time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 08:45:00,914.6466666666666,4.240000000000009,0.0,87.16666666666667,58.79,900.52,0.0,70.0,100.0,,0.0,,408.0,,67.08,,,66.97,68.99,,,3.8000000000000043,0.0
2025-02-17 09:00:00,889.2233333333334,-4.230000000000018,0.0,87.0,58.843333333333334,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,67.04333333333334,,,66.97,68.99,,,3.8799999999999955,0.0
2025-02-17 09:15:00,897.6966666666667,0.0,0.0,87.5,58.84,900.52,0.0,70.0,100.0,,0.0,,408.0,,67.05666666666667,,,66.97,68.99,,,3.940000000000005,0.0
2025-02-17 09:30:00,894.17,-2.1100000000000136,0.0,87.33333333333333,58.81333333333333,900.52,0.0,70.0,100.0,,0.0,,408.0,,67.00666666666666,,,66.97,68.99,,,3.8900000000000006,0.0
2025-02-17 09:45:00,899.8166666666666,0.0,0.0,87.33333333333333,58.553333333333335,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,66.97,,,66.97,68.99,,,3.9499999999999957,0.0
2025-02-17 10:00:00,909.0,4.240000000000009,0.0,87.0,58.27333333333333,900.52,0.0,70.0,100.0,,0.0,,408.0,,66.96666666666665,,,66.97,68.99,,,4.1200000000000045,0.0
2025-02-17 10:15:00,898.4066666666666,2.1200000000000045,0.0,87.0,58.1,900.52,0.0,70.0,100.0,,0.0,,407.3333333333333,,66.93333333333334,,,66.97,68.99,,,4.149999999999999,0.0
2025-02-17 10:30:00,903.3466666666667,2.1200000000000045,0.0,87.16666666666667,57.97666666666667,900.52,0.0,70.0,100.0,,0.0,,408.0,,66.86,,,66.97,68.99,,,4.189999999999998,0.0
2025-02-17 10:45:00,905.8199999999999,4.240000000000009,0.0,87.0,57.845,900.52,0.0,70.0,100.0,,0.0,,409.0,,66.81,,,66.97,68.99,,,4.210000000000001,0.0
2025-02-17 11:00:00,901.9366666666666,8.480000000000018,0.0,86.5,57.75,900.52,0.0,70.0,100.0,,0.0,,412.0,,66.72000000000001,,,66.97,68.99,,,4.25,0.0
2025-02-17 11:15:00,907.59,8.480000000000018,0.0,87.0,57.65,900.52,0.0,70.0,100.0,,0.0,,412.0,,66.67666666666666,,,66.97,68.99,,,4.109999999999999,0.0
2025-02-17 11:30:00,895.5833333333334,-6.350000000000023,0.0,86.83333333333333,57.550000000000004,900.52,0.0,70.0,100.0,,0.0,,413.3333333333333,,66.56666666666666,,,66.97,68.99,,,4.149999999999999,0.0
2025-02-17 11:45:00,893.46,-6.350000000000023,0.0,86.5,57.446666666666665,900.52,0.0,70.0,100.0,,0.0,,414.0,,66.56,,,66.97,68.99,,,4.269999999999996,0.0
2025-02-17 12:00:00,901.23,10.600000000000023,0.0,86.66666666666667,57.32,900.52,0.0,70.0,100.0,,0.0,,417.0,,66.51666666666667,,,66.97,68.99,,,4.229999999999997,0.0
2025-02-17 12:15:00,901.23,-12.710000000000036,0.0,86.33333333333333,57.19333333333333,900.52,0.0,70.0,100.0,,0.0,,420.3333333333333,,66.52,,,66.97,68.99,,,4.259999999999998,0.0
2025-02-17 12:30:00,901.9366666666666,4.240000000000009,0.0,86.16666666666667,57.1,900.52,0.0,70.0,100.0,,0.0,,421.6666666666667,,66.45,,,66.97,68.99,,,4.299999999999997,0.0
2025-02-17 12:45:00,892.0466666666666,-6.350000000000023,0.0,86.66666666666667,56.99333333333333,900.52,0.0,70.0,100.0,,0.0,,423.0,,66.42666666666668,,,66.97,68.99,,,4.350000000000001,0.0
2025-02-17 13:00:00,900.5266666666666,-10.590000000000032,0.0,86.66666666666667,56.96333333333333,900.52,0.0,70.0,100.0,,0.0,,425.3333333333333,,66.31333333333333,,,66.97,68.99,,,4.240000000000002,0.0
2025-02-17 13:15:00,896.9900000000001,0.0,0.0,86.5,56.97666666666667,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,66.30333333333334,,,66.97,68.99,,,4.18,0.0
2025-02-17 13:30:00,895.5799999999999,-8.470000000000027,0.0,86.5,56.99333333333333,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,66.2,,,66.97,68.99,,,4.269999999999996,0.0
2025-02-17 13:45:00,896.29,-6.350000000000023,0.0,86.5,57.01333333333333,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,66.23666666666666,,,66.97,68.99,,,4.280000000000001,0.0
2025-02-17 14:00:00,887.81,-6.350000000000023,0.0,86.16666666666667,57.06666666666666,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,66.21,,,66.97,68.99,,,4.280000000000001,0.0
2025-02-17 14:15:00,894.8733333333333,-6.350000000000023,0.0,86.0,57.0,900.52,0.0,70.0,100.0,,0.0,,432.0,,66.20333333333333,,,66.97,68.99,,,4.18,0.0
2025-02-17 14:30:00,909.7066666666666,6.360000000000014,0.0,85.83333333333333,57.20666666666667,900.52,0.0,70.0,100.0,,0.0,,431.3333333333333,,66.15333333333334,,,66.97,68.99,,,4.290000000000006,0.0
2025-02-17 14:45:00,903.35,-12.710000000000036,0.0,85.66666666666667,57.339999999999996,900.52,0.0,70.0,100.0,,0.0,,433.0,,66.13666666666667,,,66.97,68.99,,,4.159999999999997,0.0
2025-02-17 15:00:00,905.4666666666667,25.430000000000064,0.0,85.83333333333333,57.553333333333335,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,66.15333333333334,,,66.97,68.99,,,4.140000000000001,0.0
2025-02-17 15:15:00,895.5766666666667,2.1200000000000045,0.0,86.0,57.843333333333334,900.52,0.0,70.0,100.0,,0.0,,437.0,,66.18666666666667,,,66.97,68.99,,,3.969999999999999,0.0
2025-02-17 15:30:00,901.2333333333332,-2.1100000000000136,0.0,86.16666666666667,57.88333333333333,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,66.14999999999999,,,66.97,68.99,,,4.049999999999997,0.0
2025-02-17 15:45:00,901.9366666666666,-14.829999999999927,0.0,86.5,58.123333333333335,900.52,0.0,70.0,100.0,,0.0,,458.0,,66.25333333333333,,,66.97,68.99,,,4.089999999999996,0.0
2025-02-17 16:00:00,900.5233333333332,-6.350000000000023,0.0,86.83333333333333,58.46666666666667,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,66.29,,,66.97,68.99,,,3.989999999999995,0.0
2025-02-17 16:15:00,904.0533333333333,0.0,0.0,87.0,58.75333333333333,900.52,0.0,70.0,100.0,,0.0,,449.3333333333333,,66.41000000000001,,,66.97,68.99,,,3.9399999999999977,0.0
2025-02-17 16:30:00,892.7566666666667,-4.230000000000018,0.0,87.33333333333333,58.94,900.52,0.0,70.0,100.0,,0.0,,447.6666666666667,,66.56,,,66.97,68.99,,,3.950000000000003,0.0
2025-02-17 16:45:00,889.2233333333334,-2.1100000000000136,0.0,87.5,59.17666666666667,900.52,0.0,70.0,100.0,,0.0,,447.6666666666667,,66.67666666666666,,,66.97,68.99,,,3.8900000000000006,0.0
2025-02-17 17:00:00,903.3466666666667,2.1200000000000045,0.0,88.0,59.45666666666667,900.52,0.0,70.0,100.0,,0.0,,447.3333333333333,,66.7,,,66.97,68.99,,,3.8700000000000045,0.0
2025-02-17 17:15:00,892.7533333333334,4.240000000000009,0.0,88.16666666666667,59.64333333333334,900.52,0.0,70.0,100.0,,0.0,,451.0,,66.80333333333334,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-17 17:30:00,909.7066666666666,12.720000000000027,0.0,87.83333333333333,59.870000000000005,900.52,0.0,70.0,100.0,,0.0,,461.0,,66.82333333333334,,,66.97,68.99,,,3.75,0.0
2025-02-17 17:45:00,903.35,10.600000000000023,0.0,87.83333333333333,60.03333333333333,900.52,0.0,70.0,100.0,,0.0,,477.0,,67.14666666666666,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-17 18:00:00,888.52,-12.710000000000036,0.0,88.16666666666667,60.199999999999996,900.52,0.0,70.0,100.0,,0.0,,510.0,,67.49666666666667,,,66.97,68.99,,,3.729999999999997,0.0
2025-02-17 18:15:00,899.82,-4.230000000000018,0.0,88.33333333333333,60.416666666666664,900.52,0.0,70.0,100.0,,0.0,,533.3333333333334,,67.46666666666667,,,66.97,68.99,,,3.740000000000002,0.0
2025-02-17 18:30:00,896.9933333333333,10.600000000000023,0.0,88.5,61.10333333333333,900.52,0.0,70.0,100.0,,0.0,,526.0,,67.46,,,66.97,68.99,,,3.700000000000003,0.0
2025-02-17 18:45:00,899.1133333333333,-10.590000000000032,0.0,88.5,60.88333333333333,900.52,0.0,70.0,100.0,,0.0,,513.3333333333334,,67.61666666666666,,,66.97,68.99,,,3.5999999999999943,0.0
2025-02-17 19:00:00,898.4066666666666,10.600000000000023,0.0,88.66666666666667,60.776666666666664,900.52,0.0,70.0,100.0,,0.0,,511.0,,67.73666666666666,,,66.97,68.99,,,3.6899999999999977,0.0
2025-02-17 19:15:00,894.8766666666667,-8.470000000000027,0.0,88.66666666666667,60.81333333333333,900.52,0.0,70.0,100.0,,0.0,,518.3333333333334,,67.92333333333333,,,66.97,68.99,,,3.5900000000000034,0.0
2025-02-17 19:30:00,903.3466666666667,4.240000000000009,0.0,88.66666666666667,60.99666666666667,900.52,0.0,70.0,100.0,,0.0,,503.6666666666667,,68.13666666666667,,,66.97,68.99,,,3.519999999999996,0.0
2025-02-17 19:45:00,899.1133333333333,8.480000000000018,0.0,89.16666666666667,61.14333333333334,900.52,0.0,70.0,100.0,,0.0,,507.0,,68.26666666666667,,,66.97,68.99,,,3.5700000000000003,0.0
2025-02-17 20:00:00,899.1133333333333,10.600000000000023,0.0,89.16666666666667,61.126666666666665,900.52,0.0,70.0,100.0,,0.0,,503.0,,68.27666666666666,,,66.97,68.99,,,3.6899999999999977,0.0
2025-02-17 20:15:00,902.645,10.600000000000023,0.0,88.75,61.095,900.52,0.0,70.0,100.0,,0.0,,500.0,,68.2,,,66.97,68.99,,,3.559999999999995,0.0
2025-02-17 20:30:00,894.8733333333333,-8.470000000000027,0.0,88.66666666666667,60.85333333333333,900.52,0.0,70.0,100.0,,0.0,,484.6666666666667,,68.16000000000001,,,66.97,68.99,,,3.5799999999999983,0.0
2025-02-17 20:45:00,904.0566666666667,6.360000000000014,0.0,89.0,60.85333333333333,900.52,0.0,70.0,100.0,,0.0,,471.6666666666667,,68.12666666666667,,,66.97,68.99,,,3.5999999999999943,0.0
2025-02-17 21:00:00,888.5166666666668,-8.470000000000027,0.0,89.0,60.79,900.52,0.0,70.0,100.0,,0.0,,462.0,,68.05,,,66.97,68.99,,,3.6400000000000006,0.0
2025-02-17 21:15:00,889.93,-10.590000000000032,0.0,89.0,61.06333333333333,900.52,0.0,70.0,100.0,,0.0,,457.6666666666667,,68.05,,,66.97,68.99,,,3.469999999999999,0.0
2025-02-17 21:30:00,906.1766666666666,14.840000000000032,0.0,88.66666666666667,61.24666666666667,900.52,0.0,70.0,100.0,,0.0,,453.6666666666667,,68.10666666666667,,,66.97,68.99,,,3.490000000000002,0.0
2025-02-17 21:45:00,899.11,-8.470000000000027,0.0,89.0,61.10666666666666,900.52,0.0,70.0,100.0,,0.0,,450.0,,68.13666666666667,,,66.97,68.99,,,3.479999999999997,0.0
2025-02-17 22:00:00,904.0533333333333,6.360000000000014,0.0,88.83333333333333,61.03,900.52,0.0,70.0,100.0,,0.0,,445.6666666666667,,68.05666666666666,,,66.97,68.99,,,3.6199999999999974,0.0
2025-02-17 22:15:00,907.5866666666667,0.0,0.0,89.16666666666667,60.836666666666666,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,68.04666666666667,,,66.97,68.99,,,3.6300000000000026,0.0
2025-02-17 22:30:00,896.9933333333333,-8.470000000000027,0.0,88.83333333333333,60.62,900.52,0.0,70.0,100.0,,0.0,,443.0,,67.95333333333333,,,66.97,68.99,,,3.5999999999999943,0.0
2025-02-17 22:45:00,900.5233333333332,-10.590000000000032,0.0,88.83333333333333,60.473333333333336,900.52,0.0,70.0,100.0,,0.0,,443.3333333333333,,67.82333333333334,,,66.97,68.99,,,3.5799999999999983,0.0
2025-02-17 23:00:00,910.4133333333333,4.240000000000009,0.0,89.0,60.35999999999999,900.52,0.0,70.0,100.0,,0.0,,441.0,,67.72333333333333,,,66.97,68.99,,,3.5700000000000003,0.0
2025-02-17 23:15:00,889.93,6.360000000000014,0.0,88.66666666666667,60.23333333333333,900.52,0.0,70.0,100.0,,0.0,,441.6666666666667,,67.69333333333333,,,66.97,68.99,,,3.539999999999999,0.0
2025-02-17 23:30:00,909.0,-2.1100000000000136,0.0,88.5,60.20333333333334,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,67.64,,,66.97,68.99,,,3.5900000000000034,0.0
2025-02-17 23:45:00,902.6433333333333,4.240000000000009,0.0,88.66666666666667,60.096666666666664,900.52,0.0,70.0,100.0,,0.0,,441.0,,67.61,,,66.97,68.99,,,3.549999999999997,0.0
2025-02-18 00:00:00,904.0566666666667,12.720000000000027,0.0,88.83333333333333,59.98333333333333,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,67.53666666666668,,,66.97,68.99,,,3.6300000000000026,0.0
2025-02-18 00:15:00,901.2333333333332,-2.1100000000000136,0.0,88.83333333333333,59.93,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,67.51,,,66.97,68.99,,,3.469999999999999,0.0
2025-02-18 00:30:00,891.3433333333334,8.480000000000018,0.0,88.66666666666667,59.78,900.52,0.0,70.0,100.0,,0.0,,451.6666666666667,,67.5,,,66.97,68.99,,,3.5700000000000003,0.0
2025-02-18 00:45:00,896.29,-4.230000000000018,0.0,89.0,59.67666666666667,900.52,0.0,70.0,100.0,,0.0,,446.3333333333333,,67.39333333333333,,,66.97,68.99,,,3.5500000000000043,0.0
2025-02-18 01:00:00,895.5799999999999,2.1200000000000045,0.0,88.5,59.56,900.52,0.0,70.0,100.0,,0.0,,442.0,,67.36333333333333,,,66.97,68.99,,,3.6200000000000045,0.0
2025-02-18 01:15:00,895.5833333333334,-8.470000000000027,0.0,88.33333333333333,59.60333333333333,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,67.37,,,66.97,68.99,,,3.5799999999999983,0.0
2025-02-18 01:30:00,899.8166666666666,8.480000000000018,0.0,88.66666666666667,59.623333333333335,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,67.37,,,66.97,68.99,,,3.5700000000000003,0.0
2025-02-18 01:45:00,901.9366666666666,-6.350000000000023,0.0,88.5,59.5,900.52,0.0,70.0,100.0,,0.0,,429.0,,67.28333333333333,,,66.97,68.99,,,3.6599999999999966,0.0
2025-02-18 02:00:00,899.8166666666666,6.360000000000014,0.0,88.5,59.45666666666667,900.52,0.0,70.0,100.0,,0.0,,427.0,,67.22666666666667,,,66.97,68.99,,,3.6299999999999955,0.0
2025-02-18 02:15:00,904.7633333333333,-4.230000000000018,0.0,88.83333333333333,59.423333333333325,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,67.20333333333333,,,66.97,68.99,,,3.6799999999999997,0.0
2025-02-18 02:30:00,889.9266666666666,-12.710000000000036,0.0,88.5,59.43666666666667,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,67.09333333333332,,,66.97,68.99,,,3.6700000000000017,0.0
2025-02-18 02:45:00,906.1733333333333,0.0,0.0,88.5,59.36666666666667,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,67.04333333333334,,,66.97,68.99,,,3.6999999999999957,0.0
2025-02-18 03:00:00,899.11,-10.590000000000032,0.0,88.5,59.330000000000005,900.52,0.0,70.0,100.0,,0.0,,431.0,,67.08,,,66.97,68.99,,,3.6400000000000006,0.0
2025-02-18 03:15:00,893.46,-10.590000000000032,0.0,88.5,59.29333333333333,900.52,0.0,70.0,100.0,,0.0,,427.0,,67.07333333333334,,,66.97,68.99,,,3.6100000000000065,0.0
2025-02-18 03:30:00,895.5799999999999,-16.949999999999932,0.0,88.5,59.300000000000004,900.52,0.0,70.0,100.0,,0.0,,424.0,,67.05,,,66.97,68.99,,,3.6499999999999986,0.0
2025-02-18 03:45:00,899.11,4.240000000000009,0.0,88.83333333333333,59.31666666666666,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,66.97666666666667,,,66.97,68.99,,,3.6199999999999974,0.0
2025-02-18 04:00:00,901.23,10.600000000000023,0.0,89.0,59.223333333333336,900.52,0.0,70.0,100.0,,0.0,,425.3333333333333,,66.97,,,66.97,68.99,,,3.780000000000001,0.0
2025-02-18 04:15:00,908.2933333333334,-10.590000000000032,0.0,88.5,59.13666666666666,900.52,0.0,70.0,100.0,,0.0,,421.3333333333333,,66.97,,,66.97,68.99,,,3.75,0.0
2025-02-18 04:30:00,900.5233333333332,-12.710000000000036,0.0,89.0,59.10666666666666,900.52,0.0,70.0,100.0,,0.0,,423.3333333333333,,66.95333333333333,,,66.97,68.99,,,3.75,0.0
2025-02-18 04:45:00,896.9933333333333,-4.230000000000018,0.0,88.66666666666667,59.06,900.52,0.0,70.0,100.0,,0.0,,427.0,,66.96,,,66.97,68.99,,,3.729999999999997,0.0
2025-02-18 05:00:00,906.8833333333333,16.960000000000036,0.0,89.0,58.95666666666667,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,66.91,,,66.97,68.99,,,3.780000000000001,0.0
2025-02-18 05:15:00,898.4066666666668,-2.1100000000000136,0.0,88.66666666666667,58.96666666666667,900.52,0.0,70.0,100.0,,0.0,,431.0,,66.84333333333332,,,66.97,68.99,,,3.75,0.0
2025-02-18 05:30:00,899.1133333333333,-10.590000000000032,0.0,88.66666666666667,58.946666666666665,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,66.83666666666666,,,66.97,68.99,,,3.740000000000002,0.0
2025-02-18 05:45:00,891.3433333333332,-8.470000000000027,0.0,89.0,58.916666666666664,900.52,0.0,70.0,100.0,,0.0,,433.0,,66.83,,,66.97,68.99,,,3.799999999999997,0.0
2025-02-18 06:00:00,901.23,4.240000000000009,0.0,88.66666666666667,58.90333333333333,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,66.83666666666666,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-18 06:15:00,906.88,6.360000000000014,0.0,88.83333333333333,58.87,900.52,0.0,70.0,100.0,,0.0,,432.0,,66.83,,,66.97,68.99,,,3.8699999999999974,0.0
2025-02-18 06:30:00,894.8733333333333,-4.230000000000018,0.0,88.83333333333333,58.833333333333336,900.52,0.0,70.0,100.0,,0.0,,427.0,,66.83,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-18 06:45:00,910.4133333333333,10.600000000000023,0.0,89.0,58.79,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,66.8,,,66.97,68.99,,,3.8100000000000023,0.0
2025-02-18 07:00:00,904.7600000000001,-14.829999999999927,0.0,88.5,58.84666666666667,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,66.81666666666666,,,66.97,68.99,,,3.8800000000000026,0.0
2025-02-18 07:15:00,894.8733333333333,6.360000000000014,0.0,88.83333333333333,58.876666666666665,900.52,0.0,70.0,100.0,,0.0,,423.6666666666667,,66.83,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-18 07:30:00,901.2266666666666,0.0,0.0,88.83333333333333,58.90333333333333,900.52,0.0,70.0,100.0,,0.0,,422.3333333333333,,66.72000000000001,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-18 07:45:00,900.5266666666666,14.840000000000032,0.0,88.83333333333333,58.88333333333333,900.52,0.0,70.0,100.0,,0.0,,421.3333333333333,,66.61333333333333,,,66.97,68.99,,,3.8299999999999983,0.0
2025-02-18 08:00:00,901.9333333333334,0.0,0.0,89.16666666666667,58.81666666666666,900.52,0.0,70.0,100.0,,0.0,,422.0,,66.66333333333334,,,66.97,68.99,,,3.8900000000000006,0.0
2025-02-18 08:15:00,896.9933333333333,-8.470000000000027,0.0,89.33333333333333,58.589999999999996,900.52,0.0,70.0,100.0,,0.0,,419.3333333333333,,66.66333333333334,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-18 08:30:00,904.7633333333333,2.1200000000000045,0.0,89.0,58.48333333333333,900.52,0.0,70.0,100.0,,0.0,,418.0,,66.67,,,66.97,68.99,,,3.969999999999999,0.0
2025-02-18 08:45:00,901.9366666666666,19.07000000000005,0.0,89.16666666666667,58.330000000000005,900.52,0.0,70.0,100.0,,0.0,,417.3333333333333,,66.56,,,66.97,68.99,,,3.979999999999997,0.0
2025-02-18 09:00:00,911.8233333333334,19.07000000000005,0.0,89.0,58.24,900.52,0.0,70.0,100.0,,0.0,,416.0,,66.54,,,66.97,68.99,,,4.07,0.0
2025-02-18 09:15:00,897.6999999999999,,0.0,89.16666666666667,58.22333333333333,900.52,0.0,70.0,100.0,,0.0,,414.0,,66.51666666666667,,,66.97,68.99,,,,
2025-02-18 09:30:00,903.35,0.0,0.0,89.16666666666667,58.129999999999995,900.52,0.0,70.0,100.0,,0.0,,414.0,,66.44333333333334,,,66.97,68.99,,,4.109999999999999,0.0
2025-02-18 09:45:00,897.6966666666667,-10.590000000000032,0.0,89.0,57.96666666666667,900.52,0.0,70.0,100.0,,0.0,,414.0,,66.42333333333333,,,66.97,68.99,,,4.1299999999999955,0.0
2025-02-18 10:00:00,900.5266666666666,14.840000000000032,0.0,89.0,58.076666666666675,900.52,0.0,70.0,100.0,,0.0,,413.0,,66.39999999999999,,,66.97,68.99,,,4.130000000000003,0.0
2025-02-18 10:15:00,898.4066666666666,-6.350000000000023,0.0,88.83333333333333,58.026666666666664,900.52,0.0,70.0,100.0,,0.0,,414.0,,66.31,,,66.97,68.99,,,4.1299999999999955,0.0
2025-02-18 10:30:00,889.93,-8.470000000000027,0.0,89.0,57.98333333333333,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,66.29666666666667,,,66.97,68.99,,,4.159999999999997,0.0
2025-02-18 10:45:00,896.9933333333333,4.240000000000009,0.0,88.83333333333333,57.96666666666667,900.52,0.0,70.0,100.0,,0.0,,419.0,,66.29,,,66.97,68.99,,,4.079999999999998,0.0
2025-02-18 11:00:00,899.1133333333333,4.240000000000009,0.0,88.83333333333333,57.98,900.52,0.0,70.0,100.0,,0.0,,418.3333333333333,,66.22666666666667,,,66.97,68.99,,,4.109999999999999,0.0
2025-02-18 11:15:00,898.4066666666666,2.1200000000000045,0.0,88.83333333333333,57.93,900.52,0.0,70.0,100.0,,0.0,,419.3333333333333,,66.20666666666666,,,66.97,68.99,,,4.140000000000001,0.0
2025-02-18 11:30:00,908.2933333333334,2.1200000000000045,0.0,88.83333333333333,57.873333333333335,900.52,0.0,70.0,100.0,,0.0,,418.0,,66.18,,,66.97,68.99,,,4.1299999999999955,0.0
2025-02-18 11:45:00,906.1733333333333,2.1200000000000045,0.0,89.0,57.803333333333335,900.52,0.0,70.0,100.0,,0.0,,419.0,,66.14999999999999,,,66.97,68.99,,,4.07,0.0
2025-02-18 12:00:00,902.6433333333333,12.720000000000027,0.0,89.0,57.76666666666667,900.52,0.0,70.0,100.0,,0.0,,419.6666666666667,,66.10000000000001,,,66.97,68.99,,,4.060000000000002,0.0
2025-02-18 12:15:00,898.4066666666666,-8.470000000000027,0.0,88.83333333333333,57.74,900.52,0.0,70.0,100.0,,0.0,,420.6666666666667,,66.10000000000001,,,66.97,68.99,,,4.049999999999997,0.0
2025-02-18 12:30:00,886.4,-2.1100000000000136,0.0,88.66666666666667,57.696666666666665,900.52,0.0,70.0,100.0,,0.0,,419.6666666666667,,66.02666666666666,,,66.97,68.99,,,4.07,0.0
2025-02-18 12:45:00,904.7633333333333,-4.230000000000018,0.0,88.83333333333333,57.64666666666667,900.52,0.0,70.0,100.0,,0.0,,422.3333333333333,,66.0,,,66.97,68.99,,,4.079999999999998,0.0
2025-02-18 13:00:00,903.3466666666667,4.240000000000009,0.0,88.5,57.583333333333336,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,65.90333333333332,,,66.97,68.99,,,4.090000000000003,0.0
2025-02-18 13:15:00,892.7566666666667,-2.1100000000000136,0.0,88.66666666666667,57.666666666666664,900.52,0.0,70.0,100.0,,0.0,,432.6666666666667,,65.81333333333333,,,66.97,68.99,,,4.089999999999996,0.0
2025-02-18 13:30:00,901.2333333333332,-8.470000000000027,0.0,88.83333333333333,57.60333333333333,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.77666666666666,,,66.97,68.99,,,4.019999999999996,0.0
2025-02-18 13:45:00,901.2333333333332,16.960000000000036,0.0,88.5,57.546666666666674,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.84666666666666,,,66.97,68.99,,,4.050000000000004,0.0
2025-02-18 14:00:00,906.1766666666666,-10.590000000000032,0.0,88.5,57.663333333333334,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,65.95666666666666,,,66.97,68.99,,,4.049999999999997,0.0
2025-02-18 14:15:00,896.9900000000001,6.360000000000014,0.0,88.83333333333333,57.52,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,65.90333333333332,,,66.97,68.99,,,4.100000000000001,0.0
2025-02-18 14:30:00,906.8833333333333,10.600000000000023,0.0,88.83333333333333,57.38666666666666,900.52,0.0,70.0,100.0,,0.0,,429.3333333333333,,65.89,,,66.97,68.99,,,4.18,0.0
2025-02-18 14:45:00,892.0466666666666,-14.829999999999927,0.0,88.66666666666667,57.13999999999999,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,65.76333333333334,,,66.97,68.99,,,4.239999999999995,0.0
2025-02-18 15:00:00,906.88,8.480000000000018,0.0,88.66666666666667,57.15,900.52,0.0,70.0,100.0,,0.0,,429.3333333333333,,65.83,,,66.97,68.99,,,4.280000000000001,0.0
2025-02-18 15:15:00,896.9933333333333,4.240000000000009,0.0,89.0,57.223333333333336,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,65.84666666666668,,,66.97,68.99,,,4.200000000000003,0.0
2025-02-18 15:30:00,906.88,0.0,0.0,88.66666666666667,57.32333333333333,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.78666666666668,,,66.97,68.99,,,4.230000000000004,0.0
2025-02-18 15:45:00,907.59,-2.1100000000000136,0.0,89.0,57.373333333333335,900.52,0.0,70.0,100.0,,0.0,,447.0,,65.77,,,66.97,68.99,,,4.100000000000001,0.0
2025-02-18 16:00:00,909.7066666666666,19.07000000000005,0.0,89.0,57.580000000000005,900.52,0.0,70.0,100.0,,0.0,,451.3333333333333,,65.89333333333333,,,66.97,68.99,,,4.079999999999998,0.0
2025-02-18 16:15:00,909.7066666666666,6.360000000000014,0.0,88.5,57.76666666666667,900.52,0.0,70.0,100.0,,0.0,,453.6666666666667,,66.03333333333335,,,66.97,68.99,,,4.090000000000003,0.0
2025-02-18 16:30:00,886.4,-6.349999999999909,0.0,89.16666666666667,57.81333333333333,900.52,0.0,70.0,100.0,,0.0,,452.0,,66.11333333333333,,,66.97,68.99,,,4.089999999999996,0.0
2025-02-18 16:45:00,901.9333333333334,-14.829999999999927,0.0,89.0,58.01666666666667,900.52,0.0,70.0,100.0,,0.0,,450.6666666666667,,66.17666666666666,,,66.97,68.99,,,4.07,0.0
2025-02-18 17:00:00,900.5233333333334,2.1200000000000045,0.0,89.0,58.28333333333333,900.52,0.0,70.0,100.0,,0.0,,450.3333333333333,,66.27666666666667,,,66.97,68.99,,,3.9499999999999957,0.0
2025-02-18 17:15:00,897.6966666666667,2.1200000000000045,0.0,89.33333333333333,58.36333333333334,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,66.37,,,66.97,68.99,,,3.9100000000000037,0.0
2025-02-18 17:30:00,904.7599999999999,2.1200000000000045,0.0,89.0,58.49,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,66.42666666666668,,,66.97,68.99,,,3.990000000000002,0.0
2025-02-18 17:45:00,894.17,-8.470000000000027,0.0,89.16666666666667,58.54666666666666,900.52,0.0,70.0,100.0,,0.0,,496.6666666666667,,66.60666666666667,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-18 18:00:00,899.8166666666666,0.0,0.0,89.16666666666667,58.593333333333334,900.52,0.0,70.0,100.0,,0.0,,530.0,,66.70333333333333,,,66.97,68.99,,,3.9399999999999977,0.0
2025-02-18 18:15:00,888.5166666666668,-16.949999999999932,0.0,89.5,58.56666666666666,900.52,0.0,70.0,100.0,,0.0,,550.0,,66.66000000000001,,,66.97,68.99,,,4.0,0.0
2025-02-18 18:30:00,904.0533333333333,4.240000000000009,0.0,89.5,58.626666666666665,900.52,0.0,70.0,100.0,,0.0,,540.6666666666666,,66.61,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-18 18:45:00,896.2866666666665,-10.590000000000032,0.0,89.66666666666667,58.699999999999996,900.52,0.0,70.0,100.0,,0.0,,526.6666666666666,,66.69,,,66.97,68.99,,,3.9199999999999946,0.0
2025-02-18 19:00:00,900.5233333333332,-10.590000000000032,0.0,89.66666666666667,58.82,900.52,0.0,70.0,100.0,,0.0,,518.0,,66.69666666666667,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-18 19:15:00,904.7599999999999,2.1200000000000045,0.0,89.33333333333333,58.88666666666666,900.52,0.0,70.0,100.0,,0.0,,509.0,,66.72000000000001,,,66.97,68.99,,,3.979999999999997,0.0
2025-02-18 19:30:00,893.4633333333333,-10.590000000000032,0.0,89.66666666666667,58.879999999999995,900.52,0.0,70.0,100.0,,0.0,,498.3333333333333,,66.81,,,66.97,68.99,,,3.9100000000000037,0.0
2025-02-18 19:45:00,905.4699999999999,-12.710000000000036,0.0,89.66666666666667,58.96333333333333,900.52,0.0,70.0,100.0,,0.0,,491.6666666666667,,66.80333333333334,,,66.97,68.99,,,3.9200000000000017,0.0
2025-02-18 20:00:00,895.5766666666667,2.1200000000000045,0.0,89.83333333333333,59.07333333333333,900.52,0.0,70.0,100.0,,0.0,,489.3333333333333,,66.76,,,66.97,68.99,,,3.8699999999999974,0.0
2025-02-18 20:15:00,909.7066666666666,10.600000000000023,0.0,89.5,59.25666666666667,900.52,0.0,70.0,100.0,,0.0,,485.3333333333333,,66.7,,,66.97,68.99,,,3.8100000000000023,0.0
2025-02-18 20:30:00,896.9933333333333,-6.350000000000023,0.0,89.5,59.473333333333336,900.52,0.0,70.0,100.0,,0.0,,485.3333333333333,,66.7,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-18 20:45:00,894.8733333333333,-10.590000000000032,0.0,89.83333333333333,59.57,900.52,0.0,70.0,100.0,,0.0,,475.3333333333333,,66.72666666666667,,,66.97,68.99,,,3.710000000000001,0.0
2025-02-18 21:00:00,901.2333333333332,10.600000000000023,0.0,90.0,59.68666666666667,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,66.79,,,66.97,68.99,,,3.720000000000006,0.0
2025-02-18 21:15:00,906.88,-6.350000000000023,0.0,89.66666666666667,59.82333333333333,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,66.80666666666667,,,66.97,68.99,,,3.730000000000004,0.0
2025-02-18 21:30:00,899.8166666666666,2.1200000000000045,0.0,90.0,59.75333333333333,900.52,0.0,70.0,100.0,,0.0,,462.3333333333333,,66.86,,,66.97,68.99,,,3.729999999999997,0.0
2025-02-18 21:45:00,904.7666666666668,-21.17999999999995,0.0,90.0,59.74666666666667,900.52,0.0,70.0,100.0,,0.0,,461.6666666666667,,66.86666666666666,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-18 22:00:00,904.7633333333333,-12.710000000000036,0.0,90.0,59.629999999999995,900.52,0.0,70.0,100.0,,0.0,,461.6666666666667,,66.92666666666666,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-18 22:15:00,903.35,10.600000000000023,0.0,90.0,59.553333333333335,900.52,0.0,70.0,100.0,,0.0,,457.3333333333333,,66.85333333333334,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-18 22:30:00,900.5233333333332,2.1200000000000045,0.0,89.83333333333333,59.50666666666667,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,66.79666666666667,,,66.97,68.99,,,3.760000000000005,0.0
2025-02-18 22:45:00,894.8766666666667,-4.230000000000018,0.0,89.83333333333333,59.38333333333333,900.52,0.0,70.0,100.0,,0.0,,455.0,,66.73666666666666,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-18 23:00:00,900.5266666666666,4.240000000000009,0.0,89.66666666666667,59.193333333333335,900.52,0.0,70.0,100.0,,0.0,,453.3333333333333,,66.64,,,66.97,68.99,,,3.8699999999999974,0.0
2025-02-18 23:15:00,906.1766666666666,12.720000000000027,0.0,89.66666666666667,59.11333333333334,900.52,0.0,70.0,100.0,,0.0,,453.6666666666667,,66.54666666666667,,,66.97,68.99,,,3.8800000000000026,0.0
2025-02-18 23:30:00,893.4633333333333,-21.17999999999995,0.0,89.66666666666667,59.07333333333333,900.52,0.0,70.0,100.0,,0.0,,453.0,,66.49333333333334,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-18 23:45:00,902.6433333333333,4.240000000000009,0.0,90.0,58.919999999999995,900.52,0.0,70.0,100.0,,0.0,,454.0,,66.42,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-19 00:00:00,897.6966666666667,-16.949999999999932,0.0,89.5,58.870000000000005,900.52,0.0,70.0,100.0,,0.0,,455.0,,66.32666666666667,,,66.97,68.99,,,4.0,0.0
2025-02-19 00:15:00,899.11,6.360000000000014,0.0,89.5,58.85999999999999,900.52,0.0,70.0,100.0,,0.0,,452.6666666666667,,66.30333333333334,,,66.97,68.99,,,3.8800000000000026,0.0
2025-02-19 00:30:00,899.8166666666666,-6.350000000000023,0.0,90.0,58.78333333333333,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,66.31,,,66.97,68.99,,,3.960000000000001,0.0
2025-02-19 00:45:00,895.5799999999999,-8.470000000000027,0.0,89.83333333333333,58.6,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,66.21,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-19 01:00:00,898.4066666666666,4.240000000000009,0.0,89.66666666666667,58.59,900.52,0.0,70.0,100.0,,0.0,,449.3333333333333,,66.21666666666667,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-19 01:15:00,901.9366666666666,-6.350000000000023,0.0,89.66666666666667,58.586666666666666,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,66.30333333333334,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-19 01:30:00,895.5799999999999,-8.470000000000027,0.0,89.33333333333333,58.583333333333336,900.52,0.0,70.0,100.0,,0.0,,440.3333333333333,,66.28333333333335,,,66.97,68.99,,,3.940000000000005,0.0
2025-02-19 01:45:00,910.4133333333333,31.789999999999964,0.0,89.66666666666667,58.576666666666675,900.52,0.0,70.0,100.0,,0.0,,439.0,,66.20333333333333,,,66.97,68.99,,,3.969999999999999,0.0
2025-02-19 02:00:00,890.6333333333333,2.1200000000000045,0.0,89.5,58.49333333333333,900.52,0.0,70.0,100.0,,0.0,,437.3333333333333,,66.15666666666667,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-19 02:15:00,893.46,-6.350000000000023,0.0,89.16666666666667,58.35666666666666,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,66.14333333333333,,,66.97,68.99,,,3.980000000000004,0.0
2025-02-19 02:30:00,903.3466666666667,21.190000000000055,0.0,89.66666666666667,58.156666666666666,900.52,0.0,70.0,100.0,,0.0,,437.0,,66.00333333333333,,,66.97,68.99,,,3.980000000000004,0.0
2025-02-19 02:45:00,900.5266666666666,12.720000000000027,0.0,89.66666666666667,57.98,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.82000000000001,,,66.97,68.99,,,4.009999999999998,0.0
2025-02-19 03:00:00,899.1133333333333,16.960000000000036,0.0,89.83333333333333,57.88666666666666,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,65.90333333333332,,,66.97,68.99,,,4.049999999999997,0.0
2025-02-19 03:15:00,900.5233333333332,-12.710000000000036,0.0,89.66666666666667,57.75666666666667,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.93666666666667,,,66.97,68.99,,,4.109999999999999,0.0
2025-02-19 03:30:00,901.23,6.360000000000014,0.0,89.66666666666667,57.68,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,65.94,,,66.97,68.99,,,4.230000000000004,0.0
2025-02-19 03:45:00,905.4699999999999,10.600000000000023,0.0,89.83333333333333,57.553333333333335,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,65.88666666666667,,,66.97,68.99,,,4.229999999999997,0.0
2025-02-19 04:00:00,905.4699999999999,14.840000000000032,0.0,89.83333333333333,57.50333333333333,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,65.89666666666666,,,66.97,68.99,,,4.170000000000002,0.0
2025-02-19 04:15:00,906.1733333333333,8.480000000000018,0.0,89.66666666666667,57.42666666666667,900.52,0.0,70.0,100.0,,0.0,,435.0,,65.88333333333333,,,66.97,68.99,,,4.160000000000004,0.0
2025-02-19 04:30:00,904.0566666666667,-8.470000000000027,0.0,90.0,57.25333333333333,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,65.81333333333333,,,66.97,68.99,,,4.25,0.0
2025-02-19 04:45:00,904.0533333333333,2.1200000000000045,0.0,90.16666666666667,57.166666666666664,900.52,0.0,70.0,100.0,,0.0,,451.6666666666667,,65.77666666666666,,,66.97,68.99,,,4.25,0.0
2025-02-19 05:00:00,904.0566666666667,8.480000000000018,0.0,90.0,57.123333333333335,900.52,0.0,70.0,100.0,,0.0,,453.6666666666667,,65.70333333333333,,,66.97,68.99,,,4.339999999999996,0.0
2025-02-19 05:15:00,904.7633333333333,10.600000000000023,0.0,90.16666666666667,57.03666666666667,900.52,0.0,70.0,100.0,,0.0,,451.0,,65.64,,,66.97,68.99,,,4.270000000000003,0.0
2025-02-19 05:30:00,905.4699999999999,4.240000000000009,0.0,90.33333333333333,56.95666666666667,900.52,0.0,70.0,100.0,,0.0,,448.3333333333333,,65.59333333333333,,,66.97,68.99,,,4.32,0.0
2025-02-19 05:45:00,904.06,-2.1100000000000136,0.0,90.33333333333333,57.02,900.52,0.0,70.0,100.0,,0.0,,452.3333333333333,,65.55,,,66.97,68.99,,,4.289999999999999,0.0
2025-02-19 06:00:00,906.1733333333333,2.1200000000000045,0.0,90.5,57.03333333333333,900.52,0.0,70.0,100.0,,0.0,,453.0,,65.56666666666666,,,66.97,68.99,,,4.270000000000003,0.0
2025-02-19 06:15:00,906.8833333333333,4.240000000000009,0.0,90.16666666666667,56.95666666666667,900.52,0.0,70.0,100.0,,0.0,,452.6666666666667,,65.57333333333334,,,66.97,68.99,,,4.32,0.0
2025-02-19 06:30:00,904.7600000000001,-16.949999999999932,0.0,90.33333333333333,56.916666666666664,900.52,0.0,70.0,100.0,,0.0,,448.3333333333333,,65.56333333333333,,,66.97,68.99,,,4.350000000000001,0.0
2025-02-19 06:45:00,896.9933333333333,-4.230000000000018,0.0,90.5,56.89333333333334,900.52,0.0,70.0,100.0,,0.0,,445.6666666666667,,65.52,,,66.97,68.99,,,4.309999999999995,0.0
2025-02-19 07:00:00,906.1766666666666,12.720000000000027,0.0,90.5,56.78,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,65.50666666666666,,,66.97,68.99,,,4.329999999999998,0.0
2025-02-19 07:15:00,906.1733333333333,4.240000000000009,0.0,90.16666666666667,56.75666666666667,900.52,0.0,70.0,100.0,,0.0,,441.0,,65.45666666666666,,,66.97,68.99,,,4.339999999999996,0.0
2025-02-19 07:30:00,901.9399999999999,-2.1100000000000136,0.0,90.5,56.73333333333333,900.52,0.0,70.0,100.0,,0.0,,439.0,,65.31333333333333,,,66.97,68.99,,,4.350000000000001,0.0
2025-02-19 07:45:00,892.0500000000001,-21.17999999999995,0.0,90.33333333333333,56.696666666666665,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,65.18,,,66.97,68.99,,,4.3799999999999955,0.0
2025-02-19 08:00:00,893.4633333333333,-21.17999999999995,0.0,90.0,56.68,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.25,,,66.97,68.99,,,4.32,0.0
2025-02-19 08:15:00,899.8166666666666,0.0,0.0,90.0,56.61666666666667,900.52,0.0,70.0,100.0,,0.0,,435.0,,65.25,,,66.97,68.99,,,4.289999999999999,0.0
2025-02-19 08:30:00,904.7599999999999,6.360000000000014,0.0,89.66666666666667,56.59666666666667,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,65.24333333333334,,,66.97,68.99,,,4.280000000000001,0.0
2025-02-19 08:45:00,901.9399999999999,14.840000000000032,0.0,89.5,56.576666666666675,900.52,0.0,70.0,100.0,,0.0,,433.0,,65.21666666666665,,,66.97,68.99,,,4.3700000000000045,0.0
2025-02-19 09:00:00,906.1733333333333,12.720000000000027,0.0,89.33333333333333,56.54,900.52,0.0,70.0,100.0,,0.0,,432.6666666666667,,65.19666666666666,,,66.97,68.99,,,4.359999999999999,0.0
2025-02-19 09:15:00,899.1133333333333,-8.470000000000027,0.0,89.16666666666667,56.48,900.52,0.0,70.0,100.0,,0.0,,432.6666666666667,,65.17999999999999,,,66.97,68.99,,,4.5,0.0
2025-02-19 09:30:00,896.2866666666665,-12.710000000000036,0.0,89.33333333333333,56.54,900.52,0.0,70.0,100.0,,0.0,,431.0,,65.12,,,66.97,68.99,,,4.330000000000005,0.0
2025-02-19 09:45:00,907.5866666666667,10.600000000000023,0.0,89.5,56.54666666666666,900.52,0.0,70.0,100.0,,0.0,,431.0,,65.12,,,66.97,68.99,,,4.349999999999994,0.0
2025-02-19 10:00:00,901.23,-2.1100000000000136,0.0,89.33333333333333,56.44333333333333,900.52,0.0,70.0,100.0,,0.0,,431.0,,65.12,,,66.97,68.99,,,4.329999999999998,0.0
2025-02-19 10:15:00,902.6433333333333,10.600000000000023,0.0,89.5,56.419999999999995,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,65.10666666666667,,,66.97,68.99,,,4.3799999999999955,0.0
2025-02-19 10:30:00,901.2333333333332,14.840000000000032,0.0,89.5,56.40333333333333,900.52,0.0,70.0,100.0,,0.0,,431.0,,65.10666666666667,,,66.97,68.99,,,4.309999999999995,0.0
2025-02-19 10:45:00,897.6966666666667,0.0,0.0,89.5,56.35666666666666,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,65.01666666666667,,,66.97,68.99,,,4.439999999999998,0.0
2025-02-19 11:00:00,904.7599999999999,-12.710000000000036,0.0,89.83333333333333,56.31333333333333,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,65.01666666666667,,,66.97,68.99,,,4.390000000000001,0.0
2025-02-19 11:15:00,897.6999999999999,-4.230000000000018,0.0,89.33333333333333,56.25666666666666,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,65.10666666666667,,,66.97,68.99,,,4.439999999999998,0.0
2025-02-19 11:30:00,898.4066666666666,4.240000000000009,0.0,89.33333333333333,56.20333333333334,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,65.1,,,66.97,68.99,,,4.43,0.0
2025-02-19 11:45:00,894.1666666666666,0.0,0.0,89.33333333333333,56.163333333333334,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,65.08999999999999,,,66.97,68.99,,,4.530000000000001,0.0
2025-02-19 12:00:00,892.7533333333334,-19.069999999999936,0.0,89.5,56.156666666666666,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,65.08999999999999,,,66.97,68.99,,,4.459999999999994,0.0
2025-02-19 12:15:00,892.7533333333334,0.0,0.0,89.5,56.21,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,65.04,,,66.97,68.99,,,4.410000000000004,0.0
2025-02-19 12:30:00,905.4666666666667,6.360000000000014,0.0,89.66666666666667,56.23,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.08,,,66.97,68.99,,,4.439999999999998,0.0
2025-02-19 12:45:00,901.23,-12.710000000000036,0.0,89.83333333333333,56.25666666666666,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.06333333333333,,,66.97,68.99,,,4.43,0.0
2025-02-19 13:00:00,904.0566666666667,-4.230000000000018,0.0,89.66666666666667,56.25333333333333,900.52,0.0,70.0,100.0,,0.0,,441.0,,64.98666666666666,,,66.97,68.99,,,4.390000000000001,0.0
2025-02-19 13:15:00,903.35,4.240000000000009,0.0,89.66666666666667,56.22333333333333,900.52,0.0,70.0,100.0,,0.0,,445.0,,64.96,,,66.97,68.99,,,4.339999999999996,0.0
2025-02-19 13:30:00,894.1666666666666,0.0,0.0,89.33333333333333,56.25333333333333,900.52,0.0,70.0,100.0,,0.0,,448.6666666666667,,64.91666666666667,,,66.97,68.99,,,4.450000000000003,0.0
2025-02-19 13:45:00,898.4066666666666,-6.350000000000023,0.0,89.16666666666667,56.54,900.52,0.0,70.0,100.0,,0.0,,451.6666666666667,,64.99666666666667,,,66.97,68.99,,,4.259999999999998,0.0
2025-02-19 14:00:00,899.82,6.360000000000014,0.0,89.5,56.82333333333333,900.52,0.0,70.0,100.0,,0.0,,449.3333333333333,,65.1,,,66.97,68.99,,,4.230000000000004,0.0
2025-02-19 14:15:00,887.8100000000001,-16.949999999999932,0.0,89.66666666666667,56.833333333333336,900.52,0.0,70.0,100.0,,0.0,,445.6666666666667,,65.18666666666667,,,66.97,68.99,,,4.259999999999998,0.0
2025-02-19 14:30:00,915.3566666666667,14.840000000000032,0.0,90.0,56.876666666666665,900.52,0.0,70.0,100.0,,0.0,,443.0,,65.25,,,66.97,68.99,,,4.149999999999999,0.0
2025-02-19 14:45:00,895.5799999999999,-16.949999999999932,0.0,89.66666666666667,56.94333333333333,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,65.28666666666668,,,66.97,68.99,,,4.18,0.0
2025-02-19 15:00:00,892.0499999999998,-6.350000000000023,0.0,90.0,57.080000000000005,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,65.41333333333334,,,66.97,68.99,,,4.1100000000000065,0.0
2025-02-19 15:15:00,898.4033333333333,0.0,0.0,89.66666666666667,57.156666666666666,900.52,0.0,70.0,100.0,,0.0,,443.3333333333333,,65.57666666666667,,,66.97,68.99,,,4.200000000000003,0.0
2025-02-19 15:30:00,897.6999999999999,12.720000000000027,0.0,90.33333333333333,57.51666666666667,900.52,0.0,70.0,100.0,,0.0,,450.6666666666667,,65.60333333333334,,,66.97,68.99,,,4.190000000000005,0.0
2025-02-19 15:45:00,892.7533333333334,-19.069999999999936,0.0,90.33333333333333,57.836666666666666,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,65.66666666666667,,,66.97,68.99,,,4.07,0.0
2025-02-19 16:00:00,890.6333333333333,4.240000000000009,0.0,90.66666666666667,58.373333333333335,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,65.82,,,66.97,68.99,,,4.020000000000003,0.0
2025-02-19 16:15:00,906.88,2.1200000000000045,0.0,90.83333333333333,58.54333333333333,900.52,0.0,70.0,100.0,,0.0,,463.3333333333333,,66.03333333333335,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-19 16:30:00,901.23,6.360000000000014,0.0,91.33333333333333,58.453333333333326,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,66.20333333333333,,,66.97,68.99,,,4.0,0.0
2025-02-19 16:45:00,892.7566666666667,-10.590000000000032,0.0,91.83333333333333,58.74,900.52,0.0,70.0,100.0,,0.0,,466.3333333333333,,66.30333333333334,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-19 17:00:00,889.93,-6.350000000000023,0.0,91.83333333333333,59.09,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,66.32666666666667,,,66.97,68.99,,,3.8700000000000045,0.0
2025-02-19 17:15:00,896.9933333333333,-2.1100000000000136,0.0,92.16666666666667,59.296666666666674,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,66.47000000000001,,,66.97,68.99,,,3.780000000000001,0.0
2025-02-19 17:30:00,901.23,-16.949999999999932,0.0,92.16666666666667,59.38333333333333,900.52,0.0,70.0,100.0,,0.0,,475.6666666666667,,66.56666666666666,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-19 17:45:00,892.7533333333334,-16.949999999999932,0.0,92.33333333333333,59.473333333333336,900.52,0.0,70.0,100.0,,0.0,,501.6666666666667,,66.79666666666667,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-19 18:00:00,894.8766666666667,-6.350000000000023,0.0,92.5,59.666666666666664,900.52,0.0,70.0,100.0,,0.0,,523.0,,67.03333333333333,,,66.97,68.99,,,3.780000000000001,0.0
2025-02-19 18:15:00,906.1733333333333,2.1200000000000045,0.0,92.83333333333333,59.623333333333335,900.52,0.0,70.0,100.0,,0.0,,539.0,,66.99,,,66.97,68.99,,,3.8700000000000045,0.0
2025-02-19 18:30:00,899.8166666666666,4.240000000000009,0.0,92.83333333333333,59.826666666666675,900.52,0.0,70.0,100.0,,0.0,,530.6666666666666,,66.96666666666665,,,66.97,68.99,,,3.710000000000001,0.0
2025-02-19 18:45:00,890.6366666666667,-2.1100000000000136,0.0,92.83333333333333,59.70333333333334,900.52,0.0,70.0,100.0,,0.0,,520.6666666666666,,67.05666666666667,,,66.97,68.99,,,3.769999999999996,0.0
2025-02-19 19:00:00,903.3533333333334,-4.230000000000018,0.0,92.83333333333333,59.776666666666664,900.52,0.0,70.0,100.0,,0.0,,518.6666666666666,,67.1,,,66.97,68.99,,,3.719999999999999,0.0
2025-02-19 19:15:00,903.35,0.0,0.0,92.83333333333333,59.70333333333334,900.52,0.0,70.0,100.0,,0.0,,512.0,,67.11333333333333,,,66.97,68.99,,,3.759999999999998,0.0
2025-02-19 19:30:00,901.2266666666666,0.0,0.0,92.33333333333333,59.64333333333334,900.52,0.0,70.0,100.0,,0.0,,509.0,,67.14999999999999,,,66.97,68.99,,,3.8200000000000003,0.0
2025-02-19 19:45:00,897.6966666666667,-12.710000000000036,0.0,92.33333333333333,59.64333333333334,900.52,0.0,70.0,100.0,,0.0,,495.6666666666667,,67.09333333333332,,,66.97,68.99,,,3.8000000000000043,0.0
2025-02-19 20:00:00,902.6433333333333,0.0,0.0,92.33333333333333,59.68333333333334,900.52,0.0,70.0,100.0,,0.0,,486.0,,67.00333333333333,,,66.97,68.99,,,3.799999999999997,0.0
2025-02-19 20:15:00,913.2400000000001,6.360000000000014,0.0,92.33333333333333,59.833333333333336,900.52,0.0,70.0,100.0,,0.0,,485.6666666666667,,66.96666666666665,,,66.97,68.99,,,3.9000000000000057,0.0
2025-02-19 20:30:00,902.6433333333333,10.600000000000023,0.0,92.5,59.93000000000001,900.52,0.0,70.0,100.0,,0.0,,485.6666666666667,,66.98333333333333,,,66.97,68.99,,,3.710000000000001,0.0
2025-02-19 20:45:00,897.6999999999999,-6.350000000000023,0.0,92.33333333333333,59.9,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,67.02,,,66.97,68.99,,,3.8200000000000003,0.0
2025-02-19 21:00:00,898.4066666666668,-6.350000000000023,0.0,92.0,59.95333333333334,900.52,0.0,70.0,100.0,,0.0,,474.3333333333333,,67.01333333333334,,,66.97,68.99,,,3.769999999999996,0.0
2025-02-19 21:15:00,903.35,-10.590000000000032,0.0,92.33333333333333,59.98333333333333,900.52,0.0,70.0,100.0,,0.0,,474.3333333333333,,66.99,,,66.97,68.99,,,3.770000000000003,0.0
2025-02-19 21:30:00,892.7533333333332,-12.710000000000036,0.0,92.33333333333333,59.97333333333333,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,66.96666666666665,,,66.97,68.99,,,3.719999999999999,0.0
2025-02-19 21:45:00,888.5166666666668,-6.350000000000023,0.0,92.0,59.826666666666675,900.52,0.0,70.0,100.0,,0.0,,471.3333333333333,,66.90333333333332,,,66.97,68.99,,,3.719999999999999,0.0
2025-02-19 22:00:00,892.7566666666667,-6.350000000000023,0.0,92.33333333333333,59.74666666666667,900.52,0.0,70.0,100.0,,0.0,,470.6666666666667,,66.81666666666666,,,66.97,68.99,,,3.6999999999999957,0.0
2025-02-19 22:15:00,900.5233333333332,4.240000000000009,0.0,92.33333333333333,59.60666666666666,900.52,0.0,70.0,100.0,,0.0,,468.6666666666667,,66.76666666666667,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-19 22:30:00,902.645,6.360000000000014,0.0,92.25,59.47,900.52,0.0,70.0,100.0,,0.0,,473.0,,66.675,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-19 22:45:00,906.8833333333333,-6.350000000000023,0.0,92.66666666666667,59.413333333333334,900.52,0.0,70.0,100.0,,0.0,,468.0,,66.53666666666668,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-19 23:00:00,897.6999999999999,-4.230000000000018,0.0,92.5,59.300000000000004,900.52,0.0,70.0,100.0,,0.0,,469.3333333333333,,66.43666666666667,,,66.97,68.99,,,3.75,0.0
2025-02-19 23:15:00,894.8766666666667,-4.230000000000018,0.0,92.16666666666667,59.24666666666667,900.52,0.0,70.0,100.0,,0.0,,475.0,,66.43,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-19 23:30:00,896.9933333333333,14.840000000000032,0.0,92.33333333333333,59.080000000000005,900.52,0.0,70.0,100.0,,0.0,,477.6666666666667,,66.27,,,66.97,68.99,,,3.9000000000000057,0.0
2025-02-19 23:45:00,893.4633333333333,-2.1100000000000136,0.0,92.5,58.903333333333336,900.52,0.0,70.0,100.0,,0.0,,469.3333333333333,,66.06333333333333,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-20 00:00:00,901.23,2.1200000000000045,0.0,92.16666666666667,58.85999999999999,900.52,0.0,70.0,100.0,,0.0,,466.0,,66.02,,,66.97,68.99,,,4.010000000000005,0.0
2025-02-20 00:15:00,894.1666666666666,-2.1100000000000136,0.0,92.0,58.85,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,66.02,,,66.97,68.99,,,3.8299999999999983,0.0
2025-02-20 00:30:00,894.8733333333333,0.0,0.0,92.16666666666667,58.68333333333334,900.52,0.0,70.0,100.0,,0.0,,459.0,,65.93333333333334,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-20 00:45:00,905.4666666666667,4.240000000000009,0.0,92.0,58.56333333333333,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,65.83999999999999,,,66.97,68.99,,,4.010000000000005,0.0
2025-02-20 01:00:00,895.5799999999999,-8.470000000000027,0.0,91.83333333333333,58.45333333333334,900.52,0.0,70.0,100.0,,0.0,,449.6666666666667,,65.76333333333334,,,66.97,68.99,,,3.8900000000000006,0.0
2025-02-20 01:15:00,908.9966666666666,0.0,0.0,91.83333333333333,58.35666666666666,900.52,0.0,70.0,100.0,,0.0,,443.0,,65.83,,,66.97,68.99,,,3.950000000000003,0.0
2025-02-20 01:30:00,892.7533333333334,-16.949999999999932,0.0,91.83333333333333,58.31333333333333,900.52,0.0,70.0,100.0,,0.0,,441.0,,65.78333333333335,,,66.97,68.99,,,4.009999999999998,0.0
2025-02-20 01:45:00,894.17,-8.470000000000027,0.0,92.0,58.276666666666664,900.52,0.0,70.0,100.0,,0.0,,439.0,,65.72,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-20 02:00:00,904.0566666666667,12.720000000000027,0.0,92.0,58.21333333333333,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.64,,,66.97,68.99,,,4.030000000000001,0.0
2025-02-20 02:15:00,898.4033333333333,-10.590000000000032,0.0,92.0,58.16,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.64,,,66.97,68.99,,,3.9399999999999977,0.0
2025-02-20 02:30:00,892.0466666666666,-33.89999999999998,0.0,92.0,58.089999999999996,900.52,0.0,70.0,100.0,,0.0,,439.0,,65.51,,,66.97,68.99,,,4.019999999999996,0.0
2025-02-20 02:45:00,901.2333333333332,-6.350000000000023,0.0,91.83333333333333,57.89333333333334,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.31333333333333,,,66.97,68.99,,,4.060000000000002,0.0
2025-02-20 03:00:00,899.11,2.1200000000000045,0.0,91.83333333333333,57.776666666666664,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.43,,,66.97,68.99,,,4.07,0.0
