time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 18:15:00,888.5166666666668,-12.710000000000036,0.0,83.5,63.48666666666667,900.52,0.0,70.0,70.58999999999999,,0.0,,569.6666666666666,,69.99666666666667,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-05 18:30:00,901.23,6.360000000000014,0.0,85.5,64.14333333333333,900.52,0.0,70.0,71.31333333333333,,0.0,,552.0,,69.96666666666665,,,66.97,68.99,,,2.6899999999999977,0.0
2025-03-05 18:45:00,903.35,-4.230000000000018,0.0,85.0,64.21333333333332,900.52,0.0,70.0,71.79,,0.0,,543.3333333333334,,69.95333333333333,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-05 19:00:00,906.88,8.480000000000018,0.0,84.66666666666667,64.19,900.52,0.0,70.0,73.47000000000001,,0.0,,538.6666666666666,,69.89,,,66.97,68.99,,,2.75,0.0
2025-03-05 19:15:00,896.2866666666665,4.240000000000009,0.0,84.66666666666667,63.97,900.52,0.0,70.0,75.80666666666667,,0.0,,535.6666666666666,,69.82666666666667,,,66.97,68.99,,,2.720000000000006,0.0
2025-03-05 19:30:00,909.7066666666666,16.960000000000036,0.0,84.66666666666667,63.53666666666667,900.52,0.0,70.0,79.29333333333334,,0.0,,517.0,,69.72666666666667,,,66.97,68.99,,,2.8300000000000054,0.0
2025-03-05 19:45:00,899.1133333333333,-6.350000000000023,0.0,84.5,63.46,900.52,0.0,70.0,82.49666666666667,,0.0,,509.0,,69.67999999999999,,,66.97,68.99,,,2.799999999999997,0.0
2025-03-05 20:00:00,893.4633333333333,-6.350000000000023,0.0,84.33333333333333,63.44,900.52,0.0,70.0,86.52,,0.0,,510.0,,69.61333333333333,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-05 20:15:00,899.1133333333333,-4.230000000000018,0.0,84.5,63.413333333333334,900.52,0.0,70.0,88.61,,0.0,,524.0,,69.64333333333333,,,66.97,68.99,,,2.7900000000000063,0.0
2025-03-05 20:30:00,897.6966666666667,4.240000000000009,0.0,84.83333333333333,63.31,900.52,0.0,70.0,94.11333333333334,,0.0,,519.0,,69.52,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-05 20:45:00,896.9933333333333,4.240000000000009,0.0,84.83333333333333,63.36333333333334,900.52,0.0,70.0,99.34333333333332,,0.0,,508.3333333333333,,69.41333333333334,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-05 21:00:00,907.5866666666667,2.1200000000000045,0.0,85.33333333333333,63.36666666666667,900.52,0.0,70.0,100.0,,0.0,,499.0,,69.33,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-05 21:15:00,896.29,-8.470000000000027,0.0,86.0,63.56,900.52,0.0,70.0,100.0,,0.0,,494.3333333333333,,69.27333333333333,,,66.97,68.99,,,2.6999999999999957,0.0
2025-03-05 21:30:00,894.8766666666667,-2.1100000000000136,0.0,85.83333333333333,63.553333333333335,900.52,0.0,70.0,100.0,,0.0,,489.0,,69.26666666666667,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-05 21:45:00,901.2333333333332,-4.230000000000018,0.0,86.5,63.29666666666666,900.52,0.0,70.0,100.0,,0.0,,484.3333333333333,,69.25333333333333,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-05 22:00:00,906.1733333333333,2.1200000000000045,0.0,87.0,63.449999999999996,900.52,0.0,70.0,100.0,,0.0,,482.0,,69.17333333333333,,,66.97,68.99,,,2.700000000000003,0.0
2025-03-05 22:15:00,890.6366666666667,-12.710000000000036,0.0,87.0,63.300000000000004,900.52,0.0,70.0,100.0,,0.0,,480.6666666666667,,69.17,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-05 22:30:00,900.5233333333332,6.360000000000014,0.0,87.16666666666667,62.81666666666666,900.52,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.15,,,66.97,68.99,,,2.9399999999999977,0.0
2025-03-05 22:45:00,911.12,4.240000000000009,0.0,87.0,62.71333333333333,900.52,0.0,70.0,100.0,,0.0,,482.3333333333333,,69.13333333333334,,,66.97,68.99,,,3.0,0.0
2025-03-05 23:00:00,896.9933333333333,-8.470000000000027,0.0,87.16666666666667,62.81333333333333,900.52,0.0,70.0,100.0,,0.0,,481.0,,69.05333333333333,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-05 23:15:00,891.3433333333332,-8.470000000000027,0.0,87.0,62.913333333333334,900.52,0.0,70.0,100.0,,0.0,,485.0,,69.01,,,66.97,68.99,,,2.990000000000002,0.0
2025-03-05 23:30:00,897.6966666666667,-16.949999999999932,0.0,87.0,62.94,900.52,0.0,70.0,100.0,,0.0,,485.3333333333333,,69.01,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-05 23:45:00,894.8733333333333,-12.710000000000036,0.0,86.83333333333333,62.96333333333333,900.52,0.0,70.0,100.0,,0.0,,486.6666666666667,,69.00333333333333,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-06 00:00:00,896.9933333333333,2.1200000000000045,0.0,86.33333333333333,62.86333333333334,900.52,0.0,70.0,100.0,,0.0,,487.0,,68.98333333333333,,,66.97,68.99,,,2.9100000000000037,0.0
2025-03-06 00:15:00,899.82,-6.350000000000023,0.0,86.83333333333333,62.78666666666667,900.52,0.0,70.0,100.0,,0.0,,485.3333333333333,,68.97666666666667,,,66.97,68.99,,,2.9100000000000037,0.0
2025-03-06 00:30:00,911.1199999999999,31.789999999999964,0.0,86.66666666666667,62.73,900.52,0.0,70.0,100.0,,0.0,,489.3333333333333,,68.99,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-06 00:45:00,891.3433333333332,-4.230000000000018,0.0,86.66666666666667,62.72666666666667,900.52,0.0,70.0,100.0,,0.0,,492.6666666666667,,69.00333333333333,,,66.97,68.99,,,2.9399999999999977,0.0
2025-03-06 01:00:00,892.0533333333333,-21.17999999999995,0.0,86.83333333333333,62.696666666666665,900.52,0.0,70.0,100.0,,0.0,,493.0,,69.06,,,66.97,68.99,,,2.8899999999999935,0.0
2025-03-06 01:15:00,894.8733333333333,-6.350000000000023,0.0,86.83333333333333,62.593333333333334,900.52,0.0,70.0,100.0,,0.0,,488.3333333333333,,69.11333333333333,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-06 01:30:00,905.4699999999999,4.240000000000009,0.0,86.83333333333333,62.626666666666665,900.52,0.0,70.0,100.0,,0.0,,483.0,,69.12333333333333,,,66.97,68.99,,,3.009999999999998,0.0
2025-03-06 01:45:00,894.17,-6.350000000000023,0.0,86.66666666666667,62.626666666666665,900.52,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.06333333333333,,,66.97,68.99,,,2.990000000000002,0.0
2025-03-06 02:00:00,883.5733333333334,-14.829999999999927,0.0,86.5,62.54333333333333,900.52,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.01,,,66.97,68.99,,,3.009999999999998,0.0
2025-03-06 02:15:00,900.5233333333334,-16.949999999999932,0.0,86.5,62.51,900.52,0.0,70.0,100.0,,0.0,,474.0,,68.99,,,66.97,68.99,,,3.0,0.0
2025-03-06 02:30:00,890.6366666666667,-10.590000000000032,0.0,86.5,62.49,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,68.91000000000001,,,66.97,68.99,,,2.969999999999999,0.0
2025-03-06 02:45:00,893.46,-16.949999999999932,0.0,86.5,62.48333333333333,900.52,0.0,70.0,100.0,,0.0,,479.6666666666667,,68.98333333333333,,,66.97,68.99,,,2.979999999999997,0.0
2025-03-06 03:00:00,906.1766666666666,6.360000000000014,0.0,86.5,62.46666666666667,900.52,0.0,70.0,100.0,,0.0,,472.6666666666667,,68.98333333333333,,,66.97,68.99,,,2.9399999999999977,0.0
2025-03-06 03:15:00,902.6433333333333,2.1200000000000045,0.0,86.5,62.43333333333334,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,68.96333333333332,,,66.97,68.99,,,3.019999999999996,0.0
2025-03-06 03:30:00,897.6966666666667,-10.590000000000032,0.0,86.5,62.36666666666667,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,68.92999999999999,,,66.97,68.99,,,3.1200000000000045,0.0
2025-03-06 03:45:00,894.8766666666667,-8.470000000000027,0.0,86.33333333333333,62.330000000000005,900.52,0.0,70.0,100.0,,0.0,,466.0,,68.96,,,66.97,68.99,,,3.0899999999999963,0.0
2025-03-06 04:00:00,896.2866666666667,-2.1100000000000136,0.0,86.5,62.27,900.52,0.0,70.0,100.0,,0.0,,462.0,,68.99,,,66.97,68.99,,,3.1599999999999966,0.0
2025-03-06 04:15:00,894.8733333333333,-8.470000000000027,0.0,86.33333333333333,62.20333333333334,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,68.96333333333332,,,66.97,68.99,,,3.0500000000000043,0.0
2025-03-06 04:30:00,895.5833333333334,-2.1100000000000136,0.0,86.33333333333333,62.15,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,68.94666666666667,,,66.97,68.99,,,3.1499999999999986,0.0
2025-03-06 04:45:00,894.8733333333333,-10.590000000000032,0.0,86.5,62.14333333333334,900.52,0.0,70.0,100.0,,0.0,,476.0,,69.00333333333333,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-06 05:00:00,909.7033333333334,8.480000000000018,0.0,86.33333333333333,62.18666666666667,900.52,0.0,70.0,100.0,,0.0,,484.0,,69.11333333333333,,,66.97,68.99,,,3.1499999999999986,0.0
2025-03-06 05:15:00,896.2866666666667,-25.41999999999996,0.0,86.5,62.28333333333333,900.52,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.07666666666667,,,66.97,68.99,,,3.1899999999999977,0.0
2025-03-06 05:30:00,894.8733333333333,-8.470000000000027,0.0,86.16666666666667,62.24666666666667,900.52,0.0,70.0,100.0,,0.0,,468.6666666666667,,69.00333333333333,,,66.97,68.99,,,3.0800000000000054,0.0
2025-03-06 05:45:00,900.5233333333332,-10.590000000000032,0.0,86.5,62.13666666666666,900.52,0.0,70.0,100.0,,0.0,,463.3333333333333,,68.99,,,66.97,68.99,,,3.1300000000000026,0.0
2025-03-06 06:00:00,906.1733333333333,12.720000000000027,0.0,86.5,62.13666666666666,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,68.97666666666667,,,66.97,68.99,,,3.0799999999999983,0.0
2025-03-06 06:15:00,899.82,-2.1100000000000136,0.0,86.5,62.19333333333333,900.52,0.0,70.0,100.0,,0.0,,459.6666666666667,,68.97666666666667,,,66.97,68.99,,,3.0700000000000003,0.0
2025-03-06 06:30:00,896.9933333333333,-8.470000000000027,0.0,86.5,62.29,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,69.00333333333333,,,66.97,68.99,,,3.1199999999999974,0.0
2025-03-06 06:45:00,901.9399999999999,-4.230000000000018,0.0,86.33333333333333,62.28666666666667,900.52,0.0,70.0,100.0,,0.0,,462.3333333333333,,69.01,,,66.97,68.99,,,3.0700000000000003,0.0
2025-03-06 07:00:00,906.1733333333333,19.07000000000005,0.0,86.5,62.22666666666667,900.52,0.0,70.0,100.0,,0.0,,457.6666666666667,,69.01666666666667,,,66.97,68.99,,,3.1400000000000006,0.0
2025-03-06 07:15:00,897.6999999999999,-10.590000000000032,0.0,86.5,62.27333333333333,900.52,0.0,70.0,100.0,,0.0,,452.6666666666667,,68.99666666666667,,,66.97,68.99,,,3.1099999999999994,0.0
2025-03-06 07:30:00,897.6999999999999,-8.470000000000027,0.0,86.16666666666667,62.25333333333333,900.52,0.0,70.0,100.0,,0.0,,446.0,,68.91333333333334,,,66.97,68.99,,,3.1700000000000017,0.0
2025-03-06 07:45:00,906.1733333333333,6.360000000000014,0.0,86.33333333333333,62.21333333333333,900.52,0.0,70.0,100.0,,0.0,,446.3333333333333,,68.85666666666667,,,66.97,68.99,,,3.1400000000000006,0.0
2025-03-06 08:00:00,905.4699999999999,16.960000000000036,0.0,86.5,62.13333333333333,900.52,0.0,70.0,100.0,,0.0,,445.6666666666667,,68.86,,,66.97,68.99,,,3.1499999999999986,0.0
2025-03-06 08:15:00,906.1766666666666,-4.230000000000018,0.0,86.0,62.11333333333334,900.52,0.0,70.0,100.0,,0.0,,443.0,,68.87333333333333,,,66.97,68.99,,,3.190000000000005,0.0
2025-03-06 08:30:00,901.9399999999999,-2.1100000000000136,0.0,86.0,62.10666666666666,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,68.88,,,66.97,68.99,,,3.1099999999999994,0.0
2025-03-06 08:45:00,894.8733333333333,2.1200000000000045,0.0,86.16666666666667,62.120000000000005,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,68.85333333333334,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-06 09:00:00,907.5866666666667,27.550000000000068,0.0,85.66666666666667,62.123333333333335,900.52,0.0,70.0,100.0,,0.0,,439.0,,68.85,,,66.97,68.99,,,3.1000000000000014,0.0
2025-03-06 09:15:00,898.4066666666666,-8.470000000000027,0.0,85.66666666666667,62.06,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,68.81333333333333,,,66.97,68.99,,,3.1499999999999986,0.0
2025-03-06 09:30:00,899.11,-4.230000000000018,0.0,85.5,62.089999999999996,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,68.74,,,66.97,68.99,,,3.1499999999999986,0.0
2025-03-06 09:45:00,904.7633333333333,10.600000000000023,0.0,86.0,62.076666666666675,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,68.74,,,66.97,68.99,,,3.1000000000000014,0.0
2025-03-06 10:00:00,899.82,-10.590000000000032,0.0,85.5,62.13666666666666,900.52,0.0,70.0,100.0,,0.0,,440.3333333333333,,68.77333333333333,,,66.97,68.99,,,3.1099999999999994,0.0
2025-03-06 10:15:00,893.4633333333333,-6.350000000000023,0.0,86.0,62.15,900.52,0.0,70.0,100.0,,0.0,,441.0,,68.77,,,66.97,68.99,,,3.1400000000000006,0.0
2025-03-06 10:30:00,909.71,-2.1100000000000136,0.0,85.83333333333333,62.196666666666665,900.52,0.0,70.0,100.0,,0.0,,442.0,,68.85000000000001,,,66.97,68.99,,,3.1200000000000045,0.0
2025-03-06 10:45:00,892.0499999999998,-10.590000000000032,0.0,86.16666666666667,62.20333333333334,900.52,0.0,70.0,100.0,,0.0,,441.3333333333333,,68.88,,,66.97,68.99,,,3.1599999999999966,0.0
2025-03-06 11:00:00,911.8266666666667,16.960000000000036,0.0,86.0,62.20333333333334,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,68.88,,,66.97,68.99,,,3.0600000000000023,0.0
2025-03-06 11:15:00,890.6333333333333,-19.069999999999936,0.0,85.66666666666667,62.23333333333333,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,68.88,,,66.97,68.99,,,3.1600000000000037,0.0
2025-03-06 11:30:00,897.6999999999999,-4.230000000000018,0.0,85.83333333333333,62.24666666666667,900.52,0.0,70.0,100.0,,0.0,,441.0,,68.88666666666667,,,66.97,68.99,,,3.1400000000000006,0.0
2025-03-06 11:45:00,890.6366666666667,-8.470000000000027,0.0,86.0,62.24666666666667,900.52,0.0,70.0,100.0,,0.0,,441.0,,68.86666666666666,,,66.97,68.99,,,3.1199999999999974,0.0
2025-03-06 12:00:00,899.11,-6.350000000000023,0.0,85.83333333333333,62.20333333333334,900.52,0.0,70.0,100.0,,0.0,,441.6666666666667,,68.86666666666666,,,66.97,68.99,,,3.1599999999999966,0.0
2025-03-06 12:15:00,905.4666666666667,,0.0,85.5,62.19333333333333,900.52,0.0,70.0,100.0,,0.0,,441.6666666666667,,68.86666666666666,,,66.97,68.99,,,,
2025-03-06 12:30:00,894.1666666666666,-14.829999999999927,0.0,85.66666666666667,62.22,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,68.86666666666666,,,66.97,68.99,,,3.1799999999999997,0.0
2025-03-06 12:45:00,900.5266666666666,6.360000000000014,0.0,85.66666666666667,62.18666666666667,900.52,0.0,70.0,100.0,,0.0,,444.3333333333333,,68.85666666666667,,,66.97,68.99,,,3.1099999999999994,0.0
2025-03-06 13:00:00,901.23,8.480000000000018,0.0,85.5,62.20666666666667,900.52,0.0,70.0,100.0,,0.0,,449.0,,68.86666666666666,,,66.97,68.99,,,3.1200000000000045,0.0
2025-03-06 13:15:00,906.88,8.480000000000018,0.0,85.66666666666667,62.18666666666667,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,68.82666666666667,,,66.97,68.99,,,3.1600000000000037,0.0
2025-03-06 13:30:00,896.2866666666665,0.0,0.0,85.33333333333333,62.19333333333333,900.52,0.0,70.0,100.0,,0.0,,474.0,,68.85666666666667,,,66.97,68.99,,,3.200000000000003,0.0
2025-03-06 13:45:00,892.7533333333334,-6.350000000000023,0.0,85.5,62.24,900.52,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.91,,,66.97,68.99,,,3.1899999999999977,0.0
2025-03-06 14:00:00,902.6433333333333,8.480000000000018,0.0,85.33333333333333,62.15,900.52,0.0,70.0,100.0,,0.0,,480.6666666666667,,68.99666666666667,,,66.97,68.99,,,3.1099999999999994,0.0
2025-03-06 14:15:00,895.5833333333334,-4.230000000000018,0.0,85.33333333333333,62.15,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,68.99,,,66.97,68.99,,,3.210000000000001,0.0
2025-03-06 14:30:00,895.5799999999999,-14.829999999999927,0.0,85.33333333333333,62.26666666666667,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,68.97,,,66.97,68.99,,,3.1599999999999966,0.0
2025-03-06 14:45:00,892.7533333333334,-8.470000000000027,0.0,85.33333333333333,62.28,900.52,0.0,70.0,100.0,,0.0,,460.6666666666667,,68.97666666666667,,,66.97,68.99,,,3.1600000000000037,0.0
2025-03-06 15:00:00,902.6433333333333,14.840000000000032,0.0,85.33333333333333,62.38333333333333,900.52,0.0,70.0,100.0,,0.0,,459.6666666666667,,69.00333333333333,,,66.97,68.99,,,3.1199999999999974,0.0
2025-03-06 15:15:00,894.17,-8.470000000000027,0.0,85.16666666666667,62.51,900.52,0.0,70.0,100.0,,0.0,,459.6666666666667,,69.04,,,66.97,68.99,,,2.980000000000004,0.0
2025-03-06 15:30:00,899.8166666666666,0.0,0.0,85.33333333333333,62.593333333333334,900.52,0.0,70.0,100.0,,0.0,,462.3333333333333,,69.04,,,66.97,68.99,,,3.049999999999997,0.0
2025-03-06 15:45:00,897.6999999999999,-2.1100000000000136,0.0,85.5,62.78,900.52,0.0,70.0,100.0,,0.0,,476.0,,69.06,,,66.97,68.99,,,3.1300000000000026,0.0
2025-03-06 16:00:00,898.4066666666666,-4.230000000000018,0.0,85.33333333333333,63.06999999999999,900.52,0.0,70.0,100.0,,0.0,,481.0,,69.2,,,66.97,68.99,,,3.0,0.0
2025-03-06 16:15:00,896.9933333333333,-8.470000000000027,0.0,85.83333333333333,63.28333333333333,900.52,0.0,70.0,100.0,,0.0,,476.0,,69.33666666666666,,,66.97,68.99,,,2.9399999999999977,0.0
2025-03-06 16:30:00,899.1133333333333,0.0,0.0,85.83333333333333,63.74666666666667,900.52,0.0,70.0,100.0,,0.0,,475.3333333333333,,69.42666666666666,,,66.97,68.99,,,2.9399999999999977,0.0
2025-03-06 16:45:00,910.4133333333333,-6.350000000000023,0.0,85.83333333333333,64.27666666666666,900.52,0.0,70.0,100.0,,0.0,,474.0,,69.58333333333333,,,66.97,68.99,,,2.9000000000000057,0.0
2025-03-06 17:00:00,912.5300000000001,21.190000000000055,0.0,85.83333333333333,64.50333333333333,900.52,0.0,70.0,100.0,,0.0,,475.3333333333333,,69.69,,,66.97,68.99,,,2.8999999999999986,0.0
2025-03-06 17:15:00,897.6999999999999,10.600000000000023,0.0,86.16666666666667,64.62,900.52,0.0,70.0,100.0,,0.0,,479.3333333333333,,69.77666666666666,,,66.97,68.99,,,2.8000000000000043,0.0
2025-03-06 17:30:00,898.4066666666666,8.480000000000018,0.0,86.33333333333333,65.04,900.52,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.80666666666666,,,66.97,68.99,,,2.8900000000000077,0.0
2025-03-06 17:45:00,889.93,-16.949999999999932,0.0,86.5,65.21333333333332,900.52,0.0,70.0,99.03666666666668,,0.0,,513.6666666666666,,70.0,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-06 18:00:00,901.9399999999999,14.840000000000032,0.0,86.66666666666667,65.44333333333333,900.52,0.0,70.0,91.88666666666666,,0.0,,547.0,,70.31333333333333,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-06 18:15:00,898.4066666666666,-4.230000000000018,0.0,86.66666666666667,65.81666666666666,900.52,0.0,70.0,87.69333333333334,,0.0,,561.0,,70.38,,,66.97,68.99,,,2.4099999999999966,0.0
2025-03-06 18:30:00,900.5233333333332,2.1200000000000045,0.0,86.83333333333333,65.82333333333334,900.52,0.0,70.0,86.94666666666667,,0.0,,558.0,,70.29333333333334,,,66.97,68.99,,,2.509999999999998,0.0
2025-03-06 18:45:00,906.1733333333333,6.360000000000014,0.0,87.0,66.04666666666667,900.52,0.0,70.0,86.06666666666666,,0.0,,553.0,,70.24333333333333,,,66.97,68.99,,,2.519999999999996,0.0
2025-03-06 19:00:00,904.0566666666667,-8.470000000000027,0.0,86.66666666666667,66.06,900.52,0.0,70.0,84.32666666666667,,0.0,,538.0,,70.23,,,66.97,68.99,,,2.3800000000000026,0.0
2025-03-06 19:15:00,895.5799999999999,-16.949999999999932,0.0,86.5,66.12333333333333,900.52,0.0,70.0,82.80666666666667,,0.0,,526.6666666666666,,70.22333333333334,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-06 19:30:00,903.35,12.720000000000027,0.0,84.83333333333333,65.86666666666666,900.52,0.0,70.0,83.04333333333334,,0.0,,513.0,,70.13333333333334,,,66.97,68.99,,,2.3799999999999955,0.0
2025-03-06 19:45:00,892.7566666666667,-2.1100000000000136,0.0,84.0,65.67,900.52,0.0,70.0,82.43333333333334,,0.0,,503.6666666666667,,70.11666666666667,,,66.97,68.99,,,2.6100000000000065,0.0
2025-03-06 20:00:00,904.7599999999999,21.190000000000055,0.0,83.33333333333333,65.76333333333334,900.52,0.0,70.0,81.90333333333334,,0.0,,500.3333333333333,,70.10333333333334,,,66.97,68.99,,,2.4199999999999946,0.0
2025-03-06 20:15:00,894.8733333333333,-10.590000000000032,0.0,82.66666666666667,65.50333333333333,900.52,0.0,70.0,83.02666666666666,,0.0,,504.3333333333333,,70.01666666666667,,,66.97,68.99,,,2.529999999999994,0.0
2025-03-06 20:30:00,900.5233333333332,4.240000000000009,0.0,82.33333333333333,65.71333333333332,900.52,0.0,70.0,83.46666666666665,,0.0,,504.3333333333333,,69.99333333333334,,,66.97,68.99,,,2.530000000000001,0.0
2025-03-06 20:45:00,897.6999999999999,12.720000000000027,0.0,81.5,65.64333333333333,900.52,0.0,70.0,83.77999999999999,,0.0,,500.3333333333333,,69.98,,,66.97,68.99,,,2.3700000000000045,0.0
2025-03-06 21:00:00,892.0499999999998,-10.590000000000032,0.0,81.66666666666667,65.81,900.52,0.0,70.0,84.17,,0.0,,483.6666666666667,,69.96,,,66.97,68.99,,,2.3200000000000074,0.0
2025-03-06 21:15:00,900.5266666666666,10.600000000000023,0.0,81.0,65.84666666666666,900.52,0.0,70.0,83.76333333333334,,0.0,,478.0,,69.99666666666667,,,66.97,68.99,,,2.3599999999999994,0.0
2025-03-06 21:30:00,901.23,-6.350000000000023,0.0,80.33333333333333,65.77333333333333,900.52,0.0,70.0,83.64999999999999,,0.0,,475.3333333333333,,70.00333333333333,,,66.97,68.99,,,2.3999999999999986,0.0
2025-03-06 21:45:00,898.4066666666666,8.480000000000018,0.0,80.0,65.60666666666667,900.52,0.0,70.0,83.89333333333333,,0.0,,469.3333333333333,,69.98,,,66.97,68.99,,,2.3600000000000065,0.0
2025-03-06 22:00:00,894.1666666666666,6.360000000000014,0.0,80.16666666666667,65.46666666666667,900.52,0.0,70.0,84.05333333333333,,0.0,,464.6666666666667,,69.98,,,66.97,68.99,,,2.3900000000000006,0.0
2025-03-06 22:15:00,899.8166666666666,-12.710000000000036,0.0,80.0,65.46,900.52,0.0,70.0,84.13,,0.0,,461.0,,69.98,,,66.97,68.99,,,2.3800000000000026,0.0
2025-03-06 22:30:00,906.1766666666666,4.240000000000009,0.0,79.83333333333333,65.36,900.52,0.0,70.0,84.46,,0.0,,458.0,,69.96666666666665,,,66.97,68.99,,,2.3799999999999955,0.0
2025-03-06 22:45:00,894.17,-12.710000000000036,0.0,79.83333333333333,65.17,900.52,0.0,70.0,85.30333333333333,,0.0,,457.3333333333333,,69.92999999999999,,,66.97,68.99,,,2.480000000000004,0.0
2025-03-06 23:00:00,893.4633333333333,-2.1100000000000136,0.0,79.83333333333333,65.01,900.52,0.0,70.0,87.93333333333334,,0.0,,455.3333333333333,,69.84333333333333,,,66.97,68.99,,,2.469999999999999,0.0
2025-03-06 23:15:00,899.8166666666666,-8.470000000000027,0.0,79.83333333333333,64.77333333333333,900.52,0.0,70.0,91.40333333333332,,0.0,,458.0,,69.74666666666666,,,66.97,68.99,,,2.5400000000000063,0.0
2025-03-06 23:30:00,901.23,0.0,0.0,79.66666666666667,64.46,900.52,0.0,70.0,94.58,,0.0,,458.3333333333333,,69.69666666666666,,,66.97,68.99,,,2.6499999999999915,0.0
2025-03-06 23:45:00,892.7533333333332,-10.590000000000032,0.0,79.66666666666667,64.02,900.52,0.0,70.0,98.10000000000001,,0.0,,460.0,,69.62,,,66.97,68.99,,,2.5700000000000003,0.0
2025-03-07 00:00:00,893.46,-6.350000000000023,0.0,79.83333333333333,63.70333333333334,900.52,0.0,70.0,100.0,,0.0,,460.3333333333333,,69.49333333333334,,,66.97,68.99,,,2.6700000000000017,0.0
2025-03-07 00:15:00,900.5233333333332,4.240000000000009,0.0,80.5,63.41,900.52,0.0,70.0,100.0,,0.0,,461.0,,69.38,,,66.97,68.99,,,2.6700000000000017,0.0
2025-03-07 00:30:00,903.35,-6.350000000000023,0.0,81.0,63.169999999999995,900.52,0.0,70.0,100.0,,0.0,,464.0,,69.28,,,66.97,68.99,,,2.6299999999999955,0.0
2025-03-07 00:45:00,899.11,6.360000000000014,0.0,81.33333333333333,63.050000000000004,900.52,0.0,70.0,100.0,,0.0,,465.6666666666667,,69.21666666666667,,,66.97,68.99,,,2.6000000000000014,0.0
2025-03-07 01:00:00,892.0500000000001,10.600000000000023,0.0,81.33333333333333,62.92333333333334,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,69.13666666666667,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-07 01:15:00,901.9333333333334,4.240000000000009,0.0,82.16666666666667,63.076666666666675,900.52,0.0,70.0,100.0,,0.0,,461.6666666666667,,69.07,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-07 01:30:00,880.0433333333334,-25.41999999999996,0.0,83.5,63.21666666666667,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.01666666666667,,,66.97,68.99,,,2.6600000000000037,0.0
2025-03-07 01:45:00,893.46,-8.470000000000027,0.0,83.83333333333333,63.223333333333336,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,68.98333333333333,,,66.97,68.99,,,2.700000000000003,0.0
2025-03-07 02:00:00,911.8266666666667,23.31000000000006,0.0,83.83333333333333,63.24666666666667,900.52,0.0,70.0,100.0,,0.0,,457.0,,68.90333333333332,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-07 02:15:00,896.29,-4.230000000000018,0.0,84.33333333333333,63.22,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,68.87333333333333,,,66.97,68.99,,,2.6799999999999997,0.0
2025-03-07 02:30:00,901.23,6.360000000000014,0.0,85.0,63.36666666666667,900.52,0.0,70.0,100.0,,0.0,,452.6666666666667,,68.85666666666667,,,66.97,68.99,,,2.6199999999999974,0.0
2025-03-07 02:45:00,897.6999999999999,-10.590000000000032,0.0,85.33333333333333,63.29,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,68.85,,,66.97,68.99,,,2.6700000000000017,0.0
2025-03-07 03:00:00,907.5866666666667,2.1200000000000045,0.0,85.16666666666667,63.163333333333334,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,68.81,,,66.97,68.99,,,2.75,0.0
2025-03-07 03:15:00,883.5733333333333,-38.139999999999986,0.0,85.66666666666667,63.25333333333333,900.52,0.0,70.0,100.0,,0.0,,455.0,,68.75666666666666,,,66.97,68.99,,,2.729999999999997,0.0
2025-03-07 03:30:00,899.1133333333333,2.1200000000000045,0.0,85.83333333333333,63.45333333333334,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,68.83666666666666,,,66.97,68.99,,,2.730000000000004,0.0
2025-03-07 03:45:00,891.34,8.480000000000018,0.0,86.0,63.39666666666667,900.52,0.0,70.0,100.0,,0.0,,458.0,,68.86666666666666,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-07 04:00:00,909.0,2.1200000000000045,0.0,86.0,63.34,900.52,0.0,70.0,100.0,,0.0,,458.6666666666667,,68.86666666666666,,,66.97,68.99,,,2.730000000000004,0.0
2025-03-07 04:15:00,895.5799999999999,6.360000000000014,0.0,85.66666666666667,63.4,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,68.91,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-07 04:30:00,901.9366666666666,4.240000000000009,0.0,86.0,63.423333333333325,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,68.99,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-07 04:45:00,893.46,0.0,0.0,86.33333333333333,63.56666666666666,900.52,0.0,70.0,100.0,,0.0,,469.3333333333333,,69.09333333333333,,,66.97,68.99,,,2.739999999999995,0.0
2025-03-07 05:00:00,906.88,0.0,0.0,86.66666666666667,63.67666666666667,900.52,0.0,70.0,100.0,,0.0,,472.0,,69.09666666666668,,,66.97,68.99,,,2.729999999999997,0.0
2025-03-07 05:15:00,906.1766666666666,6.360000000000014,0.0,86.83333333333333,63.81,900.52,0.0,70.0,100.0,,0.0,,476.0,,69.07666666666667,,,66.97,68.99,,,2.769999999999996,0.0
2025-03-07 05:30:00,899.82,2.1200000000000045,0.0,87.0,63.59,900.52,0.0,70.0,100.0,,0.0,,479.3333333333333,,69.13666666666667,,,66.97,68.99,,,2.75,0.0
2025-03-07 05:45:00,894.8733333333333,-21.17999999999995,0.0,86.66666666666667,63.60666666666666,900.52,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.14333333333333,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-07 06:00:00,900.5266666666666,4.240000000000009,0.0,86.66666666666667,63.57666666666666,900.52,0.0,70.0,100.0,,0.0,,487.0,,69.12333333333333,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-07 06:15:00,911.8266666666667,0.0,0.0,86.66666666666667,63.46333333333333,900.52,0.0,70.0,100.0,,0.0,,493.0,,69.13,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-07 06:30:00,890.6366666666667,-25.41999999999996,0.0,86.83333333333333,63.56666666666666,900.52,0.0,70.0,100.0,,0.0,,495.3333333333333,,69.13,,,66.97,68.99,,,2.8999999999999986,0.0
2025-03-07 06:45:00,903.35,-10.590000000000032,0.0,86.83333333333333,63.55666666666667,900.52,0.0,70.0,100.0,,0.0,,497.0,,69.14333333333333,,,66.97,68.99,,,2.8500000000000014,0.0
2025-03-07 07:00:00,905.4666666666667,2.1200000000000045,0.0,86.83333333333333,63.57,900.52,0.0,70.0,100.0,,0.0,,499.6666666666667,,69.13666666666667,,,66.97,68.99,,,2.990000000000002,0.0
2025-03-07 07:15:00,900.5266666666666,-8.470000000000027,0.0,86.83333333333333,63.626666666666665,900.52,0.0,70.0,100.0,,0.0,,498.3333333333333,,69.13666666666667,,,66.97,68.99,,,2.8399999999999963,0.0
2025-03-07 07:30:00,892.7533333333334,-16.949999999999932,0.0,87.16666666666667,63.620000000000005,900.52,0.0,70.0,100.0,,0.0,,496.3333333333333,,69.12666666666667,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-07 07:45:00,904.7633333333333,-4.230000000000018,0.0,87.0,63.65333333333333,900.52,0.0,70.0,100.0,,0.0,,496.3333333333333,,69.15,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-07 08:00:00,898.4066666666666,-8.470000000000027,0.0,87.0,63.76333333333333,900.52,0.0,70.0,100.0,,0.0,,496.0,,69.14333333333333,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-07 08:15:00,899.8166666666666,2.1200000000000045,0.0,87.16666666666667,63.75666666666666,900.52,0.0,70.0,100.0,,0.0,,495.6666666666667,,69.15,,,66.97,68.99,,,2.8999999999999986,0.0
2025-03-07 08:30:00,896.2833333333333,-16.949999999999932,0.0,87.0,63.81666666666666,900.52,0.0,70.0,100.0,,0.0,,495.6666666666667,,69.17,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-07 08:45:00,894.1666666666666,-12.710000000000036,0.0,87.0,63.74,900.52,0.0,70.0,100.0,,0.0,,493.0,,69.21,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-07 09:00:00,923.8299999999999,-12.710000000000036,0.0,85.83333333333333,63.72666666666667,900.52,0.0,70.0,72.42333333333333,,0.0,,491.0,,69.15,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-07 09:15:00,906.1766666666666,6.360000000000014,0.0,75.0,63.77333333333333,900.52,0.0,70.0,21.05,,0.0,,491.0,,69.15,,,66.97,68.99,,,2.8700000000000045,0.0
2025-03-07 09:30:00,899.82,14.840000000000032,0.0,75.5,63.873333333333335,900.52,0.0,70.0,27.459999999999997,,0.0,,489.6666666666667,,69.15,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-07 09:45:00,899.11,-16.949999999999932,0.0,75.83333333333333,63.913333333333334,900.52,0.0,70.0,33.64333333333334,,0.0,,491.0,,69.15,,,66.97,68.99,,,2.8000000000000043,0.0
2025-03-07 10:00:00,908.2933333333334,8.480000000000018,0.0,75.83333333333333,63.973333333333336,900.52,0.0,70.0,39.346666666666664,,0.0,,491.3333333333333,,69.18,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-07 10:15:00,908.2933333333334,8.480000000000018,0.0,75.5,63.873333333333335,900.52,0.0,70.0,43.78,,0.0,,491.0,,69.24,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-07 10:30:00,906.1733333333333,2.1200000000000045,0.0,75.83333333333333,63.89000000000001,900.52,0.0,70.0,49.20000000000001,,0.0,,494.0,,69.25333333333333,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-07 10:45:00,905.4666666666667,4.240000000000009,0.0,75.83333333333333,64.03666666666668,900.52,0.0,70.0,54.669999999999995,,0.0,,494.3333333333333,,69.24666666666667,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-07 11:00:00,892.7533333333334,-8.470000000000027,0.0,76.0,64.11,900.52,0.0,70.0,59.56666666666666,,0.0,,492.3333333333333,,69.28666666666668,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-07 11:15:00,897.6999999999999,-8.470000000000027,0.0,76.5,64.19,900.52,0.0,70.0,64.61,,0.0,,495.0,,69.3,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-07 11:30:00,899.1133333333333,-2.1100000000000136,0.0,76.5,64.16666666666667,900.52,0.0,70.0,69.77999999999999,,0.0,,494.3333333333333,,69.29333333333334,,,66.97,68.99,,,2.780000000000001,0.0
2025-03-07 11:45:00,897.6966666666667,-10.590000000000032,0.0,76.5,64.27,900.52,0.0,70.0,75.22666666666667,,0.0,,496.6666666666667,,69.28666666666668,,,66.97,68.99,,,2.8399999999999963,0.0
2025-03-07 12:00:00,901.23,0.0,0.0,76.5,64.3,900.52,0.0,70.0,80.39,,0.0,,499.0,,69.29333333333334,,,66.97,68.99,,,2.819999999999993,0.0
2025-03-07 12:15:00,902.6433333333333,6.360000000000014,0.0,76.83333333333333,64.12666666666667,900.52,0.0,70.0,85.8,,0.0,,499.0,,69.28666666666668,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-07 12:30:00,904.7633333333333,4.240000000000009,0.0,76.5,64.25999999999999,900.52,0.0,70.0,91.00666666666666,,0.0,,499.6666666666667,,69.29333333333334,,,66.97,68.99,,,2.809999999999995,0.0
2025-03-07 12:45:00,894.1666666666666,-4.230000000000018,0.0,76.83333333333333,64.33,900.52,0.0,70.0,96.40333333333335,,0.0,,503.0,,69.28,,,66.97,68.99,,,2.7900000000000063,0.0
2025-03-07 13:00:00,904.0566666666667,6.360000000000014,0.0,77.0,64.41333333333334,900.52,0.0,70.0,99.81666666666666,,0.0,,504.3333333333333,,69.32,,,66.97,68.99,,,2.8000000000000043,0.0
2025-03-07 13:15:00,915.3566666666667,14.840000000000032,0.0,76.66666666666667,64.50999999999999,900.52,0.0,70.0,100.0,,0.0,,512.3333333333334,,69.33666666666666,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-07 13:30:00,902.64,2.1200000000000045,0.0,76.83333333333333,64.69666666666667,900.52,0.0,70.0,100.0,,0.0,,519.0,,69.41333333333334,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-07 13:45:00,905.4666666666667,10.600000000000023,0.0,76.66666666666667,64.94666666666667,900.52,0.0,70.0,100.0,,0.0,,519.6666666666666,,69.54,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-07 14:00:00,894.1700000000001,-14.829999999999927,0.0,77.16666666666667,65.14666666666666,900.52,0.0,70.0,100.0,,0.0,,516.3333333333334,,69.66000000000001,,,66.97,68.99,,,2.6100000000000065,0.0
2025-03-07 14:15:00,902.64,-19.069999999999936,0.0,77.33333333333333,65.57,900.52,0.0,70.0,100.0,,0.0,,513.0,,69.73333333333333,,,66.97,68.99,,,2.4599999999999937,0.0
2025-03-07 14:30:00,889.2233333333334,-12.710000000000036,0.0,76.66666666666667,66.03333333333335,900.52,0.0,70.0,100.0,,0.0,,509.3333333333333,,69.83999999999999,,,66.97,68.99,,,2.289999999999999,0.0
2025-03-07 14:45:00,896.9933333333333,2.1200000000000045,0.0,73.83333333333333,65.85333333333334,900.52,0.0,70.0,100.0,,0.0,,504.3333333333333,,69.95,,,66.97,68.99,,,2.1099999999999994,0.0
2025-03-07 15:00:00,899.8166666666666,0.0,0.0,71.16666666666667,65.27666666666666,900.52,0.0,70.0,98.74666666666667,,0.0,,503.0,,70.04,,,66.97,68.99,,,2.299999999999997,0.0
2025-03-07 15:15:00,911.8233333333334,23.31000000000006,0.0,71.0,65.31666666666666,900.52,0.0,70.0,96.63999999999999,,0.0,,502.3333333333333,,70.11666666666667,,,66.97,68.99,,,2.4000000000000057,0.0
2025-03-07 15:30:00,902.6433333333333,12.720000000000027,0.0,71.16666666666667,65.63333333333333,900.52,0.0,70.0,94.92666666666666,,0.0,,505.0,,70.14666666666666,,,66.97,68.99,,,2.1499999999999986,0.0
2025-03-07 15:45:00,898.4066666666666,-6.350000000000023,0.0,69.83333333333333,65.58333333333333,900.52,0.0,70.0,91.49666666666667,,0.0,,505.0,,70.24333333333334,,,66.97,68.99,,,2.1999999999999957,0.0
2025-03-07 16:00:00,899.8166666666666,14.840000000000032,0.0,65.66666666666667,65.47,900.52,0.0,70.0,89.02,,0.0,,499.6666666666667,,70.27,,,66.97,68.99,,,2.0799999999999983,0.0
2025-03-07 16:15:00,899.82,-21.17999999999995,0.0,63.5,65.18666666666667,900.52,0.0,70.0,85.19,,0.0,,497.6666666666667,,70.34333333333333,,,66.97,68.99,,,2.019999999999996,0.0
2025-03-07 16:30:00,903.35,4.240000000000009,0.0,64.33333333333333,65.27666666666666,900.52,0.0,70.0,81.22,,0.0,,478.0,,70.39,,,66.97,68.99,,,1.730000000000004,0.0
2025-03-07 16:45:00,905.4666666666667,10.600000000000023,0.0,63.833333333333336,65.21666666666665,900.52,0.0,70.0,78.09666666666666,,0.0,,470.6666666666667,,70.39666666666666,,,66.97,68.99,,,2.1699999999999946,0.0
2025-03-07 17:00:00,909.0,-16.949999999999932,0.0,62.5,65.10666666666667,900.52,0.0,70.0,73.12333333333333,,0.0,,469.0,,70.48333333333333,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-07 17:15:00,902.64,4.240000000000009,0.0,59.333333333333336,65.06666666666666,900.52,0.0,70.0,68.43333333333334,,0.0,,457.0,,70.52,,,66.97,68.99,,,1.6600000000000037,0.0
2025-03-07 17:30:00,899.1133333333333,-2.1100000000000136,0.0,58.0,64.64333333333333,900.52,0.0,70.0,64.03666666666666,,0.0,,452.0,,70.54666666666667,,,66.97,68.99,,,1.749999999999993,0.0
2025-03-07 17:45:00,899.8166666666666,6.360000000000014,0.0,58.0,64.79,900.52,0.0,70.0,56.416666666666664,,0.0,,481.0,,70.7,,,66.97,68.99,,,1.6400000000000006,0.0
2025-03-07 18:00:00,908.2933333333334,8.480000000000018,0.0,57.5,65.02333333333333,900.52,0.0,70.0,48.30666666666667,,0.0,,511.0,,70.81,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-07 18:15:00,894.87,0.0,0.0,56.5,64.78666666666668,900.52,0.0,70.0,43.870000000000005,,0.0,,521.0,,70.73666666666666,,,66.97,68.99,,,1.529999999999994,0.0
2025-03-07 18:30:00,896.9900000000001,0.0,0.0,56.5,64.63333333333334,900.52,0.0,70.0,40.11333333333334,,0.0,,494.3333333333333,,70.66333333333334,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-07 18:45:00,889.9333333333334,-6.350000000000023,0.0,56.5,64.39666666666666,900.52,0.0,70.0,39.61666666666667,,0.0,,489.6666666666667,,70.46,,,66.97,68.99,,,1.6300000000000026,0.0
2025-03-07 19:00:00,901.2266666666666,0.0,0.0,56.666666666666664,64.39333333333333,900.52,0.0,70.0,38.59,,0.0,,480.6666666666667,,70.35666666666667,,,66.97,68.99,,,1.5899999999999963,0.0
2025-03-07 19:15:00,892.7533333333332,-12.710000000000036,0.0,57.0,64.3,900.52,0.0,70.0,38.199999999999996,,0.0,,466.6666666666667,,70.26333333333334,,,66.97,68.99,,,1.6000000000000014,0.0
2025-03-07 19:30:00,904.7633333333333,4.240000000000009,0.0,57.0,64.13,900.52,0.0,70.0,40.153333333333336,,0.0,,457.0,,70.09,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-07 19:45:00,904.0566666666667,-10.590000000000032,0.0,57.0,64.39999999999999,900.52,0.0,70.0,44.593333333333334,,0.0,,447.0,,69.87666666666667,,,66.97,68.99,,,1.5700000000000003,0.0
2025-03-07 20:00:00,902.6433333333333,-8.470000000000027,0.0,57.0,64.67,900.52,0.0,70.0,46.43000000000001,,0.0,,437.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.5,0.0
2025-03-07 20:15:00,902.6466666666666,-2.1100000000000136,0.0,57.5,64.74,900.52,0.0,70.0,47.42666666666667,,0.0,,443.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.4699999999999989,0.0
2025-03-07 20:30:00,897.6999999999999,-2.1100000000000136,0.0,57.5,64.79666666666667,900.52,0.0,70.0,48.64000000000001,,0.0,,443.0,,69.84,,,66.97,68.99,,,1.519999999999996,0.0
2025-03-07 20:45:00,899.11,-16.949999999999932,0.0,57.666666666666664,64.89666666666666,900.52,0.0,70.0,49.77333333333333,,0.0,,437.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.5399999999999991,0.0
2025-03-07 21:00:00,898.4066666666666,-10.590000000000032,0.0,57.666666666666664,64.96666666666665,900.52,0.0,70.0,50.723333333333336,,0.0,,436.0,,69.84333333333333,,,66.97,68.99,,,1.470000000000006,0.0
2025-03-07 21:15:00,900.5233333333332,4.240000000000009,0.0,57.0,64.90333333333334,900.52,0.0,70.0,49.410000000000004,,0.0,,422.0,,69.94333333333334,,,66.97,68.99,,,1.4400000000000048,0.0
2025-03-07 21:30:00,894.8733333333333,-12.710000000000036,0.0,57.166666666666664,65.02333333333333,900.52,0.0,70.0,48.92666666666667,,0.0,,419.6666666666667,,69.98,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-07 21:45:00,901.2333333333332,-4.230000000000018,0.0,56.166666666666664,64.95666666666666,900.52,0.0,70.0,47.31333333333333,,0.0,,416.6666666666667,,70.05333333333334,,,66.97,68.99,,,1.3800000000000026,0.0
2025-03-07 22:00:00,898.4033333333333,4.240000000000009,0.0,55.5,64.97,900.52,0.0,70.0,46.0,,0.0,,414.6666666666667,,70.09,,,66.97,68.99,,,1.4500000000000028,0.0
2025-03-07 22:15:00,900.5233333333332,-2.1100000000000136,0.0,54.833333333333336,64.95666666666666,900.52,0.0,70.0,45.336666666666666,,0.0,,411.3333333333333,,70.08333333333333,,,66.97,68.99,,,1.500000000000007,0.0
2025-03-07 22:30:00,892.7566666666667,-16.949999999999932,0.0,54.5,64.86,900.52,0.0,70.0,43.88666666666666,,0.0,,410.0,,70.11666666666667,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-07 22:45:00,901.9399999999999,10.600000000000023,0.0,54.333333333333336,64.88,900.52,0.0,70.0,43.01666666666667,,0.0,,414.6666666666667,,70.10666666666667,,,66.97,68.99,,,1.490000000000002,0.0
2025-03-07 23:00:00,887.1033333333334,10.600000000000023,0.0,54.0,64.92,900.52,0.0,70.0,43.669999999999995,,0.0,,409.3333333333333,,70.04666666666667,,,66.97,68.99,,,1.4899999999999949,0.0
2025-03-07 23:15:00,904.7599999999999,2.1200000000000045,0.0,53.333333333333336,65.02333333333333,900.52,0.0,70.0,42.76333333333333,,0.0,,408.0,,70.07333333333334,,,66.97,68.99,,,1.3700000000000045,0.0
2025-03-07 23:30:00,901.9333333333334,2.1200000000000045,0.0,52.833333333333336,64.99333333333333,900.52,0.0,70.0,40.943333333333335,,0.0,,414.3333333333333,,70.11666666666667,,,66.97,68.99,,,1.4299999999999926,0.0
2025-03-07 23:45:00,896.9933333333333,-8.470000000000027,0.0,52.833333333333336,64.97666666666667,900.52,0.0,70.0,39.876666666666665,,0.0,,418.0,,70.12,,,66.97,68.99,,,1.460000000000008,0.0
2025-03-08 00:00:00,901.9399999999999,10.600000000000023,0.0,52.333333333333336,64.83999999999999,900.52,0.0,70.0,39.083333333333336,,0.0,,414.6666666666667,,70.11666666666667,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-08 00:15:00,899.82,-4.230000000000018,0.0,52.5,64.55333333333334,900.52,0.0,70.0,39.64666666666667,,0.0,,414.0,,70.04,,,66.97,68.99,,,1.6100000000000065,0.0
2025-03-08 00:30:00,902.6433333333333,10.600000000000023,0.0,52.333333333333336,64.10666666666667,900.52,0.0,70.0,39.12,,0.0,,411.3333333333333,,70.05333333333333,,,66.97,68.99,,,1.5699999999999932,0.0
2025-03-08 00:45:00,893.46,-14.829999999999927,0.0,52.5,63.6,900.52,0.0,70.0,38.63,,0.0,,408.0,,70.04666666666667,,,66.97,68.99,,,1.6499999999999986,0.0
2025-03-08 01:00:00,899.8166666666666,10.600000000000023,0.0,52.5,63.18666666666667,900.52,0.0,70.0,38.17333333333333,,0.0,,409.3333333333333,,70.04666666666667,,,66.97,68.99,,,1.5799999999999983,0.0
2025-03-08 01:15:00,901.23,2.1200000000000045,0.0,52.5,62.57666666666666,900.52,0.0,70.0,38.94,,0.0,,413.3333333333333,,69.99,,,66.97,68.99,,,1.6699999999999946,0.0
2025-03-08 01:30:00,892.7566666666667,-8.470000000000027,0.0,54.0,61.89000000000001,900.52,0.0,70.0,41.71666666666667,,0.0,,414.6666666666667,,69.88,,,66.97,68.99,,,1.6400000000000006,0.0
2025-03-08 01:45:00,889.2233333333334,-16.949999999999932,0.0,57.5,62.906666666666666,900.52,0.0,70.0,44.449999999999996,,0.0,,414.0,,69.80333333333333,,,66.97,68.99,,,1.7899999999999991,0.0
2025-03-08 02:00:00,888.5166666666668,-8.470000000000027,0.0,57.5,63.696666666666665,900.52,0.0,70.0,45.00666666666667,,0.0,,412.6666666666667,,69.83666666666666,,,66.97,68.99,,,1.500000000000007,0.0
2025-03-08 02:15:00,889.2266666666668,-21.17999999999995,0.0,57.5,62.51666666666667,900.52,0.0,70.0,46.57333333333333,,0.0,,414.6666666666667,,69.81333333333333,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-08 02:30:00,900.5233333333332,-6.350000000000023,0.0,57.5,62.70333333333334,900.52,0.0,70.0,47.46666666666667,,0.0,,416.6666666666667,,69.83666666666666,,,66.97,68.99,,,1.6699999999999946,0.0
2025-03-08 02:45:00,905.4666666666667,0.0,0.0,57.5,62.623333333333335,900.52,0.0,70.0,48.60333333333333,,0.0,,420.3333333333333,,69.84,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-08 03:00:00,898.4066666666666,-8.470000000000027,0.0,57.5,62.89333333333334,900.52,0.0,70.0,49.84,,0.0,,422.6666666666667,,69.84,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-08 03:15:00,894.8733333333333,-12.710000000000036,0.0,57.5,62.99666666666667,900.52,0.0,70.0,50.923333333333325,,0.0,,424.3333333333333,,69.84,,,66.97,68.99,,,1.509999999999998,0.0
2025-03-08 03:30:00,901.23,-6.350000000000023,0.0,58.166666666666664,62.75,900.52,0.0,70.0,54.410000000000004,,0.0,,426.0,,69.74,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-08 03:45:00,896.29,-4.230000000000018,0.0,58.0,63.050000000000004,900.52,0.0,70.0,55.27333333333333,,0.0,,428.3333333333333,,69.78333333333333,,,66.97,68.99,,,1.529999999999994,0.0
2025-03-08 04:00:00,887.1033333333334,-12.710000000000036,0.0,58.0,62.39333333333334,900.52,0.0,70.0,57.70666666666667,,0.0,,435.3333333333333,,69.74666666666666,,,66.97,68.99,,,1.759999999999998,0.0
2025-03-08 04:15:00,893.46,-8.470000000000027,0.0,59.0,62.21,900.52,0.0,70.0,58.26666666666667,,0.0,,443.6666666666667,,69.80333333333333,,,66.97,68.99,,,1.7800000000000011,0.0
2025-03-08 04:30:00,904.0566666666667,0.0,0.0,59.166666666666664,62.25666666666666,900.52,0.0,70.0,58.15,,0.0,,450.3333333333333,,69.86,,,66.97,68.99,,,1.759999999999998,0.0
2025-03-08 04:45:00,897.6999999999999,0.0,0.0,59.5,62.36666666666667,900.52,0.0,70.0,59.053333333333335,,0.0,,458.6666666666667,,69.86333333333333,,,66.97,68.99,,,1.7800000000000011,0.0
2025-03-08 05:00:00,902.6433333333333,6.360000000000014,0.0,59.5,62.48666666666667,900.52,0.0,70.0,59.93666666666667,,0.0,,463.6666666666667,,69.86666666666667,,,66.97,68.99,,,1.6099999999999994,0.0
2025-03-08 05:15:00,909.7066666666666,21.190000000000055,0.0,59.5,62.30666666666667,900.52,0.0,70.0,60.88666666666666,,0.0,,464.0,,69.86333333333333,,,66.97,68.99,,,1.7899999999999991,0.0
2025-03-08 05:30:00,904.0566666666667,12.720000000000027,0.0,59.833333333333336,62.4,900.52,0.0,70.0,61.553333333333335,,0.0,,468.0,,69.87666666666667,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-08 05:45:00,896.2866666666667,-16.949999999999932,0.0,60.333333333333336,62.35,900.52,0.0,70.0,61.0,,0.0,,466.6666666666667,,69.93333333333334,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-08 06:00:00,901.23,-12.710000000000036,0.0,60.833333333333336,62.199999999999996,900.52,0.0,70.0,61.173333333333325,,0.0,,462.6666666666667,,69.94,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-08 06:15:00,900.5233333333332,4.240000000000009,0.0,62.833333333333336,62.346666666666664,900.52,0.0,70.0,61.79333333333333,,0.0,,458.3333333333333,,69.92666666666666,,,66.97,68.99,,,1.8900000000000006,0.0
2025-03-08 06:30:00,896.9933333333333,6.360000000000014,0.0,66.16666666666667,62.44333333333333,900.52,0.0,70.0,64.12,,0.0,,452.0,,69.85000000000001,,,66.97,68.99,,,2.1499999999999986,0.0
2025-03-08 06:45:00,901.9366666666666,2.1200000000000045,0.0,69.83333333333333,62.876666666666665,900.52,0.0,70.0,66.60000000000001,,0.0,,445.0,,69.79,,,66.97,68.99,,,2.3799999999999955,0.0
2025-03-08 07:00:00,911.8233333333334,8.480000000000018,0.0,70.83333333333333,62.92666666666667,900.52,0.0,70.0,70.04666666666667,,0.0,,437.6666666666667,,69.71,,,66.97,68.99,,,2.3699999999999974,0.0
2025-03-08 07:15:00,899.82,-2.1100000000000136,0.0,72.16666666666667,63.19333333333333,900.52,0.0,70.0,72.37666666666667,,0.0,,432.3333333333333,,69.69666666666666,,,66.97,68.99,,,2.509999999999998,0.0
2025-03-08 07:30:00,901.23,6.360000000000014,0.0,73.16666666666667,63.36666666666667,900.52,0.0,70.0,75.98,,0.0,,428.0,,69.64,,,66.97,68.99,,,2.520000000000003,0.0
2025-03-08 07:45:00,909.0,2.1200000000000045,0.0,73.33333333333333,63.47333333333333,900.52,0.0,70.0,80.35333333333334,,0.0,,425.3333333333333,,69.57,,,66.97,68.99,,,2.5500000000000043,0.0
2025-03-08 08:00:00,901.9366666666666,8.480000000000018,0.0,73.5,63.47333333333333,900.52,0.0,70.0,83.71333333333332,,0.0,,423.6666666666667,,69.56333333333333,,,66.97,68.99,,,2.549999999999997,0.0
2025-03-08 08:15:00,900.5266666666666,10.600000000000023,0.0,73.33333333333333,63.50666666666667,900.52,0.0,70.0,87.10333333333334,,0.0,,421.6666666666667,,69.55,,,66.97,68.99,,,2.6499999999999986,0.0
2025-03-08 08:30:00,899.8166666666666,0.0,0.0,73.83333333333333,63.47,900.52,0.0,70.0,90.32333333333334,,0.0,,421.3333333333333,,69.55666666666666,,,66.97,68.99,,,2.5,0.0
2025-03-08 08:45:00,904.0566666666667,8.480000000000018,0.0,73.66666666666667,63.403333333333336,900.52,0.0,70.0,93.76333333333332,,0.0,,419.3333333333333,,69.55,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-08 09:00:00,899.82,-2.1100000000000136,0.0,73.66666666666667,63.333333333333336,900.52,0.0,70.0,96.61,,0.0,,418.0,,69.55,,,66.97,68.99,,,2.6000000000000014,0.0
2025-03-08 09:15:00,899.8166666666666,2.1200000000000045,0.0,73.5,63.28333333333333,900.52,0.0,70.0,99.68666666666667,,0.0,,416.6666666666667,,69.55666666666666,,,66.97,68.99,,,2.5700000000000003,0.0
2025-03-08 09:30:00,891.3433333333332,-14.829999999999927,0.0,73.33333333333333,63.28333333333333,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.54333333333334,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-08 09:45:00,899.8166666666666,-10.590000000000032,0.0,73.5,63.23666666666667,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.5,,,66.97,68.99,,,2.6200000000000045,0.0
2025-03-08 10:00:00,901.9366666666666,-14.829999999999927,0.0,73.5,63.14666666666667,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.44,,,66.97,68.99,,,2.5600000000000023,0.0
2025-03-08 10:15:00,901.23,2.1200000000000045,0.0,74.0,63.23333333333333,900.52,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.42,,,66.97,68.99,,,2.680000000000007,0.0
2025-03-08 10:30:00,905.4699999999999,16.960000000000036,0.0,74.33333333333333,63.333333333333336,900.52,0.0,70.0,100.0,,0.0,,414.0,,69.38,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-08 10:45:00,888.52,-10.590000000000032,0.0,74.0,63.276666666666664,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.33999999999999,,,66.97,68.99,,,2.6099999999999994,0.0
2025-03-08 11:00:00,888.5166666666668,4.240000000000009,0.0,74.16666666666667,63.19333333333333,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.29333333333334,,,66.97,68.99,,,2.6400000000000006,0.0
