time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 04:00:00,887.1033333333334,-14.829999999999927,0.0,50.5,62.27,900.52,0.0,70.0,18.61,,0.0,,426.3333333333333,,70.09666666666668,,,66.97,68.99,,,1.1099999999999994,0.0
2025-03-11 04:15:00,894.8733333333333,-12.710000000000036,0.0,50.0,59.86666666666667,900.52,0.0,70.0,20.543333333333333,,0.0,,420.3333333333333,,69.98,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-11 04:30:00,898.4066666666666,-10.590000000000032,0.0,53.833333333333336,60.21666666666667,900.52,0.0,70.0,22.423333333333332,,0.0,,420.6666666666667,,69.89666666666666,,,66.97,68.99,,,2.25,0.0
2025-03-11 04:45:00,892.7566666666667,-6.350000000000023,0.0,62.0,62.169999999999995,900.52,0.0,70.0,24.83,,0.0,,433.0,,69.83333333333333,,,66.97,68.99,,,1.5799999999999983,0.0
2025-03-11 05:00:00,899.8166666666666,-8.470000000000027,0.0,62.166666666666664,62.52,900.52,0.0,70.0,25.676666666666666,,0.0,,442.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-11 05:15:00,894.17,-8.470000000000027,0.0,62.166666666666664,62.64333333333334,900.52,0.0,70.0,25.173333333333332,,0.0,,447.6666666666667,,69.91666666666667,,,66.97,68.99,,,1.7999999999999972,0.0
2025-03-11 05:30:00,896.2866666666665,0.0,0.0,62.5,64.46,900.52,0.0,70.0,24.53,,0.0,,456.0,,69.96,,,66.97,68.99,,,1.75,0.0
2025-03-11 05:45:00,906.1733333333333,0.0,0.0,58.333333333333336,65.34666666666668,900.52,0.0,70.0,22.663333333333338,,0.0,,447.0,,70.05333333333334,,,66.97,68.99,,,1.2399999999999949,0.0
2025-03-11 06:00:00,906.1766666666666,6.360000000000014,0.0,55.166666666666664,64.64666666666666,900.52,0.0,70.0,22.463333333333335,,0.0,,437.6666666666667,,70.04666666666667,,,66.97,68.99,,,1.539999999999992,0.0
2025-03-11 06:15:00,890.6366666666667,-6.350000000000023,0.0,55.0,64.61666666666667,900.52,0.0,70.0,22.69666666666667,,0.0,,427.0,,70.01666666666667,,,66.97,68.99,,,1.5399999999999991,0.0
2025-03-11 06:30:00,905.4666666666667,19.07000000000005,0.0,55.166666666666664,64.72333333333334,900.52,0.0,70.0,22.76,,0.0,,422.3333333333333,,70.00333333333333,,,66.97,68.99,,,1.5700000000000074,0.0
2025-03-11 06:45:00,892.7566666666667,2.1200000000000045,0.0,55.166666666666664,64.58333333333333,900.52,0.0,70.0,21.793333333333333,,0.0,,424.0,,70.04,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-11 07:00:00,895.5799999999999,-25.41999999999996,0.0,55.0,64.35333333333334,900.52,0.0,70.0,22.436666666666667,,0.0,,419.0,,70.0,,,66.97,68.99,,,1.5799999999999983,0.0
2025-03-11 07:15:00,902.6433333333333,-6.350000000000023,0.0,55.0,64.30333333333333,900.52,0.0,70.0,22.78,,0.0,,415.3333333333333,,69.98,,,66.97,68.99,,,1.5900000000000034,0.0
2025-03-11 07:30:00,888.5166666666668,-4.230000000000018,0.0,55.0,64.34666666666668,900.52,0.0,70.0,22.713333333333335,,0.0,,414.6666666666667,,69.98,,,66.97,68.99,,,1.6000000000000085,0.0
2025-03-11 07:45:00,899.11,-12.710000000000036,0.0,55.166666666666664,64.34666666666668,900.52,0.0,70.0,22.893333333333334,,0.0,,416.6666666666667,,69.97333333333334,,,66.97,68.99,,,1.5900000000000034,0.0
2025-03-11 08:00:00,900.52,0.0,0.0,55.0,64.39666666666666,900.52,0.0,70.0,23.173333333333336,,0.0,,410.6666666666667,,69.96666666666667,,,66.97,68.99,,,1.5700000000000003,0.0
2025-03-11 08:15:00,903.35,-10.590000000000032,0.0,55.0,63.906666666666666,900.52,0.0,70.0,23.183333333333334,,0.0,,410.0,,69.97333333333334,,,66.97,68.99,,,1.5100000000000051,0.0
2025-03-11 08:30:00,896.2866666666667,14.840000000000032,0.0,55.0,63.830000000000005,900.52,0.0,70.0,23.766666666666666,,0.0,,408.0,,69.95333333333333,,,66.97,68.99,,,1.6400000000000006,0.0
2025-03-11 08:45:00,895.5833333333334,-23.299999999999955,0.0,55.0,63.949999999999996,900.52,0.0,70.0,23.546666666666667,,0.0,,408.0,,69.97333333333334,,,66.97,68.99,,,1.5300000000000082,0.0
2025-03-11 09:00:00,901.9399999999999,10.600000000000023,0.0,55.0,63.89000000000001,900.52,0.0,70.0,23.843333333333334,,0.0,,408.0,,69.96666666666665,,,66.97,68.99,,,1.519999999999996,0.0
2025-03-11 09:15:00,898.4066666666666,-6.350000000000023,0.0,55.0,64.04,900.52,0.0,70.0,23.64,,0.0,,409.3333333333333,,69.98,,,66.97,68.99,,,1.5699999999999932,0.0
2025-03-11 09:30:00,902.6433333333333,0.0,0.0,55.0,64.02,900.52,0.0,70.0,23.093333333333334,,0.0,,412.0,,70.01,,,66.97,68.99,,,1.5400000000000063,0.0
2025-03-11 09:45:00,896.2833333333333,-16.949999999999932,0.0,54.666666666666664,63.42666666666667,900.52,0.0,70.0,23.673333333333332,,0.0,,413.0,,69.97333333333333,,,66.97,68.99,,,1.4899999999999949,0.0
2025-03-11 10:00:00,895.5799999999999,6.360000000000014,0.0,59.333333333333336,61.89666666666667,900.52,0.0,70.0,24.03,,0.0,,412.6666666666667,,69.96666666666665,,,66.97,68.99,,,2.1400000000000006,0.0
2025-03-11 10:15:00,901.23,10.600000000000023,0.0,62.666666666666664,62.403333333333336,900.52,0.0,70.0,25.03333333333333,,0.0,,415.6666666666667,,69.92333333333333,,,66.97,68.99,,,1.7700000000000031,0.0
2025-03-11 10:30:00,900.5233333333334,4.240000000000009,0.0,63.0,62.583333333333336,900.52,0.0,70.0,27.040000000000003,,0.0,,420.6666666666667,,69.86,,,66.97,68.99,,,2.0600000000000023,0.0
2025-03-11 10:45:00,906.1733333333333,12.720000000000027,0.0,63.0,64.49666666666667,900.52,0.0,70.0,28.506666666666664,,0.0,,425.6666666666667,,69.84666666666666,,,66.97,68.99,,,1.8399999999999963,0.0
2025-03-11 11:00:00,904.7633333333333,-6.350000000000023,0.0,60.333333333333336,65.04,900.52,0.0,70.0,28.296666666666667,,0.0,,425.3333333333333,,69.89333333333333,,,66.97,68.99,,,1.4499999999999957,0.0
2025-03-11 11:15:00,899.1133333333333,-10.590000000000032,0.0,60.0,64.83333333333333,900.52,0.0,70.0,29.656666666666666,,0.0,,424.6666666666667,,69.87,,,66.97,68.99,,,1.500000000000007,0.0
2025-03-11 11:30:00,904.0566666666667,-6.350000000000023,0.0,60.0,64.3,900.52,0.0,70.0,29.49333333333333,,0.0,,423.0,,69.90666666666667,,,66.97,68.99,,,1.6099999999999923,0.0
2025-03-11 11:45:00,892.7533333333334,-33.89999999999998,0.0,61.5,62.156666666666666,900.52,0.0,70.0,31.91333333333333,,0.0,,425.3333333333333,,69.84,,,66.97,68.99,,,1.9899999999999949,0.0
2025-03-11 12:00:00,904.7633333333333,-6.350000000000023,0.0,63.166666666666664,62.43666666666667,900.52,0.0,70.0,34.43,,0.0,,434.3333333333333,,69.78666666666668,,,66.97,68.99,,,1.8399999999999963,0.0
2025-03-11 12:15:00,896.9933333333333,6.360000000000014,0.0,63.833333333333336,62.830000000000005,900.52,0.0,70.0,37.06,,0.0,,449.6666666666667,,69.73333333333333,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-11 12:30:00,901.2333333333332,-2.1100000000000136,0.0,63.833333333333336,62.95666666666667,900.52,0.0,70.0,39.60666666666666,,0.0,,459.6666666666667,,69.71,,,66.97,68.99,,,1.7999999999999972,0.0
2025-03-11 12:45:00,895.5799999999999,0.0,0.0,64.16666666666667,64.62,900.52,0.0,70.0,38.806666666666665,,0.0,,468.6666666666667,,69.83333333333333,,,66.97,68.99,,,1.5400000000000063,0.0
2025-03-11 13:00:00,898.4066666666666,0.0,0.0,61.0,65.13666666666667,900.52,0.0,70.0,37.123333333333335,,0.0,,463.6666666666667,,69.95,,,66.97,68.99,,,1.3999999999999986,0.0
2025-03-11 13:15:00,897.6966666666667,19.07000000000005,0.0,59.166666666666664,65.01666666666667,900.52,0.0,70.0,37.64,,0.0,,462.6666666666667,,69.94333333333333,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-11 13:30:00,902.64,0.0,0.0,57.333333333333336,65.03666666666668,900.52,0.0,70.0,38.050000000000004,,0.0,,454.6666666666667,,69.92333333333333,,,66.97,68.99,,,1.4100000000000037,0.0
2025-03-11 13:45:00,904.7633333333333,-8.470000000000027,0.0,56.0,65.09333333333333,900.52,0.0,70.0,38.830000000000005,,0.0,,459.3333333333333,,69.92333333333333,,,66.97,68.99,,,1.3599999999999994,0.0
2025-03-11 14:00:00,894.8733333333333,2.1200000000000045,0.0,53.666666666666664,65.20333333333333,900.52,0.0,70.0,38.18666666666667,,0.0,,434.3333333333333,,69.96666666666665,,,66.97,68.99,,,1.4199999999999946,0.0
2025-03-11 14:15:00,901.23,-10.590000000000032,0.0,52.166666666666664,65.33,900.52,0.0,70.0,38.163333333333334,,0.0,,428.3333333333333,,69.97333333333334,,,66.97,68.99,,,1.3799999999999955,0.0
2025-03-11 14:30:00,903.3466666666667,0.0,0.0,50.5,65.57,900.52,0.0,70.0,37.10333333333333,,0.0,,429.6666666666667,,70.02666666666667,,,66.97,68.99,,,1.3900000000000006,0.0
2025-03-11 14:45:00,895.5833333333334,-27.539999999999964,0.0,50.5,65.76,900.52,0.0,70.0,31.540000000000003,,0.0,,451.6666666666667,,70.25333333333333,,,66.97,68.99,,,1.190000000000012,0.0
2025-03-11 15:00:00,905.4699999999999,-2.1100000000000136,0.0,52.166666666666664,65.84333333333332,900.52,0.0,70.0,29.873333333333335,,0.0,,438.3333333333333,,70.23666666666666,,,66.97,68.99,,,1.1499999999999915,0.0
2025-03-11 15:15:00,906.88,8.480000000000018,0.0,52.5,66.93333333333334,900.52,0.0,70.0,26.44666666666667,,0.0,,432.3333333333333,,70.31,,,66.97,68.99,,,0.7199999999999989,0.0
2025-03-11 15:30:00,893.4633333333333,-6.350000000000023,0.0,52.0,60.74666666666667,900.52,0.0,70.0,21.333333333333332,,0.0,,438.0,,70.41000000000001,,,66.97,68.99,,,1.3999999999999986,0.0
2025-03-11 15:45:00,890.6333333333333,2.1200000000000045,0.0,52.5,60.879999999999995,900.52,0.0,70.0,18.67,,0.0,,431.6666666666667,,70.39333333333333,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-11 16:00:00,896.9933333333333,12.720000000000027,0.0,52.5,62.23333333333333,900.52,0.0,70.0,17.343333333333334,,0.0,,435.0,,70.32666666666667,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-11 16:15:00,899.1133333333333,-10.590000000000032,0.0,52.5,63.583333333333336,900.52,0.0,70.0,13.703333333333333,,0.0,,436.3333333333333,,70.36333333333333,,,66.97,68.99,,,0.8200000000000003,0.0
2025-03-11 16:30:00,898.4033333333333,2.1200000000000045,0.0,52.166666666666664,64.73,900.52,0.0,70.0,9.813333333333334,,0.0,,435.6666666666667,,70.41666666666667,,,66.97,68.99,,,0.75,0.0
2025-03-11 16:45:00,908.2933333333334,29.670000000000073,0.0,52.666666666666664,65.65333333333332,900.52,0.0,70.0,2.7533333333333334,,0.0,,459.3333333333333,,70.65666666666668,,,66.97,68.99,,,0.710000000000008,0.0
2025-03-11 17:00:00,910.4133333333333,19.07000000000005,0.0,52.5,66.18666666666667,900.52,0.0,70.0,0.0,,0.0,,499.3333333333333,,71.0,,,66.97,68.99,,,0.5100000000000051,0.0
2025-03-11 17:15:00,913.9466666666667,14.840000000000032,0.0,52.333333333333336,66.45333333333333,900.52,0.0,70.0,0.0,,0.0,,491.6666666666667,,71.1,,,66.97,68.99,,,0.3400000000000034,0.0
2025-03-11 17:30:00,901.2333333333332,-21.17999999999995,0.0,52.666666666666664,66.43,900.52,0.0,70.0,0.0,,0.0,,481.0,,71.01666666666667,,,66.97,68.99,,,0.539999999999992,0.0
2025-03-11 17:45:00,905.4699999999999,4.240000000000009,0.0,52.333333333333336,66.81,900.52,0.0,70.0,0.0,,0.0,,464.6666666666667,,70.95,,,66.97,68.99,,,0.5300000000000011,0.0
2025-03-11 18:00:00,891.3433333333332,-16.949999999999932,0.0,52.166666666666664,62.34666666666667,900.52,0.0,70.0,0.0,,0.0,,459.6666666666667,,70.94,,,66.97,68.99,,,1.2100000000000009,0.0
2025-03-11 18:15:00,904.7599999999999,23.31000000000006,0.0,52.0,60.04333333333333,900.52,0.0,70.0,0.0,,0.0,,448.3333333333333,,70.74333333333334,,,66.97,68.99,,,0.970000000000006,0.0
2025-03-11 18:30:00,897.6999999999999,12.720000000000027,0.0,77.5,60.160000000000004,900.52,0.0,70.0,0.0,,0.0,,439.0,,70.51,,,66.97,68.99,,,1.3000000000000043,0.0
2025-03-11 18:45:00,906.1766666666666,12.720000000000027,0.0,79.5,62.77,900.52,0.0,70.0,0.0,,0.0,,435.6666666666667,,70.37333333333333,,,66.97,68.99,,,0.7199999999999989,0.0
2025-03-11 19:00:00,899.8166666666666,12.720000000000027,0.0,80.16666666666667,62.86333333333334,900.52,0.0,70.0,0.0,,0.0,,449.6666666666667,,70.38,,,66.97,68.99,,,0.8800000000000026,0.0
2025-03-11 19:15:00,889.9266666666667,,0.0,80.66666666666667,63.050000000000004,900.52,0.0,70.0,0.0,,0.0,,473.3333333333333,,70.38666666666667,,,66.97,68.99,,,,
2025-03-11 19:30:00,887.1033333333334,4.240000000000009,0.0,80.66666666666667,63.24666666666667,900.52,0.0,70.0,0.0,,0.0,,474.6666666666667,,70.38,,,66.97,68.99,,,0.8700000000000045,0.0
2025-03-11 19:45:00,908.2933333333334,-6.350000000000023,0.0,80.33333333333333,63.199999999999996,900.52,0.0,70.0,0.0,,0.0,,477.3333333333333,,70.31333333333333,,,66.97,68.99,,,0.8699999999999974,0.0
2025-03-11 20:00:00,899.82,16.960000000000036,0.0,80.66666666666667,63.45333333333334,900.52,0.0,70.0,0.0,,0.0,,483.0,,70.25,,,66.97,68.99,,,0.9400000000000048,0.0
2025-03-11 20:15:00,904.7633333333333,-8.470000000000027,0.0,80.66666666666667,63.42666666666667,900.52,0.0,70.0,0.0,,0.0,,481.6666666666667,,70.19333333333333,,,66.97,68.99,,,0.8499999999999943,0.0
2025-03-11 20:30:00,908.29,2.1200000000000045,0.0,81.5,63.39333333333334,900.52,0.0,70.0,0.0,,0.0,,475.0,,70.12666666666667,,,66.97,68.99,,,0.9300000000000068,0.0
2025-03-11 20:45:00,887.1033333333334,-14.829999999999927,0.0,81.66666666666667,63.303333333333335,900.52,0.0,70.0,0.0,,0.0,,474.6666666666667,,70.12,,,66.97,68.99,,,0.8800000000000026,0.0
2025-03-11 21:00:00,884.9866666666667,-10.590000000000032,0.0,81.66666666666667,63.29666666666666,900.52,0.0,70.0,0.0,,0.0,,476.6666666666667,,70.11666666666667,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-11 21:15:00,900.5266666666666,-6.350000000000023,0.0,81.33333333333333,63.29666666666666,900.52,0.0,70.0,0.0,,0.0,,478.6666666666667,,70.09666666666666,,,66.97,68.99,,,0.9000000000000057,0.0
2025-03-11 21:30:00,904.0566666666667,0.0,0.0,81.0,63.27666666666667,900.52,0.0,70.0,0.05333333333333334,,0.0,,481.3333333333333,,70.02333333333333,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-11 21:45:00,894.1666666666666,8.480000000000018,0.0,81.33333333333333,63.26666666666667,900.52,0.0,70.0,0.26666666666666666,,0.0,,481.6666666666667,,69.98,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-11 22:00:00,888.5166666666668,0.0,0.0,81.33333333333333,63.19,900.52,0.0,70.0,0.7366666666666667,,0.0,,485.6666666666667,,69.95333333333333,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-11 22:15:00,891.3433333333332,-2.1100000000000136,0.0,81.66666666666667,63.07,900.52,0.0,70.0,1.7033333333333331,,0.0,,489.6666666666667,,69.92999999999999,,,66.97,68.99,,,0.8100000000000023,0.0
2025-03-11 22:30:00,898.4066666666666,31.789999999999964,0.0,81.0,62.88666666666666,900.52,0.0,70.0,3.6566666666666663,,0.0,,495.0,,69.86,,,66.97,68.99,,,0.9399999999999977,0.0
2025-03-11 22:45:00,894.17,-8.470000000000027,0.0,81.33333333333333,62.71333333333333,900.52,0.0,70.0,5.163333333333333,,0.0,,497.6666666666667,,69.84,,,66.97,68.99,,,0.9599999999999937,0.0
2025-03-11 23:00:00,894.8733333333333,-8.470000000000027,0.0,82.16666666666667,62.45666666666667,900.52,0.0,70.0,6.876666666666666,,0.0,,497.6666666666667,,69.82666666666667,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-11 23:15:00,884.9833333333332,-16.949999999999932,0.0,82.83333333333333,62.19333333333333,900.52,0.0,70.0,11.063333333333333,,0.0,,493.3333333333333,,69.68666666666667,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-11 23:30:00,899.11,-12.710000000000036,0.0,82.66666666666667,61.910000000000004,900.52,0.0,70.0,15.25,,0.0,,491.0,,69.60333333333334,,,66.97,68.99,,,0.9299999999999997,0.0
2025-03-11 23:45:00,892.7566666666667,-10.590000000000032,0.0,82.66666666666667,61.38666666666666,900.52,0.0,70.0,19.23,,0.0,,492.0,,69.57,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-12 00:00:00,899.82,-8.470000000000027,0.0,82.66666666666667,61.02333333333333,900.52,0.0,70.0,22.583333333333332,,0.0,,496.3333333333333,,69.55666666666666,,,66.97,68.99,,,1.1000000000000014,0.0
2025-03-12 00:15:00,902.6466666666666,-2.1100000000000136,0.0,73.16666666666667,61.04,900.52,0.0,70.0,27.246666666666666,,0.0,,495.0,,69.5,,,66.97,68.99,,,1.1199999999999974,0.0
2025-03-12 00:30:00,899.82,-8.470000000000027,0.0,54.5,62.88666666666666,900.52,0.0,70.0,32.6,,0.0,,473.6666666666667,,69.42,,,66.97,68.99,,,0.5599999999999952,0.0
2025-03-12 00:45:00,891.3433333333332,-25.41999999999996,0.0,55.5,62.96666666666667,900.52,0.0,70.0,36.88333333333333,,0.0,,458.6666666666667,,69.42666666666666,,,66.97,68.99,,,0.8599999999999994,0.0
2025-03-12 01:00:00,906.88,6.360000000000014,0.0,55.5,62.906666666666666,900.52,0.0,70.0,41.026666666666664,,0.0,,452.0,,69.42666666666666,,,66.97,68.99,,,0.7899999999999991,0.0
2025-03-12 01:15:00,901.9366666666666,6.360000000000014,0.0,55.833333333333336,61.836666666666666,900.52,0.0,70.0,43.6,,0.0,,435.6666666666667,,69.49333333333334,,,66.97,68.99,,,0.9299999999999997,0.0
2025-03-12 01:30:00,903.3466666666667,6.360000000000014,0.0,56.333333333333336,61.36000000000001,900.52,0.0,70.0,46.35,,0.0,,425.3333333333333,,69.54,,,66.97,68.99,,,0.8400000000000034,0.0
2025-03-12 01:45:00,897.6999999999999,-2.1100000000000136,0.0,56.166666666666664,60.38999999999999,900.52,0.0,70.0,47.31666666666666,,0.0,,425.6666666666667,,69.62666666666667,,,66.97,68.99,,,0.9499999999999957,0.0
2025-03-12 02:00:00,891.34,-8.470000000000027,0.0,56.833333333333336,59.696666666666665,900.52,0.0,70.0,51.830000000000005,,0.0,,427.3333333333333,,69.56333333333333,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-12 02:15:00,898.4066666666666,-4.230000000000018,0.0,56.333333333333336,59.39666666666667,900.52,0.0,70.0,55.303333333333335,,0.0,,426.6666666666667,,69.55,,,66.97,68.99,,,0.6499999999999986,0.0
2025-03-12 02:30:00,899.1133333333333,-6.350000000000023,0.0,56.5,61.73,900.52,0.0,70.0,59.01,,0.0,,427.3333333333333,,69.53666666666668,,,66.97,68.99,,,1.7800000000000011,0.0
2025-03-12 02:45:00,891.3433333333332,-8.470000000000027,0.0,56.5,65.52666666666666,900.52,0.0,70.0,61.656666666666666,,0.0,,431.0,,69.56,,,66.97,68.99,,,0.6899999999999977,0.0
2025-03-12 03:00:00,893.4633333333333,-4.230000000000018,0.0,56.5,65.3,900.52,0.0,70.0,61.093333333333334,,0.0,,429.3333333333333,,69.72666666666667,,,66.97,68.99,,,0.9599999999999937,0.0
2025-03-12 03:15:00,910.41,2.1200000000000045,0.0,56.833333333333336,64.49333333333334,900.52,0.0,70.0,61.85,,0.0,,432.0,,69.76333333333334,,,66.97,68.99,,,1.3500000000000014,0.0
2025-03-12 03:30:00,902.6433333333333,8.480000000000018,0.0,56.666666666666664,64.35000000000001,900.52,0.0,70.0,61.64666666666667,,0.0,,440.6666666666667,,69.85333333333334,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-12 03:45:00,910.4133333333333,14.840000000000032,0.0,56.666666666666664,64.26333333333334,900.52,0.0,70.0,59.56,,0.0,,454.3333333333333,,69.98666666666666,,,66.97,68.99,,,1.1799999999999997,0.0
2025-03-12 04:00:00,895.5799999999999,-12.710000000000036,0.0,56.5,63.02333333333333,900.52,0.0,70.0,56.98,,0.0,,468.3333333333333,,70.09333333333333,,,66.97,68.99,,,1.1799999999999997,0.0
2025-03-12 04:15:00,891.34,-12.710000000000036,0.0,56.666666666666664,62.39666666666667,900.52,0.0,70.0,56.77,,0.0,,453.6666666666667,,70.07000000000001,,,66.97,68.99,,,1.2399999999999949,0.0
2025-03-12 04:30:00,901.23,-8.470000000000027,0.0,56.666666666666664,61.47666666666667,900.52,0.0,70.0,56.99333333333333,,0.0,,451.0,,70.03,,,66.97,68.99,,,1.3300000000000054,0.0
2025-03-12 04:45:00,904.0566666666667,19.07000000000005,0.0,56.833333333333336,60.54,900.52,0.0,70.0,58.38333333333333,,0.0,,447.0,,69.96,,,66.97,68.99,,,1.3400000000000034,0.0
2025-03-12 05:00:00,894.1666666666666,-10.590000000000032,0.0,56.666666666666664,60.25333333333333,900.52,0.0,70.0,58.75,,0.0,,450.6666666666667,,69.95,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-12 05:15:00,893.4633333333333,-14.829999999999927,0.0,56.5,60.026666666666664,900.52,0.0,70.0,61.64333333333334,,0.0,,456.6666666666667,,69.85,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-12 05:30:00,900.5266666666666,-4.230000000000018,0.0,56.5,60.126666666666665,900.52,0.0,70.0,63.526666666666664,,0.0,,462.0,,69.80333333333333,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-12 05:45:00,899.82,-4.230000000000018,0.0,57.0,60.32,900.52,0.0,70.0,66.19666666666666,,0.0,,450.0,,69.75666666666666,,,66.97,68.99,,,1.2100000000000009,0.0
2025-03-12 06:00:00,897.6999999999999,4.240000000000009,0.0,56.833333333333336,60.916666666666664,900.52,0.0,70.0,67.93333333333334,,0.0,,443.0,,69.75333333333333,,,66.97,68.99,,,1.25,0.0
2025-03-12 06:15:00,901.9366666666666,10.600000000000023,0.0,56.833333333333336,59.660000000000004,900.52,0.0,70.0,68.41333333333334,,0.0,,438.3333333333333,,69.80666666666666,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-12 06:30:00,899.82,-2.1100000000000136,0.0,56.333333333333336,59.57,900.52,0.0,70.0,69.73,,0.0,,440.0,,69.80666666666666,,,66.97,68.99,,,1.4899999999999949,0.0
2025-03-12 06:45:00,887.8133333333334,-23.299999999999955,0.0,56.0,60.843333333333334,900.52,0.0,70.0,70.20666666666666,,0.0,,441.0,,69.84333333333333,,,66.97,68.99,,,1.75,0.0
2025-03-12 07:00:00,900.5233333333332,2.1200000000000045,0.0,59.333333333333336,61.776666666666664,900.52,0.0,70.0,72.85333333333334,,0.0,,440.3333333333333,,69.78333333333332,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-12 07:15:00,905.4666666666667,0.0,0.0,59.833333333333336,62.31333333333333,900.52,0.0,70.0,74.03333333333335,,0.0,,436.3333333333333,,69.80333333333333,,,66.97,68.99,,,1.6099999999999994,0.0
2025-03-12 07:30:00,896.9933333333333,6.360000000000014,0.0,60.166666666666664,62.35666666666666,900.52,0.0,70.0,75.56333333333333,,0.0,,436.3333333333333,,69.79,,,66.97,68.99,,,1.740000000000002,0.0
2025-03-12 07:45:00,895.5833333333334,-8.470000000000027,0.0,60.333333333333336,62.48666666666667,900.52,0.0,70.0,76.07,,0.0,,433.6666666666667,,69.82,,,66.97,68.99,,,1.7100000000000009,0.0
2025-03-12 08:00:00,896.9933333333333,-2.1100000000000136,0.0,60.5,62.44,900.52,0.0,70.0,76.62666666666667,,0.0,,429.0,,69.86,,,66.97,68.99,,,1.6300000000000026,0.0
2025-03-12 08:15:00,896.9933333333333,-8.470000000000027,0.0,60.5,62.339999999999996,900.52,0.0,70.0,77.98333333333333,,0.0,,427.6666666666667,,69.83666666666666,,,66.97,68.99,,,1.740000000000002,0.0
2025-03-12 08:30:00,900.5233333333332,-2.1100000000000136,0.0,60.5,62.51,900.52,0.0,70.0,79.09333333333333,,0.0,,426.3333333333333,,69.84666666666666,,,66.97,68.99,,,1.730000000000004,0.0
2025-03-12 08:45:00,906.1733333333333,12.720000000000027,0.0,60.5,62.50666666666667,900.52,0.0,70.0,80.33666666666666,,0.0,,427.0,,69.83666666666666,,,66.97,68.99,,,1.7100000000000009,0.0
2025-03-12 09:00:00,893.46,10.600000000000023,0.0,60.5,62.29333333333333,900.52,0.0,70.0,80.80666666666666,,0.0,,429.6666666666667,,69.86333333333333,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-12 09:15:00,909.7066666666666,16.960000000000036,0.0,60.5,62.379999999999995,900.52,0.0,70.0,81.83,,0.0,,434.3333333333333,,69.87333333333333,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-12 09:30:00,899.82,14.840000000000032,0.0,60.833333333333336,62.28666666666667,900.52,0.0,70.0,81.18,,0.0,,439.0,,69.91666666666667,,,66.97,68.99,,,1.730000000000004,0.0
2025-03-12 09:45:00,905.4666666666667,4.240000000000009,0.0,61.0,62.48,900.52,0.0,70.0,83.21666666666667,,0.0,,435.0,,69.86666666666666,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-12 10:00:00,901.2333333333332,10.600000000000023,0.0,61.0,62.82666666666666,900.52,0.0,70.0,82.78333333333335,,0.0,,432.3333333333333,,69.91,,,66.97,68.99,,,1.6099999999999994,0.0
2025-03-12 10:15:00,896.2866666666665,-10.590000000000032,0.0,61.0,62.876666666666665,900.52,0.0,70.0,83.29333333333334,,0.0,,428.6666666666667,,69.92333333333333,,,66.97,68.99,,,1.6200000000000045,0.0
2025-03-12 10:30:00,897.6999999999999,-4.230000000000018,0.0,61.0,62.81666666666666,900.52,0.0,70.0,82.49666666666667,,0.0,,427.3333333333333,,69.96666666666667,,,66.97,68.99,,,1.6499999999999986,0.0
2025-03-12 10:45:00,898.4066666666666,-8.470000000000027,0.0,61.0,62.48,900.52,0.0,70.0,83.07666666666667,,0.0,,427.0,,69.95333333333333,,,66.97,68.99,,,1.6300000000000026,0.0
2025-03-12 11:00:00,889.93,2.1200000000000045,0.0,61.666666666666664,62.26333333333334,900.52,0.0,70.0,84.00666666666666,,0.0,,427.6666666666667,,69.92,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-12 11:15:00,909.7033333333334,19.07000000000005,0.0,61.666666666666664,62.79,900.52,0.0,70.0,84.28666666666668,,0.0,,429.0,,69.92999999999999,,,66.97,68.99,,,1.6599999999999966,0.0
2025-03-12 11:30:00,905.4699999999999,10.600000000000023,0.0,61.666666666666664,62.70333333333334,900.52,0.0,70.0,84.95,,0.0,,430.3333333333333,,69.92999999999999,,,66.97,68.99,,,1.6299999999999955,0.0
2025-03-12 11:45:00,896.2866666666665,-8.470000000000027,0.0,61.833333333333336,63.413333333333334,900.52,0.0,70.0,84.47333333333333,,0.0,,437.6666666666667,,69.97333333333334,,,66.97,68.99,,,1.6300000000000026,0.0
2025-03-12 12:00:00,900.5266666666666,-6.350000000000023,0.0,59.833333333333336,65.32333333333334,900.52,0.0,70.0,84.85666666666667,,0.0,,435.6666666666667,,69.96,,,66.97,68.99,,,1.2800000000000011,0.0
2025-03-12 12:15:00,905.4699999999999,14.840000000000032,0.0,58.0,65.17,900.52,0.0,70.0,82.83,,0.0,,433.6666666666667,,70.06,,,66.97,68.99,,,1.4599999999999937,0.0
2025-03-12 12:30:00,894.1633333333333,0.0,0.0,57.333333333333336,65.17666666666666,900.52,0.0,70.0,81.03666666666668,,0.0,,433.6666666666667,,70.10666666666667,,,66.97,68.99,,,1.4200000000000017,0.0
2025-03-12 12:45:00,903.35,-4.230000000000018,0.0,57.0,65.15,900.52,0.0,70.0,79.76333333333334,,0.0,,433.0,,70.12,,,66.97,68.99,,,1.3200000000000074,0.0
2025-03-12 13:00:00,887.8133333333334,-10.590000000000032,0.0,56.5,64.63666666666667,900.52,0.0,70.0,78.53333333333333,,0.0,,432.3333333333333,,70.14,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-12 13:15:00,900.5233333333332,-4.230000000000018,0.0,56.333333333333336,65.51666666666667,900.52,0.0,70.0,76.73666666666666,,0.0,,437.6666666666667,,70.16333333333334,,,66.97,68.99,,,1.3500000000000014,0.0
2025-03-12 13:30:00,897.6999999999999,-12.710000000000036,0.0,56.833333333333336,65.90333333333334,900.52,0.0,70.0,73.44666666666667,,0.0,,428.0,,70.23666666666666,,,66.97,68.99,,,1.1000000000000085,0.0
2025-03-12 13:45:00,897.6999999999999,2.1200000000000045,0.0,58.166666666666664,65.89999999999999,900.52,0.0,70.0,69.85000000000001,,0.0,,427.0,,70.31666666666666,,,66.97,68.99,,,0.980000000000004,0.0
2025-03-12 14:00:00,887.81,-29.659999999999968,0.0,58.166666666666664,66.76666666666667,900.52,0.0,70.0,66.24333333333334,,0.0,,422.6666666666667,,70.37333333333333,,,66.97,68.99,,,0.8100000000000023,0.0
2025-03-12 14:15:00,906.1766666666666,12.720000000000027,0.0,58.333333333333336,60.79333333333333,900.52,0.0,70.0,62.71666666666667,,0.0,,421.3333333333333,,70.39666666666666,,,66.97,68.99,,,0.09999999999999432,0.0
2025-03-12 14:30:00,889.93,-10.590000000000032,0.0,58.333333333333336,64.43,900.52,0.0,70.0,59.803333333333335,,0.0,,423.6666666666667,,70.39666666666666,,,66.97,68.99,,,0.21000000000000796,0.0
2025-03-12 14:45:00,899.82,27.550000000000068,0.0,57.833333333333336,60.416666666666664,900.52,0.0,70.0,55.48,,0.0,,434.6666666666667,,70.46333333333332,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-12 15:00:00,894.8733333333333,2.1200000000000045,0.0,58.333333333333336,60.79333333333333,900.52,0.0,70.0,53.74333333333333,,0.0,,435.6666666666667,,70.37666666666667,,,66.97,68.99,,,1.029999999999994,0.0
2025-03-12 15:15:00,904.0533333333333,6.360000000000014,0.0,58.5,61.59,900.52,0.0,70.0,51.366666666666674,,0.0,,432.6666666666667,,70.36,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-12 15:30:00,897.6999999999999,4.240000000000009,0.0,58.666666666666664,62.46333333333333,900.52,0.0,70.0,47.76333333333334,,0.0,,430.0,,70.38666666666667,,,66.97,68.99,,,0.8800000000000026,0.0
2025-03-12 15:45:00,901.23,-4.230000000000018,0.0,58.5,63.370000000000005,900.52,0.0,70.0,43.23333333333333,,0.0,,438.3333333333333,,70.46666666666665,,,66.97,68.99,,,0.8100000000000023,0.0
2025-03-12 16:00:00,894.1666666666666,-6.350000000000023,0.0,75.0,62.54666666666666,900.52,0.0,70.0,37.18,,0.0,,431.3333333333333,,70.56333333333333,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-12 16:15:00,905.4699999999999,6.360000000000014,0.0,83.5,61.696666666666665,900.52,0.0,70.0,31.09,,0.0,,433.6666666666667,,70.63,,,66.97,68.99,,,0.9600000000000009,0.0
2025-03-12 16:30:00,891.3433333333332,-4.230000000000018,0.0,85.0,61.696666666666665,900.52,0.0,70.0,27.53333333333333,,0.0,,443.6666666666667,,70.58,,,66.97,68.99,,,1.1200000000000045,0.0
2025-03-12 16:45:00,890.64,-4.230000000000018,0.0,86.16666666666667,62.04333333333333,900.52,0.0,70.0,22.00333333333333,,0.0,,476.6666666666667,,70.62666666666667,,,66.97,68.99,,,1.019999999999996,0.0
2025-03-12 17:00:00,903.3466666666667,19.07000000000005,0.0,84.83333333333333,62.586666666666666,900.52,0.0,70.0,13.816666666666668,,0.0,,509.0,,70.76666666666667,,,66.97,68.99,,,1.0100000000000051,0.0
2025-03-12 17:15:00,894.8766666666667,-10.590000000000032,0.0,85.16666666666667,63.07,900.52,0.0,70.0,6.88,,0.0,,515.3333333333334,,70.81666666666666,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-12 17:30:00,898.4066666666668,-16.949999999999932,0.0,85.33333333333333,63.43666666666667,900.52,0.0,70.0,2.1533333333333333,,0.0,,515.6666666666666,,70.76,,,66.97,68.99,,,1.0,0.0
2025-03-12 17:45:00,887.1066666666666,-8.470000000000027,0.0,86.33333333333333,66.61,900.52,0.0,70.0,0.0,,0.0,,515.6666666666666,,70.73,,,66.97,68.99,,,0.9399999999999977,0.0
2025-03-12 18:00:00,893.46,-14.829999999999927,0.0,85.83333333333333,63.913333333333334,900.52,0.0,70.0,0.0,,0.0,,517.3333333333334,,70.81666666666666,,,66.97,68.99,,,1.0600000000000023,0.0
2025-03-12 18:15:00,906.8800000000001,29.670000000000073,0.0,83.83333333333333,63.79333333333333,900.52,0.0,70.0,0.0,,0.0,,515.3333333333334,,70.79666666666667,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-12 18:30:00,891.3433333333332,-14.829999999999927,0.0,84.66666666666667,63.98,900.52,0.0,70.0,0.0,,0.0,,508.3333333333333,,70.68,,,66.97,68.99,,,0.9399999999999977,0.0
2025-03-12 18:45:00,909.7066666666666,2.1200000000000045,0.0,84.33333333333333,63.949999999999996,900.52,0.0,70.0,0.0,,0.0,,504.3333333333333,,70.47666666666667,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-12 19:00:00,905.4699999999999,-4.230000000000018,0.0,84.0,63.85,900.52,0.0,70.0,0.0,,0.0,,505.6666666666667,,70.37,,,66.97,68.99,,,0.8699999999999974,0.0
2025-03-12 19:15:00,901.9366666666666,19.07000000000005,0.0,83.83333333333333,63.74,900.52,0.0,70.0,0.0,,0.0,,511.0,,70.27,,,66.97,68.99,,,0.7999999999999972,0.0
2025-03-12 19:30:00,899.8166666666666,6.360000000000014,0.0,83.83333333333333,63.73,900.52,0.0,70.0,0.0,,0.0,,506.3333333333333,,70.25666666666666,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-12 19:45:00,880.7466666666668,-25.41999999999996,0.0,82.5,63.906666666666666,900.52,0.0,70.0,0.0,,0.0,,507.6666666666667,,70.21333333333332,,,66.97,68.99,,,0.9099999999999966,0.0
2025-03-12 20:00:00,903.3533333333334,-21.17999999999995,0.0,83.83333333333333,63.89000000000001,900.52,0.0,70.0,0.0,,0.0,,522.3333333333334,,70.15333333333334,,,66.97,68.99,,,0.9299999999999997,0.0
2025-03-12 20:15:00,892.0499999999998,-4.230000000000018,0.0,83.83333333333333,64.02666666666667,900.52,0.0,70.0,0.0,,0.0,,522.0,,70.08999999999999,,,66.97,68.99,,,0.8399999999999963,0.0
2025-03-12 20:30:00,892.0500000000001,-16.949999999999932,0.0,83.83333333333333,64.02666666666666,900.52,0.0,70.0,0.08333333333333333,,0.0,,520.6666666666666,,70.00333333333333,,,66.97,68.99,,,0.8599999999999994,0.0
2025-03-12 20:45:00,895.5799999999999,4.240000000000009,0.0,84.66666666666667,63.910000000000004,900.52,0.0,70.0,0.5933333333333333,,0.0,,519.6666666666666,,69.96,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-12 21:00:00,887.1033333333334,4.240000000000009,0.0,84.66666666666667,64.08333333333333,900.52,0.0,70.0,0.5466666666666666,,0.0,,514.0,,69.97333333333334,,,66.97,68.99,,,0.8800000000000026,0.0
2025-03-12 21:15:00,907.59,8.480000000000018,0.0,84.66666666666667,63.96666666666667,900.52,0.0,70.0,0.22,,0.0,,506.3333333333333,,69.99333333333334,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-12 21:30:00,895.5799999999999,10.600000000000023,0.0,83.83333333333333,64.01666666666667,900.52,0.0,70.0,0.13333333333333333,,0.0,,501.0,,70.02666666666666,,,66.97,68.99,,,0.8399999999999963,0.0
2025-03-12 21:45:00,894.87,0.0,0.0,84.33333333333333,63.94,900.52,0.0,70.0,0.03333333333333333,,0.0,,497.6666666666667,,70.04,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-12 22:00:00,898.4033333333333,2.1200000000000045,0.0,83.66666666666667,63.79333333333333,900.52,0.0,70.0,0.24333333333333332,,0.0,,497.0,,69.97333333333334,,,66.97,68.99,,,0.980000000000004,0.0
2025-03-12 22:15:00,894.8733333333333,-25.41999999999996,0.0,84.16666666666667,63.56333333333333,900.52,0.0,70.0,0.5233333333333333,,0.0,,497.6666666666667,,69.96666666666665,,,66.97,68.99,,,0.8699999999999974,0.0
2025-03-12 22:30:00,885.69,-10.590000000000032,0.0,84.16666666666667,63.473333333333336,900.52,0.0,70.0,0.7533333333333333,,0.0,,503.6666666666667,,69.96666666666665,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-12 22:45:00,923.8333333333334,10.600000000000023,0.0,84.16666666666667,63.26,900.52,0.0,70.0,1.26,,0.0,,515.0,,69.95,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-12 23:00:00,895.5799999999999,-8.470000000000027,0.0,84.33333333333333,62.99666666666667,900.52,0.0,70.0,4.113333333333333,,0.0,,509.6666666666667,,69.84666666666666,,,66.97,68.99,,,0.9499999999999957,0.0
2025-03-12 23:15:00,898.4066666666666,-4.230000000000018,0.0,84.66666666666667,62.553333333333335,900.52,0.0,70.0,8.023333333333333,,0.0,,505.0,,69.72333333333333,,,66.97,68.99,,,0.9500000000000028,0.0
2025-03-12 23:30:00,911.8233333333333,40.25999999999999,0.0,84.5,62.24333333333333,900.52,0.0,70.0,13.603333333333333,,0.0,,500.3333333333333,,69.57333333333334,,,66.97,68.99,,,0.9299999999999997,0.0
2025-03-12 23:45:00,894.1666666666666,-6.350000000000023,0.0,85.16666666666667,61.913333333333334,900.52,0.0,70.0,19.583333333333332,,0.0,,499.6666666666667,,69.45666666666666,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-13 00:00:00,891.3433333333332,-12.710000000000036,0.0,85.83333333333333,61.52333333333333,900.52,0.0,70.0,24.576666666666668,,0.0,,498.6666666666667,,69.41333333333334,,,66.97,68.99,,,0.9399999999999977,0.0
2025-03-13 00:15:00,910.4133333333333,-8.470000000000027,0.0,85.83333333333333,61.02333333333333,900.52,0.0,70.0,30.256666666666664,,0.0,,491.3333333333333,,69.35333333333334,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-13 00:30:00,898.4033333333333,-12.710000000000036,0.0,77.5,61.38999999999999,900.52,0.0,70.0,38.43666666666667,,0.0,,484.0,,69.2,,,66.97,68.99,,,1.0899999999999963,0.0
2025-03-13 00:45:00,893.46,-12.710000000000036,0.0,59.833333333333336,63.36333333333334,900.52,0.0,70.0,44.626666666666665,,0.0,,463.3333333333333,,69.19333333333333,,,66.97,68.99,,,0.8200000000000003,0.0
2025-03-13 01:00:00,897.6966666666667,2.1200000000000045,0.0,60.333333333333336,63.21,900.52,0.0,70.0,48.826666666666675,,0.0,,445.6666666666667,,69.27333333333333,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-13 01:15:00,906.88,4.240000000000009,0.0,60.833333333333336,61.47666666666667,900.52,0.0,70.0,53.629999999999995,,0.0,,429.0,,69.3,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-13 01:30:00,893.4633333333333,-23.299999999999955,0.0,61.333333333333336,60.413333333333334,900.52,0.0,70.0,58.843333333333334,,0.0,,425.0,,69.30333333333333,,,66.97,68.99,,,0.8200000000000003,0.0
2025-03-13 01:45:00,896.2866666666667,14.840000000000032,0.0,61.5,59.50666666666667,900.52,0.0,70.0,64.16666666666667,,0.0,,422.6666666666667,,69.28666666666668,,,66.97,68.99,,,1.0700000000000003,0.0
2025-03-13 02:00:00,905.4699999999999,-12.710000000000036,0.0,61.666666666666664,59.28333333333333,900.52,0.0,70.0,70.10000000000001,,0.0,,429.0,,69.26,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-13 02:15:00,896.2866666666667,8.480000000000018,0.0,62.5,65.66666666666667,900.52,0.0,70.0,76.54666666666667,,0.0,,433.6666666666667,,69.20666666666666,,,66.97,68.99,,,0.7199999999999989,0.0
2025-03-13 02:30:00,888.52,-2.1100000000000136,0.0,62.333333333333336,66.08666666666666,900.52,0.0,70.0,78.69333333333333,,0.0,,441.0,,69.38,,,66.97,68.99,,,0.8500000000000085,0.0
2025-03-13 02:45:00,903.35,4.240000000000009,0.0,62.0,66.16333333333334,900.52,0.0,70.0,78.67666666666666,,0.0,,448.3333333333333,,69.58,,,66.97,68.99,,,0.8100000000000023,0.0
2025-03-13 03:00:00,900.5233333333332,4.240000000000009,0.0,62.5,65.92333333333333,900.52,0.0,70.0,78.01333333333334,,0.0,,450.3333333333333,,69.73333333333333,,,66.97,68.99,,,0.8400000000000034,0.0
2025-03-13 03:15:00,909.7066666666666,8.480000000000018,0.0,62.333333333333336,65.5,900.52,0.0,70.0,76.79666666666667,,0.0,,452.3333333333333,,69.86999999999999,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-13 03:30:00,901.9366666666666,2.1200000000000045,0.0,62.0,65.24,900.52,0.0,70.0,74.38,,0.0,,460.3333333333333,,70.01,,,66.97,68.99,,,1.1899999999999977,0.0
2025-03-13 03:45:00,896.9933333333333,-19.069999999999936,0.0,62.333333333333336,64.54,900.52,0.0,70.0,72.03666666666668,,0.0,,489.3333333333333,,70.12,,,66.97,68.99,,,1.2700000000000031,0.0
2025-03-13 04:00:00,901.9366666666666,6.360000000000014,0.0,62.5,63.70666666666667,900.52,0.0,70.0,67.69,,0.0,,479.0,,70.25,,,66.97,68.99,,,1.3500000000000014,0.0
2025-03-13 04:15:00,884.2800000000001,-19.069999999999936,0.0,62.833333333333336,63.53666666666667,900.52,0.0,70.0,66.04666666666667,,0.0,,466.0,,70.22666666666667,,,66.97,68.99,,,1.2299999999999969,0.0
2025-03-13 04:30:00,893.4633333333333,-2.1100000000000136,0.0,62.833333333333336,63.48333333333333,900.52,0.0,70.0,66.69333333333333,,0.0,,462.6666666666667,,70.12666666666667,,,66.97,68.99,,,1.2100000000000009,0.0
2025-03-13 04:45:00,901.2266666666666,0.0,0.0,62.666666666666664,62.99,900.52,0.0,70.0,65.3,,0.0,,460.0,,70.14999999999999,,,66.97,68.99,,,1.3499999999999943,0.0
2025-03-13 05:00:00,904.7633333333333,-10.590000000000032,0.0,62.833333333333336,63.09666666666667,900.52,0.0,70.0,62.75333333333333,,0.0,,461.3333333333333,,70.2,,,66.97,68.99,,,1.2700000000000031,0.0
2025-03-13 05:15:00,910.4133333333333,4.240000000000009,0.0,62.666666666666664,61.836666666666666,900.52,0.0,70.0,61.153333333333336,,0.0,,467.0,,70.19333333333333,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-13 05:30:00,906.1766666666666,14.840000000000032,0.0,62.666666666666664,60.913333333333334,900.52,0.0,70.0,60.093333333333334,,0.0,,486.6666666666667,,70.17333333333333,,,66.97,68.99,,,1.4100000000000037,0.0
2025-03-13 05:45:00,908.2966666666666,16.960000000000036,0.0,62.666666666666664,60.67333333333334,900.52,0.0,70.0,59.35999999999999,,0.0,,484.3333333333333,,70.14999999999999,,,66.97,68.99,,,1.5399999999999991,0.0
2025-03-13 06:00:00,899.82,-12.710000000000036,0.0,63.0,60.583333333333336,900.52,0.0,70.0,57.32666666666666,,0.0,,490.3333333333333,,70.17666666666666,,,66.97,68.99,,,1.3000000000000043,0.0
2025-03-13 06:15:00,908.2966666666666,-2.1100000000000136,0.0,62.833333333333336,60.82333333333333,900.52,0.0,70.0,57.95666666666667,,0.0,,483.6666666666667,,70.09333333333333,,,66.97,68.99,,,1.2999999999999972,0.0
2025-03-13 06:30:00,896.29,-6.350000000000023,0.0,62.5,60.64000000000001,900.52,0.0,70.0,57.403333333333336,,0.0,,479.3333333333333,,70.09333333333333,,,66.97,68.99,,,1.2800000000000011,0.0
2025-03-13 06:45:00,907.59,16.960000000000036,0.0,62.5,60.45333333333334,900.52,0.0,70.0,57.49,,0.0,,478.6666666666667,,70.04666666666667,,,66.97,68.99,,,1.3800000000000026,0.0
2025-03-13 07:00:00,907.5866666666667,4.240000000000009,0.0,62.666666666666664,59.76,900.52,0.0,70.0,58.79333333333333,,0.0,,476.6666666666667,,69.96666666666667,,,66.97,68.99,,,1.3400000000000034,0.0
2025-03-13 07:15:00,896.2866666666667,4.240000000000009,0.0,63.0,59.53,900.52,0.0,70.0,60.9,,0.0,,475.3333333333333,,69.88666666666667,,,66.97,68.99,,,1.4499999999999957,0.0
2025-03-13 07:30:00,901.9366666666666,8.480000000000018,0.0,63.0,59.623333333333335,900.52,0.0,70.0,62.35333333333333,,0.0,,473.3333333333333,,69.86666666666666,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-13 07:45:00,896.9933333333333,2.1200000000000045,0.0,62.666666666666664,59.72,900.52,0.0,70.0,63.98,,0.0,,472.0,,69.84,,,66.97,68.99,,,1.4200000000000017,0.0
2025-03-13 08:00:00,901.9366666666666,8.480000000000018,0.0,62.166666666666664,59.44,900.52,0.0,70.0,65.76333333333334,,0.0,,472.0,,69.79666666666667,,,66.97,68.99,,,1.4099999999999966,0.0
2025-03-13 08:15:00,899.8166666666666,4.240000000000009,0.0,61.5,61.04999999999999,900.52,0.0,70.0,67.82333333333334,,0.0,,474.0,,69.79,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-13 08:30:00,893.4633333333333,-6.350000000000023,0.0,64.66666666666667,61.410000000000004,900.52,0.0,70.0,68.27,,0.0,,477.3333333333333,,69.83666666666666,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-13 08:45:00,885.6933333333333,-25.41999999999996,0.0,66.83333333333333,62.276666666666664,900.52,0.0,70.0,69.04666666666667,,0.0,,478.6666666666667,,69.85,,,66.97,68.99,,,1.759999999999998,0.0
2025-03-13 09:00:00,890.64,-4.230000000000018,0.0,67.0,62.72666666666667,900.52,0.0,70.0,68.21,,0.0,,480.6666666666667,,69.92333333333333,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-13 09:15:00,899.82,8.480000000000018,0.0,67.16666666666667,62.696666666666665,900.52,0.0,70.0,67.45,,0.0,,481.3333333333333,,69.98,,,66.97,68.99,,,1.7800000000000011,0.0
2025-03-13 09:30:00,898.4066666666666,2.1200000000000045,0.0,67.66666666666667,63.81,900.52,0.0,70.0,66.12,,0.0,,479.3333333333333,,70.04666666666667,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-13 09:45:00,892.0466666666666,-29.659999999999968,0.0,67.66666666666667,64.57666666666667,900.52,0.0,70.0,66.30333333333334,,0.0,,474.0,,70.01,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-13 10:00:00,892.0499999999998,-8.470000000000027,0.0,67.66666666666667,64.64,900.52,0.0,70.0,64.11666666666666,,0.0,,464.0,,70.10333333333334,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-13 10:15:00,899.8166666666666,4.240000000000009,0.0,67.66666666666667,64.93333333333334,900.52,0.0,70.0,62.71666666666667,,0.0,,460.3333333333333,,70.13333333333334,,,66.97,68.99,,,1.499999999999993,0.0
2025-03-13 10:30:00,896.9933333333333,6.360000000000014,0.0,67.66666666666667,64.91333333333334,900.52,0.0,70.0,61.04,,0.0,,454.6666666666667,,70.14666666666666,,,66.97,68.99,,,1.539999999999992,0.0
2025-03-13 10:45:00,912.5300000000001,2.1200000000000045,0.0,67.5,64.88,900.52,0.0,70.0,59.873333333333335,,0.0,,454.0,,70.15333333333334,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-13 11:00:00,908.2933333333334,-10.590000000000032,0.0,67.33333333333333,64.98333333333333,900.52,0.0,70.0,58.43333333333334,,0.0,,454.3333333333333,,70.14999999999999,,,66.97,68.99,,,1.470000000000006,0.0
2025-03-13 11:15:00,902.6433333333333,2.1200000000000045,0.0,66.5,65.32333333333334,900.52,0.0,70.0,55.663333333333334,,0.0,,455.0,,70.22000000000001,,,66.97,68.99,,,1.4399999999999977,0.0
2025-03-13 11:30:00,894.1666666666666,-21.17999999999995,0.0,64.33333333333333,64.49,900.52,0.0,70.0,54.04333333333333,,0.0,,454.6666666666667,,70.2,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-13 11:45:00,889.93,-10.590000000000032,0.0,64.0,63.95666666666667,900.52,0.0,70.0,54.52,,0.0,,456.6666666666667,,70.12,,,66.97,68.99,,,1.730000000000004,0.0
2025-03-13 12:00:00,906.88,8.480000000000018,0.0,64.0,63.56333333333333,900.52,0.0,70.0,52.49666666666667,,0.0,,461.3333333333333,,70.17666666666666,,,66.97,68.99,,,1.6900000000000048,0.0
2025-03-13 12:15:00,901.9399999999999,-6.350000000000023,0.0,64.0,63.01666666666667,900.52,0.0,70.0,51.20666666666667,,0.0,,475.6666666666667,,70.15666666666667,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-13 12:30:00,901.9366666666666,8.480000000000018,0.0,64.0,62.800000000000004,900.52,0.0,70.0,49.16,,0.0,,477.3333333333333,,70.18666666666667,,,66.97,68.99,,,1.6600000000000037,0.0
2025-03-13 12:45:00,900.5233333333332,4.240000000000009,0.0,64.0,62.73,900.52,0.0,70.0,48.32,,0.0,,489.6666666666667,,70.17666666666666,,,66.97,68.99,,,1.7100000000000009,0.0
2025-03-13 13:00:00,896.9933333333333,-23.299999999999955,0.0,64.0,62.98333333333333,900.52,0.0,70.0,45.00333333333333,,0.0,,498.6666666666667,,70.24333333333334,,,66.97,68.99,,,1.5499999999999972,0.0
2025-03-13 13:15:00,895.5799999999999,-16.949999999999932,0.0,63.833333333333336,63.61333333333334,900.52,0.0,70.0,43.29666666666666,,0.0,,501.6666666666667,,70.24333333333334,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-13 13:30:00,896.2866666666665,6.360000000000014,0.0,64.0,64.42,900.52,0.0,70.0,40.403333333333336,,0.0,,503.6666666666667,,70.28666666666666,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-13 13:45:00,911.8233333333334,12.720000000000027,0.0,62.833333333333336,65.36666666666666,900.52,0.0,70.0,37.21,,0.0,,506.3333333333333,,70.33,,,66.97,68.99,,,1.4299999999999997,0.0
2025-03-13 14:00:00,894.1666666666666,6.360000000000014,0.0,61.833333333333336,66.07333333333334,900.52,0.0,70.0,33.266666666666666,,0.0,,503.6666666666667,,70.38666666666667,,,66.97,68.99,,,1.259999999999991,0.0
2025-03-13 14:15:00,896.2866666666665,-12.710000000000036,0.0,63.166666666666664,65.96333333333334,900.52,0.0,70.0,28.87,,0.0,,491.0,,70.47333333333334,,,66.97,68.99,,,1.0400000000000063,0.0
2025-03-13 14:30:00,893.4633333333333,-12.710000000000036,0.0,62.833333333333336,66.21666666666667,900.52,0.0,70.0,21.536666666666665,,0.0,,482.0,,70.61,,,66.97,68.99,,,0.6700000000000017,0.0
2025-03-13 14:45:00,896.2866666666667,-16.949999999999932,0.0,62.833333333333336,66.32000000000001,900.52,0.0,70.0,15.196666666666667,,0.0,,488.0,,70.68,,,66.97,68.99,,,0.769999999999996,0.0
2025-03-13 15:00:00,902.6433333333333,10.600000000000023,0.0,62.833333333333336,64.82333333333334,900.52,0.0,70.0,10.123333333333333,,0.0,,485.0,,70.68,,,66.97,68.99,,,0.5999999999999943,0.0
2025-03-13 15:15:00,899.1133333333333,-2.1100000000000136,0.0,63.0,59.73666666666667,900.52,0.0,70.0,4.963333333333334,,0.0,,476.0,,70.67333333333333,,,66.97,68.99,,,1.3399999999999963,0.0
2025-03-13 15:30:00,905.4699999999999,16.960000000000036,0.0,62.333333333333336,60.35666666666666,900.52,0.0,70.0,2.9633333333333334,,0.0,,473.3333333333333,,70.54666666666667,,,66.97,68.99,,,1.0399999999999991,0.0
2025-03-13 15:45:00,854.6133333333333,2.1200000000000045,0.0,83.33333333333333,60.41,900.52,0.0,70.0,0.14333333333333334,,0.0,,473.3333333333333,,70.49666666666667,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-13 16:00:00,901.9366666666666,6.360000000000014,0.0,90.16666666666667,60.67333333333334,900.52,0.0,70.0,0.0,,0.0,,480.3333333333333,,70.35666666666667,,,66.97,68.99,,,0.980000000000004,0.0
2025-03-13 16:15:00,907.5866666666667,-2.1100000000000136,0.0,91.16666666666667,61.336666666666666,900.52,0.0,70.0,0.0,,0.0,,484.3333333333333,,70.36,,,66.97,68.99,,,1.0399999999999991,0.0
2025-03-13 16:30:00,900.5266666666666,-10.590000000000032,0.0,90.66666666666667,61.923333333333325,900.52,0.0,70.0,0.0,,0.0,,481.3333333333333,,70.38333333333333,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-13 16:45:00,887.1066666666666,-8.470000000000027,0.0,90.5,62.06,900.52,0.0,70.0,0.0,,0.0,,513.0,,70.47666666666667,,,66.97,68.99,,,0.9600000000000009,0.0
2025-03-13 17:00:00,905.4666666666667,6.360000000000014,0.0,90.33333333333333,62.51,900.52,0.0,70.0,0.0,,0.0,,553.0,,70.67,,,66.97,68.99,,,1.0200000000000031,0.0
2025-03-13 17:15:00,904.7633333333333,-8.470000000000027,0.0,89.0,62.870000000000005,900.52,0.0,70.0,0.0,,0.0,,569.6666666666666,,70.71,,,66.97,68.99,,,1.009999999999998,0.0
2025-03-13 17:30:00,920.3033333333333,29.670000000000073,0.0,88.16666666666667,63.16,900.52,0.0,70.0,0.0,,0.0,,556.0,,70.7,,,66.97,68.99,,,1.0,0.0
2025-03-13 17:45:00,873.6833333333334,-38.139999999999986,0.0,88.16666666666667,63.34666666666667,900.52,0.0,70.0,0.0,,0.0,,551.0,,70.68,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-13 18:00:00,894.8733333333333,-12.710000000000036,0.0,88.66666666666667,63.423333333333325,900.52,0.0,70.0,0.0,,0.0,,547.6666666666666,,70.68,,,66.97,68.99,,,1.0,0.0
2025-03-13 18:15:00,907.59,-12.710000000000036,0.0,89.0,63.616666666666674,900.52,0.0,70.0,0.0,,0.0,,538.6666666666666,,70.66000000000001,,,66.97,68.99,,,0.9600000000000009,0.0
2025-03-13 18:30:00,892.0500000000001,-38.139999999999986,0.0,88.0,63.903333333333336,900.52,0.0,70.0,0.0,,0.0,,527.3333333333334,,70.65333333333334,,,66.97,68.99,,,0.8800000000000026,0.0
2025-03-13 18:45:00,886.4,-2.1100000000000136,0.0,89.5,64.11666666666666,900.52,0.0,70.0,0.0,,0.0,,524.0,,70.64333333333333,,,66.97,68.99,,,0.9400000000000048,0.0
