time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 19:00:00,895.5799999999999,-6.350000000000023,0.0,88.5,64.54666666666667,900.52,0.0,70.0,0.0,,0.0,,524.3333333333334,,70.67,,,66.97,68.99,,,0.8199999999999932,0.0
2025-03-13 19:15:00,896.9933333333333,-10.590000000000032,0.0,88.5,63.95666666666667,900.52,0.0,70.0,0.0,,0.0,,531.3333333333334,,70.68,,,66.97,68.99,,,0.9599999999999937,0.0
2025-03-13 19:30:00,892.7566666666667,12.720000000000027,0.0,87.16666666666667,63.59,900.52,0.0,70.0,0.0,,0.0,,527.6666666666666,,70.68,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-13 19:45:00,894.8733333333333,-10.590000000000032,0.0,87.33333333333333,63.62,900.52,0.0,70.0,0.0,,0.0,,521.3333333333334,,70.65666666666667,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-13 20:00:00,904.7633333333333,-6.350000000000023,0.0,87.0,63.57,900.52,0.0,70.0,0.0,,0.0,,523.3333333333334,,70.65666666666667,,,66.97,68.99,,,0.980000000000004,0.0
2025-03-13 20:15:00,901.9366666666666,2.1200000000000045,0.0,86.5,63.64000000000001,900.52,0.0,70.0,0.0,,0.0,,518.0,,70.54,,,66.97,68.99,,,0.9799999999999969,0.0
2025-03-13 20:30:00,896.9900000000001,2.1200000000000045,0.0,85.66666666666667,63.379999999999995,900.52,0.0,70.0,0.0,,0.0,,509.6666666666667,,70.53333333333335,,,66.97,68.99,,,1.0200000000000031,0.0
2025-03-13 20:45:00,885.6933333333333,-40.25,0.0,86.16666666666667,62.64000000000001,900.52,0.0,70.0,0.0,,0.0,,506.3333333333333,,70.46,,,66.97,68.99,,,1.019999999999996,0.0
2025-03-13 21:00:00,901.2333333333332,-10.590000000000032,0.0,86.5,61.526666666666664,900.52,0.0,70.0,0.0,,0.0,,501.0,,70.33333333333333,,,66.97,68.99,,,1.1000000000000014,0.0
2025-03-13 21:15:00,898.4033333333333,2.1200000000000045,0.0,87.83333333333333,59.85333333333333,900.52,0.0,70.0,0.0,,0.0,,494.6666666666667,,70.13,,,66.97,68.99,,,1.2999999999999972,0.0
2025-03-13 21:30:00,894.17,-6.350000000000023,0.0,90.0,59.57,900.52,0.0,70.0,1.4366666666666665,,0.0,,495.0,,69.92666666666666,,,66.97,68.99,,,1.3700000000000045,0.0
2025-03-13 21:45:00,896.9933333333333,6.360000000000014,0.0,91.16666666666667,59.88666666666666,900.52,0.0,70.0,6.613333333333333,,0.0,,493.6666666666667,,69.73333333333333,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-13 22:00:00,907.59,10.600000000000023,0.0,91.16666666666667,59.870000000000005,900.52,0.0,70.0,13.13,,0.0,,490.6666666666667,,69.54333333333334,,,66.97,68.99,,,1.1799999999999997,0.0
2025-03-13 22:15:00,901.2333333333332,-4.230000000000018,0.0,91.33333333333333,60.830000000000005,900.52,0.0,70.0,19.313333333333333,,0.0,,489.0,,69.42,,,66.97,68.99,,,1.009999999999998,0.0
2025-03-13 22:30:00,906.1766666666666,6.360000000000014,0.0,92.16666666666667,61.25333333333333,900.52,0.0,70.0,23.83666666666667,,0.0,,487.3333333333333,,69.40666666666668,,,66.97,68.99,,,1.0700000000000003,0.0
2025-03-13 22:45:00,894.8733333333333,8.480000000000018,0.0,93.0,61.35666666666666,900.52,0.0,70.0,28.683333333333334,,0.0,,489.3333333333333,,69.38333333333334,,,66.97,68.99,,,0.9899999999999949,0.0
2025-03-13 23:00:00,896.9933333333333,-2.1100000000000136,0.0,93.0,61.173333333333325,900.52,0.0,70.0,32.766666666666666,,0.0,,493.6666666666667,,69.40666666666668,,,66.97,68.99,,,1.0,0.0
2025-03-13 23:15:00,904.0533333333333,-12.710000000000036,0.0,92.66666666666667,61.15333333333333,900.52,0.0,70.0,38.46666666666667,,0.0,,493.6666666666667,,69.35333333333334,,,66.97,68.99,,,1.029999999999994,0.0
2025-03-13 23:30:00,898.4033333333333,2.1200000000000045,0.0,93.16666666666667,61.11666666666667,900.52,0.0,70.0,44.96666666666667,,0.0,,491.0,,69.27333333333333,,,66.97,68.99,,,1.0499999999999972,0.0
2025-03-13 23:45:00,895.5799999999999,-8.470000000000027,0.0,92.5,60.876666666666665,900.52,0.0,70.0,51.953333333333326,,0.0,,490.3333333333333,,69.20666666666666,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-14 00:00:00,896.9933333333333,-2.1100000000000136,0.0,94.33333333333333,60.71,900.52,0.0,70.0,56.63333333333333,,0.0,,489.3333333333333,,69.26,,,66.97,68.99,,,1.0700000000000003,0.0
2025-03-14 00:15:00,901.0575,-6.350000000000023,0.0,94.375,60.37,900.52,0.0,70.0,62.44,,0.0,,487.25,,69.27,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-14 00:30:00,912.5300000000001,-6.350000000000023,0.0,94.0,60.24666666666667,900.52,0.0,70.0,67.42999999999999,,0.0,,485.3333333333333,,69.3,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-14 00:45:00,899.8166666666666,2.1200000000000045,0.0,94.66666666666667,60.25333333333333,900.52,0.0,70.0,72.36333333333333,,0.0,,482.6666666666667,,69.29666666666667,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-14 01:00:00,895.5799999999999,6.360000000000014,0.0,94.83333333333333,60.080000000000005,900.52,0.0,70.0,78.20666666666666,,0.0,,481.6666666666667,,69.27333333333333,,,66.97,68.99,,,1.1599999999999966,0.0
2025-03-14 01:15:00,898.4066666666666,0.0,0.0,94.33333333333333,59.910000000000004,900.52,0.0,70.0,83.67666666666668,,0.0,,483.0,,69.27333333333333,,,66.97,68.99,,,1.1900000000000048,0.0
2025-03-14 01:30:00,889.2233333333334,-4.230000000000018,0.0,94.16666666666667,59.776666666666664,900.52,0.0,70.0,88.56333333333333,,0.0,,483.3333333333333,,69.29333333333334,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-14 01:45:00,901.9366666666666,-4.230000000000018,0.0,95.0,59.65,900.52,0.0,70.0,91.37333333333333,,0.0,,487.6666666666667,,69.40333333333334,,,66.97,68.99,,,1.2700000000000031,0.0
2025-03-14 02:00:00,895.5833333333334,-4.230000000000018,0.0,95.0,59.65,900.52,0.0,70.0,95.03000000000002,,0.0,,485.6666666666667,,69.42,,,66.97,68.99,,,1.2800000000000011,0.0
2025-03-14 02:15:00,901.9366666666666,-21.17999999999995,0.0,94.83333333333333,59.6,900.52,0.0,70.0,98.98333333333333,,0.0,,484.6666666666667,,69.43333333333334,,,66.97,68.99,,,1.3900000000000006,0.0
2025-03-14 02:30:00,897.6999999999999,-2.1100000000000136,0.0,94.83333333333333,59.43333333333334,900.52,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.52333333333333,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-14 02:45:00,904.7633333333333,2.1200000000000045,0.0,94.83333333333333,60.49,900.52,0.0,70.0,100.0,,0.0,,484.3333333333333,,69.55,,,66.97,68.99,,,1.5700000000000003,0.0
2025-03-14 03:00:00,887.1033333333334,-27.539999999999964,0.0,94.66666666666667,62.57,900.52,0.0,70.0,100.0,,0.0,,485.3333333333333,,69.6,,,66.97,68.99,,,0.21999999999999886,0.0
2025-03-14 03:15:00,901.9366666666666,-19.069999999999936,0.0,95.33333333333333,65.12,900.52,0.0,70.0,100.0,,0.0,,487.0,,69.69,,,66.97,68.99,,,1.4149999999999991,0.0
2025-03-14 03:30:00,896.2866666666667,8.480000000000018,0.0,95.33333333333333,59.949999999999996,900.52,0.0,70.0,100.0,,0.0,,487.0,,69.73333333333333,,,66.97,68.99,,,7.789999999999999,0.0
2025-03-14 03:45:00,912.5333333333333,-14.829999999999927,0.0,77.0,58.843333333333334,900.52,0.0,70.0,100.0,,0.0,,489.6666666666667,,69.83333333333333,,,66.97,68.99,,,1.5900000000000034,0.0
2025-03-14 04:00:00,874.3933333333333,12.720000000000027,0.0,83.66666666666667,66.75,900.52,0.0,70.0,100.0,,0.0,,484.3333333333333,,69.83333333333333,,,66.97,68.99,,,-1.7849999999999966,0.0
2025-03-14 04:15:00,895.5799999999999,-14.829999999999927,0.0,77.5,58.70666666666667,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,69.84,,,66.97,68.99,,,1.9299999999999997,0.0
2025-03-14 04:30:00,901.2333333333332,2.1200000000000045,0.0,85.66666666666667,66.04333333333334,900.52,0.0,70.0,100.0,,0.0,,470.6666666666667,,69.84,,,66.97,68.99,,,-6.539999999999999,0.0
2025-03-14 04:45:00,892.0499999999998,-2.1100000000000136,0.0,69.5,59.34,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,69.93666666666667,,,66.97,68.99,,,6.319999999999993,0.0
2025-03-14 05:00:00,892.0466666666666,-2.1100000000000136,0.0,69.83333333333333,64.19,900.52,0.0,70.0,100.0,,0.0,,460.3333333333333,,69.94333333333333,,,66.97,68.99,,,-2.230000000000004,0.0
2025-03-14 05:15:00,884.9833333333332,-8.470000000000027,0.0,77.66666666666667,66.16000000000001,900.52,0.0,70.0,100.0,,0.0,,463.0,,69.96,,,66.97,68.99,,,1.1100000000000065,0.0
2025-03-14 05:30:00,905.4699999999999,-16.949999999999932,0.0,70.66666666666667,60.46666666666667,900.52,0.0,70.0,99.41333333333334,,0.0,,460.3333333333333,,70.02333333333333,,,66.97,68.99,,,9.740000000000009,0.0
2025-03-14 05:45:00,896.9933333333333,-4.230000000000018,0.0,71.0,65.27333333333333,900.52,0.0,70.0,99.82333333333334,,0.0,,450.3333333333333,,69.98,,,66.97,68.99,,,-1.1700000000000017,0.0
2025-03-14 06:00:00,906.1733333333333,-4.230000000000018,0.0,70.83333333333333,65.46,900.52,0.0,70.0,98.31333333333333,,0.0,,439.6666666666667,,70.05333333333334,,,66.97,68.99,,,1.3999999999999915,0.0
2025-03-14 06:15:00,890.6366666666667,0.0,0.0,70.83333333333333,65.88666666666667,900.52,0.0,70.0,96.33666666666666,,0.0,,433.0,,70.11666666666667,,,66.97,68.99,,,0.6000000000000085,0.0
2025-03-14 06:30:00,906.1733333333333,-6.350000000000023,0.0,71.0,65.19,900.52,0.0,70.0,95.16000000000001,,0.0,,427.6666666666667,,70.12,,,66.97,68.99,,,1.5700000000000074,0.0
2025-03-14 06:45:00,905.4666666666667,0.0,0.0,70.66666666666667,64.37333333333333,900.52,0.0,70.0,94.13666666666666,,0.0,,426.0,,70.12,,,66.97,68.99,,,1.240000000000002,0.0
2025-03-14 07:00:00,899.11,4.240000000000009,0.0,70.83333333333333,63.16,900.52,0.0,70.0,93.33333333333333,,0.0,,426.3333333333333,,70.12,,,66.97,68.99,,,1.1999999999999957,0.0
2025-03-14 07:15:00,894.8733333333333,2.1200000000000045,0.0,71.0,62.1,900.52,0.0,70.0,91.69,,0.0,,434.6666666666667,,70.14,,,66.97,68.99,,,2.1400000000000006,0.0
2025-03-14 07:30:00,892.0500000000001,-14.829999999999927,0.0,70.83333333333333,61.6,900.52,0.0,70.0,90.62333333333333,,0.0,,434.6666666666667,,70.14,,,66.97,68.99,,,1.5500000000000043,0.0
2025-03-14 07:45:00,901.23,-2.1100000000000136,0.0,71.0,61.06333333333333,900.52,0.0,70.0,90.33333333333333,,0.0,,435.0,,70.10666666666667,,,66.97,68.99,,,1.5,0.0
2025-03-14 08:00:00,907.5866666666667,4.240000000000009,0.0,70.66666666666667,60.776666666666664,900.52,0.0,70.0,90.77,,0.0,,433.0,,70.05333333333334,,,66.97,68.99,,,1.1599999999999966,0.0
2025-03-14 08:15:00,899.8166666666666,2.1200000000000045,0.0,71.0,60.589999999999996,900.52,0.0,70.0,92.30666666666667,,0.0,,432.3333333333333,,69.96,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-14 08:30:00,891.34,2.1200000000000045,0.0,70.66666666666667,60.336666666666666,900.52,0.0,70.0,93.64333333333333,,0.0,,433.0,,69.91333333333334,,,66.97,68.99,,,1.269999999999996,0.0
2025-03-14 08:45:00,914.65,6.360000000000014,0.0,70.16666666666667,59.05666666666667,900.52,0.0,70.0,95.88666666666666,,0.0,,433.0,,69.84666666666666,,,66.97,68.99,,,2.710000000000001,0.0
2025-03-14 09:00:00,890.99,10.600000000000023,0.0,70.0,60.89,900.52,0.0,70.0,97.39,,0.0,,437.0,,69.82,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-14 09:15:00,898.4066666666666,-10.590000000000032,0.0,72.66666666666667,61.88,900.52,0.0,70.0,98.00999999999999,,0.0,,436.3333333333333,,69.86,,,66.97,68.99,,,1.220000000000006,0.0
2025-03-14 09:30:00,899.11,-2.1100000000000136,0.0,73.0,62.48,900.52,0.0,70.0,96.79,,0.0,,442.0,,69.94,,,66.97,68.99,,,1.2199999999999989,0.0
2025-03-14 09:45:00,901.23,6.360000000000014,0.0,73.0,62.43333333333334,900.52,0.0,70.0,96.58999999999999,,0.0,,440.3333333333333,,69.96666666666665,,,66.97,68.99,,,1.6899999999999977,0.0
2025-03-14 10:00:00,894.8733333333333,-2.1100000000000136,0.0,73.5,62.02333333333333,900.52,0.0,70.0,95.38333333333333,,0.0,,441.0,,70.04,,,66.97,68.99,,,1.980000000000004,0.0
2025-03-14 10:15:00,902.6433333333333,-2.1100000000000136,0.0,74.83333333333333,62.413333333333334,900.52,0.0,70.0,95.29333333333334,,0.0,,446.3333333333333,,70.01,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-14 10:30:00,898.4066666666666,-8.470000000000027,0.0,75.0,62.803333333333335,900.52,0.0,70.0,94.62333333333333,,0.0,,445.0,,70.04,,,66.97,68.99,,,1.5700000000000003,0.0
2025-03-14 10:45:00,895.5833333333334,-4.230000000000018,0.0,75.0,62.873333333333335,900.52,0.0,70.0,94.73333333333333,,0.0,,438.3333333333333,,70.01666666666667,,,66.97,68.99,,,1.6000000000000014,0.0
2025-03-14 11:00:00,897.6999999999999,-10.590000000000032,0.0,75.0,62.65,900.52,0.0,70.0,93.29,,0.0,,436.3333333333333,,70.07000000000001,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-14 11:15:00,896.2866666666665,-8.470000000000027,0.0,75.0,62.586666666666666,900.52,0.0,70.0,93.96666666666665,,0.0,,435.0,,70.01666666666667,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-14 11:30:00,896.9933333333333,-2.1100000000000136,0.0,75.0,62.35333333333333,900.52,0.0,70.0,93.74333333333334,,0.0,,437.6666666666667,,70.02333333333333,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-14 11:45:00,907.5866666666667,-4.230000000000018,0.0,75.16666666666667,62.22666666666667,900.52,0.0,70.0,94.38333333333333,,0.0,,440.3333333333333,,69.98,,,66.97,68.99,,,1.75,0.0
2025-03-14 12:00:00,894.8733333333333,12.720000000000027,0.0,75.0,62.31999999999999,900.52,0.0,70.0,93.62,,0.0,,448.3333333333333,,70.02666666666666,,,66.97,68.99,,,1.6000000000000014,0.0
2025-03-14 12:15:00,901.9399999999999,2.1200000000000045,0.0,74.66666666666667,62.48666666666667,900.52,0.0,70.0,94.17333333333333,,0.0,,454.6666666666667,,69.98666666666666,,,66.97,68.99,,,1.5399999999999991,0.0
2025-03-14 12:30:00,894.1700000000001,-4.230000000000018,0.0,75.0,63.02,900.52,0.0,70.0,93.08333333333333,,0.0,,460.3333333333333,,70.03666666666668,,,66.97,68.99,,,1.3000000000000043,0.0
2025-03-14 12:45:00,897.6999999999999,-12.710000000000036,0.0,75.0,63.51333333333334,900.52,0.0,70.0,92.49666666666667,,0.0,,459.3333333333333,,70.04,,,66.97,68.99,,,1.3399999999999963,0.0
2025-03-14 13:00:00,902.6433333333333,4.240000000000009,0.0,75.33333333333333,64.09666666666668,900.52,0.0,70.0,91.12,,0.0,,454.3333333333333,,70.07666666666667,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-14 13:15:00,895.5799999999999,12.720000000000027,0.0,75.33333333333333,65.02666666666666,900.52,0.0,70.0,89.55333333333333,,0.0,,453.3333333333333,,70.11666666666667,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-14 13:30:00,905.4666666666667,-2.1100000000000136,0.0,74.16666666666667,65.17999999999999,900.52,0.0,70.0,85.84999999999998,,0.0,,455.6666666666667,,70.23333333333333,,,66.97,68.99,,,1.6499999999999986,0.0
2025-03-14 13:45:00,907.5866666666667,10.600000000000023,0.0,71.16666666666667,65.63333333333334,900.52,0.0,70.0,82.2,,0.0,,453.0,,70.29333333333334,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-14 14:00:00,899.11,4.240000000000009,0.0,70.0,66.00666666666667,900.52,0.0,70.0,78.68666666666667,,0.0,,450.3333333333333,,70.36333333333333,,,66.97,68.99,,,1.0,0.0
2025-03-14 14:15:00,898.4066666666668,-16.949999999999932,0.0,71.5,65.56333333333333,900.52,0.0,70.0,73.13666666666667,,0.0,,442.6666666666667,,70.49,,,66.97,68.99,,,1.3299999999999983,0.0
2025-03-14 14:30:00,913.2366666666667,12.720000000000027,0.0,87.16666666666667,67.62,900.52,0.0,70.0,65.64666666666666,,0.0,,442.6666666666667,,70.62666666666667,,,66.97,68.99,,,0.6500000000000057,0.0
2025-03-14 14:45:00,891.34,12.720000000000027,0.0,96.0,60.830000000000005,900.52,0.0,70.0,59.723333333333336,,0.0,,460.3333333333333,,70.68,,,66.97,68.99,,,9.27000000000001,0.0
2025-03-14 15:00:00,907.59,6.360000000000014,0.0,96.16666666666667,60.68333333333334,900.52,0.0,70.0,57.48666666666667,,0.0,,466.6666666666667,,70.53666666666668,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-14 15:15:00,891.34,14.840000000000032,0.0,96.33333333333333,61.31666666666666,900.52,0.0,70.0,54.46,,0.0,,474.0,,70.50666666666666,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-14 15:30:00,879.3366666666667,0.0,0.0,96.33333333333333,62.28666666666667,900.52,0.0,70.0,50.74333333333334,,0.0,,463.3333333333333,,70.49333333333334,,,66.97,68.99,,,0.6300000000000026,0.0
2025-03-14 15:45:00,904.7600000000001,-36.01999999999998,0.0,96.0,62.806666666666665,900.52,0.0,70.0,48.85999999999999,,0.0,,463.3333333333333,,70.41000000000001,,,66.97,68.99,,,1.0899999999999963,0.0
2025-03-14 16:00:00,892.0466666666666,4.240000000000009,0.0,96.33333333333333,63.28,900.52,0.0,70.0,46.173333333333325,,0.0,,468.6666666666667,,70.39,,,66.97,68.99,,,0.5,0.0
2025-03-14 16:15:00,900.5233333333332,0.0,0.0,94.83333333333333,62.95666666666667,900.52,0.0,70.0,42.11666666666667,,0.0,,469.3333333333333,,70.45333333333333,,,66.97,68.99,,,1.279999999999994,0.0
2025-03-14 16:30:00,887.8133333333334,-4.230000000000018,0.0,94.33333333333333,63.32,900.52,0.0,70.0,36.69,,0.0,,473.3333333333333,,70.52666666666667,,,66.97,68.99,,,0.769999999999996,0.0
2025-03-14 16:45:00,908.2933333333334,-2.1100000000000136,0.0,95.16666666666667,63.876666666666665,900.52,0.0,70.0,29.933333333333334,,0.0,,509.6666666666667,,70.63666666666667,,,66.97,68.99,,,0.5500000000000043,0.0
2025-03-14 17:00:00,903.35,-12.710000000000036,0.0,94.83333333333333,63.77666666666667,900.52,0.0,70.0,19.69333333333333,,0.0,,548.0,,70.87333333333333,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-14 17:15:00,881.4533333333334,10.600000000000023,0.0,94.5,64.01666666666667,900.52,0.0,70.0,11.253333333333332,,0.0,,558.0,,70.93333333333334,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-14 17:30:00,894.8733333333333,-14.829999999999927,0.0,93.16666666666667,64.43666666666667,900.52,0.0,70.0,4.243333333333333,,0.0,,553.0,,70.92666666666668,,,66.97,68.99,,,0.5799999999999983,0.0
2025-03-14 17:45:00,903.35,-2.1100000000000136,0.0,93.33333333333333,64.24333333333333,900.52,0.0,70.0,0.0,,0.0,,551.6666666666666,,70.86,,,66.97,68.99,,,0.8300000000000054,0.0
2025-03-14 18:00:00,906.1733333333333,-4.230000000000018,0.0,93.16666666666667,64.03333333333333,900.52,0.0,70.0,0.0,,0.0,,552.3333333333334,,70.83,,,66.97,68.99,,,0.9099999999999966,0.0
2025-03-14 18:15:00,887.8100000000001,25.430000000000064,0.0,92.33333333333333,64.58,900.52,0.0,70.0,0.0,,0.0,,540.0,,70.80333333333334,,,66.97,68.99,,,0.6599999999999966,0.0
2025-03-14 18:30:00,904.7633333333333,-16.949999999999932,0.0,91.0,64.72333333333334,900.52,0.0,70.0,0.0,,0.0,,527.3333333333334,,70.68666666666667,,,66.97,68.99,,,0.8400000000000034,0.0
2025-03-14 18:45:00,907.5866666666667,16.960000000000036,0.0,91.16666666666667,64.65333333333332,900.52,0.0,70.0,0.0,,0.0,,520.0,,70.68,,,66.97,68.99,,,0.8899999999999935,0.0
2025-03-14 19:00:00,899.11,10.600000000000023,0.0,90.33333333333333,64.61333333333333,900.52,0.0,70.0,0.0,,0.0,,523.3333333333334,,70.66666666666667,,,66.97,68.99,,,1.0400000000000063,0.0
2025-03-14 19:15:00,914.65,8.480000000000018,0.0,89.16666666666667,64.78333333333333,900.52,0.0,70.0,0.0,,0.0,,526.6666666666666,,70.68,,,66.97,68.99,,,0.5899999999999892,0.0
2025-03-14 19:30:00,903.35,6.360000000000014,0.0,89.16666666666667,64.70666666666666,900.52,0.0,70.0,0.0,,0.0,,523.3333333333334,,70.65666666666667,,,66.97,68.99,,,0.769999999999996,0.0
2025-03-14 19:45:00,898.4066666666666,10.600000000000023,0.0,88.83333333333333,64.71666666666667,900.52,0.0,70.0,0.0,,0.0,,521.0,,70.57666666666667,,,66.97,68.99,,,0.8200000000000003,0.0
2025-03-14 20:00:00,885.6933333333333,-8.470000000000027,0.0,89.5,64.66666666666667,900.52,0.0,70.0,0.0,,0.0,,517.0,,70.54666666666667,,,66.97,68.99,,,0.75,0.0
2025-03-14 20:15:00,893.46,-25.41999999999996,0.0,90.0,64.82666666666667,900.52,0.0,70.0,0.0,,0.0,,512.6666666666666,,70.54,,,66.97,68.99,,,0.5499999999999972,0.0
2025-03-14 20:30:00,900.5233333333332,-16.949999999999932,0.0,89.66666666666667,64.76666666666667,900.52,0.0,70.0,0.0,,0.0,,509.0,,70.52666666666666,,,66.97,68.99,,,0.7999999999999972,0.0
2025-03-14 20:45:00,890.6366666666667,2.1200000000000045,0.0,89.83333333333333,64.77999999999999,900.52,0.0,70.0,0.0,,0.0,,504.3333333333333,,70.49333333333334,,,66.97,68.99,,,0.769999999999996,0.0
2025-03-14 21:00:00,892.7566666666667,-8.470000000000027,0.0,90.0,64.89666666666666,900.52,0.0,70.0,0.0,,0.0,,498.3333333333333,,70.44,,,66.97,68.99,,,0.7800000000000011,0.0
2025-03-14 21:15:00,898.4066666666666,-4.230000000000018,0.0,90.0,64.55666666666667,900.52,0.0,70.0,0.0,,0.0,,497.0,,70.49333333333334,,,66.97,68.99,,,1.039999999999992,0.0
2025-03-14 21:30:00,896.2866666666667,-8.470000000000027,0.0,90.16666666666667,64.5,900.52,0.0,70.0,0.0,,0.0,,495.0,,70.46,,,66.97,68.99,,,0.8200000000000074,0.0
2025-03-14 21:45:00,904.0566666666667,-4.230000000000018,0.0,90.66666666666667,64.5,900.52,0.0,70.0,0.0,,0.0,,493.0,,70.39,,,66.97,68.99,,,0.8800000000000026,0.0
2025-03-14 22:00:00,891.34,12.720000000000027,0.0,90.66666666666667,63.93666666666667,900.52,0.0,70.0,0.0,,0.0,,491.0,,70.38333333333333,,,66.97,68.99,,,1.2999999999999972,0.0
2025-03-14 22:15:00,896.2866666666665,6.360000000000014,0.0,90.33333333333333,63.63666666666666,900.52,0.0,70.0,0.0,,0.0,,488.0,,70.28,,,66.97,68.99,,,1.259999999999998,0.0
2025-03-14 22:30:00,897.6966666666667,-4.230000000000018,0.0,90.66666666666667,63.52333333333333,900.52,0.0,70.0,0.0,,0.0,,486.6666666666667,,70.23666666666666,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-14 22:45:00,893.4633333333333,4.240000000000009,0.0,90.16666666666667,63.45666666666667,900.52,0.0,70.0,0.0,,0.0,,486.0,,70.12,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-14 23:00:00,902.6466666666666,6.360000000000014,0.0,90.5,63.31,900.52,0.0,70.0,0.0,,0.0,,486.6666666666667,,70.09666666666668,,,66.97,68.99,,,1.0599999999999952,0.0
2025-03-14 23:15:00,894.1666666666666,-6.350000000000023,0.0,90.33333333333333,63.18333333333334,900.52,0.0,70.0,0.04,,0.0,,485.0,,70.01666666666667,,,66.97,68.99,,,0.769999999999996,0.0
2025-03-14 23:30:00,899.82,8.480000000000018,0.0,90.33333333333333,62.95666666666667,900.52,0.0,70.0,0.56,,0.0,,482.6666666666667,,69.96666666666667,,,66.97,68.99,,,0.7899999999999991,0.0
2025-03-14 23:45:00,900.5266666666666,8.480000000000018,0.0,90.5,62.61666666666667,900.52,0.0,70.0,2.373333333333333,,0.0,,480.6666666666667,,69.89333333333333,,,66.97,68.99,,,1.0599999999999952,0.0
2025-03-15 00:00:00,892.0500000000001,-2.1100000000000136,0.0,93.83333333333333,62.40333333333333,900.52,0.0,70.0,4.413333333333334,,0.0,,479.3333333333333,,69.84333333333333,,,66.97,68.99,,,0.9099999999999966,0.0
2025-03-15 00:15:00,900.5266666666666,8.480000000000018,0.0,94.83333333333333,62.156666666666666,900.52,0.0,70.0,7.780000000000001,,0.0,,476.6666666666667,,69.73333333333333,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-15 00:30:00,889.9333333333334,6.360000000000014,0.0,95.83333333333333,62.01333333333333,900.52,0.0,70.0,13.743333333333334,,0.0,,471.3333333333333,,69.57333333333332,,,66.97,68.99,,,0.9500000000000028,0.0
2025-03-15 00:45:00,902.6466666666666,-8.470000000000027,0.0,96.16666666666667,61.946666666666665,900.52,0.0,70.0,17.84,,0.0,,469.3333333333333,,69.52333333333333,,,66.97,68.99,,,0.9199999999999946,0.0
2025-03-15 01:00:00,904.0566666666667,-6.350000000000023,0.0,97.66666666666667,61.669999999999995,900.52,0.0,70.0,23.96666666666667,,0.0,,468.6666666666667,,69.42,,,66.97,68.99,,,0.9299999999999997,0.0
2025-03-15 01:15:00,901.23,4.240000000000009,0.0,97.16666666666667,61.35666666666666,900.52,0.0,70.0,28.21666666666667,,0.0,,466.0,,69.42,,,66.97,68.99,,,0.980000000000004,0.0
2025-03-15 01:30:00,890.6366666666667,-4.230000000000018,0.0,97.83333333333333,61.333333333333336,900.52,0.0,70.0,32.89333333333334,,0.0,,464.0,,69.41000000000001,,,66.97,68.99,,,0.75,0.0
2025-03-15 01:45:00,890.6366666666667,-6.350000000000023,0.0,98.66666666666667,61.25666666666667,900.52,0.0,70.0,38.78666666666667,,0.0,,461.3333333333333,,69.33999999999999,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-15 02:00:00,893.4633333333333,-8.470000000000027,0.0,98.66666666666667,61.23333333333333,900.52,0.0,70.0,45.04,,0.0,,460.0,,69.28666666666668,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-15 02:15:00,895.5799999999999,-21.17999999999995,0.0,96.0,61.173333333333325,900.52,0.0,70.0,50.01,,0.0,,458.6666666666667,,69.30333333333333,,,66.97,68.99,,,1.029999999999994,0.0
2025-03-15 02:30:00,896.9933333333333,2.1200000000000045,0.0,95.0,61.28,900.52,0.0,70.0,54.660000000000004,,0.0,,457.3333333333333,,69.33,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-15 02:45:00,893.4633333333333,-4.230000000000018,0.0,95.0,61.31999999999999,900.52,0.0,70.0,58.093333333333334,,0.0,,458.3333333333333,,69.39,,,66.97,68.99,,,0.9199999999999946,0.0
2025-03-15 03:00:00,899.8166666666666,-10.590000000000032,0.0,94.66666666666667,61.26,900.52,0.0,70.0,62.083333333333336,,0.0,,458.3333333333333,,69.39666666666666,,,66.97,68.99,,,1.0899999999999963,0.0
2025-03-15 03:15:00,892.7533333333334,-12.710000000000036,0.0,95.0,61.27,900.52,0.0,70.0,67.11666666666666,,0.0,,458.0,,69.39,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-15 03:30:00,889.93,-16.949999999999932,0.0,95.0,61.13666666666666,900.52,0.0,70.0,70.60000000000001,,0.0,,456.0,,69.42,,,66.97,68.99,,,1.1000000000000014,0.0
2025-03-15 03:45:00,884.2800000000001,-10.590000000000032,0.0,95.16666666666667,61.083333333333336,900.52,0.0,70.0,74.78666666666668,,0.0,,456.6666666666667,,69.42,,,66.97,68.99,,,1.0700000000000003,0.0
2025-03-15 04:00:00,888.5166666666668,-12.710000000000036,0.0,95.83333333333333,61.026666666666664,900.52,0.0,70.0,78.85333333333334,,0.0,,456.0,,69.42666666666666,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-15 04:15:00,898.4066666666666,-14.829999999999927,0.0,96.33333333333333,60.95666666666667,900.52,0.0,70.0,80.83999999999999,,0.0,,456.6666666666667,,69.53666666666668,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-15 04:30:00,894.1666666666666,-4.230000000000018,0.0,95.66666666666667,61.026666666666664,900.52,0.0,70.0,83.37333333333333,,0.0,,456.0,,69.57,,,66.97,68.99,,,0.9099999999999966,0.0
2025-03-15 04:45:00,895.5799999999999,-14.829999999999927,0.0,96.16666666666667,61.02333333333333,900.52,0.0,70.0,85.06333333333333,,0.0,,455.3333333333333,,69.63666666666667,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-15 05:00:00,896.9933333333333,-12.710000000000036,0.0,95.33333333333333,61.06333333333333,900.52,0.0,70.0,86.59666666666665,,0.0,,454.6666666666667,,69.67666666666666,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-15 05:15:00,894.1666666666666,0.0,0.0,96.66666666666667,60.873333333333335,900.52,0.0,70.0,88.39,,0.0,,454.3333333333333,,69.69666666666666,,,66.97,68.99,,,1.240000000000002,0.0
2025-03-15 05:30:00,895.5799999999999,-12.710000000000036,0.0,96.0,60.89333333333334,900.52,0.0,70.0,90.13333333333333,,0.0,,454.3333333333333,,69.71666666666665,,,66.97,68.99,,,1.0200000000000031,0.0
2025-03-15 05:45:00,902.6433333333333,-4.230000000000018,0.0,96.33333333333333,60.85999999999999,900.52,0.0,70.0,90.04,,0.0,,454.0,,69.81333333333333,,,66.97,68.99,,,1.029999999999994,0.0
2025-03-15 06:00:00,901.9399999999999,10.600000000000023,0.0,96.33333333333333,60.85333333333333,900.52,0.0,70.0,90.64999999999999,,0.0,,451.6666666666667,,69.84,,,66.97,68.99,,,1.1000000000000014,0.0
2025-03-15 06:15:00,896.9933333333333,-2.1100000000000136,0.0,96.83333333333333,60.78,900.52,0.0,70.0,91.53666666666668,,0.0,,450.0,,69.84333333333333,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-15 06:30:00,882.8666666666667,-8.470000000000027,0.0,97.33333333333333,60.73333333333333,900.52,0.0,70.0,91.36333333333333,,0.0,,452.3333333333333,,69.90666666666667,,,66.97,68.99,,,1.0399999999999991,0.0
2025-03-15 06:45:00,892.7566666666667,-25.41999999999996,0.0,97.0,60.75333333333333,900.52,0.0,70.0,89.92,,0.0,,452.0,,69.98666666666666,,,66.97,68.99,,,0.9499999999999957,0.0
2025-03-15 07:00:00,910.41,-4.230000000000018,0.0,97.16666666666667,60.666666666666664,900.52,0.0,70.0,87.52666666666666,,0.0,,453.0,,70.08999999999999,,,66.97,68.99,,,1.259999999999998,0.0
2025-03-15 07:15:00,902.6433333333333,23.31000000000006,0.0,97.5,60.68,900.52,0.0,70.0,86.09666666666668,,0.0,,451.6666666666667,,70.11666666666667,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-15 07:30:00,894.1666666666666,6.360000000000014,0.0,97.33333333333333,60.656666666666666,900.52,0.0,70.0,84.55333333333333,,0.0,,453.0,,70.14,,,66.97,68.99,,,0.9899999999999949,0.0
2025-03-15 07:45:00,896.29,2.1200000000000045,0.0,98.0,60.53,900.52,0.0,70.0,81.72,,0.0,,449.3333333333333,,70.21,,,66.97,68.99,,,1.269999999999996,0.0
2025-03-15 08:00:00,905.4699999999999,-2.1100000000000136,0.0,97.66666666666667,60.53666666666667,900.52,0.0,70.0,79.71666666666667,,0.0,,449.0,,70.22333333333333,,,66.97,68.99,,,1.1699999999999946,0.0
2025-03-15 08:15:00,899.11,10.600000000000023,0.0,96.83333333333333,60.74666666666667,900.52,0.0,70.0,77.07666666666667,,0.0,,449.0,,70.25666666666666,,,66.97,68.99,,,0.9500000000000028,0.0
2025-03-15 08:30:00,885.6933333333333,0.0,0.0,97.66666666666667,60.589999999999996,900.52,0.0,70.0,75.74,,0.0,,451.0,,70.22333333333333,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-15 08:45:00,900.5266666666666,-8.470000000000027,0.0,97.83333333333333,60.673333333333325,900.52,0.0,70.0,75.83666666666666,,0.0,,449.0,,70.14,,,66.97,68.99,,,0.9500000000000028,0.0
2025-03-15 09:00:00,898.4066666666666,-2.1100000000000136,0.0,97.83333333333333,60.64666666666667,900.52,0.0,70.0,75.37666666666667,,0.0,,450.6666666666667,,70.12,,,66.97,68.99,,,1.1899999999999977,0.0
2025-03-15 09:15:00,897.6999999999999,-8.470000000000027,0.0,97.5,60.71666666666666,900.52,0.0,70.0,74.48666666666666,,0.0,,449.6666666666667,,70.11,,,66.97,68.99,,,1.1799999999999997,0.0
2025-03-15 09:30:00,892.0500000000001,8.480000000000018,0.0,98.0,60.78,900.52,0.0,70.0,73.81,,0.0,,450.3333333333333,,70.10333333333334,,,66.97,68.99,,,1.2299999999999969,0.0
2025-03-15 09:45:00,894.8733333333333,-6.350000000000023,0.0,97.83333333333333,60.800000000000004,900.52,0.0,70.0,73.27666666666667,,0.0,,449.6666666666667,,70.09666666666668,,,66.97,68.99,,,1.0999999999999943,0.0
2025-03-15 10:00:00,910.41,-14.829999999999927,0.0,98.16666666666667,60.78666666666666,900.52,0.0,70.0,72.67333333333333,,0.0,,449.6666666666667,,70.09,,,66.97,68.99,,,1.0,0.0
2025-03-15 10:15:00,906.8800000000001,4.240000000000009,0.0,98.16666666666667,60.75,900.52,0.0,70.0,72.75666666666666,,0.0,,447.6666666666667,,70.05,,,66.97,68.99,,,1.0599999999999952,0.0
2025-03-15 10:30:00,899.8166666666666,-16.949999999999932,0.0,98.5,60.67666666666667,900.52,0.0,70.0,71.62666666666667,,0.0,,447.6666666666667,,70.07666666666667,,,66.97,68.99,,,1.1700000000000017,0.0
2025-03-15 10:45:00,892.7566666666667,0.0,0.0,98.66666666666667,60.776666666666664,900.52,0.0,70.0,70.79333333333334,,0.0,,445.6666666666667,,70.07666666666667,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-15 11:00:00,890.6366666666667,-2.1100000000000136,0.0,98.5,60.78,900.52,0.0,70.0,70.08333333333333,,0.0,,445.0,,70.08333333333333,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-15 11:15:00,893.46,-14.829999999999927,0.0,98.66666666666667,60.77,900.52,0.0,70.0,69.25333333333333,,0.0,,443.0,,70.09,,,66.97,68.99,,,1.1699999999999946,0.0
2025-03-15 11:30:00,897.6966666666667,6.360000000000014,0.0,88.66666666666667,59.9,900.52,0.0,70.0,67.87,,0.0,,444.3333333333333,,70.11666666666667,,,66.97,68.99,,,1.1099999999999994,0.0
2025-03-15 11:45:00,896.2866666666667,-16.949999999999932,0.0,70.0,60.75333333333333,900.52,0.0,70.0,68.76,,0.0,,433.6666666666667,,70.03,,,66.97,68.99,,,1.9200000000000017,0.0
2025-03-15 12:00:00,911.12,-4.230000000000018,0.0,70.0,63.38999999999999,900.52,0.0,70.0,70.36,,0.0,,430.3333333333333,,69.94666666666666,,,66.97,68.99,,,0.5899999999999963,0.0
2025-03-15 12:15:00,908.2933333333334,6.360000000000014,0.0,69.66666666666667,64.82333333333334,900.52,0.0,70.0,70.28333333333335,,0.0,,424.0,,69.97333333333334,,,66.97,68.99,,,0.38999999999999346,0.0
2025-03-15 12:30:00,894.8733333333333,23.31000000000006,0.0,69.33333333333333,65.51666666666667,900.52,0.0,70.0,68.46333333333332,,0.0,,419.3333333333333,,70.06,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-15 12:45:00,890.6333333333333,-14.829999999999927,0.0,98.0,64.19,900.52,0.0,70.0,66.24333333333333,,0.0,,413.3333333333333,,70.11666666666667,,,66.97,68.99,,,-2.559999999999988,0.0
2025-03-15 13:00:00,907.59,2.1200000000000045,0.0,98.0,60.870000000000005,900.52,0.0,70.0,65.25666666666666,,0.0,,412.0,,70.11666666666667,,,66.97,68.99,,,1.7600000000000051,0.0
2025-03-15 13:15:00,899.8166666666666,10.600000000000023,0.0,97.66666666666667,60.843333333333334,900.52,0.0,70.0,64.81666666666666,,0.0,,412.0,,70.10333333333334,,,66.97,68.99,,,1.1900000000000048,0.0
2025-03-15 13:30:00,894.1666666666666,6.360000000000014,0.0,98.16666666666667,60.919999999999995,900.52,0.0,70.0,65.44,,0.0,,412.0,,70.03333333333333,,,66.97,68.99,,,0.970000000000006,0.0
2025-03-15 13:45:00,892.0466666666666,2.1200000000000045,0.0,98.5,61.14000000000001,900.52,0.0,70.0,64.28666666666668,,0.0,,413.3333333333333,,70.07666666666667,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-15 14:00:00,882.8666666666668,-10.590000000000032,0.0,97.83333333333333,61.21,900.52,0.0,70.0,63.26,,0.0,,415.3333333333333,,70.09666666666668,,,66.97,68.99,,,0.9600000000000009,0.0
2025-03-15 14:15:00,899.11,-14.829999999999927,0.0,97.66666666666667,61.56333333333333,900.52,0.0,70.0,62.1,,0.0,,417.3333333333333,,70.10666666666667,,,66.97,68.99,,,0.6899999999999977,0.0
2025-03-15 14:30:00,896.2833333333333,0.0,0.0,98.33333333333333,61.49333333333333,900.52,0.0,70.0,60.20333333333334,,0.0,,419.3333333333333,,70.14666666666666,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-15 14:45:00,889.2233333333334,2.1200000000000045,0.0,97.33333333333333,61.51333333333333,900.52,0.0,70.0,56.79999999999999,,0.0,,421.0,,70.23666666666666,,,66.97,68.99,,,0.9599999999999937,0.0
2025-03-15 15:00:00,894.1666666666666,-14.829999999999927,0.0,97.66666666666667,61.593333333333334,900.52,0.0,70.0,54.589999999999996,,0.0,,423.3333333333333,,70.25,,,66.97,68.99,,,0.9400000000000048,0.0
2025-03-15 15:15:00,897.6966666666667,2.1200000000000045,0.0,99.0,61.626666666666665,900.52,0.0,70.0,52.46333333333333,,0.0,,425.3333333333333,,70.27,,,66.97,68.99,,,0.8699999999999974,0.0
2025-03-15 15:30:00,902.6466666666666,-12.710000000000036,0.0,97.16666666666667,61.446666666666665,900.52,0.0,70.0,50.423333333333325,,0.0,,426.3333333333333,,70.26333333333334,,,66.97,68.99,,,1.1100000000000065,0.0
2025-03-15 15:45:00,893.46,-4.230000000000018,0.0,95.66666666666667,61.21333333333333,900.52,0.0,70.0,48.696666666666665,,0.0,,427.3333333333333,,70.24333333333334,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-15 16:00:00,910.4133333333333,-16.949999999999932,0.0,94.66666666666667,60.87,900.52,0.0,70.0,49.07666666666666,,0.0,,428.6666666666667,,70.14666666666666,,,66.97,68.99,,,1.2000000000000028,0.0
2025-03-15 16:15:00,899.1133333333333,14.840000000000032,0.0,96.33333333333333,60.07333333333333,900.52,0.0,70.0,50.330000000000005,,0.0,,429.0,,70.04,,,66.97,68.99,,,1.6899999999999977,0.0
2025-03-15 16:30:00,897.6999999999999,-4.230000000000018,0.0,96.0,59.75,900.52,0.0,70.0,53.306666666666665,,0.0,,430.6666666666667,,69.89,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-15 16:45:00,890.6366666666667,-12.710000000000036,0.0,96.33333333333333,59.43333333333334,900.52,0.0,70.0,55.72666666666667,,0.0,,432.3333333333333,,69.82666666666667,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-15 17:00:00,887.8100000000001,-10.590000000000032,0.0,97.0,60.89333333333334,900.52,0.0,70.0,59.68666666666667,,0.0,,433.6666666666667,,69.71666666666665,,,66.97,68.99,,,1.480000000000004,0.0
2025-03-15 17:15:00,898.4033333333333,-16.949999999999932,0.0,96.83333333333333,63.97333333333333,900.52,0.0,70.0,60.339999999999996,,0.0,,433.0,,69.77666666666666,,,66.97,68.99,,,-2.5,0.0
2025-03-15 17:30:00,901.9366666666666,-14.829999999999927,0.0,97.16666666666667,59.93,900.52,0.0,70.0,60.419999999999995,,0.0,,437.0,,69.84,,,66.97,68.99,,,2.450000000000003,0.0
2025-03-15 17:45:00,895.5799999999999,25.430000000000064,0.0,97.66666666666667,59.653333333333336,900.52,0.0,70.0,62.03,,0.0,,438.6666666666667,,69.82,,,66.97,68.99,,,1.3900000000000006,0.0
2025-03-15 18:00:00,900.5233333333332,-8.470000000000027,0.0,98.33333333333333,59.51666666666667,900.52,0.0,70.0,66.00333333333333,,0.0,,439.0,,69.70333333333333,,,66.97,68.99,,,1.2000000000000028,0.0
2025-03-15 18:15:00,892.0533333333333,-12.710000000000036,0.0,99.0,59.25666666666667,900.52,0.0,70.0,69.42,,0.0,,442.6666666666667,,69.64333333333333,,,66.97,68.99,,,1.3500000000000014,0.0
2025-03-15 18:30:00,899.8166666666666,-21.17999999999995,0.0,95.66666666666667,63.626666666666665,900.52,0.0,70.0,73.83666666666666,,0.0,,445.0,,69.57333333333332,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-15 18:45:00,916.7666666666668,0.0,0.0,88.16666666666667,67.58666666666666,900.52,0.0,70.0,73.18333333333334,,0.0,,445.6666666666667,,69.73333333333333,,,66.97,68.99,,,0.14000000000000057,0.0
2025-03-15 19:00:00,909.7066666666666,55.09000000000003,0.0,64.83333333333333,65.82666666666667,900.52,0.0,70.0,70.90333333333332,,0.0,,445.0,,69.91666666666667,,,66.97,68.99,,,2.8799999999999955,0.0
2025-03-15 19:15:00,899.8166666666666,-4.230000000000018,0.0,63.333333333333336,65.46,900.52,0.0,70.0,68.21666666666667,,0.0,,436.6666666666667,,70.05333333333334,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-15 19:30:00,896.2866666666665,4.240000000000009,0.0,62.666666666666664,65.23,900.52,0.0,70.0,64.75666666666667,,0.0,,423.3333333333333,,70.17666666666666,,,66.97,68.99,,,1.6699999999999946,0.0
2025-03-15 19:45:00,903.35,-12.710000000000036,0.0,62.5,65.10000000000001,900.52,0.0,70.0,63.01666666666667,,0.0,,418.6666666666667,,70.19333333333334,,,66.97,68.99,,,1.5599999999999952,0.0
2025-03-15 20:00:00,911.1166666666667,8.480000000000018,0.0,62.666666666666664,65.13,900.52,0.0,70.0,60.03666666666667,,0.0,,413.3333333333333,,70.25,,,66.97,68.99,,,1.3699999999999974,0.0
2025-03-15 20:15:00,904.0566666666667,0.0,0.0,62.5,65.00999999999999,900.52,0.0,70.0,57.776666666666664,,0.0,,409.3333333333333,,70.27,,,66.97,68.99,,,1.4299999999999997,0.0
2025-03-15 20:30:00,905.4699999999999,16.960000000000036,0.0,62.5,64.87333333333333,900.52,0.0,70.0,55.68333333333334,,0.0,,406.6666666666667,,70.27,,,66.97,68.99,,,1.539999999999992,0.0
2025-03-15 20:45:00,893.4633333333333,-8.470000000000027,0.0,62.666666666666664,64.76666666666667,900.52,0.0,70.0,53.663333333333334,,0.0,,406.0,,70.27,,,66.97,68.99,,,1.5899999999999963,0.0
2025-03-15 21:00:00,901.23,-12.710000000000036,0.0,62.833333333333336,64.74666666666667,900.52,0.0,70.0,51.73,,0.0,,405.3333333333333,,70.25666666666666,,,66.97,68.99,,,1.4799999999999969,0.0
2025-03-15 21:15:00,904.7633333333333,16.960000000000036,0.0,63.0,64.61,900.52,0.0,70.0,49.65,,0.0,,404.0,,70.25666666666666,,,66.97,68.99,,,1.6600000000000037,0.0
2025-03-15 21:30:00,904.0566666666667,14.840000000000032,0.0,63.0,64.51333333333334,900.52,0.0,70.0,47.78333333333333,,0.0,,404.3333333333333,,70.25,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-15 21:45:00,897.6999999999999,-2.1100000000000136,0.0,63.0,64.29666666666667,900.52,0.0,70.0,47.17666666666667,,0.0,,404.0,,70.19666666666667,,,66.97,68.99,,,1.6900000000000048,0.0
2025-03-15 22:00:00,905.4666666666667,-10.590000000000032,0.0,62.833333333333336,64.07333333333334,900.52,0.0,70.0,47.46666666666667,,0.0,,404.0,,70.12,,,66.97,68.99,,,1.5399999999999991,0.0
2025-03-15 22:15:00,906.88,10.600000000000023,0.0,63.333333333333336,63.96333333333333,900.52,0.0,70.0,47.26,,0.0,,404.0,,70.09,,,66.97,68.99,,,1.6099999999999994,0.0
2025-03-15 22:30:00,896.9900000000001,8.480000000000018,0.0,63.5,63.93666666666667,900.52,0.0,70.0,47.04333333333333,,0.0,,404.0,,70.06333333333333,,,66.97,68.99,,,1.5599999999999952,0.0
2025-03-15 22:45:00,895.5799999999999,4.240000000000009,0.0,63.166666666666664,63.86666666666667,900.52,0.0,70.0,48.38666666666666,,0.0,,404.0,,69.98,,,66.97,68.99,,,1.6000000000000014,0.0
2025-03-15 23:00:00,894.8766666666667,-8.470000000000027,0.0,63.5,63.699999999999996,900.52,0.0,70.0,49.18333333333334,,0.0,,402.0,,69.94666666666666,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-15 23:15:00,894.8766666666667,-10.590000000000032,0.0,63.5,63.81666666666666,900.52,0.0,70.0,50.14333333333334,,0.0,,401.6666666666667,,69.92666666666666,,,66.97,68.99,,,1.519999999999996,0.0
2025-03-15 23:30:00,892.0466666666666,-2.1100000000000136,0.0,63.5,64.06666666666666,900.52,0.0,70.0,50.29666666666666,,0.0,,400.3333333333333,,69.93666666666667,,,66.97,68.99,,,1.5,0.0
2025-03-15 23:45:00,901.9366666666666,0.0,0.0,63.5,64.24333333333334,900.52,0.0,70.0,51.38666666666666,,0.0,,400.0,,69.91666666666667,,,66.97,68.99,,,1.3099999999999952,0.0
2025-03-16 00:00:00,881.4533333333334,-19.069999999999936,0.0,63.5,63.98333333333333,900.52,0.0,70.0,52.70666666666667,,0.0,,399.3333333333333,,69.88,,,66.97,68.99,,,1.750000000000007,0.0
2025-03-16 00:15:00,902.6433333333333,-10.590000000000032,0.0,63.5,63.95666666666667,900.52,0.0,70.0,54.22,,0.0,,398.0,,69.84666666666666,,,66.97,68.99,,,1.6099999999999994,0.0
2025-03-16 00:30:00,899.11,-4.230000000000018,0.0,63.833333333333336,63.98333333333333,900.52,0.0,70.0,55.27333333333333,,0.0,,398.6666666666667,,69.85,,,66.97,68.99,,,1.5899999999999963,0.0
2025-03-16 00:45:00,899.11,6.360000000000014,0.0,63.833333333333336,63.98,900.52,0.0,70.0,55.36333333333334,,0.0,,398.0,,69.88666666666667,,,66.97,68.99,,,1.509999999999998,0.0
2025-03-16 01:00:00,906.1766666666666,-8.470000000000027,0.0,63.5,63.943333333333335,900.52,0.0,70.0,54.57,,0.0,,398.0,,69.94666666666666,,,66.97,68.99,,,1.5500000000000043,0.0
2025-03-16 01:15:00,912.1800000000001,14.840000000000032,0.0,63.5,63.894999999999996,900.52,0.0,70.0,54.56,,0.0,,398.5,,69.97,,,66.97,68.99,,,1.5100000000000051,0.0
2025-03-16 01:30:00,908.2933333333334,16.960000000000036,0.0,63.833333333333336,63.72666666666667,900.52,0.0,70.0,53.85333333333333,,0.0,,398.3333333333333,,70.00333333333333,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-16 01:45:00,894.8733333333333,4.240000000000009,0.0,64.0,63.553333333333335,900.52,0.0,70.0,53.28666666666667,,0.0,,398.3333333333333,,70.01,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-16 02:00:00,896.2866666666667,-6.350000000000023,0.0,64.0,63.48,900.52,0.0,70.0,54.04333333333333,,0.0,,398.0,,69.98,,,66.97,68.99,,,1.6300000000000026,0.0
2025-03-16 02:15:00,893.46,2.1200000000000045,0.0,63.833333333333336,63.47,900.52,0.0,70.0,54.370000000000005,,0.0,,398.3333333333333,,69.96666666666665,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-16 02:30:00,897.6999999999999,6.360000000000014,0.0,64.16666666666667,63.64333333333334,900.52,0.0,70.0,54.36000000000001,,0.0,,398.3333333333333,,69.98,,,66.97,68.99,,,1.519999999999996,0.0
2025-03-16 02:45:00,900.5266666666666,-14.829999999999927,0.0,64.0,63.836666666666666,900.52,0.0,70.0,54.276666666666664,,0.0,,398.0,,69.98,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-16 03:00:00,889.2266666666666,-6.350000000000023,0.0,64.5,64.20333333333333,900.52,0.0,70.0,53.75666666666667,,0.0,,398.3333333333333,,70.01333333333334,,,66.97,68.99,,,1.3099999999999952,0.0
2025-03-16 03:15:00,901.2333333333332,-4.230000000000018,0.0,64.33333333333333,64.02666666666667,900.52,0.0,70.0,54.14666666666667,,0.0,,398.3333333333333,,69.98,,,66.97,68.99,,,1.5999999999999943,0.0
2025-03-16 03:30:00,901.23,-2.1100000000000136,0.0,64.5,63.81666666666666,900.52,0.0,70.0,54.11666666666667,,0.0,,398.3333333333333,,69.98,,,66.97,68.99,,,1.6900000000000048,0.0
2025-03-16 03:45:00,896.9933333333333,27.550000000000068,0.0,64.5,63.6,900.52,0.0,70.0,52.626666666666665,,0.0,,398.3333333333333,,70.05333333333333,,,66.97,68.99,,,1.6600000000000037,0.0
2025-03-16 04:00:00,896.2866666666665,-12.710000000000036,0.0,64.5,63.38333333333333,900.52,0.0,70.0,53.723333333333336,,0.0,,398.0,,69.98,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-16 04:15:00,900.5233333333334,0.0,0.0,64.5,63.42333333333334,900.52,0.0,70.0,53.77,,0.0,,398.3333333333333,,69.98,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-16 04:30:00,900.5266666666666,4.240000000000009,0.0,64.5,63.39666666666667,900.52,0.0,70.0,53.803333333333335,,0.0,,398.3333333333333,,69.98,,,66.97,68.99,,,1.730000000000004,0.0
2025-03-16 04:45:00,892.0500000000001,-12.710000000000036,0.0,64.5,63.39666666666667,900.52,0.0,70.0,53.92333333333334,,0.0,,397.6666666666667,,69.98,,,66.97,68.99,,,1.5499999999999972,0.0
2025-03-16 05:00:00,902.6433333333333,-4.230000000000018,0.0,64.5,63.5,900.52,0.0,70.0,54.080000000000005,,0.0,,398.0,,69.98,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-16 05:15:00,889.2233333333334,-6.350000000000023,0.0,64.33333333333333,63.61666666666667,900.52,0.0,70.0,54.21333333333333,,0.0,,396.6666666666667,,69.97333333333334,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-16 05:30:00,905.4699999999999,-12.710000000000036,0.0,64.5,63.82666666666666,900.52,0.0,70.0,54.27666666666667,,0.0,,398.0,,69.97333333333334,,,66.97,68.99,,,1.529999999999994,0.0
2025-03-16 05:45:00,901.9366666666666,4.240000000000009,0.0,65.0,64.10000000000001,900.52,0.0,70.0,54.17333333333334,,0.0,,398.6666666666667,,69.98666666666666,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-16 06:00:00,897.6999999999999,8.480000000000018,0.0,65.0,64.20666666666666,900.52,0.0,70.0,52.20666666666667,,0.0,,398.0,,70.07,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-16 06:15:00,895.5799999999999,10.600000000000023,0.0,65.0,64.19,900.52,0.0,70.0,50.53333333333333,,0.0,,398.6666666666667,,70.11666666666667,,,66.97,68.99,,,1.5899999999999963,0.0
2025-03-16 06:30:00,901.23,2.1200000000000045,0.0,65.16666666666667,64.73666666666666,900.52,0.0,70.0,49.51333333333333,,0.0,,400.0,,70.11666666666667,,,66.97,68.99,,,1.3799999999999955,0.0
2025-03-16 06:45:00,891.3433333333332,-8.470000000000027,0.0,65.0,64.99,900.52,0.0,70.0,48.410000000000004,,0.0,,400.0,,70.12,,,66.97,68.99,,,1.4099999999999966,0.0
2025-03-16 07:00:00,891.34,-8.470000000000027,0.0,65.5,65.05666666666666,900.52,0.0,70.0,47.07,,0.0,,400.0,,70.14,,,66.97,68.99,,,1.4399999999999977,0.0
2025-03-16 07:15:00,903.35,-10.590000000000032,0.0,65.66666666666667,65.14,900.52,0.0,70.0,43.70333333333334,,0.0,,400.3333333333333,,70.22333333333334,,,66.97,68.99,,,1.3199999999999932,0.0
2025-03-16 07:30:00,884.2800000000001,14.840000000000032,0.0,67.0,65.11,900.52,0.0,70.0,41.68,,0.0,,400.3333333333333,,70.23666666666666,,,66.97,68.99,,,1.2399999999999949,0.0
2025-03-16 07:45:00,889.2233333333334,-8.470000000000027,0.0,68.0,64.88,900.52,0.0,70.0,39.68,,0.0,,400.3333333333333,,70.24333333333334,,,66.97,68.99,,,1.3899999999999935,0.0
2025-03-16 08:00:00,886.4,-2.1100000000000136,0.0,68.0,64.91000000000001,900.52,0.0,70.0,38.43,,0.0,,400.0,,70.23,,,66.97,68.99,,,1.1799999999999997,0.0
2025-03-16 08:15:00,899.11,8.480000000000018,0.0,68.16666666666667,64.81333333333333,900.52,0.0,70.0,36.346666666666664,,0.0,,400.3333333333333,,70.23,,,66.97,68.99,,,1.279999999999994,0.0
2025-03-16 08:30:00,899.11,-19.069999999999936,0.0,68.0,64.68333333333334,900.52,0.0,70.0,34.556666666666665,,0.0,,400.3333333333333,,70.21666666666665,,,66.97,68.99,,,1.230000000000004,0.0
2025-03-16 08:45:00,894.8733333333333,0.0,0.0,68.5,64.45,900.52,0.0,70.0,32.68333333333334,,0.0,,400.6666666666667,,70.22333333333334,,,66.97,68.99,,,1.259999999999998,0.0
2025-03-16 09:00:00,899.1133333333333,0.0,0.0,68.33333333333333,64.09,900.52,0.0,70.0,32.28666666666667,,0.0,,401.0,,70.16666666666667,,,66.97,68.99,,,1.2299999999999969,0.0
2025-03-16 09:15:00,896.9933333333333,-8.470000000000027,0.0,69.33333333333333,63.74,900.52,0.0,70.0,32.163333333333334,,0.0,,402.3333333333333,,70.12,,,66.97,68.99,,,1.25,0.0
2025-03-16 09:30:00,900.5266666666666,-12.710000000000036,0.0,68.66666666666667,63.48,900.52,0.0,70.0,31.22,,0.0,,402.0,,70.12,,,66.97,68.99,,,1.1600000000000037,0.0
2025-03-16 09:45:00,892.0499999999998,10.600000000000023,0.0,69.16666666666667,63.28,900.52,0.0,70.0,30.403333333333332,,0.0,,402.0,,70.11333333333333,,,66.97,68.99,,,1.2800000000000011,0.0
2025-03-16 10:00:00,898.4066666666666,-4.230000000000018,0.0,69.0,62.79,900.52,0.0,70.0,31.47,,0.0,,404.0,,70.01666666666667,,,66.97,68.99,,,1.3500000000000014,0.0
2025-03-16 10:15:00,901.9399999999999,-8.470000000000027,0.0,69.16666666666667,62.22,900.52,0.0,70.0,32.82666666666666,,0.0,,403.3333333333333,,69.95333333333333,,,66.97,68.99,,,1.3599999999999994,0.0
2025-03-16 10:30:00,892.7533333333334,-6.350000000000023,0.0,69.83333333333333,61.76666666666667,900.52,0.0,70.0,34.836666666666666,,0.0,,404.0,,69.87666666666667,,,66.97,68.99,,,1.3500000000000014,0.0
