time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 10:45:00,901.23,-10.590000000000032,0.0,68.66666666666667,61.28,900.52,0.0,70.0,36.589999999999996,,0.0,,402.3333333333333,,69.84333333333333,,,66.97,68.99,,,1.4000000000000057,0.0
2025-03-16 11:00:00,894.1700000000001,14.840000000000032,0.0,68.5,61.669999999999995,900.52,0.0,70.0,37.916666666666664,,0.0,,402.0,,69.84,,,66.97,68.99,,,1.0,0.0
2025-03-16 11:15:00,900.5266666666666,-2.1100000000000136,0.0,68.16666666666667,61.919999999999995,900.52,0.0,70.0,39.446666666666665,,0.0,,402.0,,69.82,,,66.97,68.99,,,1.4099999999999966,0.0
2025-03-16 11:30:00,906.1766666666666,-2.1100000000000136,0.0,67.66666666666667,61.919999999999995,900.52,0.0,70.0,40.82,,0.0,,402.3333333333333,,69.82,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-16 11:45:00,897.6999999999999,-2.1100000000000136,0.0,67.83333333333333,61.080000000000005,900.52,0.0,70.0,42.21333333333333,,0.0,,403.0,,69.82,,,66.97,68.99,,,2.229999999999997,0.0
2025-03-16 12:00:00,887.8100000000001,6.360000000000014,0.0,71.66666666666667,61.50333333333333,900.52,0.0,70.0,44.45333333333334,,0.0,,403.3333333333333,,69.77,,,66.97,68.99,,,1.5499999999999972,0.0
2025-03-16 12:15:00,902.6466666666666,-23.299999999999955,0.0,73.83333333333333,62.21666666666667,900.52,0.0,70.0,47.626666666666665,,0.0,,404.0,,69.71,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-16 12:30:00,894.8766666666667,10.600000000000023,0.0,74.0,62.39000000000001,900.52,0.0,70.0,49.93000000000001,,0.0,,404.6666666666667,,69.71,,,66.97,68.99,,,1.5499999999999972,0.0
2025-03-16 12:45:00,901.9366666666666,-6.350000000000023,0.0,74.0,62.376666666666665,900.52,0.0,70.0,51.81333333333333,,0.0,,404.0,,69.71,,,66.97,68.99,,,1.5900000000000034,0.0
2025-03-16 13:00:00,900.5233333333332,,0.0,74.0,62.35,900.52,0.0,70.0,54.053333333333335,,0.0,,405.3333333333333,,69.71,,,66.97,68.99,,,,
2025-03-16 13:15:00,906.8833333333333,2.1200000000000045,0.0,74.0,62.52333333333333,900.52,0.0,70.0,55.04666666666666,,0.0,,406.0,,69.76333333333334,,,66.97,68.99,,,1.5499999999999972,0.0
2025-03-16 13:30:00,892.7566666666667,23.31000000000006,0.0,74.0,62.69,900.52,0.0,70.0,55.10999999999999,,0.0,,408.0,,69.82666666666667,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-16 13:45:00,901.2333333333332,-8.470000000000027,0.0,74.16666666666667,62.77333333333333,900.52,0.0,70.0,55.973333333333336,,0.0,,408.0,,69.84,,,66.97,68.99,,,1.5100000000000051,0.0
2025-03-16 14:00:00,896.2866666666665,-4.230000000000018,0.0,74.0,62.836666666666666,900.52,0.0,70.0,55.620000000000005,,0.0,,408.6666666666667,,69.90666666666667,,,66.97,68.99,,,1.4699999999999989,0.0
2025-03-16 14:15:00,898.4033333333333,0.0,0.0,74.0,62.57666666666666,900.52,0.0,70.0,55.04666666666666,,0.0,,408.6666666666667,,69.94,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-16 14:30:00,892.0500000000001,-12.710000000000036,0.0,74.0,62.57,900.52,0.0,70.0,54.98333333333333,,0.0,,409.3333333333333,,69.97333333333334,,,66.97,68.99,,,1.7999999999999972,0.0
2025-03-16 14:45:00,904.7633333333333,-19.069999999999936,0.0,74.33333333333333,63.52333333333333,900.52,0.0,70.0,54.57333333333333,,0.0,,410.0,,69.99333333333334,,,66.97,68.99,,,1.2299999999999969,0.0
2025-03-16 15:00:00,893.4633333333333,2.1200000000000045,0.0,74.33333333333333,63.910000000000004,900.52,0.0,70.0,52.04,,0.0,,409.3333333333333,,70.10666666666667,,,66.97,68.99,,,1.75,0.0
2025-03-16 15:15:00,885.69,-10.590000000000032,0.0,74.5,64.58999999999999,900.52,0.0,70.0,49.06333333333333,,0.0,,408.6666666666667,,70.17999999999999,,,66.97,68.99,,,1.2000000000000028,0.0
2025-03-16 15:30:00,896.2866666666665,-19.069999999999936,0.0,74.5,63.830000000000005,900.52,0.0,70.0,45.913333333333334,,0.0,,410.6666666666667,,70.26333333333334,,,66.97,68.99,,,2.1199999999999974,0.0
2025-03-16 15:45:00,889.93,-8.470000000000027,0.0,74.5,63.21333333333333,900.52,0.0,70.0,43.906666666666666,,0.0,,412.0,,70.25666666666666,,,66.97,68.99,,,1.7000000000000028,0.0
2025-03-16 16:00:00,889.93,-6.350000000000023,0.0,74.33333333333333,62.526666666666664,900.52,0.0,70.0,42.20666666666667,,0.0,,412.0,,70.25,,,66.97,68.99,,,1.9399999999999977,0.0
2025-03-16 16:15:00,893.4633333333333,0.0,0.0,76.5,62.01666666666667,900.52,0.0,70.0,42.78666666666667,,0.0,,410.6666666666667,,70.12333333333333,,,66.97,68.99,,,2.3299999999999983,0.0
2025-03-16 16:30:00,892.0499999999998,-2.1100000000000136,0.0,78.0,62.123333333333335,900.52,0.0,70.0,44.199999999999996,,0.0,,410.0,,70.03,,,66.97,68.99,,,1.6899999999999977,0.0
2025-03-16 16:45:00,890.6366666666667,-6.350000000000023,0.0,80.33333333333333,62.080000000000005,900.52,0.0,70.0,45.54666666666666,,0.0,,409.3333333333333,,69.96,,,66.97,68.99,,,1.6899999999999977,0.0
2025-03-16 17:00:00,896.9933333333333,-10.590000000000032,0.0,83.33333333333333,62.51666666666667,900.52,0.0,70.0,45.43666666666667,,0.0,,411.3333333333333,,69.98,,,66.97,68.99,,,1.6599999999999966,0.0
2025-03-16 17:15:00,899.82,-16.949999999999932,0.0,87.66666666666667,62.72666666666667,900.52,0.0,70.0,43.96,,0.0,,410.3333333333333,,70.05333333333333,,,66.97,68.99,,,2.1300000000000026,0.0
2025-03-16 17:30:00,893.4633333333333,-8.470000000000027,0.0,90.16666666666667,63.50666666666667,900.52,0.0,70.0,42.026666666666664,,0.0,,409.3333333333333,,70.10666666666667,,,66.97,68.99,,,1.9899999999999949,0.0
2025-03-16 17:45:00,892.7533333333334,-12.710000000000036,0.0,90.0,63.49333333333333,900.52,0.0,70.0,40.88666666666666,,0.0,,409.6666666666667,,70.11666666666667,,,66.97,68.99,,,2.729999999999997,0.0
2025-03-16 18:00:00,907.59,0.0,0.0,90.33333333333333,63.446666666666665,900.52,0.0,70.0,39.98,,0.0,,408.0,,70.11666666666667,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-16 18:15:00,894.8766666666667,-2.1100000000000136,0.0,90.33333333333333,63.51,900.52,0.0,70.0,39.72,,0.0,,408.0,,70.09,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-16 18:30:00,893.4633333333333,-6.350000000000023,0.0,90.5,63.69,900.52,0.0,70.0,40.82666666666667,,0.0,,408.0,,70.00333333333333,,,66.97,68.99,,,2.4299999999999997,0.0
2025-03-16 18:45:00,909.7066666666666,10.600000000000023,0.0,90.0,63.583333333333336,900.52,0.0,70.0,41.223333333333336,,0.0,,407.3333333333333,,69.98666666666666,,,66.97,68.99,,,2.479999999999997,0.0
2025-03-16 19:00:00,889.93,8.480000000000018,0.0,90.33333333333333,63.18000000000001,900.52,0.0,70.0,41.733333333333334,,0.0,,407.6666666666667,,69.96,,,66.97,68.99,,,2.8799999999999955,0.0
2025-03-16 19:15:00,905.4666666666667,-14.829999999999927,0.0,91.0,63.21666666666667,900.52,0.0,70.0,42.91,,0.0,,407.3333333333333,,69.92,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-16 19:30:00,909.7066666666666,4.240000000000009,0.0,90.83333333333333,63.449999999999996,900.52,0.0,70.0,45.28333333333333,,0.0,,408.0,,69.85,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-16 19:45:00,906.1733333333333,19.07000000000005,0.0,91.5,63.79333333333333,900.52,0.0,70.0,45.07666666666666,,0.0,,408.0,,69.90333333333332,,,66.97,68.99,,,2.4299999999999997,0.0
2025-03-16 20:00:00,906.1766666666666,8.480000000000018,0.0,91.66666666666667,64.05333333333333,900.52,0.0,70.0,44.419999999999995,,0.0,,408.0,,69.95333333333333,,,66.97,68.99,,,2.3400000000000034,0.0
2025-03-16 20:15:00,903.35,10.600000000000023,0.0,91.83333333333333,64.33,900.52,0.0,70.0,44.076666666666675,,0.0,,408.0,,69.98,,,66.97,68.99,,,2.280000000000001,0.0
2025-03-16 20:30:00,910.4133333333333,14.840000000000032,0.0,91.66666666666667,64.18333333333334,900.52,0.0,70.0,43.923333333333325,,0.0,,408.6666666666667,,69.99333333333334,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-16 20:45:00,916.0633333333334,6.360000000000014,0.0,91.5,64.04,900.52,0.0,70.0,44.10999999999999,,0.0,,409.6666666666667,,69.98,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-16 21:00:00,894.8733333333333,29.670000000000073,0.0,92.0,63.85333333333333,900.52,0.0,70.0,44.38333333333333,,0.0,,412.0,,69.97333333333334,,,66.97,68.99,,,2.8200000000000074,0.0
2025-03-16 21:15:00,903.35,4.240000000000009,0.0,91.5,63.45333333333334,900.52,0.0,70.0,46.20333333333334,,0.0,,412.0,,69.89999999999999,,,66.97,68.99,,,2.7900000000000063,0.0
2025-03-16 21:30:00,888.52,10.600000000000023,0.0,91.33333333333333,63.17333333333334,900.52,0.0,70.0,48.00333333333333,,0.0,,412.0,,69.85000000000001,,,66.97,68.99,,,2.75,0.0
2025-03-16 21:45:00,911.12,-21.17999999999995,0.0,91.83333333333333,63.23666666666667,900.52,0.0,70.0,50.403333333333336,,0.0,,412.6666666666667,,69.78333333333333,,,66.97,68.99,,,2.469999999999999,0.0
2025-03-16 22:00:00,894.1666666666666,-2.1100000000000136,0.0,93.83333333333333,63.63333333333333,900.52,0.0,70.0,54.20333333333334,,0.0,,414.0,,69.71,,,66.97,68.99,,,2.8300000000000054,0.0
2025-03-16 22:15:00,894.8766666666667,4.240000000000009,0.0,94.16666666666667,63.72666666666667,900.52,0.0,70.0,56.26333333333334,,0.0,,414.6666666666667,,69.70333333333333,,,66.97,68.99,,,2.710000000000001,0.0
2025-03-16 22:30:00,901.2333333333332,-10.590000000000032,0.0,93.83333333333333,63.70333333333334,900.52,0.0,70.0,58.48666666666667,,0.0,,420.6666666666667,,69.70333333333333,,,66.97,68.99,,,2.7099999999999937,0.0
2025-03-16 22:45:00,895.5799999999999,-8.470000000000027,0.0,94.33333333333333,63.699999999999996,900.52,0.0,70.0,61.02666666666667,,0.0,,424.3333333333333,,69.67333333333333,,,66.97,68.99,,,2.719999999999999,0.0
2025-03-16 23:00:00,894.8733333333333,2.1200000000000045,0.0,94.16666666666667,63.73,900.52,0.0,70.0,63.916666666666664,,0.0,,429.3333333333333,,69.66333333333334,,,66.97,68.99,,,2.700000000000003,0.0
2025-03-16 23:15:00,905.4699999999999,-12.710000000000036,0.0,93.83333333333333,63.69333333333333,900.52,0.0,70.0,66.49,,0.0,,431.3333333333333,,69.65666666666667,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-16 23:30:00,911.8266666666667,-4.230000000000018,0.0,93.66666666666667,63.52333333333333,900.52,0.0,70.0,69.09333333333333,,0.0,,430.3333333333333,,69.64333333333333,,,66.97,68.99,,,2.8500000000000014,0.0
2025-03-16 23:45:00,897.6999999999999,25.430000000000064,0.0,93.66666666666667,63.406666666666666,900.52,0.0,70.0,73.43666666666667,,0.0,,429.6666666666667,,69.57333333333332,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-17 00:00:00,899.8166666666666,-10.590000000000032,0.0,94.16666666666667,63.44,900.52,0.0,70.0,76.97666666666667,,0.0,,429.3333333333333,,69.55,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-17 00:15:00,896.9933333333333,-8.470000000000027,0.0,94.5,63.47333333333333,900.52,0.0,70.0,81.08,,0.0,,429.0,,69.52333333333333,,,66.97,68.99,,,2.809999999999995,0.0
2025-03-17 00:30:00,896.2866666666667,12.720000000000027,0.0,94.33333333333333,63.376666666666665,900.52,0.0,70.0,84.55333333333333,,0.0,,429.6666666666667,,69.51,,,66.97,68.99,,,2.8900000000000006,0.0
2025-03-17 00:45:00,896.2866666666665,-16.949999999999932,0.0,94.5,63.37,900.52,0.0,70.0,89.73333333333333,,0.0,,429.0,,69.44,,,66.97,68.99,,,2.720000000000006,0.0
2025-03-17 01:00:00,904.0533333333333,-6.350000000000023,0.0,94.66666666666667,63.339999999999996,900.52,0.0,70.0,94.19666666666667,,0.0,,429.6666666666667,,69.42666666666666,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-17 01:15:00,899.11,21.190000000000055,0.0,94.66666666666667,63.27,900.52,0.0,70.0,98.55,,0.0,,430.0,,69.42,,,66.97,68.99,,,2.9200000000000017,0.0
2025-03-17 01:30:00,892.0500000000001,2.1200000000000045,0.0,94.66666666666667,63.199999999999996,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.33333333333333,,,66.97,68.99,,,2.8900000000000006,0.0
2025-03-17 01:45:00,904.0533333333333,-2.1100000000000136,0.0,94.83333333333333,63.20333333333334,900.52,0.0,70.0,100.0,,0.0,,434.0,,69.3,,,66.97,68.99,,,2.8900000000000006,0.0
2025-03-17 02:00:00,896.2866666666667,4.240000000000009,0.0,94.83333333333333,63.10333333333333,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,69.33999999999999,,,66.97,68.99,,,2.9200000000000017,0.0
2025-03-17 02:15:00,893.4633333333333,-16.949999999999932,0.0,94.5,63.093333333333334,900.52,0.0,70.0,100.0,,0.0,,433.3333333333333,,69.3,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-17 02:30:00,903.3533333333334,-10.590000000000032,0.0,95.0,63.07,900.52,0.0,70.0,100.0,,0.0,,430.0,,69.3,,,66.97,68.99,,,2.9000000000000057,0.0
2025-03-17 02:45:00,897.6999999999999,-2.1100000000000136,0.0,94.83333333333333,63.01666666666667,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.29333333333334,,,66.97,68.99,,,2.9199999999999946,0.0
2025-03-17 03:00:00,903.35,-2.1100000000000136,0.0,94.83333333333333,62.88666666666666,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.3,,,66.97,68.99,,,2.8899999999999935,0.0
2025-03-17 03:15:00,889.93,12.720000000000027,0.0,95.16666666666667,62.75333333333333,900.52,0.0,70.0,100.0,,0.0,,429.0,,69.28666666666668,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-17 03:30:00,893.4633333333333,-10.590000000000032,0.0,94.83333333333333,62.71,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.22333333333334,,,66.97,68.99,,,2.979999999999997,0.0
2025-03-17 03:45:00,900.5266666666666,2.1200000000000045,0.0,94.66666666666667,62.71,900.52,0.0,70.0,100.0,,0.0,,435.0,,69.27333333333333,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-17 04:00:00,905.4699999999999,10.600000000000023,0.0,95.0,62.61000000000001,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,69.28666666666668,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-17 04:15:00,904.0566666666667,-6.350000000000023,0.0,95.16666666666667,62.46333333333333,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,69.24,,,66.97,68.99,,,3.0800000000000054,0.0
2025-03-17 04:30:00,910.4133333333333,12.720000000000027,0.0,95.0,62.449999999999996,900.52,0.0,70.0,100.0,,0.0,,437.0,,69.15,,,66.97,68.99,,,3.030000000000001,0.0
2025-03-17 04:45:00,893.4633333333333,12.720000000000027,0.0,95.33333333333333,62.4,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.15,,,66.97,68.99,,,2.9499999999999957,0.0
2025-03-17 05:00:00,896.9933333333333,-8.470000000000027,0.0,95.33333333333333,62.39333333333334,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.14333333333333,,,66.97,68.99,,,2.980000000000004,0.0
2025-03-17 05:15:00,911.12,8.480000000000018,0.0,95.5,62.443333333333335,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.15,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-17 05:30:00,893.46,16.960000000000036,0.0,95.16666666666667,62.39333333333334,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.25333333333333,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-17 05:45:00,906.1733333333333,-8.470000000000027,0.0,95.5,62.346666666666664,900.52,0.0,70.0,100.0,,0.0,,434.0,,69.28,,,66.97,68.99,,,2.950000000000003,0.0
2025-03-17 06:00:00,892.0499999999998,10.600000000000023,0.0,95.16666666666667,62.25333333333333,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.23,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-17 06:15:00,907.5866666666667,-10.590000000000032,0.0,95.33333333333333,62.18,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.16666666666667,,,66.97,68.99,,,2.969999999999999,0.0
2025-03-17 06:30:00,891.3433333333332,10.600000000000023,0.0,95.83333333333333,62.126666666666665,900.52,0.0,70.0,100.0,,0.0,,427.0,,69.13666666666667,,,66.97,68.99,,,3.019999999999996,0.0
2025-03-17 06:45:00,889.2233333333334,-6.350000000000023,0.0,95.33333333333333,62.09666666666667,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.15,,,66.97,68.99,,,2.8900000000000006,0.0
2025-03-17 07:00:00,900.5233333333334,-14.829999999999927,0.0,95.66666666666667,62.093333333333334,900.52,0.0,70.0,100.0,,0.0,,431.0,,69.12666666666667,,,66.97,68.99,,,3.0600000000000023,0.0
2025-03-17 07:15:00,904.7599999999999,10.600000000000023,0.0,95.5,61.97666666666667,900.52,0.0,70.0,100.0,,0.0,,433.3333333333333,,69.13666666666667,,,66.97,68.99,,,3.1400000000000006,0.0
2025-03-17 07:30:00,904.0566666666667,2.1200000000000045,0.0,95.66666666666667,61.949999999999996,900.52,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.13000000000001,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-17 07:45:00,901.2333333333332,6.360000000000014,0.0,95.83333333333333,61.99,900.52,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.11999999999999,,,66.97,68.99,,,2.969999999999999,0.0
2025-03-17 08:00:00,906.8833333333333,16.960000000000036,0.0,95.16666666666667,61.97,900.52,0.0,70.0,100.0,,0.0,,427.0,,69.13,,,66.97,68.99,,,3.1000000000000014,0.0
2025-03-17 08:15:00,903.35,-4.230000000000018,0.0,95.83333333333333,61.95666666666667,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.14,,,66.97,68.99,,,3.1000000000000014,0.0
2025-03-17 08:30:00,896.9933333333333,-4.230000000000018,0.0,95.5,61.95000000000001,900.52,0.0,70.0,100.0,,0.0,,425.0,,69.13666666666667,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-17 08:45:00,897.6966666666667,-21.17999999999995,0.0,95.66666666666667,61.93666666666667,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.14333333333333,,,66.97,68.99,,,3.0800000000000054,0.0
2025-03-17 09:00:00,900.5233333333332,0.0,0.0,95.83333333333333,61.776666666666664,900.52,0.0,70.0,100.0,,0.0,,423.0,,69.13666666666667,,,66.97,68.99,,,3.1300000000000026,0.0
2025-03-17 09:15:00,902.6433333333333,-2.1100000000000136,0.0,95.66666666666667,61.54,900.52,0.0,70.0,100.0,,0.0,,425.0,,69.13,,,66.97,68.99,,,3.25,0.0
2025-03-17 09:30:00,898.4066666666666,-4.230000000000018,0.0,95.66666666666667,61.330000000000005,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.06333333333333,,,66.97,68.99,,,3.3200000000000003,0.0
2025-03-17 09:45:00,904.7633333333333,-2.1100000000000136,0.0,95.66666666666667,61.21666666666667,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.01666666666667,,,66.97,68.99,,,3.25,0.0
2025-03-17 10:00:00,895.5833333333334,6.360000000000014,0.0,95.66666666666667,61.086666666666666,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.07666666666667,,,66.97,68.99,,,3.3200000000000003,0.0
2025-03-17 10:15:00,912.5300000000001,-4.230000000000018,0.0,95.83333333333333,60.98,900.52,0.0,70.0,100.0,,0.0,,429.3333333333333,,69.14333333333333,,,66.97,68.99,,,3.259999999999998,0.0
2025-03-17 10:30:00,909.0,0.0,0.0,95.5,60.85,900.52,0.0,70.0,100.0,,0.0,,431.0,,69.04333333333334,,,66.97,68.99,,,3.299999999999997,0.0
2025-03-17 10:45:00,890.6366666666667,6.360000000000014,0.0,95.83333333333333,60.78,900.52,0.0,70.0,100.0,,0.0,,432.0,,69.02333333333333,,,66.97,68.99,,,3.289999999999999,0.0
2025-03-17 11:00:00,892.0466666666666,-16.949999999999932,0.0,95.5,60.68666666666667,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.05666666666667,,,66.97,68.99,,,3.3299999999999983,0.0
2025-03-17 11:15:00,901.9366666666666,2.1200000000000045,0.0,95.66666666666667,60.553333333333335,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,69.00333333333333,,,66.97,68.99,,,3.3999999999999986,0.0
2025-03-17 11:30:00,898.4066666666668,-8.470000000000027,0.0,95.5,60.47,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,68.98333333333333,,,66.97,68.99,,,3.3599999999999994,0.0
2025-03-17 11:45:00,899.1133333333333,,0.0,95.66666666666667,60.419999999999995,900.52,0.0,70.0,100.0,,0.0,,443.0,,68.96,,,66.97,68.99,,,,
2025-03-17 12:00:00,892.0466666666666,8.480000000000018,0.0,95.66666666666667,60.47333333333333,900.52,0.0,70.0,100.0,,0.0,,450.0,,68.94,,,66.97,68.99,,,3.280000000000001,0.0
2025-03-17 12:15:00,905.4666666666667,-16.949999999999932,0.0,95.33333333333333,60.49333333333334,900.52,0.0,70.0,100.0,,0.0,,460.3333333333333,,68.88,,,66.97,68.99,,,3.3200000000000003,0.0
2025-03-17 12:30:00,910.4133333333333,8.480000000000018,0.0,95.66666666666667,60.65,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,68.89333333333333,,,66.97,68.99,,,3.219999999999999,0.0
2025-03-17 12:45:00,906.88,14.840000000000032,0.0,95.66666666666667,60.846666666666664,900.52,0.0,70.0,100.0,,0.0,,468.0,,68.92333333333333,,,66.97,68.99,,,3.200000000000003,0.0
2025-03-17 13:00:00,901.23,16.960000000000036,0.0,96.0,61.26333333333333,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,68.95333333333333,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-17 13:15:00,904.0566666666667,8.480000000000018,0.0,96.0,61.50666666666667,900.52,0.0,70.0,100.0,,0.0,,463.3333333333333,,69.01,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-17 13:30:00,899.1133333333333,-12.710000000000036,0.0,96.0,61.71666666666667,900.52,0.0,70.0,100.0,,0.0,,462.3333333333333,,69.10666666666667,,,66.97,68.99,,,2.980000000000004,0.0
2025-03-17 13:45:00,904.0533333333333,-21.17999999999995,0.0,95.83333333333333,62.053333333333335,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,69.14333333333333,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-17 14:00:00,896.2866666666667,4.240000000000009,0.0,96.0,62.28,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,69.28,,,66.97,68.99,,,3.0,0.0
2025-03-17 14:15:00,904.0566666666667,-21.17999999999995,0.0,96.0,62.6,900.52,0.0,70.0,100.0,,0.0,,463.3333333333333,,69.33999999999999,,,66.97,68.99,,,2.809999999999995,0.0
2025-03-17 14:30:00,903.3533333333334,-6.350000000000023,0.0,96.16666666666667,63.00666666666666,900.52,0.0,70.0,100.0,,0.0,,466.0,,69.38,,,66.97,68.99,,,2.700000000000003,0.0
2025-03-17 14:45:00,892.0466666666666,14.840000000000032,0.0,96.16666666666667,63.5,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,69.57,,,66.97,68.99,,,2.6599999999999966,0.0
2025-03-17 15:00:00,899.8166666666666,-10.590000000000032,0.0,96.33333333333333,63.78666666666667,900.52,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.64666666666666,,,66.97,68.99,,,2.6799999999999997,0.0
2025-03-17 15:15:00,901.23,2.1200000000000045,0.0,96.5,64.36,900.52,0.0,70.0,100.0,,0.0,,470.0,,69.77666666666666,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-17 15:30:00,900.5233333333332,-10.590000000000032,0.0,96.66666666666667,64.69666666666667,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.92,,,66.97,68.99,,,2.729999999999997,0.0
2025-03-17 15:45:00,895.5799999999999,4.240000000000009,0.0,96.66666666666667,64.86,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,69.84333333333333,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-17 16:00:00,897.6966666666667,4.240000000000009,0.0,96.83333333333333,65.20666666666666,900.52,0.0,70.0,99.31333333333333,,0.0,,470.0,,70.01666666666667,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-17 16:15:00,896.9933333333333,2.1200000000000045,0.0,97.0,65.30333333333334,900.52,0.0,70.0,96.67333333333333,,0.0,,470.0,,70.12,,,66.97,68.99,,,2.6599999999999966,0.0
2025-03-17 16:30:00,887.81,-21.17999999999995,0.0,96.83333333333333,65.66000000000001,900.52,0.0,70.0,95.74666666666667,,0.0,,477.3333333333333,,70.11666666666667,,,66.97,68.99,,,2.470000000000006,0.0
2025-03-17 16:45:00,907.5833333333334,-10.590000000000032,0.0,97.33333333333333,65.71666666666667,900.52,0.0,70.0,88.91333333333334,,0.0,,509.3333333333333,,70.38,,,66.97,68.99,,,2.519999999999996,0.0
2025-03-17 17:00:00,897.6999999999999,19.07000000000005,0.0,97.33333333333333,66.02666666666666,900.52,0.0,70.0,80.32666666666667,,0.0,,537.3333333333334,,70.61666666666667,,,66.97,68.99,,,2.239999999999995,0.0
2025-03-17 17:15:00,905.4666666666667,-8.470000000000027,0.0,97.16666666666667,66.21,900.52,0.0,70.0,74.07666666666667,,0.0,,542.6666666666666,,70.66,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-17 17:30:00,898.4066666666666,4.240000000000009,0.0,97.66666666666667,66.38,900.52,0.0,70.0,70.88333333333334,,0.0,,536.6666666666666,,70.58666666666666,,,66.97,68.99,,,2.3399999999999963,0.0
2025-03-17 17:45:00,896.2866666666667,-8.470000000000027,0.0,97.83333333333333,66.77,900.52,0.0,70.0,66.92,,0.0,,530.6666666666666,,70.56666666666666,,,66.97,68.99,,,2.1700000000000017,0.0
2025-03-17 18:00:00,893.4633333333333,10.600000000000023,0.0,98.0,66.86666666666667,900.52,0.0,70.0,63.45666666666667,,0.0,,528.6666666666666,,70.54,,,66.97,68.99,,,2.3100000000000023,0.0
2025-03-17 18:15:00,901.23,-8.470000000000027,0.0,97.83333333333333,67.11666666666667,900.52,0.0,70.0,58.876666666666665,,0.0,,519.3333333333334,,70.55666666666667,,,66.97,68.99,,,1.7700000000000102,0.0
2025-03-17 18:30:00,884.9833333333332,10.600000000000023,0.0,98.0,67.21333333333332,900.52,0.0,70.0,54.72666666666667,,0.0,,504.3333333333333,,70.56,,,66.97,68.99,,,2.0,0.0
2025-03-17 18:45:00,887.1033333333334,-16.949999999999932,0.0,98.0,67.45666666666666,900.52,0.0,70.0,50.93,,0.0,,492.6666666666667,,70.54,,,66.97,68.99,,,2.160000000000011,0.0
2025-03-17 19:00:00,898.4066666666666,-14.829999999999927,0.0,98.16666666666667,67.72666666666667,900.52,0.0,70.0,45.129999999999995,,0.0,,494.3333333333333,,70.61,,,66.97,68.99,,,2.1400000000000006,0.0
2025-03-17 19:15:00,909.0033333333334,-6.350000000000023,0.0,94.0,67.88666666666667,900.52,0.0,70.0,38.99333333333333,,0.0,,498.3333333333333,,70.66666666666667,,,66.97,68.99,,,1.4599999999999937,0.0
2025-03-17 19:30:00,894.8733333333333,16.960000000000036,0.0,82.83333333333333,64.73,900.52,0.0,70.0,33.77666666666667,,0.0,,494.3333333333333,,70.68,,,66.97,68.99,,,4.759999999999998,0.0
2025-03-17 19:45:00,903.35,4.240000000000009,0.0,82.83333333333333,65.10333333333334,900.52,0.0,70.0,29.040000000000003,,0.0,,479.3333333333333,,70.65666666666667,,,66.97,68.99,,,1.6600000000000037,0.0
2025-03-17 20:00:00,904.0533333333333,-6.350000000000023,0.0,81.16666666666667,64.98333333333333,900.52,0.0,70.0,25.76,,0.0,,468.6666666666667,,70.58333333333333,,,66.97,68.99,,,1.8500000000000014,0.0
2025-03-17 20:15:00,900.5266666666666,2.1200000000000045,0.0,80.66666666666667,64.49000000000001,900.52,0.0,70.0,21.043333333333333,,0.0,,464.0,,70.58666666666666,,,66.97,68.99,,,2.1699999999999946,0.0
2025-03-17 20:30:00,901.2333333333332,10.600000000000023,0.0,79.33333333333333,65.07000000000001,900.52,0.0,70.0,17.91333333333333,,0.0,,451.0,,70.52666666666667,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-17 20:45:00,903.3466666666667,-2.1100000000000136,0.0,79.16666666666667,64.86666666666666,900.52,0.0,70.0,19.36,,0.0,,448.3333333333333,,70.29666666666667,,,66.97,68.99,,,1.8000000000000043,0.0
2025-03-17 21:00:00,894.1666666666666,0.0,0.0,78.66666666666667,64.70666666666666,900.52,0.0,70.0,20.970000000000002,,0.0,,441.3333333333333,,70.14666666666666,,,66.97,68.99,,,1.3799999999999955,0.0
2025-03-17 21:15:00,894.8733333333333,-14.829999999999927,0.0,78.5,64.82666666666667,900.52,0.0,70.0,20.959999999999997,,0.0,,430.3333333333333,,70.09,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-17 21:30:00,902.6433333333333,8.480000000000018,0.0,78.5,64.91,900.52,0.0,70.0,22.006666666666664,,0.0,,425.0,,70.01666666666667,,,66.97,68.99,,,1.6499999999999986,0.0
2025-03-17 21:45:00,888.5166666666668,12.720000000000027,0.0,78.0,64.7,900.52,0.0,70.0,22.586666666666662,,0.0,,420.3333333333333,,69.98,,,66.97,68.99,,,1.8900000000000006,0.0
2025-03-17 22:00:00,904.0566666666667,-25.41999999999996,0.0,78.0,64.53333333333335,900.52,0.0,70.0,22.843333333333334,,0.0,,419.3333333333333,,69.98,,,66.97,68.99,,,1.8999999999999986,0.0
2025-03-17 22:15:00,904.7599999999999,10.600000000000023,0.0,78.16666666666667,64.48333333333333,900.52,0.0,70.0,23.10666666666667,,0.0,,420.0,,69.96666666666665,,,66.97,68.99,,,1.720000000000006,0.0
2025-03-17 22:30:00,903.35,0.0,0.0,78.0,64.36666666666667,900.52,0.0,70.0,23.58666666666667,,0.0,,419.3333333333333,,69.94666666666666,,,66.97,68.99,,,1.6600000000000037,0.0
2025-03-17 22:45:00,897.6966666666667,6.360000000000014,0.0,78.0,64.10333333333334,900.52,0.0,70.0,23.913333333333338,,0.0,,420.6666666666667,,69.94666666666666,,,66.97,68.99,,,1.8500000000000014,0.0
2025-03-17 23:00:00,894.8733333333333,0.0,0.0,78.0,63.50333333333333,900.52,0.0,70.0,23.706666666666667,,0.0,,423.0,,69.97333333333334,,,66.97,68.99,,,2.0600000000000023,0.0
2025-03-17 23:15:00,900.5233333333334,-14.829999999999927,0.0,78.0,62.96666666666667,900.52,0.0,70.0,26.26666666666667,,0.0,,424.6666666666667,,69.87,,,66.97,68.99,,,1.9299999999999997,0.0
2025-03-17 23:30:00,902.6433333333333,16.960000000000036,0.0,77.83333333333333,62.376666666666665,900.52,0.0,70.0,29.55666666666667,,0.0,,424.3333333333333,,69.77666666666666,,,66.97,68.99,,,1.9599999999999937,0.0
2025-03-17 23:45:00,901.23,10.600000000000023,0.0,79.16666666666667,62.02333333333333,900.52,0.0,70.0,32.61333333333334,,0.0,,422.3333333333333,,69.71,,,66.97,68.99,,,2.1200000000000045,0.0
2025-03-18 00:00:00,889.9266666666667,2.1200000000000045,0.0,81.16666666666667,62.19333333333333,900.52,0.0,70.0,32.63333333333333,,0.0,,421.6666666666667,,69.8,,,66.97,68.99,,,1.5100000000000051,0.0
2025-03-18 00:15:00,904.0533333333333,-19.069999999999936,0.0,83.0,62.26333333333333,900.52,0.0,70.0,33.72666666666667,,0.0,,420.0,,69.81333333333333,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-18 00:30:00,903.3466666666667,10.600000000000023,0.0,84.33333333333333,62.376666666666665,900.52,0.0,70.0,34.53,,0.0,,419.3333333333333,,69.82666666666667,,,66.97,68.99,,,1.7899999999999991,0.0
2025-03-18 00:45:00,896.9933333333333,6.360000000000014,0.0,85.5,62.48333333333333,900.52,0.0,70.0,36.800000000000004,,0.0,,419.0,,69.78333333333332,,,66.97,68.99,,,1.75,0.0
2025-03-18 01:00:00,901.23,2.1200000000000045,0.0,86.0,62.343333333333334,900.52,0.0,70.0,40.36666666666667,,0.0,,422.0,,69.69666666666666,,,66.97,68.99,,,1.8999999999999986,0.0
2025-03-18 01:15:00,916.0633333333334,6.360000000000014,0.0,88.33333333333333,62.35333333333333,900.52,0.0,70.0,43.11333333333334,,0.0,,424.6666666666667,,69.67,,,66.97,68.99,,,2.039999999999999,0.0
2025-03-18 01:30:00,910.4133333333333,14.840000000000032,0.0,91.33333333333333,63.14333333333334,900.52,0.0,70.0,48.00666666666667,,0.0,,424.6666666666667,,69.57,,,66.97,68.99,,,1.759999999999998,0.0
2025-03-18 01:45:00,898.4066666666666,-4.230000000000018,0.0,92.0,63.89666666666667,900.52,0.0,70.0,49.20666666666667,,0.0,,429.6666666666667,,69.65666666666667,,,66.97,68.99,,,1.6400000000000006,0.0
2025-03-18 02:00:00,904.7633333333333,-2.1100000000000136,0.0,91.5,63.673333333333325,900.52,0.0,70.0,52.24333333333333,,0.0,,427.0,,69.64,,,66.97,68.99,,,2.3400000000000034,0.0
2025-03-18 02:15:00,898.4066666666668,6.360000000000014,0.0,92.16666666666667,63.56333333333333,900.52,0.0,70.0,56.370000000000005,,0.0,,424.0,,69.57,,,66.97,68.99,,,2.1899999999999977,0.0
2025-03-18 02:30:00,894.1666666666666,-14.829999999999927,0.0,91.83333333333333,63.35,900.52,0.0,70.0,59.70000000000001,,0.0,,422.0,,69.57,,,66.97,68.99,,,2.269999999999996,0.0
2025-03-18 02:45:00,892.0500000000001,0.0,0.0,92.33333333333333,63.56,900.52,0.0,70.0,63.19333333333333,,0.0,,421.6666666666667,,69.54333333333334,,,66.97,68.99,,,2.3299999999999983,0.0
2025-03-18 03:00:00,893.4633333333333,-2.1100000000000136,0.0,91.66666666666667,63.31666666666666,900.52,0.0,70.0,66.75,,0.0,,419.6666666666667,,69.53,,,66.97,68.99,,,2.4399999999999977,0.0
2025-03-18 03:15:00,893.4633333333333,-2.1100000000000136,0.0,91.83333333333333,63.10999999999999,900.52,0.0,70.0,70.09,,0.0,,420.3333333333333,,69.54333333333334,,,66.97,68.99,,,2.559999999999995,0.0
2025-03-18 03:30:00,889.2266666666666,-2.1100000000000136,0.0,91.66666666666667,62.870000000000005,900.52,0.0,70.0,73.89999999999999,,0.0,,425.6666666666667,,69.52333333333333,,,66.97,68.99,,,2.549999999999997,0.0
2025-03-18 03:45:00,889.93,-6.350000000000023,0.0,94.0,62.96666666666667,900.52,0.0,70.0,76.5,,0.0,,446.0,,69.56333333333333,,,66.97,68.99,,,2.509999999999998,0.0
2025-03-18 04:00:00,899.8166666666666,-4.230000000000018,0.0,95.66666666666667,63.20666666666667,900.52,0.0,70.0,79.23666666666666,,0.0,,457.6666666666667,,69.57333333333332,,,66.97,68.99,,,2.5700000000000003,0.0
2025-03-18 04:15:00,894.8733333333333,-8.470000000000027,0.0,96.66666666666667,63.68666666666667,900.52,0.0,70.0,82.92,,0.0,,444.3333333333333,,69.55666666666666,,,66.97,68.99,,,2.3900000000000006,0.0
2025-03-18 04:30:00,894.1666666666666,4.240000000000009,0.0,96.83333333333333,63.75666666666667,900.52,0.0,70.0,87.62,,0.0,,440.3333333333333,,69.48666666666666,,,66.97,68.99,,,2.5400000000000063,0.0
2025-03-18 04:45:00,890.6366666666667,4.240000000000009,0.0,97.16666666666667,63.656666666666666,900.52,0.0,70.0,91.96,,0.0,,443.6666666666667,,69.47,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-18 05:00:00,887.81,-10.590000000000032,0.0,97.33333333333333,63.800000000000004,900.52,0.0,70.0,96.79,,0.0,,447.0,,69.44,,,66.97,68.99,,,2.5600000000000023,0.0
2025-03-18 05:15:00,911.8266666666667,-19.069999999999936,0.0,97.16666666666667,63.923333333333325,900.52,0.0,70.0,99.95,,0.0,,447.0,,69.45,,,66.97,68.99,,,2.559999999999995,0.0
2025-03-18 05:30:00,886.4,12.720000000000027,0.0,97.33333333333333,63.9,900.52,0.0,70.0,100.0,,0.0,,446.3333333333333,,69.49333333333334,,,66.97,68.99,,,2.6299999999999955,0.0
2025-03-18 05:45:00,889.2233333333334,-8.470000000000027,0.0,97.5,63.82333333333333,900.52,0.0,70.0,100.0,,0.0,,445.6666666666667,,69.55666666666666,,,66.97,68.99,,,2.6000000000000014,0.0
2025-03-18 06:00:00,894.1666666666666,-19.069999999999936,0.0,97.5,63.800000000000004,900.52,0.0,70.0,100.0,,0.0,,443.0,,69.53,,,66.97,68.99,,,2.549999999999997,0.0
2025-03-18 06:15:00,895.5799999999999,-14.829999999999927,0.0,97.5,63.620000000000005,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,69.42666666666666,,,66.97,68.99,,,2.75,0.0
2025-03-18 06:30:00,891.3433333333332,-4.230000000000018,0.0,97.33333333333333,63.61333333333334,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,69.40666666666668,,,66.97,68.99,,,2.6000000000000014,0.0
2025-03-18 06:45:00,897.6999999999999,-8.470000000000027,0.0,97.66666666666667,63.5,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,69.42,,,66.97,68.99,,,2.6700000000000017,0.0
2025-03-18 07:00:00,905.4699999999999,-8.470000000000027,0.0,97.66666666666667,63.48666666666666,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,69.39333333333333,,,66.97,68.99,,,2.6899999999999977,0.0
2025-03-18 07:15:00,895.5799999999999,-6.350000000000023,0.0,97.66666666666667,63.44,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,69.39,,,66.97,68.99,,,2.6699999999999946,0.0
2025-03-18 07:30:00,897.7033333333333,2.1200000000000045,0.0,97.5,63.26666666666667,900.52,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.31666666666666,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-18 07:45:00,908.2933333333334,-4.230000000000018,0.0,97.66666666666667,63.27666666666667,900.52,0.0,70.0,100.0,,0.0,,431.3333333333333,,69.3,,,66.97,68.99,,,2.719999999999999,0.0
2025-03-18 08:00:00,901.9333333333334,12.720000000000027,0.0,97.5,63.52333333333333,900.52,0.0,70.0,100.0,,0.0,,432.3333333333333,,69.29333333333334,,,66.97,68.99,,,2.6000000000000014,0.0
2025-03-18 08:15:00,895.5799999999999,2.1200000000000045,0.0,97.66666666666667,63.50666666666666,900.52,0.0,70.0,100.0,,0.0,,431.3333333333333,,69.33333333333333,,,66.97,68.99,,,2.6499999999999986,0.0
2025-03-18 08:30:00,893.46,-2.1100000000000136,0.0,97.66666666666667,63.379999999999995,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.3,,,66.97,68.99,,,2.779999999999994,0.0
2025-03-18 08:45:00,900.5233333333332,0.0,0.0,97.66666666666667,63.29,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.28,,,66.97,68.99,,,2.6799999999999997,0.0
2025-03-18 09:00:00,886.3966666666666,-6.350000000000023,0.0,97.83333333333333,63.32333333333333,900.52,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.27333333333333,,,66.97,68.99,,,2.6099999999999994,0.0
2025-03-18 09:15:00,902.6433333333333,-16.949999999999932,0.0,98.0,63.5,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.29333333333334,,,66.97,68.99,,,2.5,0.0
2025-03-18 09:30:00,902.6433333333333,12.720000000000027,0.0,98.0,63.59666666666667,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.3,,,66.97,68.99,,,2.480000000000004,0.0
2025-03-18 09:45:00,901.2333333333332,10.600000000000023,0.0,98.5,63.57666666666666,900.52,0.0,70.0,100.0,,0.0,,435.0,,69.3,,,66.97,68.99,,,2.5900000000000034,0.0
2025-03-18 10:00:00,889.2266666666666,-10.590000000000032,0.0,98.33333333333333,63.64000000000001,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.35000000000001,,,66.97,68.99,,,2.5799999999999983,0.0
2025-03-18 10:15:00,900.5266666666666,-21.17999999999995,0.0,98.0,63.43333333333334,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,69.3,,,66.97,68.99,,,2.8000000000000043,0.0
2025-03-18 10:30:00,901.9333333333334,4.240000000000009,0.0,98.33333333333333,63.39333333333334,900.52,0.0,70.0,100.0,,0.0,,435.3333333333333,,69.29333333333334,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-18 10:45:00,896.9933333333333,2.1200000000000045,0.0,98.33333333333333,63.26666666666667,900.52,0.0,70.0,100.0,,0.0,,439.0,,69.29333333333334,,,66.97,68.99,,,2.780000000000001,0.0
2025-03-18 11:00:00,901.23,-12.710000000000036,0.0,98.0,63.379999999999995,900.52,0.0,70.0,100.0,,0.0,,443.0,,69.28,,,66.97,68.99,,,2.6899999999999977,0.0
2025-03-18 11:15:00,900.5233333333332,2.1200000000000045,0.0,98.16666666666667,63.25666666666667,900.52,0.0,70.0,100.0,,0.0,,445.6666666666667,,69.26666666666667,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-18 11:30:00,903.35,-8.470000000000027,0.0,98.33333333333333,63.24666666666667,900.52,0.0,70.0,100.0,,0.0,,447.6666666666667,,69.25333333333333,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-18 11:45:00,898.4033333333333,23.31000000000006,0.0,98.16666666666667,63.47666666666667,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,69.24333333333334,,,66.97,68.99,,,2.530000000000001,0.0
2025-03-18 12:00:00,907.5866666666667,4.240000000000009,0.0,98.5,63.57333333333333,900.52,0.0,70.0,100.0,,0.0,,460.3333333333333,,69.27333333333333,,,66.97,68.99,,,2.5900000000000034,0.0
2025-03-18 12:15:00,899.11,6.360000000000014,0.0,98.5,63.53,900.52,0.0,70.0,100.0,,0.0,,470.6666666666667,,69.29333333333334,,,66.97,68.99,,,2.75,0.0
2025-03-18 12:30:00,894.8733333333333,6.360000000000014,0.0,98.33333333333333,63.973333333333336,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,69.36,,,66.97,68.99,,,2.4099999999999966,0.0
2025-03-18 12:45:00,892.7566666666667,0.0,0.0,98.5,64.68333333333334,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,69.41333333333334,,,66.97,68.99,,,2.210000000000008,0.0
2025-03-18 13:00:00,904.0566666666667,-4.230000000000018,0.0,98.66666666666667,65.47000000000001,900.52,0.0,70.0,100.0,,0.0,,476.0,,69.56333333333333,,,66.97,68.99,,,1.9399999999999977,0.0
2025-03-18 13:15:00,906.8833333333333,-6.350000000000023,0.0,95.83333333333333,65.93333333333334,900.52,0.0,70.0,100.0,,0.0,,471.3333333333333,,69.65333333333332,,,66.97,68.99,,,1.4500000000000028,0.0
2025-03-18 13:30:00,897.6999999999999,14.840000000000032,0.0,88.0,65.23,900.52,0.0,70.0,100.0,,0.0,,474.6666666666667,,69.77666666666666,,,66.97,68.99,,,2.319999999999993,0.0
2025-03-18 13:45:00,896.2866666666665,2.1200000000000045,0.0,85.0,65.11,900.52,0.0,70.0,100.0,,0.0,,461.0,,69.84333333333333,,,66.97,68.99,,,1.6200000000000045,0.0
2025-03-18 14:00:00,893.46,-10.590000000000032,0.0,82.16666666666667,65.17666666666666,900.52,0.0,70.0,100.0,,0.0,,452.0,,69.84333333333333,,,66.97,68.99,,,1.519999999999996,0.0
2025-03-18 14:15:00,907.5866666666667,0.0,0.0,79.83333333333333,65.11333333333333,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,69.92333333333333,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-18 14:30:00,903.3533333333334,4.240000000000009,0.0,77.83333333333333,65.25666666666667,900.52,0.0,70.0,100.0,,0.0,,445.0,,69.98,,,66.97,68.99,,,1.3399999999999963,0.0
2025-03-18 14:45:00,898.4066666666666,-6.350000000000023,0.0,75.16666666666667,65.59,900.52,0.0,70.0,97.37,,0.0,,443.6666666666667,,70.10333333333334,,,66.97,68.99,,,1.3500000000000085,0.0
2025-03-18 15:00:00,901.2333333333332,-4.230000000000018,0.0,74.83333333333333,66.30666666666666,900.52,0.0,70.0,94.34666666666668,,0.0,,436.3333333333333,,70.19333333333333,,,66.97,68.99,,,0.9900000000000091,0.0
2025-03-18 15:15:00,902.6433333333333,-2.1100000000000136,0.0,75.83333333333333,66.68666666666667,900.52,0.0,70.0,89.75999999999999,,0.0,,428.3333333333333,,70.31666666666666,,,66.97,68.99,,,0.75,0.0
2025-03-18 15:30:00,906.88,8.480000000000018,0.0,75.66666666666667,62.39000000000001,900.52,0.0,70.0,85.27666666666666,,0.0,,429.0,,70.40333333333334,,,66.97,68.99,,,0.18000000000000682,0.0
2025-03-18 15:45:00,900.5266666666666,12.720000000000027,0.0,76.0,59.196666666666665,900.52,0.0,70.0,84.54666666666667,,0.0,,439.6666666666667,,70.3,,,66.97,68.99,,,1.8700000000000045,0.0
2025-03-18 16:00:00,894.1666666666666,-6.350000000000023,0.0,76.0,59.82333333333333,900.52,0.0,70.0,84.91,,0.0,,437.0,,70.20666666666666,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-18 16:15:00,907.59,2.1200000000000045,0.0,76.0,60.56,900.52,0.0,70.0,82.35000000000001,,0.0,,433.6666666666667,,70.23,,,66.97,68.99,,,1.3800000000000026,0.0
2025-03-18 16:30:00,898.4033333333333,14.840000000000032,0.0,76.0,61.59,900.52,0.0,70.0,79.99666666666667,,0.0,,427.6666666666667,,70.25666666666666,,,66.97,68.99,,,1.1200000000000045,0.0
2025-03-18 16:45:00,893.46,12.720000000000027,0.0,76.16666666666667,62.85333333333333,900.52,0.0,70.0,72.72666666666667,,0.0,,455.0,,70.49333333333334,,,66.97,68.99,,,0.4200000000000017,0.0
2025-03-18 17:00:00,888.5166666666668,6.360000000000014,0.0,76.0,63.74,900.52,0.0,70.0,62.379999999999995,,0.0,,485.3333333333333,,70.75333333333333,,,66.97,68.99,,,0.18999999999999773,0.0
2025-03-18 17:15:00,891.3433333333332,-14.829999999999927,0.0,76.0,65.37333333333333,900.52,0.0,70.0,54.63333333333333,,0.0,,478.0,,70.83999999999999,,,66.97,68.99,,,-0.9300000000000068,0.0
2025-03-18 17:30:00,887.8133333333334,-2.1100000000000136,0.0,87.16666666666667,64.91666666666667,900.52,0.0,70.0,48.68333333333334,,0.0,,459.3333333333333,,70.82333333333334,,,66.97,68.99,,,1.4099999999999966,0.0
2025-03-18 17:45:00,909.7033333333334,16.960000000000036,0.0,95.83333333333333,63.093333333333334,900.52,0.0,70.0,42.589999999999996,,0.0,,466.0,,70.81,,,66.97,68.99,,,2.0899999999999963,0.0
2025-03-18 18:00:00,901.23,4.240000000000009,0.0,96.33333333333333,63.29,900.52,0.0,70.0,36.949999999999996,,0.0,,474.6666666666667,,70.79,,,66.97,68.99,,,0.5499999999999972,0.0
2025-03-18 18:15:00,896.9966666666666,10.600000000000023,0.0,97.16666666666667,63.45666666666667,900.52,0.0,70.0,33.836666666666666,,0.0,,480.0,,70.67333333333333,,,66.97,68.99,,,0.8799999999999955,0.0
2025-03-18 18:30:00,887.81,-2.1100000000000136,0.0,97.0,63.63333333333333,900.52,0.0,70.0,30.336666666666662,,0.0,,472.0,,70.60666666666667,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-18 18:45:00,889.2233333333334,-19.069999999999936,0.0,96.66666666666667,63.583333333333336,900.52,0.0,70.0,27.14,,0.0,,472.6666666666667,,70.54666666666667,,,66.97,68.99,,,0.9600000000000009,0.0
2025-03-18 19:00:00,884.2800000000001,-10.590000000000032,0.0,96.16666666666667,62.94333333333333,900.52,0.0,70.0,22.963333333333335,,0.0,,480.3333333333333,,70.54,,,66.97,68.99,,,1.1099999999999994,0.0
2025-03-18 19:15:00,896.2866666666667,-23.299999999999955,0.0,97.0,63.28,900.52,0.0,70.0,19.03,,0.0,,496.0,,70.52666666666666,,,66.97,68.99,,,0.6799999999999997,0.0
2025-03-18 19:30:00,897.6966666666667,14.840000000000032,0.0,97.33333333333333,63.42333333333334,900.52,0.0,70.0,15.476666666666667,,0.0,,492.6666666666667,,70.50666666666666,,,66.97,68.99,,,0.9000000000000057,0.0
2025-03-18 19:45:00,884.2800000000001,8.480000000000018,0.0,97.66666666666667,63.23,900.52,0.0,70.0,12.693333333333333,,0.0,,493.3333333333333,,70.45333333333333,,,66.97,68.99,,,1.1399999999999935,0.0
2025-03-18 20:00:00,906.1733333333333,-29.659999999999968,0.0,95.33333333333333,63.16,900.52,0.0,70.0,10.836666666666666,,0.0,,497.0,,70.39333333333333,,,66.97,68.99,,,1.0700000000000003,0.0
2025-03-18 20:15:00,892.0499999999998,-19.069999999999936,0.0,97.0,63.31666666666666,900.52,0.0,70.0,10.01,,0.0,,491.6666666666667,,70.3,,,66.97,68.99,,,0.740000000000002,0.0
2025-03-18 20:30:00,894.8733333333333,-8.470000000000027,0.0,96.5,63.50666666666667,900.52,0.0,70.0,8.64,,0.0,,486.0,,70.26333333333334,,,66.97,68.99,,,0.8799999999999955,0.0
2025-03-18 20:45:00,887.1066666666666,2.1200000000000045,0.0,96.16666666666667,63.54,900.52,0.0,70.0,6.94,,0.0,,485.0,,70.24333333333334,,,66.97,68.99,,,0.6400000000000006,0.0
2025-03-18 21:00:00,899.8166666666666,-31.779999999999973,0.0,95.5,62.833333333333336,900.52,0.0,70.0,5.876666666666668,,0.0,,483.0,,70.20666666666666,,,66.97,68.99,,,1.4199999999999946,0.0
2025-03-18 21:15:00,891.3466666666667,-12.710000000000036,0.0,96.66666666666667,63.083333333333336,900.52,0.0,70.0,5.830000000000001,,0.0,,482.6666666666667,,70.14,,,66.97,68.99,,,0.8899999999999935,0.0
2025-03-18 21:30:00,884.2800000000001,-4.230000000000018,0.0,96.83333333333333,62.91,900.52,0.0,70.0,6.62,,0.0,,482.6666666666667,,70.06,,,66.97,68.99,,,0.9599999999999937,0.0
2025-03-18 21:45:00,887.81,-25.41999999999996,0.0,96.66666666666667,63.27333333333333,900.52,0.0,70.0,8.346666666666666,,0.0,,487.6666666666667,,69.96666666666665,,,66.97,68.99,,,0.4199999999999946,0.0
2025-03-18 22:00:00,896.2833333333333,-12.710000000000036,0.0,97.5,63.300000000000004,900.52,0.0,70.0,10.436666666666667,,0.0,,492.0,,69.87333333333333,,,66.97,68.99,,,0.8600000000000065,0.0
2025-03-18 22:15:00,889.93,-19.069999999999936,0.0,97.16666666666667,62.84,900.52,0.0,70.0,12.44,,0.0,,501.0,,69.84,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-18 22:30:00,906.8833333333333,-4.230000000000018,0.0,97.83333333333333,62.276666666666664,900.52,0.0,70.0,14.089999999999998,,0.0,,508.3333333333333,,69.81333333333333,,,66.97,68.99,,,1.3000000000000043,0.0
2025-03-18 22:45:00,907.59,12.720000000000027,0.0,96.5,62.03,900.52,0.0,70.0,15.306666666666667,,0.0,,507.0,,69.82,,,66.97,68.99,,,1.1699999999999946,0.0
2025-03-18 23:00:00,894.1666666666666,12.720000000000027,0.0,97.5,62.11333333333334,900.52,0.0,70.0,17.45,,0.0,,513.0,,69.77666666666666,,,66.97,68.99,,,0.7999999999999972,0.0
2025-03-18 23:15:00,897.6999999999999,2.1200000000000045,0.0,98.0,62.02,900.52,0.0,70.0,20.956666666666667,,0.0,,516.6666666666666,,69.71,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-18 23:30:00,904.7633333333333,-12.710000000000036,0.0,97.83333333333333,61.60999999999999,900.52,0.0,70.0,23.39333333333333,,0.0,,518.0,,69.68333333333334,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-18 23:45:00,889.2233333333334,-2.1100000000000136,0.0,97.66666666666667,61.120000000000005,900.52,0.0,70.0,27.08,,0.0,,515.3333333333334,,69.63,,,66.97,68.99,,,1.259999999999998,0.0
2025-03-19 00:00:00,932.3066666666667,-14.829999999999927,0.0,81.83333333333333,61.596666666666664,900.52,0.0,70.0,31.113333333333333,,0.0,,511.6666666666667,,69.57,,,66.97,68.99,,,1.0899999999999963,0.0
2025-03-19 00:15:00,894.17,0.0,0.0,70.5,63.4,900.52,0.0,70.0,32.88,,0.0,,478.3333333333333,,69.63666666666667,,,66.97,68.99,,,0.3500000000000014,0.0
2025-03-19 00:30:00,895.5799999999999,-12.710000000000036,0.0,70.83333333333333,63.25,900.52,0.0,70.0,33.81333333333333,,0.0,,452.0,,69.71,,,66.97,68.99,,,0.9600000000000009,0.0
2025-03-19 00:45:00,894.8766666666667,-14.829999999999927,0.0,71.16666666666667,63.07333333333333,900.52,0.0,70.0,32.92333333333334,,0.0,,429.3333333333333,,69.82666666666667,,,66.97,68.99,,,1.1300000000000026,0.0
2025-03-19 01:00:00,893.4633333333333,-2.1100000000000136,0.0,71.66666666666667,62.73,900.52,0.0,70.0,35.04333333333333,,0.0,,419.3333333333333,,69.78666666666668,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-19 01:15:00,901.9366666666666,10.600000000000023,0.0,71.83333333333333,62.63666666666666,900.52,0.0,70.0,35.916666666666664,,0.0,,416.6666666666667,,69.82,,,66.97,68.99,,,0.5799999999999983,0.0
2025-03-19 01:30:00,895.5799999999999,6.360000000000014,0.0,71.66666666666667,62.22,900.52,0.0,70.0,39.24666666666666,,0.0,,414.0,,69.73333333333333,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-19 01:45:00,899.8166666666666,0.0,0.0,72.0,62.156666666666666,900.52,0.0,70.0,40.19,,0.0,,413.3333333333333,,69.77,,,66.97,68.99,,,0.6000000000000014,0.0
2025-03-19 02:00:00,900.5233333333332,-14.829999999999927,0.0,72.33333333333333,61.870000000000005,900.52,0.0,70.0,43.4,,0.0,,410.6666666666667,,69.71,,,66.97,68.99,,,1.019999999999996,0.0
2025-03-19 02:15:00,903.35,23.31000000000006,0.0,72.83333333333333,61.723333333333336,900.52,0.0,70.0,45.78333333333333,,0.0,,406.6666666666667,,69.69,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-19 02:30:00,899.8166666666666,4.240000000000009,0.0,72.66666666666667,61.6,900.52,0.0,70.0,47.75333333333333,,0.0,,406.0,,69.71,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-19 02:45:00,897.6999999999999,6.360000000000014,0.0,72.5,61.54333333333333,900.52,0.0,70.0,48.00666666666667,,0.0,,404.0,,69.78666666666668,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-19 03:00:00,904.0533333333333,4.240000000000009,0.0,73.0,61.669999999999995,900.52,0.0,70.0,49.00333333333333,,0.0,,403.3333333333333,,69.81333333333333,,,66.97,68.99,,,0.6700000000000017,0.0
2025-03-19 03:15:00,897.6999999999999,8.480000000000018,0.0,73.0,61.50333333333333,900.52,0.0,70.0,49.666666666666664,,0.0,,401.0,,69.84,,,66.97,68.99,,,0.5399999999999991,0.0
2025-03-19 03:30:00,898.4033333333333,-6.350000000000023,0.0,72.83333333333333,61.03666666666667,900.52,0.0,70.0,48.553333333333335,,0.0,,409.0,,69.92333333333333,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-19 03:45:00,904.0533333333333,0.0,0.0,72.5,60.93000000000001,900.52,0.0,70.0,46.15,,0.0,,426.3333333333333,,70.07,,,66.97,68.99,,,0.8699999999999974,0.0
2025-03-19 04:00:00,906.8800000000001,19.07000000000005,0.0,72.5,60.54666666666666,900.52,0.0,70.0,44.666666666666664,,0.0,,421.6666666666667,,70.10000000000001,,,66.97,68.99,,,0.9500000000000028,0.0
2025-03-19 04:15:00,894.8733333333333,21.190000000000055,0.0,72.83333333333333,60.18666666666667,900.52,0.0,70.0,45.77,,0.0,,414.0,,70.02333333333333,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-19 04:30:00,898.4033333333333,4.240000000000009,0.0,72.66666666666667,59.913333333333334,900.52,0.0,70.0,46.419999999999995,,0.0,,406.6666666666667,,69.98,,,66.97,68.99,,,1.6299999999999955,0.0
2025-03-19 04:45:00,884.2766666666666,8.480000000000018,0.0,72.5,59.79,900.52,0.0,70.0,46.026666666666664,,0.0,,408.0,,70.01,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-19 05:00:00,899.82,-16.949999999999932,0.0,72.66666666666667,59.620000000000005,900.52,0.0,70.0,46.06,,0.0,,412.0,,69.99333333333334,,,66.97,68.99,,,1.0,0.0
2025-03-19 05:15:00,899.11,-14.829999999999927,0.0,73.0,59.473333333333336,900.52,0.0,70.0,46.20333333333334,,0.0,,416.0,,69.98,,,66.97,68.99,,,0.7700000000000031,0.0
2025-03-19 05:30:00,904.0566666666667,-14.829999999999927,0.0,73.33333333333333,59.36333333333334,900.52,0.0,70.0,47.913333333333334,,0.0,,413.6666666666667,,69.91333333333334,,,66.97,68.99,,,1.1099999999999994,0.0
2025-03-19 05:45:00,897.6999999999999,-8.470000000000027,0.0,73.16666666666667,59.14333333333334,900.52,0.0,70.0,48.21333333333333,,0.0,,412.6666666666667,,69.92666666666666,,,66.97,68.99,,,1.0499999999999972,0.0
2025-03-19 06:00:00,900.5233333333332,6.360000000000014,0.0,73.0,59.096666666666664,900.52,0.0,70.0,49.81333333333333,,0.0,,412.6666666666667,,69.87666666666667,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-19 06:15:00,892.7566666666667,6.360000000000014,0.0,73.33333333333333,65.66,900.52,0.0,70.0,51.51,,0.0,,409.3333333333333,,69.84333333333333,,,66.97,68.99,,,-2.1899999999999977,0.0
2025-03-19 06:30:00,895.5799999999999,0.0,0.0,73.0,59.69333333333333,900.52,0.0,70.0,49.03333333333333,,0.0,,409.3333333333333,,70.00333333333333,,,66.97,68.99,,,7.059999999999995,0.0
2025-03-19 06:45:00,897.6966666666667,6.360000000000014,0.0,73.0,65.87,900.52,0.0,70.0,47.29333333333333,,0.0,,407.3333333333333,,70.05666666666667,,,66.97,68.99,,,-4.530000000000001,0.0
2025-03-19 07:00:00,887.1033333333334,-14.829999999999927,0.0,73.66666666666667,66.55333333333334,900.52,0.0,70.0,45.63666666666666,,0.0,,407.3333333333333,,70.11,,,66.97,68.99,,,0.7299999999999898,0.0
2025-03-19 07:15:00,896.9899999999999,-19.069999999999936,0.0,73.5,66.32666666666667,900.52,0.0,70.0,41.77666666666667,,0.0,,406.0,,70.23333333333333,,,66.97,68.99,,,1.0499999999999972,0.0
2025-03-19 07:30:00,887.8133333333334,-12.710000000000036,0.0,73.5,65.84,900.52,0.0,70.0,38.550000000000004,,0.0,,405.3333333333333,,70.3,,,66.97,68.99,,,1.3500000000000085,0.0
2025-03-19 07:45:00,888.5166666666668,-21.17999999999995,0.0,73.5,65.73666666666666,900.52,0.0,70.0,33.86666666666667,,0.0,,406.0,,70.38666666666667,,,66.97,68.99,,,1.1600000000000108,0.0
2025-03-19 08:00:00,898.41,-14.829999999999927,0.0,73.0,65.68,900.52,0.0,70.0,31.52,,0.0,,406.0,,70.39,,,66.97,68.99,,,1.1000000000000085,0.0
2025-03-19 08:15:00,905.4699999999999,-2.1100000000000136,0.0,73.33333333333333,65.57666666666667,900.52,0.0,70.0,26.796666666666667,,0.0,,406.0,,70.39666666666666,,,66.97,68.99,,,1.1600000000000108,0.0
2025-03-19 08:30:00,900.5233333333332,16.960000000000036,0.0,73.5,65.44,900.52,0.0,70.0,23.77,,0.0,,406.0,,70.39666666666666,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-19 08:45:00,884.9866666666667,0.0,0.0,73.5,65.41333333333334,900.52,0.0,70.0,20.716666666666665,,0.0,,405.3333333333333,,70.39,,,66.97,68.99,,,1.009999999999991,0.0
2025-03-19 09:00:00,893.4633333333333,-14.829999999999927,0.0,73.33333333333333,65.63666666666667,900.52,0.0,70.0,17.58666666666667,,0.0,,407.3333333333333,,70.39,,,66.97,68.99,,,0.8700000000000045,0.0
2025-03-19 09:15:00,884.2800000000001,-8.470000000000027,0.0,73.5,65.63,900.52,0.0,70.0,14.85,,0.0,,408.0,,70.38333333333333,,,66.97,68.99,,,1.190000000000012,0.0
2025-03-19 09:30:00,892.7566666666667,-8.470000000000027,0.0,73.5,65.69666666666666,900.52,0.0,70.0,11.43,,0.0,,411.3333333333333,,70.39,,,66.97,68.99,,,1.1800000000000068,0.0
2025-03-19 09:45:00,888.87,-12.710000000000036,0.0,73.25,65.75,900.52,0.0,70.0,8.795,,0.0,,412.0,,70.39,,,66.97,68.99,,,1.1599999999999966,0.0
2025-03-19 10:00:00,901.23,-14.829999999999927,0.0,73.5,65.70333333333333,900.52,0.0,70.0,5.84,,0.0,,412.0,,70.38333333333333,,,66.97,68.99,,,1.2800000000000011,0.0
2025-03-19 10:15:00,894.17,6.360000000000014,0.0,73.83333333333333,65.39999999999999,900.52,0.0,70.0,2.5466666666666664,,0.0,,410.0,,70.39666666666666,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-19 10:30:00,896.9933333333333,-4.230000000000018,0.0,73.66666666666667,64.76666666666667,900.52,0.0,70.0,0.17333333333333334,,0.0,,410.6666666666667,,70.39,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-19 10:45:00,898.4066666666666,6.360000000000014,0.0,73.5,64.57333333333334,900.52,0.0,70.0,0.0,,0.0,,412.0,,70.37666666666667,,,66.97,68.99,,,1.2399999999999949,0.0
2025-03-19 11:00:00,909.0,-10.590000000000032,0.0,73.83333333333333,64.36333333333333,900.52,0.0,70.0,0.0,,0.0,,414.0,,70.36,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-19 11:15:00,899.82,6.360000000000014,0.0,73.5,64.19,900.52,0.0,70.0,0.0,,0.0,,414.6666666666667,,70.35333333333334,,,66.97,68.99,,,1.4499999999999957,0.0
2025-03-19 11:30:00,906.8833333333333,10.600000000000023,0.0,74.0,63.906666666666666,900.52,0.0,70.0,0.0,,0.0,,414.0,,70.28666666666666,,,66.97,68.99,,,1.230000000000004,0.0
2025-03-19 11:45:00,909.0,16.960000000000036,0.0,73.66666666666667,63.69,900.52,0.0,70.0,0.0,,0.0,,419.0,,70.35333333333334,,,66.97,68.99,,,1.1300000000000026,0.0
2025-03-19 12:00:00,889.93,16.960000000000036,0.0,73.5,63.626666666666665,900.52,0.0,70.0,0.0,,0.0,,420.3333333333333,,70.25666666666666,,,66.97,68.99,,,1.2000000000000028,0.0
2025-03-19 12:15:00,901.9366666666666,-12.710000000000036,0.0,73.33333333333333,63.86666666666667,900.52,0.0,70.0,0.0,,0.0,,423.3333333333333,,70.25,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-19 12:30:00,890.6366666666667,2.1200000000000045,0.0,73.33333333333333,64.24666666666667,900.52,0.0,70.0,0.0,,0.0,,432.3333333333333,,70.27,,,66.97,68.99,,,0.9799999999999969,0.0
2025-03-19 12:45:00,894.8766666666667,-12.710000000000036,0.0,73.83333333333333,64.89666666666666,900.52,0.0,70.0,0.0,,0.0,,429.0,,70.27,,,66.97,68.99,,,0.8200000000000003,0.0
2025-03-19 13:00:00,881.4533333333334,6.360000000000014,0.0,74.16666666666667,65.87666666666667,900.52,0.0,70.0,0.0,,0.0,,423.3333333333333,,70.34666666666666,,,66.97,68.99,,,0.1600000000000108,0.0
2025-03-19 13:15:00,887.8133333333334,,0.0,74.16666666666667,66.55333333333333,900.52,0.0,70.0,0.0,,0.0,,421.6666666666667,,70.42,,,66.97,68.99,,,,
2025-03-19 13:30:00,901.23,-10.590000000000032,0.0,73.83333333333333,62.526666666666664,900.52,0.0,70.0,0.0,,0.0,,418.3333333333333,,70.45333333333333,,,66.97,68.99,,,0.4299999999999926,0.0
2025-03-19 13:45:00,901.23,23.31000000000006,0.0,74.83333333333333,63.629999999999995,900.52,0.0,70.0,0.0,,0.0,,417.3333333333333,,70.5,,,66.97,68.99,,,2.190000000000005,0.0
2025-03-19 14:00:00,903.35,-6.350000000000023,0.0,75.0,66.66333333333334,900.52,0.0,70.0,0.0,,0.0,,418.0,,70.51333333333334,,,66.97,68.99,,,0.5499999999999972,0.0
