time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 19:15:00,,,,0.0,,,,,,55.48666666666666,74.0,0.0,70.0,,,70.19666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 19:30:00,,,,0.0,,,,,,55.02333333333333,74.0,0.0,70.0,,,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 19:45:00,,,,0.0,,,,,,54.593333333333334,74.0,0.0,70.0,,,70.11,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 20:00:00,,,,0.0,,,,,,49.629999999999995,74.0,0.0,70.0,,,70.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 20:15:00,,,,0.0,,,,,,39.56333333333333,74.0,0.0,70.0,,,70.61,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 20:30:00,,,,0.0,,,,,,29.673333333333332,74.0,0.0,70.0,,,70.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 20:45:00,,,,0.0,,,,,,18.653333333333332,74.0,0.0,70.0,,,71.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 21:00:00,,,,0.0,,,,,,9.496666666666668,74.0,0.0,70.0,,,71.09333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 21:15:00,,,,0.0,,,,,,1.7966666666666669,74.0,0.0,70.0,,,71.09333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 21:30:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.23,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 21:45:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.36999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 22:00:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.36,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 22:15:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.15666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 22:30:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 22:45:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.38333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 23:00:00,,,,0.0,,,,,,2.0500000000000003,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 23:15:00,,,,0.0,,,,,,11.126666666666665,74.0,0.0,70.0,,,69.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 23:30:00,,,,0.0,,,,,,19.54,74.0,0.0,70.0,,,69.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-04 23:45:00,,,,0.0,,,,,,29.826666666666668,74.0,0.0,70.0,,,69.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 00:00:00,,,,0.0,,,,,,38.67333333333334,74.0,0.0,70.0,,,69.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 00:15:00,,,,0.0,,,,,,46.21666666666667,74.0,0.0,70.0,,,68.99,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 00:30:00,,,,0.0,,,,,,50.95666666666667,74.0,0.0,70.0,,,69.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 00:45:00,,,,0.0,,,,,,52.21333333333334,74.0,0.0,70.0,,,69.34333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 01:00:00,,,,0.0,,,,,,52.169999999999995,74.0,0.0,70.0,,,69.56,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 01:15:00,,,,0.0,,,,,,51.39666666666667,74.0,0.0,70.0,,,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 01:30:00,,,,0.0,,,,,,54.04333333333333,74.0,0.0,70.0,,,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 01:45:00,,,,0.0,,,,,,58.41,74.0,0.0,70.0,,,69.58999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 02:00:00,,,,0.0,,,,,,62.97,74.0,0.0,70.0,,,69.52666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 02:15:00,,,,0.0,,,,,,64.98,74.0,0.0,70.0,,,69.58999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 02:30:00,,,,0.0,,,,,,67.69,74.0,0.0,70.0,,,69.59666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 02:45:00,,,,0.0,,,,,,69.34333333333332,74.0,0.0,70.0,,,69.64333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 03:00:00,,,,0.0,,,,,,71.45,74.0,0.0,70.0,,,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 03:15:00,,,,0.0,,,,,,70.56,74.0,0.0,70.0,,,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 03:30:00,,,,0.0,,,,,,70.79,74.0,0.0,70.0,,,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 03:45:00,,,,0.0,,,,,,71.27333333333333,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 04:00:00,,,,0.0,,,,,,72.60666666666667,74.0,0.0,70.0,,,69.87,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 04:15:00,,,,0.0,,,,,,72.08666666666666,74.0,0.0,70.0,,,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 04:30:00,,,,0.0,,,,,,71.86,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 04:45:00,,,,0.0,,,,,,71.21333333333332,74.0,0.0,70.0,,,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 05:00:00,,,,0.0,,,,,,71.67,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 05:15:00,,,,0.0,,,,,,72.64666666666666,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 05:30:00,,,,0.0,,,,,,72.00666666666666,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 05:45:00,,,,0.0,,,,,,73.58666666666666,74.0,0.0,70.0,,,69.92,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 06:00:00,,,,0.0,,,,,,73.61,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 06:15:00,,,,0.0,,,,,,74.22666666666667,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 06:30:00,,,,0.0,,,,,,73.37333333333333,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 06:45:00,,,,0.0,,,,,,75.52,74.0,0.0,70.0,,,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 07:00:00,,,,0.0,,,,,,72.64666666666666,74.0,0.0,70.0,,,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 07:15:00,,,,0.0,,,,,,73.15333333333334,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 07:30:00,,,,0.0,,,,,,74.57333333333332,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 07:45:00,,,,0.0,,,,,,74.53666666666668,74.0,0.0,70.0,,,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 08:00:00,,,,0.0,,,,,,74.66666666666667,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 08:15:00,,,,0.0,,,,,,74.32333333333332,74.0,0.0,70.0,,,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 08:30:00,,,,0.0,,,,,,73.39,74.0,0.0,70.0,,,70.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 08:45:00,,,,0.0,,,,,,76.29333333333334,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 09:00:00,,,,0.0,,,,,,74.96666666666665,74.0,0.0,70.0,,,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 09:15:00,,,,0.0,,,,,,75.58999999999999,74.0,0.0,70.0,,,69.94,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 09:30:00,,,,0.0,,,,,,72.86,74.0,0.0,70.0,,,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 09:45:00,,,,0.0,,,,,,76.02,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 10:00:00,,,,0.0,,,,,,75.56333333333333,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 10:15:00,,,,0.0,,,,,,73.69,74.0,0.0,70.0,,,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 10:30:00,,,,0.0,,,,,,76.45666666666666,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 10:45:00,,,,0.0,,,,,,74.03666666666668,74.0,0.0,70.0,,,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 11:00:00,,,,0.0,,,,,,74.82333333333334,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 11:15:00,,,,0.0,,,,,,73.38666666666667,74.0,0.0,70.0,,,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 11:30:00,,,,0.0,,,,,,77.7,74.0,0.0,70.0,,,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 11:45:00,,,,0.0,,,,,,77.37666666666667,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 12:00:00,,,,0.0,,,,,,77.26666666666667,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 12:15:00,,,,0.0,,,,,,77.49,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 12:30:00,,,,0.0,,,,,,78.24333333333334,74.0,0.0,70.0,,,69.97,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 12:45:00,,,,0.0,,,,,,76.16000000000001,74.0,0.0,70.0,,,70.04,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 13:00:00,,,,0.0,,,,,,77.8,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 13:15:00,,,,0.0,,,,,,77.28333333333335,74.0,0.0,70.0,,,70.00999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 13:30:00,,,,0.0,,,,,,76.46,74.0,0.0,70.0,,,70.02,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 13:45:00,,,,0.0,,,,,,76.59666666666666,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 14:00:00,,,,0.0,,,,,,77.54333333333334,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 14:15:00,,,,0.0,,,,,,76.62666666666667,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 14:30:00,,,,0.0,,,,,,78.91000000000001,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 14:45:00,,,,0.0,,,,,,78.78666666666668,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 15:00:00,,,,0.0,,,,,,77.39999999999999,74.0,0.0,70.0,,,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 15:15:00,,,,0.0,,,,,,75.83999999999999,74.0,0.0,70.0,,,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 15:30:00,,,,0.0,,,,,,71.37666666666667,74.0,0.0,70.0,,,70.23,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 15:45:00,,,,0.0,,,,,,73.83666666666666,74.0,0.0,70.0,,,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 16:00:00,,,,0.0,,,,,,72.06333333333333,74.0,0.0,70.0,,,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 16:15:00,,,,0.0,,,,,,73.68666666666667,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 16:30:00,,,,0.0,,,,,,69.09,74.0,0.0,70.0,,,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 16:45:00,,,,0.0,,,,,,69.32000000000001,74.0,0.0,70.0,,,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 17:00:00,,,,0.0,,,,,,69.09666666666666,74.0,0.0,70.0,,,70.09,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 17:15:00,,,,0.0,,,,,,69.01,74.0,0.0,70.0,,,70.07,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 17:30:00,,,,0.0,,,,,,69.25,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 17:45:00,,,,0.0,,,,,,68.59666666666666,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 18:00:00,,,,0.0,,,,,,68.61,74.0,0.0,70.0,,,70.06,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 18:15:00,,,,0.0,,,,,,67.96666666666665,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 18:30:00,,,,0.0,,,,,,68.11666666666667,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 18:45:00,,,,0.0,,,,,,69.37,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 19:00:00,,,,0.0,,,,,,65.24666666666667,74.0,0.0,70.0,,,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 19:15:00,,,,0.0,,,,,,62.46,74.0,0.0,70.0,,,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 19:30:00,,,,0.0,,,,,,65.44666666666666,74.0,0.0,70.0,,,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 19:45:00,,,,0.0,,,,,,68.72333333333334,74.0,0.0,70.0,,,69.88,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 20:00:00,,,,0.0,,,,,,69.71,74.0,0.0,70.0,,,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 20:15:00,,,,0.0,,,,,,70.395,74.0,0.0,70.0,,,69.9,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 20:30:00,,,,0.0,,,,,,71.80666666666667,74.0,0.0,70.0,,,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 20:45:00,,,,0.0,,,,,,73.28666666666668,74.0,0.0,70.0,,,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 21:00:00,,,,0.0,,,,,,72.06666666666666,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 21:15:00,,,,0.0,,,,,,74.21666666666667,74.0,0.0,70.0,,,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 21:30:00,,,,0.0,,,,,,75.91000000000001,74.0,0.0,70.0,,,69.81,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 21:45:00,,,,0.0,,,,,,73.05,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 22:00:00,,,,0.0,,,,,,74.46,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 22:15:00,,,,0.0,,,,,,76.59666666666666,74.0,0.0,70.0,,,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 22:30:00,,,,0.0,,,,,,75.54,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 22:45:00,,,,0.0,,,,,,76.41,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 23:00:00,,,,0.0,,,,,,75.18,74.0,0.0,70.0,,,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 23:15:00,,,,0.0,,,,,,76.05666666666667,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 23:30:00,,,,0.0,,,,,,77.16666666666667,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-05 23:45:00,,,,0.0,,,,,,75.35000000000001,74.0,0.0,70.0,,,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 00:00:00,,,,0.0,,,,,,78.48333333333333,74.0,0.0,70.0,,,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 00:15:00,,,,0.0,,,,,,75.05,74.0,0.0,70.0,,,70.06,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 00:30:00,,,,0.0,,,,,,77.82666666666667,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 00:45:00,,,,0.0,,,,,,80.06333333333333,74.0,0.0,70.0,,,69.85,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 01:00:00,,,,0.0,,,,,,80.92333333333333,74.0,0.0,70.0,,,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 01:15:00,,,,0.0,,,,,,79.93333333333334,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 01:30:00,,,,0.0,,,,,,78.65333333333334,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 01:45:00,,,,0.0,,,,,,78.47333333333334,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 02:00:00,,,,0.0,,,,,,79.35000000000001,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 02:15:00,,,,0.0,,,,,,81.80666666666666,74.0,0.0,70.0,,,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 02:30:00,,,,0.0,,,,,,79.40333333333334,74.0,0.0,70.0,,,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 02:45:00,,,,0.0,,,,,,80.46,74.0,0.0,70.0,,,69.97,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 03:00:00,,,,0.0,,,,,,79.36333333333333,74.0,0.0,70.0,,,70.04,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 03:15:00,,,,0.0,,,,,,81.09666666666668,74.0,0.0,70.0,,,69.97000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 03:30:00,,,,0.0,,,,,,80.31666666666666,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 03:45:00,,,,0.0,,,,,,79.75666666666666,74.0,0.0,70.0,,,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 04:00:00,,,,0.0,,,,,,80.39,74.0,0.0,70.0,,,69.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 04:15:00,,,,0.0,,,,,,81.65333333333334,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 04:30:00,,,,0.0,,,,,,79.19666666666666,74.0,0.0,70.0,,,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 04:45:00,,,,0.0,,,,,,80.58999999999999,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 05:00:00,,,,0.0,,,,,,80.00333333333333,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 05:15:00,,,,0.0,,,,,,78.80333333333333,74.0,0.0,70.0,,,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 05:30:00,,,,0.0,,,,,,80.18333333333334,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 05:45:00,,,,0.0,,,,,,79.86333333333333,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 06:00:00,,,,0.0,,,,,,78.98333333333333,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 06:15:00,,,,0.0,,,,,,78.10333333333334,74.0,0.0,70.0,,,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 06:30:00,,,,0.0,,,,,,77.82,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 06:45:00,,,,0.0,,,,,,78.19666666666666,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 07:00:00,,,,0.0,,,,,,77.94666666666667,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 07:15:00,,,,0.0,,,,,,77.34333333333333,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 07:30:00,,,,0.0,,,,,,78.25666666666666,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 07:45:00,,,,0.0,,,,,,77.67333333333333,74.0,0.0,70.0,,,69.99666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 08:00:00,,,,0.0,,,,,,77.79666666666667,74.0,0.0,70.0,,,70.00999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 08:15:00,,,,0.0,,,,,,78.54333333333334,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 08:30:00,,,,0.0,,,,,,73.73333333333333,74.0,0.0,70.0,,,70.19666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 08:45:00,,,,0.0,,,,,,75.92999999999999,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 09:00:00,,,,0.0,,,,,,80.60000000000001,74.0,0.0,70.0,,,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 09:15:00,,,,0.0,,,,,,79.19333333333333,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 09:30:00,,,,0.0,,,,,,78.89999999999999,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 09:45:00,,,,0.0,,,,,,76.69,74.0,0.0,70.0,,,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 10:00:00,,,,0.0,,,,,,78.75,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 10:15:00,,,,0.0,,,,,,86.79333333333334,74.0,0.0,70.0,,,69.64,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 10:30:00,,,,0.0,,,,,,87.36333333333334,74.0,0.0,70.0,,,69.69666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 10:45:00,,,,0.0,,,,,,87.13333333333333,74.0,0.0,70.0,,,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 11:00:00,,,,0.0,,,,,,88.60333333333334,74.0,0.0,70.0,,,69.82,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 11:15:00,,,,0.0,,,,,,91.78000000000002,74.0,0.0,70.0,,,69.76,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 11:30:00,,,,0.0,,,,,,92.79333333333334,74.0,0.0,70.0,,,69.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 11:45:00,,,,0.0,,,,,,92.50999999999999,74.0,0.0,70.0,,,69.86,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 12:00:00,,,,0.0,,,,,,93.24333333333334,74.0,0.0,70.0,,,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 12:15:00,,,,0.0,,,,,,93.34666666666668,74.0,0.0,70.0,,,69.92,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 12:30:00,,,,0.0,,,,,,87.53333333333335,74.0,0.0,70.0,,,70.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 12:45:00,,,,0.0,,,,,,85.95666666666666,74.0,0.0,70.0,,,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 13:00:00,,,,0.0,,,,,,75.31666666666666,74.0,0.0,70.0,,,70.59,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 13:15:00,,,,0.0,,,,,,69.02333333333333,74.0,0.0,70.0,,,70.64999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 13:30:00,,,,0.0,,,,,,62.53666666666667,74.0,0.0,70.0,,,70.71666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 13:45:00,,,,0.0,,,,,,60.93333333333334,74.0,0.0,70.0,,,70.56,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 14:00:00,,,,0.0,,,,,,60.65,74.0,0.0,70.0,,,70.41,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 14:15:00,,,,0.0,,,,,,60.6275,74.0,0.0,70.0,,,70.2875,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 14:30:00,,,,0.0,,,,,,59.89333333333334,74.0,0.0,70.0,,,70.22,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 14:45:00,,,,0.0,,,,,,58.245,74.0,0.0,70.0,,,70.19749999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 15:00:00,,,,0.0,,,,,,73.39666666666666,74.0,0.0,70.0,,,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 15:15:00,,,,0.0,,,,,,62.74,74.0,0.0,70.0,,,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 15:30:00,,,,0.0,,,,,,81.89,74.0,0.0,70.0,,,69.28,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 15:45:00,,,,0.0,,,,,,83.67333333333333,74.0,0.0,70.0,,,69.41333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 16:00:00,,,,0.0,,,,,,86.33500000000001,74.0,0.0,70.0,,,69.47,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 16:15:00,,,,0.0,,,,,,86.58500000000001,74.0,0.0,70.0,,,69.60249999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 16:30:00,,,,0.0,,,,,,86.74333333333334,74.0,0.0,70.0,,,69.77,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 16:45:00,,,,0.0,,,,,,71.02333333333333,74.0,0.0,70.0,,,70.49,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 17:00:00,,,,0.0,,,,,,62.666666666666664,74.0,0.0,70.0,,,70.68,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 17:15:00,,,,0.0,,,,,,77.8,74.0,0.0,70.0,,,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 17:30:00,,,,0.0,,,,,,60.54666666666666,74.0,0.0,70.0,,,70.58,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 17:45:00,,,,0.0,,,,,,71.77,74.0,0.0,70.0,,,69.93333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 18:00:00,,,,0.0,,,,,,60.843333333333334,74.0,0.0,70.0,,,70.42,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 18:15:00,,,,0.0,,,,,,71.04,74.0,0.0,70.0,,,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 18:30:00,,,,0.0,,,,,,57.65,74.0,0.0,70.0,,,70.43,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 18:45:00,,,,0.0,,,,,,72.53666666666668,74.0,0.0,70.0,,,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 19:00:00,,,,0.0,,,,,,62.92333333333334,74.0,0.0,70.0,,,70.13333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 19:15:00,,,,0.0,,,,,,69.94,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 19:30:00,,,,0.0,,,,,,60.51,74.0,0.0,70.0,,,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 19:45:00,,,,0.0,,,,,,58.696666666666665,74.0,0.0,70.0,,,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 20:00:00,,,,0.0,,,,,,55.17666666666667,74.0,0.0,70.0,,,70.33,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 20:15:00,,,,0.0,,,,,,69.84333333333333,74.0,0.0,70.0,,,69.55333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 20:30:00,,,,0.0,,,,,,57.949999999999996,74.0,0.0,70.0,,,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 20:45:00,,,,0.0,,,,,,73.07666666666667,74.0,0.0,70.0,,,69.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 21:00:00,,,,0.0,,,,,,63.86666666666667,74.0,0.0,70.0,,,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 21:15:00,,,,0.0,,,,,,67.78333333333335,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 21:30:00,,,,0.0,,,,,,71.02333333333333,74.0,0.0,70.0,,,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 21:45:00,,,,0.0,,,,,,63.52,74.0,0.0,70.0,,,70.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 22:00:00,,,,0.0,,,,,,75.90333333333332,74.0,0.0,70.0,,,69.59333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 22:15:00,,,,0.0,,,,,,63.04999999999999,74.0,0.0,70.0,,,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 22:30:00,,,,0.0,,,,,,61.84,74.0,0.0,70.0,,,70.22,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 22:45:00,,,,0.0,,,,,,63.89333333333334,74.0,0.0,70.0,,,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 23:00:00,,,,0.0,,,,,,63.52666666666667,74.0,0.0,70.0,,,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 23:15:00,,,,0.0,,,,,,64.09,74.0,0.0,70.0,,,70.02999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 23:30:00,,,,0.0,,,,,,62.605000000000004,74.0,0.0,70.0,,,70.07,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-06 23:45:00,,,,0.0,,,,,,63.88666666666666,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 00:00:00,,,,0.0,,,,,,64.27999999999999,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 00:15:00,,,,0.0,,,,,,66.19333333333333,74.0,0.0,70.0,,,69.91,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 00:30:00,,,,0.0,,,,,,69.72,74.0,0.0,70.0,,,69.79,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 00:45:00,,,,0.0,,,,,,73.58666666666666,74.0,0.0,70.0,,,69.69,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 01:00:00,,,,0.0,,,,,,75.75666666666667,74.0,0.0,70.0,,,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 01:15:00,,,,0.0,,,,,,76.59333333333335,74.0,0.0,70.0,,,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 01:30:00,,,,0.0,,,,,,77.61333333333333,74.0,0.0,70.0,,,69.80333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 01:45:00,,,,0.0,,,,,,77.73666666666666,74.0,0.0,70.0,,,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 02:00:00,,,,0.0,,,,,,78.20666666666666,74.0,0.0,70.0,,,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 02:15:00,,,,0.0,,,,,,80.19666666666667,74.0,0.0,70.0,,,69.85,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 02:30:00,,,,0.0,,,,,,81.39999999999999,74.0,0.0,70.0,,,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 02:45:00,,,,0.0,,,,,,81.94333333333333,74.0,0.0,70.0,,,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 03:00:00,,,,0.0,,,,,,82.39333333333333,74.0,0.0,70.0,,,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 03:15:00,,,,0.0,,,,,,82.83333333333333,74.0,0.0,70.0,,,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 03:30:00,,,,0.0,,,,,,82.66666666666667,74.0,0.0,70.0,,,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 03:45:00,,,,0.0,,,,,,83.67666666666666,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 04:00:00,,,,0.0,,,,,,83.65333333333332,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 04:15:00,,,,0.0,,,,,,84.07,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 04:30:00,,,,0.0,,,,,,86.13666666666667,74.0,0.0,70.0,,,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 04:45:00,,,,0.0,,,,,,88.06666666666666,74.0,0.0,70.0,,,69.80666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 05:00:00,,,,0.0,,,,,,88.04333333333334,74.0,0.0,70.0,,,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 05:15:00,,,,0.0,,,,,,86.44,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 05:30:00,,,,0.0,,,,,,86.46999999999998,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 05:45:00,,,,0.0,,,,,,85.92666666666666,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 06:00:00,,,,0.0,,,,,,91.00333333333333,74.0,0.0,70.0,,,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 06:15:00,,,,0.0,,,,,,89.97333333333334,74.0,0.0,70.0,,,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 06:30:00,,,,0.0,,,,,,89.65666666666668,74.0,0.0,70.0,,,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 06:45:00,,,,0.0,,,,,,90.08,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 07:00:00,,,,0.0,,,,,,89.05333333333333,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 07:15:00,,,,0.0,,,,,,88.62666666666667,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 07:30:00,,,,0.0,,,,,,90.78666666666668,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 07:45:00,,,,0.0,,,,,,90.47666666666667,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 08:00:00,,,,0.0,,,,,,90.24000000000001,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 08:15:00,,,,0.0,,,,,,89.675,74.0,0.0,70.0,,,70.0,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 08:30:00,,,,0.0,,,,,,92.09,74.0,0.0,70.0,,,69.9025,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 08:45:00,,,,0.0,,,,,,91.48333333333333,74.0,0.0,70.0,,,69.97333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 09:00:00,,,,0.0,,,,,,92.59333333333332,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 09:15:00,,,,0.0,,,,,,92.11333333333333,74.0,0.0,70.0,,,69.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 09:30:00,,,,0.0,,,,,,93.25999999999999,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 09:45:00,,,,0.0,,,,,,94.36666666666667,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 10:00:00,,,,0.0,,,,,,92.47333333333334,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 10:15:00,,,,0.0,,,,,,94.33333333333333,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 10:30:00,,,,0.0,,,,,,94.12333333333333,74.0,0.0,70.0,,,69.97,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 10:45:00,,,,0.0,,,,,,95.58999999999999,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 11:00:00,,,,0.0,,,,,,93.58999999999999,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 11:15:00,,,,0.0,,,,,,94.88333333333333,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 11:30:00,,,,0.0,,,,,,98.91333333333334,74.0,0.0,70.0,,,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 11:45:00,,,,0.0,,,,,,97.31333333333333,74.0,0.0,70.0,,,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 12:00:00,,,,0.0,,,,,,96.32333333333334,74.0,0.0,70.0,,,69.97000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 12:15:00,,,,0.0,,,,,,96.80333333333333,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 12:30:00,,,,0.0,,,,,,97.14999999999999,74.0,0.0,70.0,,,69.97000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 12:45:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.82,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 13:00:00,,,,0.0,,,,,,98.96333333333332,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 13:15:00,,,,0.0,,,,,,99.56666666666666,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 13:30:00,,,,0.0,,,,,,99.88,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 13:45:00,,,,0.0,,,,,,99.10333333333334,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 14:00:00,,,,0.0,,,,,,99.41333333333334,74.0,0.0,70.0,,,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 14:15:00,,,,0.0,,,,,,96.87,74.0,0.0,70.0,,,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 14:30:00,,,,0.0,,,,,,97.33,74.0,0.0,70.0,,,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 14:45:00,,,,0.0,,,,,,95.41333333333334,74.0,0.0,70.0,,,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 15:00:00,,,,0.0,,,,,,93.47333333333334,74.0,0.0,70.0,,,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 15:15:00,,,,0.0,,,,,,94.32666666666667,74.0,0.0,70.0,,,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 15:30:00,,,,0.0,,,,,,95.17,74.0,0.0,70.0,,,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 15:45:00,,,,0.0,,,,,,94.19666666666667,74.0,0.0,70.0,,,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 16:00:00,,,,0.0,,,,,,93.66666666666667,74.0,0.0,70.0,,,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 16:15:00,,,,0.0,,,,,,93.19666666666667,74.0,0.0,70.0,,,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 16:30:00,,,,0.0,,,,,,91.56,74.0,0.0,70.0,,,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 16:45:00,,,,0.0,,,,,,92.51666666666667,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 17:00:00,,,,0.0,,,,,,89.22000000000001,74.0,0.0,70.0,,,70.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 17:15:00,,,,0.0,,,,,,87.11666666666667,74.0,0.0,70.0,,,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 17:30:00,,,,0.0,,,,,,87.54333333333334,74.0,0.0,70.0,,,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 17:45:00,,,,0.0,,,,,,85.82333333333334,74.0,0.0,70.0,,,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 18:00:00,,,,0.0,,,,,,81.66333333333334,74.0,0.0,70.0,,,70.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 18:15:00,,,,0.0,,,,,,81.69666666666667,74.0,0.0,70.0,,,70.2,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 18:30:00,,,,0.0,,,,,,78.33,74.0,0.0,70.0,,,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 18:45:00,,,,0.0,,,,,,73.04333333333334,74.0,0.0,70.0,,,70.40666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 19:00:00,,,,0.0,,,,,,68.82000000000001,74.0,0.0,70.0,,,70.45,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 19:15:00,,,,0.0,,,,,,65.02333333333333,74.0,0.0,70.0,,,70.46,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 19:30:00,,,,0.0,,,,,,60.49,74.0,0.0,70.0,,,70.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 19:45:00,,,,0.0,,,,,,55.10333333333333,74.0,0.0,70.0,,,70.58666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 20:00:00,,,,0.0,,,,,,50.303333333333335,74.0,0.0,70.0,,,70.58666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 20:15:00,,,,0.0,,,,,,50.123333333333335,74.0,0.0,70.0,,,70.38333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 20:30:00,,,,0.0,,,,,,53.51333333333333,74.0,0.0,70.0,,,70.11,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 20:45:00,,,,0.0,,,,,,55.81666666666666,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 21:00:00,,,,0.0,,,,,,56.553333333333335,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 21:15:00,,,,0.0,,,,,,57.93666666666667,74.0,0.0,70.0,,,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 21:30:00,,,,0.0,,,,,,60.47,74.0,0.0,70.0,,,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 21:45:00,,,,0.0,,,,,,63.14333333333334,74.0,0.0,70.0,,,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 22:00:00,,,,0.0,,,,,,66.65333333333332,74.0,0.0,70.0,,,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 22:15:00,,,,0.0,,,,,,69.95333333333333,74.0,0.0,70.0,,,69.67,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 22:30:00,,,,0.0,,,,,,68.89,74.0,0.0,70.0,,,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 22:45:00,,,,0.0,,,,,,70.65666666666667,74.0,0.0,70.0,,,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 23:00:00,,,,0.0,,,,,,70.58999999999999,74.0,0.0,70.0,,,69.85,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 23:15:00,,,,0.0,,,,,,69.55666666666667,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 23:30:00,,,,0.0,,,,,,71.24,74.0,0.0,70.0,,,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-07 23:45:00,,,,0.0,,,,,,71.12333333333333,74.0,0.0,70.0,,,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 00:00:00,,,,0.0,,,,,,71.67333333333333,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 00:15:00,,,,0.0,,,,,,72.84666666666668,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 00:30:00,,,,0.0,,,,,,73.80666666666667,74.0,0.0,70.0,,,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 00:45:00,,,,0.0,,,,,,77.08666666666666,74.0,0.0,70.0,,,69.79,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 01:00:00,,,,0.0,,,,,,78.92,74.0,0.0,70.0,,,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 01:15:00,,,,0.0,,,,,,81.67666666666666,74.0,0.0,70.0,,,69.74,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 01:30:00,,,,0.0,,,,,,83.88666666666667,74.0,0.0,70.0,,,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 01:45:00,,,,0.0,,,,,,82.83999999999999,74.0,0.0,70.0,,,69.83,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 02:00:00,,,,0.0,,,,,,85.18333333333334,74.0,0.0,70.0,,,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 02:15:00,,,,0.0,,,,,,88.52,74.0,0.0,70.0,,,69.71,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 02:30:00,,,,0.0,,,,,,89.28333333333335,74.0,0.0,70.0,,,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 02:45:00,,,,0.0,,,,,,90.11333333333334,74.0,0.0,70.0,,,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 03:00:00,,,,0.0,,,,,,89.66333333333334,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 03:15:00,,,,0.0,,,,,,89.31,74.0,0.0,70.0,,,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 03:30:00,,,,0.0,,,,,,89.57333333333334,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 03:45:00,,,,0.0,,,,,,89.31,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 04:00:00,,,,0.0,,,,,,88.60333333333334,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 04:15:00,,,,0.0,,,,,,90.03333333333335,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 04:30:00,,,,0.0,,,,,,90.07666666666667,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 04:45:00,,,,0.0,,,,,,90.49666666666667,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 05:00:00,,,,0.0,,,,,,91.73333333333333,74.0,0.0,70.0,,,69.90666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 05:15:00,,,,0.0,,,,,,91.08999999999999,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 05:30:00,,,,0.0,,,,,,90.93333333333334,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 05:45:00,,,,0.0,,,,,,91.34666666666668,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 06:00:00,,,,0.0,,,,,,91.50333333333333,74.0,0.0,70.0,,,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 06:15:00,,,,0.0,,,,,,91.08,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 06:30:00,,,,0.0,,,,,,91.94666666666666,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 06:45:00,,,,0.0,,,,,,91.99333333333334,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 07:00:00,,,,0.0,,,,,,92.47333333333334,74.0,0.0,70.0,,,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 07:15:00,,,,0.0,,,,,,94.92,74.0,0.0,70.0,,,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 07:30:00,,,,0.0,,,,,,95.205,74.0,0.0,70.0,,,69.9,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 07:45:00,,,,0.0,,,,,,94.60666666666667,74.0,0.0,70.0,,,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 08:00:00,,,,0.0,,,,,,94.36000000000001,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 08:15:00,,,,0.0,,,,,,94.33333333333333,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 08:30:00,,,,0.0,,,,,,95.21,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 08:45:00,,,,0.0,,,,,,93.32333333333334,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 09:00:00,,,,0.0,,,,,,30.80666666666667,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 09:15:00,,,,0.0,,,,,,1.25,74.0,0.0,70.0,,,69.97000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 09:30:00,,,,0.0,,,,,,0.9133333333333334,74.0,0.0,70.0,,,69.97,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 09:45:00,,,,0.0,,,,,,1.96,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 10:00:00,,,,0.0,,,,,,2.6666666666666665,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 10:15:00,,,,0.0,,,,,,1.3233333333333335,74.0,0.0,70.0,,,69.99,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 10:30:00,,,,0.0,,,,,,1.4233333333333331,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 10:45:00,,,,0.0,,,,,,2.9599999999999995,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 11:00:00,,,,0.0,,,,,,3.3066666666666666,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 11:15:00,,,,0.0,,,,,,4.003333333333334,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 11:30:00,,,,0.0,,,,,,4.206666666666666,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 11:45:00,,,,0.0,,,,,,4.95,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 12:00:00,,,,0.0,,,,,,4.006666666666667,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 12:15:00,,,,0.0,,,,,,5.6066666666666665,74.0,0.0,70.0,,,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 12:30:00,,,,0.0,,,,,,4.64,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 12:45:00,,,,0.0,,,,,,4.783333333333334,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 13:00:00,,,,0.0,,,,,,5.22,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 13:15:00,,,,0.0,,,,,,5.173333333333333,74.0,0.0,70.0,,,69.97,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 13:30:00,,,,0.0,,,,,,5.216666666666667,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 13:45:00,,,,0.0,,,,,,5.156666666666667,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 14:00:00,,,,0.0,,,,,,2.925,74.0,0.0,70.0,,,70.05000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 14:15:00,,,,0.0,,,,,,2.0275,74.0,0.0,70.0,,,70.0725,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 14:30:00,,,,0.0,,,,,,1.2033333333333334,74.0,0.0,70.0,,,70.08666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 14:45:00,,,,0.0,,,,,,0.22999999999999998,74.0,0.0,70.0,,,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 15:00:00,,,,0.0,,,,,,3.0266666666666673,74.0,0.0,70.0,,,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 15:15:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 15:30:00,,,,0.0,,,,,,0.48333333333333334,74.0,0.0,70.0,,,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 15:45:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.08666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 16:00:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 16:15:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 16:30:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 16:45:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 17:00:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.19,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 17:15:00,,,,0.0,,,,,,0.12666666666666668,74.0,0.0,70.0,,,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 17:30:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 17:45:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 18:00:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 18:15:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.36666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 18:30:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 18:45:00,,,,0.0,,,,,,0.3666666666666667,74.0,0.0,70.0,,,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 19:00:00,,,,0.0,,,,,,16.78,74.0,0.0,70.0,,,69.31,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 19:15:00,,,,0.0,,,,,,20.626666666666665,74.0,0.0,70.0,,,69.36666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 19:30:00,,,,0.0,,,,,,20.47,74.0,0.0,70.0,,,69.56,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 19:45:00,,,,0.0,,,,,,20.88,74.0,0.0,70.0,,,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 20:00:00,,,,0.0,,,,,,20.453333333333333,74.0,0.0,70.0,,,69.8,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 20:15:00,,,,0.0,,,,,,19.92,74.0,0.0,70.0,,,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 20:30:00,,,,0.0,,,,,,18.44,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 20:45:00,,,,0.0,,,,,,27.24666666666667,74.0,0.0,70.0,,,69.58666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 21:00:00,,,,0.0,,,,,,31.546666666666667,74.0,0.0,70.0,,,69.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 21:15:00,,,,0.0,,,,,,35.156666666666666,74.0,0.0,70.0,,,69.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 21:30:00,,,,0.0,,,,,,34.303333333333335,74.0,0.0,70.0,,,69.71,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 21:45:00,,,,0.0,,,,,,33.44,74.0,0.0,70.0,,,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-08 22:00:00,,,,0.0,,,,,,26.97,74.0,0.0,70.0,,,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:15:00,,,,0.0,,,,,,24.976666666666663,74.0,0.0,70.0,,,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:30:00,,,,0.0,,,,,,24.42,74.0,0.0,70.0,,,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:45:00,,,,0.0,,,,,,24.080000000000002,74.0,0.0,70.0,,,70.12,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:00:00,,,,0.0,,,,,,23.396666666666665,74.0,0.0,70.0,,,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:15:00,,,,0.0,,,,,,25.273333333333337,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:30:00,,,,0.0,,,,,,22.98,74.0,0.0,70.0,,,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:45:00,,,,0.0,,,,,,13.476666666666667,74.0,0.0,70.0,,,70.46,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:00:00,,,,0.0,,,,,,6.276666666666666,74.0,0.0,70.0,,,70.61,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:15:00,,,,0.0,,,,,,4.03,74.0,0.0,70.0,,,70.51,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 00:30:00,,,,0.0,,,,,,2.566666666666667,74.0,0.0,70.0,,,70.40333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 00:45:00,,,,0.0,,,,,,3.5366666666666666,74.0,0.0,70.0,,,70.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 01:00:00,,,,0.0,,,,,,4.12,74.0,0.0,70.0,,,70.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 01:15:00,,,,0.0,,,,,,3.823333333333333,74.0,0.0,70.0,,,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 01:30:00,,,,0.0,,,,,,5.406666666666666,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 01:45:00,,,,0.0,,,,,,6.03,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 02:00:00,,,,0.0,,,,,,9.056666666666667,74.0,0.0,70.0,,,69.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 02:15:00,,,,0.0,,,,,,13.633333333333333,74.0,0.0,70.0,,,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 02:30:00,,,,0.0,,,,,,16.700000000000003,74.0,0.0,70.0,,,69.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 02:45:00,,,,0.0,,,,,,17.896666666666665,74.0,0.0,70.0,,,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 03:00:00,,,,0.0,,,,,,20.52333333333333,74.0,0.0,70.0,,,69.69333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 03:15:00,,,,0.0,,,,,,23.30666666666667,74.0,0.0,70.0,,,69.69,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 03:30:00,,,,0.0,,,,,,24.203333333333333,74.0,0.0,70.0,,,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 03:45:00,,,,0.0,,,,,,27.513333333333332,74.0,0.0,70.0,,,69.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 04:00:00,,,,0.0,,,,,,26.53333333333333,74.0,0.0,70.0,,,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 04:15:00,,,,0.0,,,,,,29.44333333333333,74.0,0.0,70.0,,,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 04:30:00,,,,0.0,,,,,,30.41333333333333,74.0,0.0,70.0,,,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 04:45:00,,,,0.0,,,,,,28.813333333333333,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 05:00:00,,,,0.0,,,,,,30.253333333333334,74.0,0.0,70.0,,,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 05:15:00,,,,0.0,,,,,,30.276666666666667,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 05:30:00,,,,0.0,,,,,,32.193333333333335,74.0,0.0,70.0,,,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 05:45:00,,,,0.0,,,,,,30.555,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 06:00:00,,,,0.0,,,,,,30.9625,74.0,0.0,70.0,,,69.9775,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 06:15:00,,,,0.0,,,,,,32.66,74.0,0.0,70.0,,,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 06:30:00,,,,0.0,,,,,,31.51,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 06:45:00,,,,0.0,,,,,,33.296666666666674,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 07:00:00,,,,0.0,,,,,,35.68,74.0,0.0,70.0,,,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 07:15:00,,,,0.0,,,,,,36.15,74.0,0.0,70.0,,,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 07:30:00,,,,0.0,,,,,,35.13,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 07:45:00,,,,0.0,,,,,,35.656666666666666,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 08:00:00,,,,0.0,,,,,,35.9,74.0,0.0,70.0,,,69.94,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 08:15:00,,,,0.0,,,,,,35.42666666666667,74.0,0.0,70.0,,,70.0,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 08:30:00,,,,0.0,,,,,,35.64333333333334,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
