time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 08:45:00,,,,0.0,,,,,,35.556666666666665,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 09:00:00,,,,0.0,,,,,,35.946666666666665,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 09:15:00,,,,0.0,,,,,,36.06333333333333,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 09:30:00,,,,0.0,,,,,,36.949999999999996,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 09:45:00,,,,0.0,,,,,,37.28333333333333,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 10:00:00,,,,0.0,,,,,,38.56333333333333,74.0,0.0,70.0,,,69.94,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 10:15:00,,,,0.0,,,,,,37.156666666666666,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 10:30:00,,,,0.0,,,,,,37.71666666666667,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 10:45:00,,,,0.0,,,,,,37.63666666666666,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 11:00:00,,,,0.0,,,,,,35.54,74.0,0.0,70.0,,,70.08,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 11:15:00,,,,0.0,,,,,,34.79333333333333,74.0,0.0,70.0,,,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 11:30:00,,,,0.0,,,,,,34.376666666666665,74.0,0.0,70.0,,,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 11:45:00,,,,0.0,,,,,,35.416666666666664,74.0,0.0,70.0,,,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 12:00:00,,,,0.0,,,,,,35.88666666666666,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 12:15:00,,,,0.0,,,,,,37.01666666666667,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 12:30:00,,,,0.0,,,,,,37.78333333333333,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 12:45:00,,,,0.0,,,,,,39.14,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 13:00:00,,,,0.0,,,,,,40.68,74.0,0.0,70.0,,,69.86,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 13:15:00,,,,0.0,,,,,,41.086666666666666,74.0,0.0,70.0,,,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 13:30:00,,,,0.0,,,,,,42.68000000000001,74.0,0.0,70.0,,,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 13:45:00,,,,0.0,,,,,,42.160000000000004,74.0,0.0,70.0,,,69.92,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 14:00:00,,,,0.0,,,,,,43.79666666666666,74.0,0.0,70.0,,,69.87,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 14:15:00,,,,0.0,,,,,,43.69333333333333,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 14:30:00,,,,0.0,,,,,,43.03,74.0,0.0,70.0,,,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 14:45:00,,,,0.0,,,,,,42.51333333333333,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 15:00:00,,,,0.0,,,,,,42.29,74.0,0.0,70.0,,,69.99,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 15:15:00,,,,0.0,,,,,,42.85666666666666,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 15:30:00,,,,0.0,,,,,,40.086666666666666,74.0,0.0,70.0,,,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 15:45:00,,,,0.0,,,,,,39.690000000000005,74.0,0.0,70.0,,,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 16:00:00,,,,0.0,,,,,,36.76,74.0,0.0,70.0,,,70.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 16:15:00,,,,0.0,,,,,,34.343333333333334,74.0,0.0,70.0,,,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 16:30:00,,,,0.0,,,,,,33.623333333333335,74.0,0.0,70.0,,,70.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 16:45:00,,,,0.0,,,,,,31.97666666666667,74.0,0.0,70.0,,,70.19666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 17:00:00,,,,0.0,,,,,,33.556666666666665,74.0,0.0,70.0,,,70.06,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 17:15:00,,,,0.0,,,,,,31.813333333333333,74.0,0.0,70.0,,,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 17:30:00,,,,0.0,,,,,,29.403333333333336,74.0,0.0,70.0,,,70.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 17:45:00,,,,0.0,,,,,,30.11,74.0,0.0,70.0,,,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 18:00:00,,,,0.0,,,,,,27.679999999999996,74.0,0.0,70.0,,,70.16000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 18:15:00,,,,0.0,,,,,,26.823333333333334,74.0,0.0,70.0,,,70.14,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 18:30:00,,,,0.0,,,,,,27.566666666666666,74.0,0.0,70.0,,,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 18:45:00,,,,0.0,,,,,,26.853333333333335,74.0,0.0,70.0,,,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 19:00:00,,,,0.0,,,,,,28.179999999999996,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 19:15:00,,,,0.0,,,,,,28.27,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 19:30:00,,,,0.0,,,,,,27.959999999999997,74.0,0.0,70.0,,,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 19:45:00,,,,0.0,,,,,,28.44666666666667,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 20:00:00,,,,0.0,,,,,,26.74333333333333,74.0,0.0,70.0,,,70.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 20:15:00,,,,0.0,,,,,,27.669999999999998,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 20:30:00,,,,0.0,,,,,,29.849999999999998,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 20:45:00,,,,0.0,,,,,,28.023333333333337,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 21:00:00,,,,0.0,,,,,,26.686666666666667,74.0,0.0,70.0,,,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 21:15:00,,,,0.0,,,,,,27.366666666666664,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 21:30:00,,,,0.0,,,,,,28.616666666666664,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 21:45:00,,,,0.0,,,,,,27.963333333333335,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 22:00:00,,,,0.0,,,,,,28.603333333333335,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 22:15:00,,,,0.0,,,,,,29.08666666666667,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 22:30:00,,,,0.0,,,,,,29.473333333333333,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 22:45:00,,,,0.0,,,,,,29.92,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 23:00:00,,,,0.0,,,,,,29.736666666666665,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 23:15:00,,,,0.0,,,,,,30.233333333333334,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 23:30:00,,,,0.0,,,,,,32.39333333333334,74.0,0.0,70.0,,,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-09 23:45:00,,,,0.0,,,,,,34.32666666666667,74.0,0.0,70.0,,,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 00:00:00,,,,0.0,,,,,,34.22666666666667,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:15:00,,,,0.0,,,,,,34.74,74.0,0.0,70.0,,,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:30:00,,,,0.0,,,,,,34.410000000000004,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:45:00,,,,0.0,,,,,,34.343333333333334,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:00:00,,,,0.0,,,,,,35.64333333333334,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:15:00,,,,0.0,,,,,,35.45666666666667,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:30:00,,,,0.0,,,,,,36.199999999999996,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:45:00,,,,0.0,,,,,,35.39333333333334,74.0,0.0,70.0,,,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:00:00,,,,0.0,,,,,,35.36000000000001,74.0,0.0,70.0,,,70.02,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:15:00,,,,0.0,,,,,,35.76,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:30:00,,,,0.0,,,,,,35.99333333333333,74.0,0.0,70.0,,,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:45:00,,,,0.0,,,,,,36.24,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:00:00,,,,0.0,,,,,,35.403333333333336,74.0,0.0,70.0,,,70.00999999999999,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:15:00,,,,0.0,,,,,,36.45666666666667,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:30:00,,,,0.0,,,,,,36.29666666666667,74.0,0.0,70.0,,,69.97,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:45:00,,,,0.0,,,,,,38.663333333333334,74.0,0.0,70.0,,,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 04:00:00,,,,0.0,,,,,,36.160000000000004,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 04:15:00,,,,0.0,,,,,,38.31666666666667,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 04:30:00,,,,0.0,,,,,,37.74333333333333,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 04:45:00,,,,0.0,,,,,,38.800000000000004,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 05:00:00,,,,0.0,,,,,,40.333333333333336,74.0,0.0,70.0,,,69.88,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 05:15:00,,,,0.0,,,,,,43.65,74.0,0.0,70.0,,,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 05:30:00,,,,0.0,,,,,,45.22,74.0,0.0,70.0,,,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 05:45:00,,,,0.0,,,,,,47.336666666666666,74.0,0.0,70.0,,,69.77,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 06:00:00,,,,0.0,,,,,,48.10999999999999,74.0,0.0,70.0,,,69.77666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 06:15:00,,,,0.0,,,,,,50.74333333333334,74.0,0.0,70.0,,,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 06:30:00,,,,0.0,,,,,,53.82,74.0,0.0,70.0,,,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 06:45:00,,,,0.0,,,,,,57.083333333333336,74.0,0.0,70.0,,,69.66,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 07:00:00,,,,0.0,,,,,,58.526666666666664,74.0,0.0,70.0,,,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 07:15:00,,,,0.0,,,,,,61.65,74.0,0.0,70.0,,,69.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 07:30:00,,,,0.0,,,,,,66.89999999999999,74.0,0.0,70.0,,,69.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 07:45:00,,,,0.0,,,,,,69.98,74.0,0.0,70.0,,,69.55,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 08:00:00,,,,0.0,,,,,,73.11,74.0,0.0,70.0,,,69.55,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 08:15:00,,,,0.0,,,,,,76.53333333333333,74.0,0.0,70.0,,,69.55,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 08:30:00,,,,0.0,,,,,,79.87666666666667,74.0,0.0,70.0,,,69.54333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 08:45:00,,,,0.0,,,,,,82.44666666666667,74.0,0.0,70.0,,,69.59666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 09:00:00,,,,0.0,,,,,,82.61666666666667,74.0,0.0,70.0,,,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 09:15:00,,,,0.0,,,,,,84.58333333333333,74.0,0.0,70.0,,,69.73,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 09:30:00,,,,0.0,,,,,,83.96666666666667,74.0,0.0,70.0,,,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 09:45:00,,,,0.0,,,,,,83.77666666666666,74.0,0.0,70.0,,,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 10:00:00,,,,0.0,,,,,,82.99,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 10:15:00,,,,0.0,,,,,,83.39333333333333,74.0,0.0,70.0,,,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 10:30:00,,,,0.0,,,,,,83.83333333333333,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 10:45:00,,,,0.0,,,,,,84.85666666666667,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 11:00:00,,,,0.0,,,,,,86.84333333333335,74.0,0.0,70.0,,,69.85,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 11:15:00,,,,0.0,,,,,,87.75999999999999,74.0,0.0,70.0,,,69.84666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 11:30:00,,,,0.0,,,,,,87.84,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 11:45:00,,,,0.0,,,,,,88.3075,74.0,0.0,70.0,,,69.9075,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 12:00:00,,,,0.0,,,,,,88.95333333333333,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 12:15:00,,,,0.0,,,,,,88.50666666666666,74.0,0.0,70.0,,,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 12:30:00,,,,0.0,,,,,,85.25,74.0,0.0,70.0,,,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 12:45:00,,,,0.0,,,,,,87.50666666666666,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 13:00:00,,,,0.0,,,,,,88.93333333333334,74.0,0.0,70.0,,,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 13:15:00,,,,0.0,,,,,,88.12666666666667,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 13:30:00,,,,0.0,,,,,,88.24333333333334,74.0,0.0,70.0,,,69.99,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 13:45:00,,,,0.0,,,,,,86.19,74.0,0.0,70.0,,,70.05,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 14:00:00,,,,0.0,,,,,,84.02666666666666,74.0,0.0,70.0,,,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 14:15:00,,,,0.0,,,,,,83.43333333333332,74.0,0.0,70.0,,,70.12,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 14:30:00,,,,0.0,,,,,,79.88666666666667,74.0,0.0,70.0,,,70.25,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 14:45:00,,,,0.0,,,,,,74.64,74.0,0.0,70.0,,,70.38,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 15:00:00,,,,0.0,,,,,,72.96333333333334,74.0,0.0,70.0,,,70.32,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 15:15:00,,,,0.0,,,,,,71.90666666666665,74.0,0.0,70.0,,,70.24666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 15:30:00,,,,0.0,,,,,,71.11666666666667,74.0,0.0,70.0,,,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 15:45:00,,,,0.0,,,,,,70.09666666666668,74.0,0.0,70.0,,,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 16:00:00,,,,0.0,,,,,,67.66666666666667,74.0,0.0,70.0,,,70.23,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 16:15:00,,,,0.0,,,,,,65.68666666666667,74.0,0.0,70.0,,,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 16:30:00,,,,0.0,,,,,,68.08999999999999,74.0,0.0,70.0,,,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 16:45:00,,,,0.0,,,,,,67.77333333333333,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 17:00:00,,,,0.0,,,,,,65.09333333333333,74.0,0.0,70.0,,,70.14,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 17:15:00,,,,0.0,,,,,,67.40333333333334,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 17:30:00,,,,0.0,,,,,,65.38,74.0,0.0,70.0,,,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 17:45:00,,,,0.0,,,,,,64.79666666666667,74.0,0.0,70.0,,,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 18:00:00,,,,0.0,,,,,,64.49,74.0,0.0,70.0,,,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 18:15:00,,,,0.0,,,,,,63.339999999999996,74.0,0.0,70.0,,,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 18:30:00,,,,0.0,,,,,,62.199999999999996,74.0,0.0,70.0,,,70.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 18:45:00,,,,0.0,,,,,,60.166666666666664,74.0,0.0,70.0,,,70.15666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 19:00:00,,,,0.0,,,,,,56.82,74.0,0.0,70.0,,,70.25,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 19:15:00,,,,0.0,,,,,,54.94333333333333,74.0,0.0,70.0,,,70.23,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 19:30:00,,,,0.0,,,,,,50.95666666666667,74.0,0.0,70.0,,,70.33666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 19:45:00,,,,0.0,,,,,,43.11333333333334,74.0,0.0,70.0,,,70.56,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 20:00:00,,,,0.0,,,,,,36.803333333333335,74.0,0.0,70.0,,,70.65666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 20:15:00,,,,0.0,,,,,,30.923333333333336,74.0,0.0,70.0,,,70.69333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 20:30:00,,,,0.0,,,,,,20.113333333333333,74.0,0.0,70.0,,,70.90666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 20:45:00,,,,0.0,,,,,,9.506666666666666,74.0,0.0,70.0,,,71.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 21:00:00,,,,0.0,,,,,,1.66,74.0,0.0,70.0,,,71.11666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 21:15:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 21:30:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 21:45:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 22:00:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.37333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 22:15:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,71.22,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 22:30:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.88333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 22:45:00,,,,0.0,,,,,,0.0,74.0,0.0,70.0,,,70.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 23:00:00,,,,0.0,,,,,,6.746666666666667,74.0,0.0,70.0,,,69.7,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 23:15:00,,,,0.0,,,,,,18.77333333333333,74.0,0.0,70.0,,,69.29,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 23:30:00,,,,0.0,,,,,,29.916666666666668,74.0,0.0,70.0,,,69.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-10 23:45:00,,,,0.0,,,,,,40.01666666666667,74.0,0.0,70.0,,,68.91,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 00:00:00,,,,0.0,,,,,,49.43666666666667,74.0,0.0,70.0,,,68.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 00:15:00,,,,0.0,,,,,,51.04,74.0,0.0,70.0,,,69.15333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 00:30:00,,,,0.0,,,,,,52.78333333333333,74.0,0.0,70.0,,,69.34666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 00:45:00,,,,0.0,,,,,,59.04666666666666,74.0,0.0,70.0,,,69.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 01:00:00,,,,0.0,,,,,,63.56333333333333,74.0,0.0,70.0,,,69.33333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 01:15:00,,,,0.0,,,,,,64.33333333333333,74.0,0.0,70.0,,,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 01:30:00,,,,0.0,,,,,,67.65666666666667,74.0,0.0,70.0,,,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 01:45:00,,,,0.0,,,,,,72.16666666666667,74.0,0.0,70.0,,,69.47,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 02:00:00,,,,0.0,,,,,,71.13333333333334,74.0,0.0,70.0,,,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 02:15:00,,,,0.0,,,,,,70.53666666666668,74.0,0.0,70.0,,,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 02:30:00,,,,0.0,,,,,,71.53333333333333,74.0,0.0,70.0,,,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 02:45:00,,,,0.0,,,,,,75.39666666666666,74.0,0.0,70.0,,,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 03:00:00,,,,0.0,,,,,,75.46,74.0,0.0,70.0,,,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 03:15:00,,,,0.0,,,,,,75.68666666666667,74.0,0.0,70.0,,,69.82000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 03:30:00,,,,0.0,,,,,,74.90666666666668,74.0,0.0,70.0,,,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 03:45:00,,,,0.0,,,,,,75.53666666666668,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 04:00:00,,,,0.0,,,,,,76.30333333333333,74.0,0.0,70.0,,,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 04:15:00,,,,0.0,,,,,,75.49,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 04:30:00,,,,0.0,,,,,,75.81666666666666,74.0,0.0,70.0,,,69.97333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 04:45:00,,,,0.0,,,,,,74.32333333333334,74.0,0.0,70.0,,,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 05:00:00,,,,0.0,,,,,,77.62333333333333,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 05:15:00,,,,0.0,,,,,,76.48,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 05:30:00,,,,0.0,,,,,,75.52666666666666,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 05:45:00,,,,0.0,,,,,,75.49,74.0,0.0,70.0,,,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 06:00:00,,,,0.0,,,,,,76.63666666666667,74.0,0.0,70.0,,,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:15:00,,,,0.0,,,,,,74.97333333333334,74.0,0.0,70.0,,,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:30:00,,,,0.0,,,,,,76.93,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:45:00,,,,0.0,,,,,,75.82666666666667,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:00:00,,,,0.0,,,,,,76.96333333333332,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:15:00,,,,0.0,,,,,,77.47333333333334,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:30:00,,,,0.0,,,,,,76.12,74.0,0.0,70.0,,,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:45:00,,,,0.0,,,,,,77.81,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:00:00,,,,0.0,,,,,,77.61666666666666,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:15:00,,,,0.0,,,,,,75.58666666666666,74.0,0.0,70.0,,,70.04,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:30:00,,,,0.0,,,,,,76.23666666666666,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:45:00,,,,0.0,,,,,,75.46666666666667,74.0,0.0,70.0,,,70.04,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:00:00,,,,0.0,,,,,,78.08,74.0,0.0,70.0,,,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:15:00,,,,0.0,,,,,,77.44,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:30:00,,,,0.0,,,,,,78.59333333333333,74.0,0.0,70.0,,,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:45:00,,,,0.0,,,,,,77.08999999999999,74.0,0.0,70.0,,,70.0,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:00:00,,,,0.0,,,,,,78.465,74.0,0.0,70.0,,,69.97,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:15:00,,,,0.0,,,,,,82.18333333333334,74.0,0.0,70.0,,,69.81,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:30:00,,,,0.0,,,,,,83.12666666666667,74.0,0.0,70.0,,,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:45:00,,,,0.0,,,,,,81.46333333333332,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:00:00,,,,0.0,,,,,,83.03333333333333,74.0,0.0,70.0,,,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:15:00,,,,0.0,,,,,,81.30666666666667,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:30:00,,,,0.0,,,,,,83.0,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:45:00,,,,0.0,,,,,,82.83999999999999,74.0,0.0,70.0,,,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:00:00,,,,0.0,,,,,,83.44333333333333,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:15:00,,,,0.0,,,,,,82.5,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:30:00,,,,0.0,,,,,,81.33666666666666,74.0,0.0,70.0,,,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:45:00,,,,0.0,,,,,,84.52333333333333,74.0,0.0,70.0,,,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:00:00,,,,0.0,,,,,,83.41000000000001,74.0,0.0,70.0,,,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:15:00,,,,0.0,,,,,,81.25333333333333,74.0,0.0,70.0,,,70.07000000000001,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:30:00,,,,0.0,,,,,,83.87,74.0,0.0,70.0,,,69.94,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:45:00,,,,0.0,,,,,,83.94,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:00:00,,,,0.0,,,,,,82.68,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:15:00,,,,0.0,,,,,,83.36666666666667,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 14:30:00,,,,0.0,,,,,,83.8,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 14:45:00,,,,0.0,,,,,,82.18333333333334,74.0,0.0,70.0,,,70.04,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 15:00:00,,,,0.0,,,,,,78.99,74.0,0.0,70.0,,,70.12,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 15:15:00,,,,0.0,,,,,,80.68666666666667,74.0,0.0,70.0,,,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 15:30:00,,,,0.0,,,,,,83.89999999999999,74.0,0.0,70.0,,,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 15:45:00,,,,0.0,,,,,,84.99,74.0,0.0,70.0,,,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 16:00:00,,,,0.0,,,,,,80.95666666666666,74.0,0.0,70.0,,,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 16:15:00,,,,0.0,,,,,,80.78333333333333,74.0,0.0,70.0,,,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 16:30:00,,,,0.0,,,,,,78.54666666666667,74.0,0.0,70.0,,,70.14,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 16:45:00,,,,0.0,,,,,,76.87,74.0,0.0,70.0,,,70.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 17:00:00,,,,0.0,,,,,,76.23666666666666,74.0,0.0,70.0,,,70.13333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 17:15:00,,,,0.0,,,,,,75.85000000000001,74.0,0.0,70.0,,,70.11,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 17:30:00,,,,0.0,,,,,,76.36666666666666,74.0,0.0,70.0,,,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 17:45:00,,,,0.0,,,,,,77.66666666666667,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 18:00:00,,,,0.0,,,,,,78.47666666666667,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 18:15:00,,,,0.0,,,,,,80.42,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 18:30:00,,,,0.0,,,,,,79.16666666666667,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 18:45:00,,,,0.0,,,,,,80.42,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 19:00:00,,,,0.0,,,,,,78.75,74.0,0.0,70.0,,,70.0,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 19:15:00,,,,0.0,,,,,,77.49333333333334,74.0,0.0,70.0,,,70.05,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 19:30:00,,,,0.0,,,,,,76.13666666666667,74.0,0.0,70.0,,,70.13333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 19:45:00,,,,0.0,,,,,,75.73333333333333,74.0,0.0,70.0,,,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 20:00:00,,,,0.0,,,,,,76.98,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 20:15:00,,,,0.0,,,,,,79.00666666666667,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 20:30:00,,,,0.0,,,,,,78.92333333333333,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 20:45:00,,,,0.0,,,,,,79.08999999999999,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 21:00:00,,,,0.0,,,,,,79.75,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 21:15:00,,,,0.0,,,,,,81.74666666666667,74.0,0.0,70.0,,,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 21:30:00,,,,0.0,,,,,,81.17666666666666,74.0,0.0,70.0,,,69.97000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 21:45:00,,,,0.0,,,,,,80.96333333333332,74.0,0.0,70.0,,,69.97333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 22:00:00,,,,0.0,,,,,,80.41,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 22:15:00,,,,0.0,,,,,,79.09333333333333,74.0,0.0,70.0,,,70.05,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 22:30:00,,,,0.0,,,,,,80.71,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 22:45:00,,,,0.0,,,,,,80.58999999999999,74.0,0.0,70.0,,,69.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 23:00:00,,,,0.0,,,,,,81.42,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 23:15:00,,,,0.0,,,,,,80.89999999999999,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 23:30:00,,,,0.0,,,,,,81.52333333333333,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-11 23:45:00,,,,0.0,,,,,,83.36666666666667,74.0,0.0,70.0,,,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 00:00:00,,,,0.0,,,,,,84.16000000000001,74.0,0.0,70.0,,,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 00:15:00,,,,0.0,,,,,,84.13,74.0,0.0,70.0,,,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 00:30:00,,,,0.0,,,,,,82.01666666666667,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 00:45:00,,,,0.0,,,,,,80.92,74.0,0.0,70.0,,,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 01:00:00,,,,0.0,,,,,,81.53333333333333,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 01:15:00,,,,0.0,,,,,,80.64666666666666,74.0,0.0,70.0,,,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 01:30:00,,,,0.0,,,,,,82.75666666666666,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 01:45:00,,,,0.0,,,,,,83.79666666666667,74.0,0.0,70.0,,,69.92,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 02:00:00,,,,0.0,,,,,,82.84333333333332,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 02:15:00,,,,0.0,,,,,,83.11333333333333,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 02:30:00,,,,0.0,,,,,,83.32000000000001,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 02:45:00,,,,0.0,,,,,,83.57666666666667,74.0,0.0,70.0,,,70.0,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 03:00:00,,,,0.0,,,,,,85.27333333333333,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 03:15:00,,,,0.0,,,,,,83.82666666666667,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 03:30:00,,,,0.0,,,,,,84.63666666666667,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 03:45:00,,,,0.0,,,,,,85.34333333333332,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 04:00:00,,,,0.0,,,,,,83.52333333333333,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 04:15:00,,,,0.0,,,,,,84.75,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 04:30:00,,,,0.0,,,,,,85.61,74.0,0.0,70.0,,,69.92,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 04:45:00,,,,0.0,,,,,,85.3,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 05:00:00,,,,0.0,,,,,,84.32,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 05:15:00,,,,0.0,,,,,,83.75666666666666,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 05:30:00,,,,0.0,,,,,,83.8,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 05:45:00,,,,0.0,,,,,,84.64,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 06:00:00,,,,0.0,,,,,,85.38,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 06:15:00,,,,0.0,,,,,,83.83666666666666,74.0,0.0,70.0,,,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 06:30:00,,,,0.0,,,,,,83.76,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 06:45:00,,,,0.0,,,,,,83.60333333333334,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 07:00:00,,,,0.0,,,,,,83.45333333333333,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 07:15:00,,,,0.0,,,,,,83.44333333333334,74.0,0.0,70.0,,,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 07:30:00,,,,0.0,,,,,,84.87333333333333,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 07:45:00,,,,0.0,,,,,,83.32333333333334,74.0,0.0,70.0,,,70.04,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 08:00:00,,,,0.0,,,,,,84.36666666666666,74.0,0.0,70.0,,,70.02,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 08:15:00,,,,0.0,,,,,,88.00666666666666,74.0,0.0,70.0,,,69.81333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 08:30:00,,,,0.0,,,,,,83.70333333333333,74.0,0.0,70.0,,,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 08:45:00,,,,0.0,,,,,,86.51666666666665,74.0,0.0,70.0,,,69.94999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 09:00:00,,,,0.0,,,,,,89.33333333333333,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 09:15:00,,,,0.0,,,,,,85.07666666666667,74.0,0.0,70.0,,,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 09:30:00,,,,0.0,,,,,,85.22333333333334,74.0,0.0,70.0,,,70.05,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 09:45:00,,,,0.0,,,,,,86.75666666666666,74.0,0.0,70.0,,,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 10:00:00,,,,0.0,,,,,,85.24333333333334,74.0,0.0,70.0,,,70.04,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 10:15:00,,,,0.0,,,,,,85.84333333333332,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 10:30:00,,,,0.0,,,,,,85.89,74.0,0.0,70.0,,,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 10:45:00,,,,0.0,,,,,,87.3,74.0,0.0,70.0,,,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 11:00:00,,,,0.0,,,,,,85.59333333333332,74.0,0.0,70.0,,,70.02666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 11:15:00,,,,0.0,,,,,,87.35666666666667,74.0,0.0,70.0,,,69.94,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 11:30:00,,,,0.0,,,,,,87.11666666666667,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 11:45:00,,,,0.0,,,,,,85.54666666666667,74.0,0.0,70.0,,,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 12:00:00,,,,0.0,,,,,,87.36,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 12:15:00,,,,0.0,,,,,,88.23333333333333,74.0,0.0,70.0,,,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 12:30:00,,,,0.0,,,,,,87.56,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 12:45:00,,,,0.0,,,,,,86.61666666666667,74.0,0.0,70.0,,,70.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 13:00:00,,,,0.0,,,,,,85.17,74.0,0.0,70.0,,,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 13:15:00,,,,0.0,,,,,,87.80333333333333,74.0,0.0,70.0,,,69.94,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 13:30:00,,,,0.0,,,,,,86.54666666666667,74.0,0.0,70.0,,,70.0,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 13:45:00,,,,0.0,,,,,,87.41333333333334,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 14:00:00,,,,0.0,,,,,,88.21666666666665,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 14:15:00,,,,0.0,,,,,,85.18,74.0,0.0,70.0,,,70.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 14:30:00,,,,0.0,,,,,,80.36666666666666,74.0,0.0,70.0,,,70.3,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 14:45:00,,,,0.0,,,,,,84.23,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 15:00:00,,,,0.0,,,,,,83.62666666666667,74.0,0.0,70.0,,,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 15:15:00,,,,0.0,,,,,,81.92666666666666,74.0,0.0,70.0,,,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 15:30:00,,,,0.0,,,,,,86.67333333333333,74.0,0.0,70.0,,,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 15:45:00,,,,0.0,,,,,,87.56,74.0,0.0,70.0,,,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 16:00:00,,,,0.0,,,,,,87.23,74.0,0.0,70.0,,,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 16:15:00,,,,0.0,,,,,,90.52333333333333,74.0,0.0,70.0,,,69.80333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 16:30:00,,,,0.0,,,,,,90.58,74.0,0.0,70.0,,,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 16:45:00,,,,0.0,,,,,,86.42,74.0,0.0,70.0,,,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-12 17:00:00,,,,0.0,,,,,,85.98666666666666,74.0,0.0,70.0,,,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 17:15:00,,,,0.0,,,,,,81.28,74.0,0.0,70.0,,,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 17:30:00,,,,0.0,,,,,,83.46,74.0,0.0,70.0,,,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 17:45:00,,,,0.0,,,,,,79.40666666666667,74.0,0.0,70.0,,,70.20333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 18:00:00,,,,0.0,,,,,,82.74666666666667,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 18:15:00,,,,0.0,,,,,,82.76,74.0,0.0,70.0,,,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 18:30:00,,,,0.0,,,,,,77.58,74.0,0.0,70.0,,,70.20666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 18:45:00,,,,0.0,,,,,,76.59333333333332,74.0,0.0,70.0,,,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 19:00:00,,,,0.0,,,,,,76.78666666666668,74.0,0.0,70.0,,,70.12,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 19:15:00,,,,0.0,,,,,,75.16333333333334,74.0,0.0,70.0,,,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 19:30:00,,,,0.0,,,,,,75.89666666666666,74.0,0.0,70.0,,,70.06,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 19:45:00,,,,0.0,,,,,,76.75666666666666,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 20:00:00,,,,0.0,,,,,,76.19,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 20:15:00,,,,0.0,,,,,,75.9,74.0,0.0,70.0,,,70.06,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 20:30:00,,,,0.0,,,,,,76.38666666666667,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 20:45:00,,,,0.0,,,,,,76.4975,74.0,0.0,70.0,,,70.0075,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 21:00:00,,,,0.0,,,,,,76.20666666666666,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 21:15:00,,,,0.0,,,,,,76.61333333333333,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 21:30:00,,,,0.0,,,,,,76.03333333333333,74.0,0.0,70.0,,,70.02666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 21:45:00,,,,0.0,,,,,,75.27333333333333,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 22:00:00,,,,0.0,,,,,,75.99,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 22:15:00,,,,0.0,,,,,,75.62666666666667,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 22:30:00,,,,0.0,,,,,,76.54666666666667,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 22:45:00,,,,0.0,,,,,,76.43666666666667,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 23:00:00,,,,0.0,,,,,,75.59,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 23:15:00,,,,0.0,,,,,,76.5,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 23:30:00,,,,0.0,,,,,,76.33,74.0,0.0,70.0,,,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-12 23:45:00,,,,0.0,,,,,,77.18333333333334,74.0,0.0,70.0,,,69.95,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 00:00:00,,,,0.0,,,,,,75.77666666666666,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 00:15:00,,,,0.0,,,,,,76.63,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 00:30:00,,,,0.0,,,,,,76.69666666666667,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 00:45:00,,,,0.0,,,,,,80.04,74.0,0.0,70.0,,,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 01:00:00,,,,0.0,,,,,,78.06,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 01:15:00,,,,0.0,,,,,,78.74333333333334,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 01:30:00,,,,0.0,,,,,,81.88666666666667,74.0,0.0,70.0,,,69.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 01:45:00,,,,0.0,,,,,,79.38666666666667,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 02:00:00,,,,0.0,,,,,,81.13333333333333,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 02:15:00,,,,0.0,,,,,,82.80666666666666,74.0,0.0,70.0,,,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 02:30:00,,,,0.0,,,,,,79.95,74.0,0.0,70.0,,,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 02:45:00,,,,0.0,,,,,,79.75,74.0,0.0,70.0,,,70.03,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 03:00:00,,,,0.0,,,,,,79.2,74.0,0.0,70.0,,,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 03:15:00,,,,0.0,,,,,,79.40666666666668,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 03:30:00,,,,0.0,,,,,,80.41,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 03:45:00,,,,0.0,,,,,,80.36999999999999,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 04:00:00,,,,0.0,,,,,,82.7,74.0,0.0,70.0,,,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 04:15:00,,,,0.0,,,,,,81.94,74.0,0.0,70.0,,,69.94666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 04:30:00,,,,0.0,,,,,,83.56333333333333,74.0,0.0,70.0,,,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 04:45:00,,,,0.0,,,,,,83.22000000000001,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 05:00:00,,,,0.0,,,,,,85.69333333333333,74.0,0.0,70.0,,,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 05:15:00,,,,0.0,,,,,,85.04666666666667,74.0,0.0,70.0,,,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 05:30:00,,,,0.0,,,,,,86.42666666666666,74.0,0.0,70.0,,,69.88666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 05:45:00,,,,0.0,,,,,,85.66000000000001,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 06:00:00,,,,0.0,,,,,,85.58999999999999,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 06:15:00,,,,0.0,,,,,,85.60666666666667,74.0,0.0,70.0,,,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 06:30:00,,,,0.0,,,,,,85.63666666666666,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 06:45:00,,,,0.0,,,,,,86.92666666666666,74.0,0.0,70.0,,,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 07:00:00,,,,0.0,,,,,,88.07333333333334,74.0,0.0,70.0,,,69.91,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 07:15:00,,,,0.0,,,,,,88.98,74.0,0.0,70.0,,,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 07:30:00,,,,0.0,,,,,,91.35666666666667,74.0,0.0,70.0,,,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 07:45:00,,,,0.0,,,,,,90.84333333333332,74.0,0.0,70.0,,,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 08:00:00,,,,0.0,,,,,,92.32333333333334,74.0,0.0,70.0,,,69.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 08:15:00,,,,0.0,,,,,,93.38333333333333,74.0,0.0,70.0,,,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 08:30:00,,,,0.0,,,,,,92.52666666666666,74.0,0.0,70.0,,,69.97000000000001,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 08:45:00,,,,0.0,,,,,,93.89333333333333,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 09:00:00,,,,0.0,,,,,,96.38666666666666,74.0,0.0,70.0,,,69.8,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 09:15:00,,,,0.0,,,,,,95.48,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 09:30:00,,,,0.0,,,,,,94.49,74.0,0.0,70.0,,,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 09:45:00,,,,0.0,,,,,,93.67666666666666,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 10:00:00,,,,0.0,,,,,,96.2,74.0,0.0,70.0,,,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 10:15:00,,,,0.0,,,,,,97.88,74.0,0.0,70.0,,,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 10:30:00,,,,0.0,,,,,,95.32333333333334,74.0,0.0,70.0,,,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 10:45:00,,,,0.0,,,,,,94.15666666666668,74.0,0.0,70.0,,,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 11:00:00,,,,0.0,,,,,,96.42666666666666,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 11:15:00,,,,0.0,,,,,,98.21,74.0,0.0,70.0,,,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 11:30:00,,,,0.0,,,,,,99.09666666666668,74.0,0.0,70.0,,,69.89,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 11:45:00,,,,0.0,,,,,,98.67333333333333,74.0,0.0,70.0,,,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 12:00:00,,,,0.0,,,,,,99.49333333333334,74.0,0.0,70.0,,,69.89333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 12:15:00,,,,0.0,,,,,,99.86666666666667,74.0,0.0,70.0,,,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 12:30:00,,,,0.0,,,,,,99.69,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 12:45:00,,,,0.0,,,,,,99.21666666666665,74.0,0.0,70.0,,,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 13:00:00,,,,0.0,,,,,,98.83999999999999,74.0,0.0,70.0,,,70.00999999999999,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 13:15:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.83,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 13:30:00,,,,0.0,,,,,,97.71666666666665,74.0,0.0,70.0,,,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 13:45:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 14:00:00,,,,0.0,,,,,,99.38,74.0,0.0,70.0,,,69.99,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 14:15:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 14:30:00,,,,0.0,,,,,,98.21333333333332,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 14:45:00,,,,0.0,,,,,,98.66333333333334,74.0,0.0,70.0,,,70.05,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 15:00:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.79,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 15:15:00,,,,0.0,,,,,,99.11666666666667,74.0,0.0,70.0,,,70.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 15:30:00,,,,0.0,,,,,,97.09333333333332,74.0,0.0,70.0,,,70.06666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 15:45:00,,,,0.0,,,,,,98.13333333333333,74.0,0.0,70.0,,,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 16:00:00,,,,0.0,,,,,,99.7,74.0,0.0,70.0,,,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 16:15:00,,,,0.0,,,,,,99.50666666666666,74.0,0.0,70.0,,,69.98,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 16:30:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 16:45:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 17:00:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 17:15:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 17:30:00,,,,0.0,,,,,,99.10666666666667,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 17:45:00,,,,0.0,,,,,,97.23,74.0,0.0,70.0,,,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 18:00:00,,,,0.0,,,,,,99.73,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 18:15:00,,,,0.0,,,,,,98.62,74.0,0.0,70.0,,,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 18:30:00,,,,0.0,,,,,,97.59666666666668,74.0,0.0,70.0,,,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 18:45:00,,,,0.0,,,,,,98.94333333333333,74.0,0.0,70.0,,,70.01,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 19:00:00,,,,0.0,,,,,,98.23,74.0,0.0,70.0,,,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 19:15:00,,,,0.0,,,,,,99.86666666666667,74.0,0.0,70.0,,,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 19:30:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 19:45:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 20:00:00,,,,0.0,,,,,,97.26333333333334,74.0,0.0,70.0,,,70.08666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 20:15:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 20:30:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 20:45:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 21:00:00,,,,0.0,,,,,,100.0,74.0,0.0,70.0,,,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 21:15:00,,,,0.0,,,,,,98.30666666666666,74.0,0.0,70.0,,,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 21:30:00,,,,0.0,,,,,,96.75,74.0,0.0,70.0,,,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 21:45:00,,,,0.0,,,,,,96.93333333333334,74.0,0.0,70.0,,,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 22:00:00,,,,0.0,,,,,,96.82666666666667,74.0,0.0,70.0,,,70.06,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 22:15:00,,,,0.0,,,,,,94.35333333333334,74.0,0.0,70.0,,,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,,0.0
2025-02-13 22:30:00,,,,0.0,,,,,,97.76666666666667,74.0,0.0,70.0,,,69.96,,,84.0,69.0,1.0,,85.0,68.0,,0.0
