time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 18:15:00,,,,0.0,,,1031.8966666666665,,70.0,76.64,,0.0,,,,70.30333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 18:30:00,,,,0.0,,,1003.6433333333334,,70.0,73.09333333333332,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 18:45:00,,,,0.0,,,987.3966666666666,,70.0,70.56,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 19:00:00,,,,0.0,,,945.02,,70.0,65.41666666666667,,0.0,,,,70.46,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 19:15:00,,,,0.0,,,884.2800000000001,,70.0,56.343333333333334,,0.0,,,,70.68666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 19:30:00,,,,0.0,,,782.5766666666667,,70.0,42.550000000000004,,0.0,,,,71.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 19:45:00,,,,0.0,,,685.8066666666667,,70.0,28.906666666666666,,0.0,,,,71.3,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 20:00:00,,,,0.0,,,572.1,,70.0,13.456666666666665,,0.0,,,,71.55333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 20:15:00,,,,0.0,,,480.9866666666667,,70.0,0.03,,0.0,,,,71.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.08999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.23,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.96666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.19,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.18666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.08,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.84333333333335,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.58999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 23:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.56666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 00:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.55,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 00:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 00:30:00,,,,0.0,,,490.1666666666667,,70.0,1.8466666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 00:45:00,,,,0.0,,,537.49,,70.0,8.206666666666667,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 01:00:00,,,,0.0,,,585.5166666666668,,70.0,14.910000000000002,,0.0,,,,69.5,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 01:15:00,,,,0.0,,,635.6633333333333,,70.0,22.096666666666668,,0.0,,,,69.36333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 01:30:00,,,,0.0,,,689.34,,70.0,29.203333333333333,,0.0,,,,69.25333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 01:45:00,,,,0.0,,,731.0133333333333,,70.0,35.123333333333335,,0.0,,,,69.23333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 02:00:00,,,,0.0,,,774.8033333333333,,70.0,41.160000000000004,,0.0,,,,69.24,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 02:15:00,,,,0.0,,,817.18,,70.0,47.156666666666666,,0.0,,,,69.21666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 02:30:00,,,,0.0,,,838.3733333333333,,70.0,49.88333333333333,,0.0,,,,69.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 02:45:00,,,,0.0,,,847.5499999999998,,70.0,51.303333333333335,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 03:00:00,,,,0.0,,,844.7266666666666,,70.0,50.723333333333336,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 03:15:00,,,,0.0,,,856.0300000000001,,70.0,52.36666666666667,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 03:30:00,,,,0.0,,,847.5499999999998,,70.0,51.23666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 03:45:00,,,,0.0,,,854.6166666666667,,70.0,52.333333333333336,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 04:00:00,,,,0.0,,,869.4499999999999,,70.0,54.45333333333334,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 04:15:00,,,,0.0,,,892.0500000000001,,70.0,57.48666666666667,,0.0,,,,69.72666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 04:30:00,,,,0.0,,,928.07,,70.0,62.27333333333333,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 04:45:00,,,,0.0,,,938.6633333333333,,70.0,63.93666666666667,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 05:00:00,,,,0.0,,,941.4866666666667,,70.0,64.34666666666668,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 05:15:00,,,,0.0,,,952.79,,70.0,66.10666666666667,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 05:30:00,,,,0.0,,,951.38,,70.0,65.70666666666666,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 05:45:00,,,,0.0,,,959.1433333333334,,70.0,66.89,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 06:00:00,,,,0.0,,,968.33,,70.0,67.90333333333332,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 06:15:00,,,,0.0,,,976.0933333333332,,70.0,69.10000000000001,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 06:30:00,,,,0.0,,,985.2800000000001,,70.0,70.5,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 06:45:00,,,,0.0,,,985.2800000000001,,70.0,70.37,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 07:00:00,,,,0.0,,,985.9866666666667,,70.0,70.94,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 07:15:00,,,,0.0,,,988.81,,70.0,70.61333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 07:30:00,,,,0.0,,,983.8666666666667,,70.0,70.11,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 07:45:00,,,,0.0,,,986.6933333333333,,70.0,70.73333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 08:00:00,,,,0.0,,,998.6999999999999,,70.0,72.11666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 08:15:00,,,,0.0,,,986.6899999999999,,70.0,70.53333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 08:30:00,,,,0.0,,,998.6966666666667,,70.0,72.38666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 08:45:00,,,,0.0,,,991.6333333333333,,70.0,71.11666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 09:00:00,,,,0.0,,,990.9266666666666,,70.0,71.24333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 09:15:00,,,,0.0,,,1000.8166666666666,,70.0,72.61333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 09:30:00,,,,0.0,,,992.34,,70.0,71.18333333333334,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 09:45:00,,,,0.0,,,992.34,,70.0,71.45666666666666,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 10:00:00,,,,0.0,,,990.2233333333334,,70.0,71.97333333333334,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 10:15:00,,,,0.0,,,1002.9366666666666,,70.0,73.14333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 10:30:00,,,,0.0,,,1003.64,,70.0,73.23,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 10:45:00,,,,0.0,,,995.1666666666666,,70.0,71.8,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 11:00:00,,,,0.0,,,996.5799999999999,,70.0,72.20666666666666,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 11:15:00,,,,0.0,,,1001.5233333333334,,70.0,72.66000000000001,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 11:30:00,,,,0.0,,,996.5799999999999,,70.0,71.85666666666667,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 11:45:00,,,,0.0,,,1004.35,,70.0,73.06,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 12:00:00,,,,0.0,,,1000.11,,70.0,72.25666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 12:15:00,,,,0.0,,,998.6999999999999,,70.0,72.29333333333334,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 12:30:00,,,,0.0,,,1002.9366666666666,,70.0,72.81333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 12:45:00,,,,0.0,,,990.2233333333334,,70.0,71.14,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 13:00:00,,,,0.0,,,971.8566666666667,,70.0,68.56,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 13:15:00,,,,0.0,,,913.9433333333333,,70.0,60.339999999999996,,0.0,,,,70.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 13:30:00,,,,0.0,,,920.3000000000001,,70.0,61.126666666666665,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 13:45:00,,,,0.0,,,880.04,,70.0,56.1,,0.0,,,,70.38333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 14:00:00,,,,0.0,,,973.2733333333332,,70.0,69.37666666666667,,0.0,,,,69.76666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 14:15:00,,,,0.0,,,966.2066666666666,,70.0,67.86333333333333,,0.0,,,,69.84333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 14:30:00,,,,0.0,,,1014.9433333333333,,70.0,74.04333333333334,,0.0,,,,69.63333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 14:45:00,,,,0.0,,,1021.2999999999998,,70.0,75.33999999999999,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 15:00:00,,,,0.0,,,1013.5300000000001,,70.0,74.27666666666667,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 15:15:00,,,,0.0,,,1007.1733333333333,,70.0,73.57,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 15:30:00,,,,0.0,,,1001.5233333333334,,70.0,72.66333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 15:45:00,,,,0.0,,,1003.6433333333334,,70.0,73.06666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 16:00:00,,,,0.0,,,1003.6433333333334,,70.0,72.98333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 16:15:00,,,,0.0,,,980.3366666666667,,70.0,69.75333333333333,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 16:30:00,,,,0.0,,,954.91,,70.0,66.39,,0.0,,,,70.22333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 16:45:00,,,,0.0,,,949.2566666666667,,70.0,65.44666666666667,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 17:00:00,,,,0.0,,,913.2400000000001,,70.0,60.446666666666665,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 17:15:00,,,,0.0,,,879.3333333333334,,70.0,55.88333333333333,,0.0,,,,70.42999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 17:30:00,,,,0.0,,,868.7433333333333,,70.0,54.14000000000001,,0.0,,,,70.34333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 17:45:00,,,,0.0,,,845.4333333333334,,70.0,50.96333333333333,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 18:00:00,,,,0.0,,,827.7733333333334,,70.0,48.79333333333333,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 18:15:00,,,,0.0,,,827.7766666666666,,70.0,48.666666666666664,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 18:30:00,,,,0.0,,,820.0066666666667,,70.0,47.57333333333333,,0.0,,,,70.22000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 18:45:00,,,,0.0,,,777.63,,70.0,41.593333333333334,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 19:00:00,,,,0.0,,,740.1966666666667,,70.0,36.473333333333336,,0.0,,,,70.48666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 19:15:00,,,,0.0,,,680.16,,70.0,28.349999999999998,,0.0,,,,70.67666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 19:30:00,,,,0.0,,,598.23,,70.0,16.580000000000002,,0.0,,,,70.94666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 19:45:00,,,,0.0,,,513.4733333333334,,70.0,5.2,,0.0,,,,71.12333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 20:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.45666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 20:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.79,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.23,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.47,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.33666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.00666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.63,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.27999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 22:15:00,,,,0.0,,,479.57666666666665,,70.0,0.0,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 22:30:00,,,,0.0,,,512.7733333333333,,70.0,4.626666666666667,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 22:45:00,,,,0.0,,,489.4633333333333,,70.0,1.5033333333333332,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 23:00:00,,,,0.0,,,593.2833333333333,,70.0,16.676666666666666,,0.0,,,,69.36333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 23:15:00,,,,0.0,,,682.2833333333333,,70.0,28.416666666666668,,0.0,,,,69.05666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 23:30:00,,,,0.0,,,644.1366666666667,,70.0,22.416666666666668,,0.0,,,,69.60666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-18 23:45:00,,,,0.0,,,610.9433333333333,,70.0,18.336666666666666,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 00:00:00,,,,0.0,,,639.9,,70.0,22.526666666666667,,0.0,,,,69.73666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 00:15:00,,,,0.0,,,721.8299999999999,,70.0,33.88999999999999,,0.0,,,,69.33999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 00:30:00,,,,0.0,,,794.5799999999999,,70.0,44.093333333333334,,0.0,,,,69.13333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 00:45:00,,,,0.0,,,837.6633333333333,,70.0,49.93666666666667,,0.0,,,,69.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 01:00:00,,,,0.0,,,853.2033333333333,,70.0,52.04333333333333,,0.0,,,,69.35000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 01:15:00,,,,0.0,,,850.3766666666667,,70.0,51.620000000000005,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 01:30:00,,,,0.0,,,845.4333333333334,,70.0,51.01666666666667,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 01:45:00,,,,0.0,,,890.6366666666667,,70.0,57.303333333333335,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 02:00:00,,,,0.0,,,916.0633333333334,,70.0,60.63999999999999,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 02:15:00,,,,0.0,,,933.7199999999999,,70.0,63.18666666666667,,0.0,,,,69.57666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 02:30:00,,,,0.0,,,937.9533333333333,,70.0,63.85,,0.0,,,,69.69333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 02:45:00,,,,0.0,,,942.1966666666667,,70.0,64.49333333333334,,0.0,,,,69.76,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 03:00:00,,,,0.0,,,938.66,,70.0,64.02333333333333,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 03:15:00,,,,0.0,,,940.7833333333333,,70.0,64.49,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 03:30:00,,,,0.0,,,951.38,,70.0,65.54,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 03:45:00,,,,0.0,,,944.3133333333334,,70.0,64.63666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 04:00:00,,,,0.0,,,945.02,,70.0,64.76,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 04:15:00,,,,0.0,,,942.1933333333333,,70.0,64.44,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 04:30:00,,,,0.0,,,942.9,,70.0,64.60333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 04:45:00,,,,0.0,,,944.3133333333334,,70.0,64.58333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 05:00:00,,,,0.0,,,942.1933333333333,,70.0,64.45333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 05:15:00,,,,0.0,,,945.02,,70.0,64.77666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 05:30:00,,,,0.0,,,945.02,,70.0,65.0,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 05:45:00,,,,0.0,,,946.4333333333334,,70.0,64.93666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 06:00:00,,,,0.0,,,945.7266666666666,,70.0,64.95,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 06:15:00,,,,0.0,,,947.8466666666667,,70.0,65.28,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 06:30:00,,,,0.0,,,949.9666666666667,,70.0,65.50999999999999,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 06:45:00,,,,0.0,,,949.2599999999999,,70.0,65.29666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 07:00:00,,,,0.0,,,951.38,,70.0,65.66333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 07:15:00,,,,0.0,,,951.38,,70.0,65.80666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 07:30:00,,,,0.0,,,953.5,,70.0,65.94,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 07:45:00,,,,0.0,,,959.85,,70.0,66.79666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 08:00:00,,,,0.0,,,968.33,,70.0,67.58,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 08:15:00,,,,0.0,,,988.1066666666666,,70.0,70.82333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 08:30:00,,,,0.0,,,994.4566666666666,,70.0,71.88666666666667,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 08:45:00,,,,0.0,,,988.1033333333334,,70.0,70.95,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 09:00:00,,,,0.0,,,994.46,,70.0,71.78666666666668,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 09:15:00,,,,0.0,,,997.2866666666667,,70.0,72.11,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 09:30:00,,,,0.0,,,1000.11,,70.0,72.56,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 09:45:00,,,,0.0,,,994.81,,70.0,71.79499999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 10:00:00,,,,0.0,,,1000.11,,70.0,72.42,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 10:15:00,,,,0.0,,,1000.8166666666666,,70.0,72.63333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 10:30:00,,,,0.0,,,1000.11,,70.0,72.45666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 10:45:00,,,,0.0,,,1000.8166666666666,,70.0,72.60333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 11:00:00,,,,0.0,,,1002.23,,70.0,72.74333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 11:15:00,,,,0.0,,,1001.5233333333334,,70.0,72.75333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 11:30:00,,,,0.0,,,969.0366666666667,,70.0,68.21999999999998,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 11:45:00,,,,0.0,,,963.3833333333333,,70.0,66.95666666666666,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 12:00:00,,,,0.0,,,994.46,,70.0,71.90666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 12:15:00,,,,0.0,,,921.7133333333333,,70.0,61.61666666666667,,0.0,,,,70.38666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 12:30:00,,,,0.0,,,949.9633333333333,,70.0,65.27333333333333,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 12:45:00,,,,0.0,,,987.4,,70.0,70.74,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 13:00:00,,,,0.0,,,984.57,,70.0,70.8,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 13:15:00,,,,0.0,,,972.5633333333334,,70.0,68.81,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,
2025-03-19 13:30:00,,,,0.0,,,969.0333333333333,,70.0,68.15333333333332,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-19 13:45:00,,,,0.0,,,959.85,,70.0,66.69,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,,0.0
