time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:00:00,607.4133333333333,-2.1200000000000045,0.0,44.5,70.75666666666667,608.12,0.0,70.0,36.51,74.0,0.0,70.0,0.0,72.0,69.71,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,601.06,6.360000000000014,0.0,44.5,70.72000000000001,608.12,0.0,70.0,36.71333333333333,74.0,0.0,70.0,0.0,72.0,69.78666666666668,-0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,601.7633333333333,-12.710000000000036,0.0,44.5,71.09333333333333,608.12,0.0,70.0,37.723333333333336,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,602.4699999999999,-12.710000000000036,0.0,44.166666666666664,71.59333333333333,608.12,0.0,70.0,38.98,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,607.41,-16.950000000000045,0.0,44.166666666666664,72.21666666666665,608.12,0.0,70.0,40.416666666666664,74.0,0.0,70.0,0.0,72.0,69.82,-0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,603.8833333333333,-2.1200000000000045,0.0,45.0,72.51,608.12,0.0,70.0,40.85666666666666,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,605.2933333333334,0.0,0.0,44.5,73.11333333333333,608.12,0.0,70.0,42.07666666666667,74.0,0.0,70.0,0.0,72.0,69.84,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,613.0600000000001,2.1200000000000045,0.0,44.5,73.73,608.12,0.0,70.0,43.120000000000005,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,601.76,8.470000000000027,0.0,44.5,74.17999999999999,608.12,0.0,70.0,44.10666666666666,74.0,0.0,70.0,0.0,72.0,69.85,-0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,597.5266666666666,-2.1200000000000045,0.0,43.5,74.41666666666667,608.12,0.0,70.0,44.88333333333333,74.0,0.0,70.0,0.0,72.0,69.86333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,604.5866666666667,-12.710000000000036,0.0,44.833333333333336,74.65666666666667,608.12,0.0,70.0,45.31,74.0,0.0,70.0,0.0,72.0,69.88333333333334,-0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,612.3533333333334,-10.600000000000023,0.0,44.5,74.42666666666666,608.12,0.0,70.0,44.653333333333336,74.0,0.0,70.0,0.0,72.0,69.92666666666666,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,610.9433333333333,-4.240000000000009,0.0,45.5,74.50333333333333,608.12,0.0,70.0,44.836666666666666,74.0,0.0,70.0,0.0,72.0,69.96,-0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,595.4066666666666,10.590000000000032,0.0,45.333333333333336,74.86333333333333,608.12,0.0,70.0,45.34,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,613.0633333333334,-10.600000000000023,0.0,45.666666666666664,75.10666666666667,608.12,0.0,70.0,45.69,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,603.1733333333333,4.240000000000009,0.0,45.0,74.97000000000001,608.12,0.0,70.0,45.086666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,608.12,-2.1200000000000045,0.0,45.666666666666664,75.09666666666666,608.12,0.0,70.0,45.19,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,608.8233333333334,2.1200000000000045,0.0,44.5,75.5,608.12,0.0,70.0,45.23333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,610.2366666666667,-4.240000000000009,0.0,46.0,75.26666666666667,608.12,0.0,70.0,44.32666666666666,74.0,0.0,70.0,0.0,72.0,70.03333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,613.0600000000001,-4.240000000000009,0.0,45.166666666666664,75.13000000000001,608.12,0.0,70.0,43.923333333333325,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,615.1833333333334,-4.240000000000009,0.0,45.666666666666664,74.44333333333333,608.12,0.0,70.0,42.25333333333334,74.0,0.0,70.0,0.0,72.0,70.08999999999999,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,618.0100000000001,6.360000000000014,0.0,45.166666666666664,73.92333333333333,608.12,0.0,70.0,41.13,74.0,0.0,70.0,0.0,72.0,70.10666666666667,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,606.7066666666666,19.07000000000005,0.0,45.5,73.27666666666666,608.12,0.0,70.0,39.766666666666666,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,602.4699999999999,-2.1200000000000045,0.0,45.333333333333336,72.75666666666666,608.12,0.0,70.0,38.88333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,606.7066666666666,-14.830000000000041,0.0,45.833333333333336,72.24333333333334,608.12,0.0,70.0,37.82333333333333,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,602.4699999999999,4.240000000000009,0.0,45.833333333333336,71.83333333333333,608.12,0.0,70.0,36.943333333333335,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,606.7066666666666,2.1200000000000045,0.0,46.0,71.52999999999999,608.12,0.0,70.0,36.21,74.0,0.0,70.0,0.0,72.0,70.11,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,599.6433333333333,-2.1200000000000045,0.0,46.333333333333336,71.05,608.12,0.0,70.0,34.66,74.0,0.0,70.0,0.0,72.0,70.13,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,609.5333333333333,-6.360000000000014,0.0,46.333333333333336,70.38666666666667,608.12,0.0,70.0,33.23666666666667,74.0,0.0,70.0,0.0,72.0,70.14999999999999,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,606.0,2.1200000000000045,0.0,45.666666666666664,70.51333333333334,608.12,0.0,70.0,33.18666666666667,74.0,0.0,70.0,0.0,72.0,70.09666666666666,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,613.77,-14.830000000000041,0.0,46.166666666666664,70.63,608.12,0.0,70.0,32.906666666666666,74.0,0.0,70.0,0.0,72.0,70.07666666666667,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,608.8233333333334,6.360000000000014,0.0,45.333333333333336,70.87333333333333,608.12,0.0,70.0,31.493333333333336,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,606.7066666666666,2.1200000000000045,0.0,46.5,70.49666666666667,608.12,0.0,70.0,30.263333333333332,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,608.8266666666667,0.0,0.0,46.5,70.64666666666666,608.12,0.0,70.0,28.926666666666666,74.0,0.0,70.0,0.0,72.0,70.13333333333334,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,602.4666666666667,6.360000000000014,0.0,40.5,69.18666666666667,608.12,0.0,70.0,25.263333333333335,74.0,0.0,70.0,0.0,72.0,70.24333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,603.88,21.18999999999994,0.0,38.0,68.10333333333334,608.12,0.0,70.0,23.866666666666664,74.0,0.0,70.0,0.0,72.0,70.22333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,615.1833333333334,-6.360000000000014,0.0,37.666666666666664,67.33999999999999,608.12,0.0,70.0,22.013333333333335,74.0,0.0,70.0,0.0,72.0,70.21666666666665,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,593.9933333333333,14.830000000000041,0.0,38.0,67.20333333333333,608.12,0.0,70.0,22.733333333333334,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,615.89,-2.1200000000000045,0.0,38.333333333333336,67.11,608.12,0.0,70.0,21.80333333333333,74.0,0.0,70.0,0.0,72.0,70.12,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,613.0633333333334,19.07000000000005,0.0,38.166666666666664,66.84333333333332,608.12,0.0,70.0,21.02,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,601.7633333333333,12.710000000000036,0.0,37.333333333333336,66.79666666666667,608.12,0.0,70.0,21.51,74.0,0.0,70.0,0.0,72.0,70.05333333333334,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,610.2366666666667,-23.31000000000006,0.0,37.0,67.01,608.12,0.0,70.0,22.99,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,597.5233333333333,8.470000000000027,0.0,36.5,67.04333333333334,608.12,0.0,70.0,23.186666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,609.5333333333333,-8.480000000000018,0.0,37.5,67.0,608.12,0.0,70.0,23.38,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,595.4066666666666,0.0,0.0,38.0,67.03333333333333,608.12,0.0,70.0,23.72,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,614.4766666666667,-23.31000000000006,0.0,38.0,67.2,608.12,0.0,70.0,24.846666666666664,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,606.0033333333333,4.240000000000009,0.0,37.0,67.61666666666666,608.12,0.0,70.0,26.203333333333333,74.0,0.0,70.0,0.0,72.0,69.89,-0.12999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,608.8233333333333,6.360000000000014,0.0,37.5,67.82,608.12,0.0,70.0,26.44333333333333,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,608.1166666666667,-4.240000000000009,0.0,36.833333333333336,67.83999999999999,608.12,0.0,70.0,27.01,74.0,0.0,70.0,0.0,72.0,69.91666666666667,-0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,613.0633333333334,-2.1200000000000045,0.0,36.833333333333336,67.87333333333333,608.12,0.0,70.0,27.203333333333333,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.12999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,603.1766666666666,-2.1200000000000045,0.0,38.333333333333336,67.92,608.12,0.0,70.0,27.72,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,598.2333333333332,-16.950000000000045,0.0,37.333333333333336,67.92,608.12,0.0,70.0,27.63,74.0,0.0,70.0,0.0,72.0,69.96,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,608.12,-14.830000000000041,0.0,37.0,68.17,608.12,0.0,70.0,27.733333333333334,74.0,0.0,70.0,0.0,72.0,69.96,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,605.2966666666666,-4.240000000000009,0.0,38.166666666666664,68.43333333333334,608.12,0.0,70.0,27.666666666666668,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,601.76,0.0,0.0,37.666666666666664,68.84666666666668,608.12,0.0,70.0,26.48,74.0,0.0,70.0,0.0,72.0,70.03333333333335,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,601.76,-4.240000000000009,0.0,34.5,68.37666666666667,608.12,0.0,70.0,24.326666666666668,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,619.4200000000001,-6.360000000000014,0.0,30.666666666666668,67.73666666666666,608.12,0.0,70.0,22.143333333333334,74.0,0.0,70.0,0.0,72.0,70.17333333333333,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,616.5966666666667,14.830000000000041,0.0,27.833333333333332,66.73666666666666,608.12,0.0,70.0,18.706666666666667,74.0,0.0,70.0,0.0,72.0,70.25,0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,602.4666666666667,6.360000000000014,0.0,27.5,66.23333333333333,608.12,0.0,70.0,16.833333333333332,74.0,0.0,70.0,0.0,72.0,70.25,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,602.4666666666667,-8.480000000000018,0.0,26.833333333333332,66.22666666666667,608.12,0.0,70.0,17.02,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,618.71,-2.1200000000000045,0.0,25.5,66.2,608.12,0.0,70.0,16.016666666666666,74.0,0.0,70.0,0.0,72.0,70.14,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,606.7033333333334,8.470000000000027,0.0,24.5,65.80333333333333,608.12,0.0,70.0,13.783333333333333,74.0,0.0,70.0,0.0,72.0,70.18333333333334,0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,608.1166666666667,-6.360000000000014,0.0,22.666666666666668,64.99333333333334,608.12,0.0,70.0,7.8133333333333335,74.0,0.0,70.0,0.0,72.0,70.38,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,614.4733333333334,-6.360000000000014,0.0,21.666666666666668,65.00666666666667,608.12,0.0,70.0,5.0,74.0,0.0,70.0,0.0,72.0,70.36333333333333,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,600.35,-2.1200000000000045,0.0,20.833333333333332,65.06,608.12,0.0,70.0,5.726666666666667,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,608.8266666666667,-10.600000000000023,0.0,20.5,65.17333333333333,608.12,0.0,70.0,6.41,74.0,0.0,70.0,0.0,72.0,70.12333333333333,0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,613.0633333333334,2.1200000000000045,0.0,20.166666666666668,65.11333333333333,608.12,0.0,70.0,3.01,74.0,0.0,70.0,0.0,72.0,70.23,0.14000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,613.0600000000001,6.360000000000014,0.0,21.0,64.84666666666666,608.12,0.0,70.0,1.0166666666666666,74.0,0.0,70.0,0.0,72.0,70.23333333333333,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,604.5866666666667,8.470000000000027,0.0,22.333333333333332,64.58333333333333,608.12,0.0,70.0,1.9233333333333331,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,599.6433333333333,-10.600000000000023,0.0,22.5,64.30333333333333,608.12,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,0.0,72.0,70.11,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,617.3000000000001,-14.830000000000041,0.0,22.5,64.13,608.12,0.0,70.0,1.4733333333333334,74.0,0.0,70.0,0.0,72.0,70.06,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,609.5300000000001,12.710000000000036,0.0,23.0,63.79333333333333,608.12,0.0,70.0,2.4600000000000004,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,596.1133333333333,8.470000000000027,0.0,22.333333333333332,63.56,608.12,0.0,70.0,4.836666666666667,74.0,0.0,70.0,0.0,72.0,69.88666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,605.29,-16.950000000000045,0.0,22.5,63.49666666666667,608.12,0.0,70.0,5.623333333333334,74.0,0.0,70.0,0.0,72.0,69.89333333333333,-0.15000000000000568,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,606.0033333333333,-8.480000000000018,0.0,21.666666666666668,63.77,608.12,0.0,70.0,4.25,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,600.35,2.1200000000000045,0.0,22.666666666666668,63.9,608.12,0.0,70.0,5.136666666666667,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 18:00:00,606.0,-19.07000000000005,0.0,22.0,64.33999999999999,608.12,0.0,70.0,4.923333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333333,,,67.0,69.0,68.0,68.0,0.7899999999999991,0.0
2025-01-31 18:15:00,612.3533333333334,4.240000000000009,0.0,21.5,64.84666666666666,608.12,0.0,70.0,3.0966666666666662,74.0,0.0,70.0,0.0,72.0,70.05333333333334,,,67.0,69.0,68.0,68.0,0.7199999999999918,0.0
2025-01-31 18:30:00,605.2933333333334,8.470000000000027,0.0,21.833333333333332,65.24,608.12,0.0,70.0,3.58,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,0.6799999999999926,0.0
2025-01-31 18:45:00,613.0633333333334,2.1200000000000045,0.0,22.333333333333332,65.42,608.12,0.0,70.0,4.126666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,0.6299999999999955,0.0
2025-01-31 19:00:00,615.1833333333334,2.1200000000000045,0.0,22.0,65.59,608.12,0.0,70.0,3.0933333333333337,74.0,0.0,70.0,0.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,0.5300000000000011,0.0
2025-01-31 19:15:00,613.7666666666668,2.1200000000000045,0.0,22.5,65.86,608.12,0.0,70.0,2.5733333333333337,74.0,0.0,70.0,0.0,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,0.5400000000000063,0.0
2025-01-31 19:30:00,606.7066666666666,8.470000000000027,0.0,22.333333333333332,65.69,608.12,0.0,70.0,3.1999999999999997,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,0.6700000000000017,0.0
2025-01-31 19:45:00,606.7033333333334,10.590000000000032,0.0,22.666666666666668,65.58999999999999,608.12,0.0,70.0,3.4299999999999997,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,68.0,68.0,0.6799999999999926,0.0
2025-01-31 20:00:00,604.5866666666667,-2.1200000000000045,0.0,21.833333333333332,65.70666666666666,608.12,0.0,70.0,3.533333333333333,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,68.0,68.0,0.6699999999999875,0.0
2025-01-31 20:15:00,611.6533333333333,2.1200000000000045,0.0,22.0,65.62,608.12,0.0,70.0,3.9000000000000004,74.0,0.0,70.0,0.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,0.4299999999999926,0.0
2025-01-31 20:30:00,604.5866666666667,-2.1200000000000045,0.0,21.833333333333332,65.23333333333333,608.12,0.0,70.0,5.153333333333333,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,0.5299999999999869,0.0
2025-01-31 20:45:00,599.6433333333333,-6.360000000000014,0.0,21.666666666666668,64.86666666666667,608.12,0.0,70.0,8.466666666666667,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,0.7199999999999989,0.0
2025-01-31 21:00:00,605.2966666666666,-14.830000000000041,0.0,21.833333333333332,64.90333333333332,608.12,0.0,70.0,10.31,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,0.8700000000000045,0.0
2025-01-31 21:15:00,606.0,-12.710000000000036,0.0,22.166666666666668,64.77333333333333,608.12,0.0,70.0,9.766666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,0.8399999999999892,0.0
2025-01-31 21:30:00,602.4699999999999,2.1200000000000045,0.0,21.833333333333332,65.00333333333333,608.12,0.0,70.0,12.183333333333332,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
2025-01-31 21:45:00,603.1733333333333,2.1200000000000045,0.0,22.0,64.48333333333333,608.12,0.0,70.0,10.666666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
2025-01-31 22:00:00,612.3566666666667,-10.600000000000023,0.0,21.833333333333332,64.05666666666666,608.12,0.0,70.0,10.876666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,1.0700000000000003,0.0
2025-01-31 22:15:00,603.88,-10.600000000000023,0.0,21.166666666666668,62.923333333333325,608.12,0.0,70.0,10.38,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,-0.17999999999999972,0.0
2025-01-31 22:30:00,608.8233333333334,-12.710000000000036,0.0,21.166666666666668,63.41,608.12,0.0,70.0,13.923333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,1.1300000000000026,0.0
2025-01-31 22:45:00,609.5333333333333,-4.240000000000009,0.0,21.5,64.43333333333334,608.12,0.0,70.0,20.150000000000002,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,1.8999999999999986,0.0
2025-01-31 23:00:00,603.1766666666666,6.360000000000014,0.0,21.5,65.93666666666667,608.12,0.0,70.0,27.53333333333333,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.9000000000000057,0.0
2025-01-31 23:15:00,601.7633333333333,0.0,0.0,22.166666666666668,67.05666666666667,608.12,0.0,70.0,32.913333333333334,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
2025-01-31 23:30:00,612.3566666666667,-14.830000000000041,0.0,21.833333333333332,68.70666666666666,608.12,0.0,70.0,38.32666666666667,74.0,0.0,70.0,,72.0,69.35666666666667,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-01-31 23:45:00,600.35,10.590000000000032,0.0,21.0,70.11333333333333,608.12,0.0,70.0,41.76333333333333,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,9.140000000000008,0.0
2025-02-01 00:00:00,598.9366666666666,0.0,0.0,20.5,71.80666666666667,608.12,0.0,70.0,45.376666666666665,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,68.0,68.0,10.420000000000002,0.0
2025-02-01 00:15:00,600.3466666666667,-12.710000000000036,0.0,20.666666666666668,73.55,608.12,0.0,70.0,49.96666666666667,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,68.0,68.0,12.110000000000007,0.0
2025-02-01 00:30:00,610.24,-8.480000000000018,0.0,20.666666666666668,75.14666666666666,608.12,0.0,70.0,54.03666666666667,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,13.86999999999999,0.0
2025-02-01 00:45:00,606.7033333333334,2.1200000000000045,0.0,21.5,76.97,608.12,0.0,70.0,58.29333333333333,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,15.81000000000001,0.0
2025-02-01 01:00:00,600.35,-2.1200000000000045,0.0,22.666666666666668,78.41,608.12,0.0,70.0,61.24,74.0,0.0,70.0,,72.0,69.48333333333333,,,67.0,69.0,68.0,68.0,17.65,0.0
2025-02-01 01:15:00,613.0600000000001,2.1200000000000045,0.0,24.166666666666668,78.90333333333334,608.12,0.0,70.0,62.30666666666667,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,18.289999999999992,0.0
2025-02-01 01:30:00,606.7066666666666,-4.240000000000009,0.0,25.333333333333332,80.14999999999999,608.12,0.0,70.0,65.45666666666666,74.0,0.0,70.0,,72.0,69.59333333333332,,,67.0,69.0,68.0,68.0,18.550000000000004,0.0
2025-02-01 01:45:00,607.4133333333333,4.240000000000009,0.0,26.666666666666668,80.62333333333333,608.12,0.0,70.0,66.08333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,20.020000000000003,0.0
2025-02-01 02:00:00,603.8766666666667,-4.240000000000009,0.0,27.166666666666668,81.43,608.12,0.0,70.0,67.91666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,20.309999999999995,0.0
2025-02-01 02:15:00,609.5333333333333,8.470000000000027,0.0,27.833333333333332,81.63666666666667,608.12,0.0,70.0,68.44333333333334,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,21.310000000000002,0.0
2025-02-01 02:30:00,601.76,2.1200000000000045,0.0,28.166666666666668,81.76333333333334,608.12,0.0,70.0,68.46666666666665,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,21.21,0.0
2025-02-01 02:45:00,614.4733333333334,-4.240000000000009,0.0,29.666666666666668,82.17666666666668,608.12,0.0,70.0,69.02,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,21.480000000000004,0.0
2025-02-01 03:00:00,607.4133333333333,8.470000000000027,0.0,30.5,81.95,608.12,0.0,70.0,68.11333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,21.56000000000001,0.0
2025-02-01 03:15:00,610.2366666666667,-6.360000000000014,0.0,31.0,81.7,608.12,0.0,70.0,67.68333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,21.45000000000001,0.0
2025-02-01 03:30:00,605.2933333333334,0.0,0.0,32.0,81.99666666666667,608.12,0.0,70.0,67.87333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,21.310000000000002,0.0
2025-02-01 03:45:00,608.12,2.1200000000000045,0.0,32.666666666666664,81.98,608.12,0.0,70.0,67.83,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.54,0.0
2025-02-01 04:00:00,602.4666666666667,2.1200000000000045,0.0,33.166666666666664,82.05666666666667,608.12,0.0,70.0,67.78333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.57,0.0
2025-02-01 04:15:00,603.1766666666666,0.0,0.0,34.0,82.33333333333333,608.12,0.0,70.0,67.89999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.64,0.0
2025-02-01 04:30:00,610.24,-6.360000000000014,0.0,34.333333333333336,82.58,608.12,0.0,70.0,67.91333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.740000000000002,0.0
2025-02-01 04:45:00,610.9433333333333,6.360000000000014,0.0,34.5,82.64666666666666,608.12,0.0,70.0,67.83333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,21.799999999999997,0.0
2025-02-01 05:00:00,609.5333333333333,8.470000000000027,0.0,34.333333333333336,82.33999999999999,608.12,0.0,70.0,67.00666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,21.85000000000001,0.0
2025-02-01 05:15:00,608.12,-2.1200000000000045,0.0,34.5,82.40666666666667,608.12,0.0,70.0,67.44,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,21.43,0.0
2025-02-01 05:30:00,604.59,10.590000000000032,0.0,34.5,82.11,608.12,0.0,70.0,65.64333333333333,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,21.5,0.0
2025-02-01 05:45:00,606.0,-2.1200000000000045,0.0,34.166666666666664,81.58333333333333,608.12,0.0,70.0,64.42333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,20.689999999999998,0.0
2025-02-01 06:00:00,603.1766666666666,-2.1200000000000045,0.0,34.666666666666664,81.12,608.12,0.0,70.0,63.43,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,20.269999999999996,0.0
2025-02-01 06:15:00,611.6466666666666,-4.240000000000009,0.0,34.333333333333336,80.73333333333333,608.12,0.0,70.0,62.73333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,19.839999999999996,0.0
2025-02-01 06:30:00,595.4066666666666,8.470000000000027,0.0,41.166666666666664,80.54,608.12,0.0,70.0,61.78333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,19.660000000000004,0.0
2025-02-01 06:45:00,601.76,-12.710000000000036,0.0,46.833333333333336,82.05,608.12,0.0,70.0,60.76666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,21.310000000000002,0.0
2025-02-01 07:00:00,610.9466666666667,-6.360000000000014,0.0,45.0,81.85333333333334,608.12,0.0,70.0,60.163333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,21.06000000000001,0.0
2025-02-01 07:15:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 07:30:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 07:45:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 08:00:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 08:15:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 08:30:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 08:45:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 09:00:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 09:15:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 09:30:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 09:45:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 10:00:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 10:15:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 10:30:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 10:45:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 11:00:00,,2.1200000000000045,,,,,,,,,,,,,,,,,,,,20.800000000000004,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,590.1099999999999,,0.0,47.25,65.36500000000001,608.12,0.0,70.0,24.29,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,605.2966666666666,-16.950000000000045,0.0,48.5,65.17333333333333,608.12,0.0,70.0,23.96666666666667,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,68.0,68.0,4.75,0.0
2025-02-03 21:45:00,617.3000000000001,6.360000000000014,0.0,49.666666666666664,64.97666666666667,608.12,0.0,70.0,25.27333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-03 22:00:00,600.35,6.360000000000014,0.0,50.166666666666664,65.55666666666667,608.12,0.0,70.0,27.793333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,5.6299999999999955,0.0
2025-02-03 22:15:00,612.3566666666667,6.360000000000014,0.0,48.166666666666664,65.96666666666667,608.12,0.0,70.0,29.69333333333333,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
2025-02-03 22:30:00,603.88,-2.1200000000000045,0.0,48.5,66.71,608.12,0.0,70.0,32.339999999999996,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,68.0,68.0,6.779999999999994,0.0
2025-02-03 22:45:00,606.0,-8.480000000000018,0.0,46.0,68.08999999999999,608.12,0.0,70.0,36.61,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,68.0,68.0,7.740000000000002,0.0
2025-02-03 23:00:00,601.7633333333333,-2.1200000000000045,0.0,48.0,69.20333333333333,608.12,0.0,70.0,39.406666666666666,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,68.0,68.0,8.960000000000008,0.0
2025-02-03 23:15:00,597.5233333333333,-12.710000000000036,0.0,48.333333333333336,71.07666666666667,608.12,0.0,70.0,43.81333333333333,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,10.430000000000007,0.0
2025-02-03 23:30:00,613.0633333333334,-23.31000000000006,0.0,48.166666666666664,72.42666666666666,608.12,0.0,70.0,47.026666666666664,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,12.46,0.0
2025-02-03 23:45:00,603.8833333333333,14.830000000000041,0.0,50.0,73.32000000000001,608.12,0.0,70.0,48.76333333333333,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,68.0,68.0,14.0,0.0
2025-02-04 00:00:00,613.0666666666666,6.360000000000014,0.0,48.333333333333336,74.08999999999999,608.12,0.0,70.0,50.836666666666666,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,68.0,68.0,14.509999999999998,0.0
2025-02-04 00:15:00,609.5300000000001,25.42999999999995,0.0,46.833333333333336,75.10000000000001,608.12,0.0,70.0,53.379999999999995,74.0,0.0,70.0,,72.0,69.65666666666667,,,67.0,69.0,68.0,68.0,15.749999999999993,0.0
2025-02-04 00:30:00,608.12,8.470000000000027,0.0,48.666666666666664,76.11666666666666,608.12,0.0,70.0,55.370000000000005,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,16.819999999999993,0.0
2025-02-04 00:45:00,611.65,0.0,0.0,48.5,76.74,608.12,0.0,70.0,57.173333333333325,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,18.009999999999998,0.0
2025-02-04 01:00:00,601.06,4.240000000000009,0.0,50.833333333333336,78.20666666666666,608.12,0.0,70.0,60.53666666666667,74.0,0.0,70.0,,72.0,69.65666666666667,,,67.0,69.0,68.0,68.0,19.080000000000005,0.0
2025-02-04 01:15:00,605.2966666666666,-14.830000000000041,0.0,50.666666666666664,79.43666666666667,608.12,0.0,70.0,62.81,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,20.620000000000005,0.0
2025-02-04 01:30:00,601.0566666666667,-14.830000000000041,0.0,51.0,81.11333333333333,608.12,0.0,70.0,67.3,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,21.589999999999996,0.0
2025-02-04 01:45:00,611.65,-4.240000000000009,0.0,50.666666666666664,82.49000000000001,608.12,0.0,70.0,70.32,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,68.0,68.0,23.610000000000007,0.0
2025-02-04 02:00:00,603.8833333333333,-10.600000000000023,0.0,52.0,83.71333333333334,608.12,0.0,70.0,73.67,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,24.540000000000006,0.0
2025-02-04 02:15:00,612.3533333333334,0.0,0.0,52.166666666666664,84.58999999999999,608.12,0.0,70.0,76.73,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,25.85000000000001,0.0
2025-02-04 02:30:00,609.5300000000001,12.710000000000036,0.0,52.5,85.26,608.12,0.0,70.0,78.74000000000001,74.0,0.0,70.0,,72.0,69.62,,,67.0,69.0,68.0,68.0,26.800000000000004,0.0
2025-02-04 02:45:00,610.9466666666667,10.590000000000032,0.0,52.0,85.63333333333333,608.12,0.0,70.0,79.67333333333333,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,27.269999999999996,0.0
2025-02-04 03:00:00,612.3566666666667,6.360000000000014,0.0,50.333333333333336,86.49333333333334,608.12,0.0,70.0,82.11333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,27.9,0.0
2025-02-04 03:15:00,607.4133333333333,0.0,0.0,51.833333333333336,87.11333333333333,608.12,0.0,70.0,84.22333333333334,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,28.629999999999995,0.0
2025-02-04 03:30:00,603.88,2.1200000000000045,0.0,52.333333333333336,87.45333333333333,608.12,0.0,70.0,85.88,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,29.179999999999993,0.0
2025-02-04 03:45:00,605.2966666666666,-4.240000000000009,0.0,52.166666666666664,87.33666666666666,608.12,0.0,70.0,85.67666666666668,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,29.659999999999997,0.0
2025-02-04 04:00:00,601.0566666666667,-12.710000000000036,0.0,53.0,93.46999999999998,608.12,0.0,70.0,86.37,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,29.680000000000007,0.0
2025-02-04 04:15:00,598.9366666666666,4.240000000000009,0.0,51.833333333333336,86.81666666666666,608.12,0.0,70.0,82.73,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,29.729999999999997,0.0
2025-02-04 04:30:00,608.12,-10.600000000000023,0.0,51.5,90.02666666666666,608.12,0.0,70.0,78.51,74.0,0.0,70.0,,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,29.33,0.0
2025-02-04 04:45:00,608.12,-19.07000000000005,0.0,51.833333333333336,85.24333333333334,608.12,0.0,70.0,76.56,74.0,0.0,70.0,,72.0,70.21333333333334,,,67.0,69.0,68.0,68.0,27.310000000000002,0.0
2025-02-04 05:00:00,606.0,2.1200000000000045,0.0,31.0,81.98666666666666,608.12,0.0,70.0,78.58333333333333,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,26.60000000000001,0.0
2025-02-04 05:15:00,609.5333333333333,8.470000000000027,0.0,20.5,86.43333333333334,608.12,0.0,70.0,78.16666666666667,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,23.740000000000002,0.0
2025-02-04 05:30:00,609.5300000000001,-4.240000000000009,0.0,20.0,84.47000000000001,608.12,0.0,70.0,70.71,74.0,0.0,70.0,,72.0,70.34333333333333,,,67.0,69.0,68.0,68.0,22.299999999999997,0.0
2025-02-04 05:45:00,605.2933333333334,8.470000000000027,0.0,20.166666666666668,82.36999999999999,608.12,0.0,70.0,65.32666666666667,74.0,0.0,70.0,,72.0,70.47,,,67.0,69.0,68.0,68.0,20.260000000000005,0.0
2025-02-04 06:00:00,607.4133333333333,-6.360000000000014,0.0,20.166666666666668,79.83666666666666,608.12,0.0,70.0,60.09666666666667,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,18.439999999999998,0.0
2025-02-04 06:15:00,610.2399999999999,2.1200000000000045,0.0,20.333333333333332,78.71,608.12,0.0,70.0,57.34666666666667,74.0,0.0,70.0,,72.0,70.47000000000001,,,67.0,69.0,68.0,68.0,16.79999999999999,0.0
2025-02-04 06:30:00,591.8766666666667,23.309999999999945,0.0,20.166666666666668,77.33666666666666,608.12,0.0,70.0,54.42333333333334,74.0,0.0,70.0,,72.0,70.43,,,67.0,69.0,68.0,68.0,15.879999999999995,0.0
2025-02-04 06:45:00,601.7633333333333,-12.710000000000036,0.0,20.5,75.86333333333333,608.12,0.0,70.0,52.04666666666666,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,14.999999999999993,0.0
2025-02-04 07:00:00,601.0566666666667,0.0,0.0,20.5,74.85666666666667,608.12,0.0,70.0,50.72333333333333,74.0,0.0,70.0,,72.0,70.32333333333334,,,67.0,69.0,68.0,68.0,13.810000000000002,0.0
2025-02-04 07:15:00,608.8266666666667,-6.360000000000014,0.0,20.333333333333332,74.47,608.12,0.0,70.0,50.00666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,13.720000000000006,0.0
2025-02-04 07:30:00,603.1733333333333,-6.360000000000014,0.0,20.333333333333332,74.76666666666667,608.12,0.0,70.0,50.406666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,68.0,68.0,13.240000000000002,0.0
2025-02-04 07:45:00,607.41,-4.240000000000009,0.0,20.0,74.84333333333333,608.12,0.0,70.0,49.873333333333335,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,13.600000000000001,0.0
2025-02-04 08:00:00,606.7066666666666,10.590000000000032,0.0,20.0,74.40333333333332,608.12,0.0,70.0,49.169999999999995,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,13.109999999999992,0.0
2025-02-04 08:15:00,607.4133333333333,-2.1200000000000045,0.0,20.5,74.26666666666667,608.12,0.0,70.0,49.54,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,68.0,68.0,12.820000000000007,0.0
2025-02-04 08:30:00,611.65,-4.240000000000009,0.0,20.166666666666668,74.66000000000001,608.12,0.0,70.0,50.71666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,13.009999999999998,0.0
2025-02-04 08:45:00,608.8266666666667,10.590000000000032,0.0,20.166666666666668,74.31333333333333,608.12,0.0,70.0,50.27333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,13.400000000000006,0.0
2025-02-04 09:00:00,609.5333333333333,4.240000000000009,0.0,20.166666666666668,74.50999999999999,608.12,0.0,70.0,50.93,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,13.43,0.0
2025-02-04 09:15:00,603.8833333333333,2.1200000000000045,0.0,20.333333333333332,74.77333333333333,608.12,0.0,70.0,51.88666666666666,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,13.54,0.0
2025-02-04 09:30:00,606.0,2.1200000000000045,0.0,19.833333333333332,75.38666666666667,608.12,0.0,70.0,53.696666666666665,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,14.07,0.0
2025-02-04 09:45:00,606.0,-21.190000000000055,0.0,20.166666666666668,75.08,608.12,0.0,70.0,54.10333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,15.209999999999994,0.0
2025-02-04 10:00:00,610.9466666666667,-6.360000000000014,0.0,19.666666666666668,74.27333333333333,608.12,0.0,70.0,57.28666666666667,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,15.32,0.0
2025-02-04 10:15:00,615.89,6.360000000000014,0.0,20.166666666666668,74.78666666666668,608.12,0.0,70.0,58.080000000000005,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,16.79,0.0
2025-02-04 10:30:00,607.41,6.360000000000014,0.0,28.0,77.97666666666667,608.12,0.0,70.0,58.88666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,17.58,0.0
2025-02-04 10:45:00,608.12,8.470000000000027,0.0,29.0,78.42,608.12,0.0,70.0,58.843333333333334,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,17.79,0.0
2025-02-04 11:00:00,599.6466666666666,-12.710000000000036,0.0,30.0,77.77333333333333,608.12,0.0,70.0,57.870000000000005,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,17.879999999999995,0.0
2025-02-04 11:15:00,603.1733333333333,0.0,0.0,31.166666666666668,77.85333333333334,608.12,0.0,70.0,57.629999999999995,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,17.390000000000008,0.0
2025-02-04 11:30:00,608.12,-6.360000000000014,0.0,33.333333333333336,78.09333333333333,608.12,0.0,70.0,57.05666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,17.549999999999997,0.0
2025-02-04 11:45:00,612.3566666666667,0.0,0.0,35.0,77.67999999999999,608.12,0.0,70.0,54.78666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,17.25,0.0
2025-02-04 12:00:00,617.3000000000001,6.360000000000014,0.0,35.333333333333336,77.18,608.12,0.0,70.0,53.650000000000006,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,16.71999999999999,0.0
