time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 11:00:00,606.0,-4.240000000000009,0.0,100.0,84.21666666666667,608.12,0.0,70.0,61.51333333333333,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,22.889999999999993,0.0
2025-02-12 11:15:00,604.5866666666667,-2.1200000000000045,0.0,100.0,83.90333333333334,608.12,0.0,70.0,60.596666666666664,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,22.340000000000003,0.0
2025-02-12 11:30:00,603.1766666666666,0.0,0.0,100.0,83.78666666666668,608.12,0.0,70.0,60.26,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,68.0,68.0,22.1,0.0
2025-02-12 11:45:00,602.4666666666667,4.240000000000009,0.0,99.66666666666667,83.01666666666667,608.12,0.0,70.0,58.61666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,21.789999999999992,0.0
2025-02-12 12:00:00,604.5866666666667,-10.600000000000023,0.0,99.83333333333333,83.39,608.12,0.0,70.0,58.98,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,21.210000000000008,0.0
2025-02-12 12:15:00,595.4066666666666,-4.240000000000009,0.0,100.0,83.74333333333333,608.12,0.0,70.0,60.20666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.83,0.0
2025-02-12 12:30:00,601.0566666666667,-14.830000000000041,0.0,100.0,83.26,608.12,0.0,70.0,58.78,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,22.019999999999996,0.0
2025-02-12 12:45:00,596.1133333333333,2.1200000000000045,0.0,100.0,83.65333333333334,608.12,0.0,70.0,59.68666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,21.29,0.0
2025-02-12 13:00:00,596.82,-2.1200000000000045,0.0,100.0,83.78,608.12,0.0,70.0,60.01,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,21.75,0.0
2025-02-12 13:15:00,597.5266666666666,-12.710000000000036,0.0,100.0,83.82333333333334,608.12,0.0,70.0,60.23,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,22.11999999999999,0.0
2025-02-12 13:30:00,596.11,-2.1200000000000045,0.0,100.0,84.29,608.12,0.0,70.0,61.28666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,22.470000000000006,0.0
2025-02-12 13:45:00,599.6433333333333,-8.480000000000018,0.0,100.0,84.26,608.12,0.0,70.0,61.29,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,22.58,0.0
2025-02-12 14:00:00,597.5233333333333,-14.830000000000041,0.0,100.0,84.26,608.12,0.0,70.0,61.23,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,22.810000000000002,0.0
2025-02-12 14:15:00,603.1733333333333,-10.600000000000023,0.0,100.0,84.98,608.12,0.0,70.0,62.74333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,22.729999999999997,0.0
2025-02-12 14:30:00,0.0,-2.1200000000000045,0.0,100.0,78.90333333333334,608.12,0.0,70.0,62.42666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,22.709999999999994,0.0
2025-02-12 14:45:00,0.0,-608.12,0.0,100.0,71.20333333333333,608.12,0.0,70.0,59.04666666666666,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,11.080000000000005,0.0
2025-02-12 15:00:00,0.0,-608.12,0.0,100.0,70.80333333333333,608.12,0.0,70.0,55.27666666666667,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-12 15:15:00,0.0,-608.12,0.0,100.0,70.80666666666667,608.12,0.0,70.0,51.79333333333333,74.0,0.0,70.0,,72.0,70.30666666666666,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
2025-02-12 15:30:00,0.0,-608.12,0.0,100.0,70.97,608.12,0.0,70.0,47.35666666666666,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,9.080000000000005,0.0
2025-02-12 15:45:00,0.0,-608.12,0.0,100.0,71.07666666666667,608.12,0.0,70.0,43.57,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,68.0,68.0,9.229999999999997,0.0
2025-02-12 16:00:00,0.0,-608.12,0.0,100.0,71.14999999999999,608.12,0.0,70.0,38.21333333333334,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,9.350000000000001,0.0
2025-02-12 16:15:00,0.0,-608.12,0.0,100.0,71.12,608.12,0.0,70.0,33.75666666666667,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,9.410000000000004,0.0
2025-02-12 16:30:00,0.0,-608.12,0.0,100.0,70.94666666666667,608.12,0.0,70.0,29.526666666666667,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,9.300000000000004,0.0
2025-02-12 16:45:00,0.0,,0.0,100.0,70.82666666666667,608.12,0.0,70.0,25.540000000000003,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,0.0,-608.12,0.0,100.0,70.73333333333333,608.12,0.0,70.0,21.426666666666666,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-12 17:15:00,0.0,-608.12,0.0,100.0,70.68,608.12,0.0,70.0,17.363333333333333,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-12 17:30:00,0.0,-608.12,0.0,100.0,70.63000000000001,608.12,0.0,70.0,13.183333333333332,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-12 17:45:00,0.0,-608.12,0.0,100.0,70.60666666666667,608.12,0.0,70.0,3.6666666666666665,74.0,0.0,70.0,,72.0,70.77333333333333,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
2025-02-12 18:00:00,0.0,-608.12,0.0,100.0,70.76,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-12 18:15:00,0.0,-608.12,0.0,100.0,70.83666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-12 18:30:00,0.0,-608.12,0.0,100.0,70.89,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,9.07,0.0
2025-02-12 18:45:00,0.0,-608.12,0.0,100.0,70.97,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83999999999999,,,67.0,69.0,68.0,68.0,9.170000000000009,0.0
2025-02-12 19:00:00,0.0,-608.12,0.0,100.0,70.91666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.84666666666666,,,67.0,69.0,68.0,68.0,9.190000000000005,0.0
2025-02-12 19:15:00,0.0,-608.12,0.0,100.0,70.99666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.89333333333333,,,67.0,69.0,68.0,68.0,9.170000000000009,0.0
2025-02-12 19:30:00,0.0,-608.12,0.0,100.0,71.05333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.84333333333333,,,67.0,69.0,68.0,68.0,9.250000000000007,0.0
2025-02-12 19:45:00,0.0,-608.12,0.0,100.0,71.11333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83666666666666,,,67.0,69.0,68.0,68.0,9.259999999999998,0.0
2025-02-12 20:00:00,0.0,-608.12,0.0,100.0,71.12,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.87,,,67.0,69.0,68.0,68.0,9.390000000000008,0.0
2025-02-12 20:15:00,0.0,-608.12,0.0,100.0,71.19,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.85499999999999,,,67.0,69.0,68.0,68.0,9.43,0.0
2025-02-12 20:30:00,0.0,-608.12,0.0,100.0,71.23333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.90666666666668,,,67.0,69.0,68.0,68.0,9.46,0.0
2025-02-12 20:45:00,0.0,-608.12,0.0,100.0,71.285,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.9075,,,67.0,69.0,68.0,68.0,9.530000000000008,0.0
2025-02-12 21:00:00,0.0,-608.12,0.0,100.0,71.30666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,9.530000000000008,0.0
2025-02-12 21:15:00,0.0,-608.12,0.0,100.0,71.35333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,9.589999999999996,0.0
2025-02-12 21:30:00,0.0,-608.12,0.0,100.0,71.38000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,9.57,0.0
2025-02-12 21:45:00,0.0,-608.12,0.0,100.0,71.39999999999999,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.10666666666667,,,67.0,69.0,68.0,68.0,9.640000000000008,0.0
2025-02-12 22:00:00,0.0,-608.12,0.0,100.0,71.48,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.2,,,67.0,69.0,68.0,68.0,9.660000000000004,0.0
2025-02-12 22:15:00,0.0,-608.12,0.0,100.0,71.51,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.14999999999999,,,67.0,69.0,68.0,68.0,9.729999999999997,0.0
2025-02-12 22:30:00,0.0,-608.12,0.0,100.0,71.56333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.97333333333334,,,67.0,69.0,68.0,68.0,9.750000000000007,0.0
2025-02-12 22:45:00,0.0,-608.12,0.0,100.0,71.63333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.82,0.0
2025-02-12 23:00:00,0.0,-608.12,0.0,100.0,71.62666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.880000000000003,0.0
2025-02-12 23:15:00,0.0,-608.12,0.0,100.0,71.62666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,9.890000000000008,0.0
2025-02-12 23:30:00,0.0,-608.12,0.0,100.0,71.64,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.00666666666667,,,67.0,69.0,68.0,68.0,9.860000000000007,0.0
2025-02-12 23:45:00,0.0,-608.12,0.0,100.0,71.61333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,9.860000000000007,0.0
2025-02-13 00:00:00,0.0,-608.12,0.0,100.0,71.62,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,9.82,0.0
2025-02-13 00:15:00,0.0,-608.12,0.0,100.0,71.64333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,9.860000000000007,0.0
2025-02-13 00:30:00,0.0,-608.12,0.0,100.0,71.65333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,9.890000000000008,0.0
2025-02-13 00:45:00,0.0,-608.12,0.0,100.0,71.62,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
2025-02-13 01:00:00,0.0,-608.12,0.0,100.0,71.62666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.04333333333334,,,67.0,69.0,68.0,68.0,9.79,0.0
2025-02-13 01:15:00,0.0,-608.12,0.0,100.0,71.65333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,9.880000000000003,0.0
2025-02-13 01:30:00,0.0,-608.12,0.0,100.0,71.66333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
2025-02-13 01:45:00,0.0,-608.12,0.0,100.0,71.73333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,9.910000000000004,0.0
2025-02-13 02:00:00,0.0,-608.12,0.0,100.0,71.78,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,10.000000000000007,0.0
2025-02-13 02:15:00,0.0,-608.12,0.0,100.0,71.78,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.10666666666667,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
2025-02-13 02:30:00,0.0,-608.12,0.0,100.0,71.8,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.11333333333333,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
2025-02-13 02:45:00,0.0,-608.12,0.0,100.0,71.83666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.2,,,67.0,69.0,68.0,68.0,10.04,0.0
2025-02-13 03:00:00,0.0,-608.12,0.0,100.0,71.85000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,10.089999999999996,0.0
2025-02-13 03:15:00,0.0,-608.12,0.0,100.0,71.91333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.110000000000007,0.0
2025-02-13 03:30:00,0.0,-608.12,0.0,100.0,71.94666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.160000000000004,0.0
2025-02-13 03:45:00,0.0,-608.12,0.0,100.0,71.96666666666665,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2025-02-13 04:00:00,0.0,-608.12,0.0,100.0,71.99333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.27666666666666,,,67.0,69.0,68.0,68.0,10.240000000000002,0.0
2025-02-13 04:15:00,0.0,-608.12,0.0,100.0,71.97333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.26,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-13 04:30:00,0.0,-608.12,0.0,100.0,71.98,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-13 04:45:00,0.0,-608.12,0.0,100.0,72.00333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24666666666667,,,67.0,69.0,68.0,68.0,10.199999999999996,0.0
2025-02-13 05:00:00,0.0,-608.12,0.0,100.0,72.0,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.28333333333333,,,67.0,69.0,68.0,68.0,10.270000000000003,0.0
2025-02-13 05:15:00,0.0,-608.12,0.0,100.0,72.00666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-13 05:30:00,0.0,-608.12,0.0,100.0,71.99666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,10.250000000000007,0.0
2025-02-13 05:45:00,0.0,-608.12,0.0,100.0,71.98,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.29333333333334,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-13 06:00:00,0.0,-608.12,0.0,100.0,71.96,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.220000000000006,0.0
2025-02-13 06:15:00,0.0,-608.12,0.0,100.0,71.96666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.18,0.0
2025-02-13 06:30:00,0.0,-608.12,0.0,100.0,71.92666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22,,,67.0,69.0,68.0,68.0,10.18,0.0
2025-02-13 06:45:00,0.0,-608.12,0.0,100.0,71.91000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.24,,,67.0,69.0,68.0,68.0,10.160000000000004,0.0
2025-02-13 07:00:00,0.0,-608.12,0.0,100.0,71.87,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.21,,,67.0,69.0,68.0,68.0,10.130000000000003,0.0
2025-02-13 07:15:00,0.0,-608.12,0.0,100.0,71.83666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,10.07,0.0
2025-02-13 07:30:00,0.0,-608.12,0.0,100.0,71.83,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,10.07,0.0
2025-02-13 07:45:00,0.0,-608.12,0.0,100.0,71.80666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.2,,,67.0,69.0,68.0,68.0,10.059999999999995,0.0
2025-02-13 08:00:00,0.0,-608.12,0.0,100.0,71.76666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,10.04,0.0
2025-02-13 08:15:00,0.0,-608.12,0.0,100.0,71.74,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
2025-02-13 08:30:00,0.0,-608.12,0.0,100.0,71.68666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.05,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
2025-02-13 08:45:00,0.0,-608.12,0.0,100.0,71.63666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.02333333333333,,,67.0,69.0,68.0,68.0,9.880000000000003,0.0
2025-02-13 09:00:00,0.0,-608.12,0.0,100.0,71.59666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.860000000000007,0.0
2025-02-13 09:15:00,0.0,-608.12,0.0,100.0,71.53666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.79,0.0
2025-02-13 09:30:00,0.0,-608.12,0.0,100.0,71.53,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.770000000000003,0.0
2025-02-13 09:45:00,0.0,-608.12,0.0,100.0,71.51666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.03,,,67.0,69.0,68.0,68.0,9.750000000000007,0.0
2025-02-13 10:00:00,0.0,-608.12,0.0,100.0,71.48333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.750000000000007,0.0
2025-02-13 10:15:00,0.0,-608.12,0.0,100.0,71.46666666666665,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,9.71,0.0
2025-02-13 10:30:00,0.0,-608.12,0.0,100.0,71.39,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.71,0.0
2025-02-13 10:45:00,0.0,-608.12,0.0,100.0,71.33,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,68.0,68.0,9.589999999999996,0.0
2025-02-13 11:00:00,0.0,-608.12,0.0,100.0,71.31666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.93666666666667,,,67.0,69.0,68.0,68.0,9.550000000000004,0.0
2025-02-13 11:15:00,0.0,-608.12,0.0,100.0,71.21333333333332,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,9.530000000000008,0.0
2025-02-13 11:30:00,0.0,-608.12,0.0,100.0,71.22333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.93,,,67.0,69.0,68.0,68.0,9.440000000000005,0.0
2025-02-13 11:45:00,0.0,-608.12,0.0,100.0,71.19666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,9.43,0.0
2025-02-13 12:00:00,0.0,-608.12,0.0,100.0,71.17666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92,,,67.0,69.0,68.0,68.0,9.440000000000005,0.0
2025-02-13 12:15:00,0.0,-608.12,0.0,100.0,71.15666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,9.410000000000004,0.0
2025-02-13 12:30:00,0.0,-608.12,0.0,100.0,71.11333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82666666666667,,,67.0,69.0,68.0,68.0,9.390000000000008,0.0
2025-02-13 12:45:00,0.0,-608.12,0.0,100.0,71.01666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81666666666666,,,67.0,69.0,68.0,68.0,9.339999999999996,0.0
2025-02-13 13:00:00,0.0,-608.12,0.0,100.0,70.95666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,9.190000000000005,0.0
2025-02-13 13:15:00,0.0,-608.12,0.0,100.0,70.87333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,9.21,0.0
2025-02-13 13:30:00,0.0,-608.12,0.0,100.0,70.83,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.67333333333333,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-13 13:45:00,0.0,-608.12,0.0,100.0,70.75666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-13 14:00:00,0.0,-608.12,0.0,100.0,70.74666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
2025-02-13 14:15:00,0.0,-608.12,0.0,100.0,70.72666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
2025-02-13 14:30:00,0.0,-608.12,0.0,100.0,70.63666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.915,0.0
2025-02-13 14:45:00,0.0,-608.12,0.0,100.0,70.63000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.869999999999997,0.0
2025-02-13 15:00:00,0.0,-608.12,0.0,100.0,70.63,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.74666666666667,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
2025-02-13 15:15:00,0.0,-608.12,0.0,100.0,70.65333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.79666666666667,,,67.0,69.0,68.0,68.0,8.869999999999997,0.0
2025-02-13 15:30:00,0.0,-608.12,0.0,100.0,70.67333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.77666666666666,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-13 15:45:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.77,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
2025-02-13 16:00:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 16:15:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 16:30:00,0.0,-608.12,0.0,100.0,70.73333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82333333333334,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 16:45:00,0.0,-608.12,0.0,100.0,70.72,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
2025-02-13 17:00:00,0.0,-608.12,0.0,100.0,70.71333333333332,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.83,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 17:15:00,0.0,-608.12,0.0,100.0,70.70666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92333333333333,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
2025-02-13 17:30:00,0.0,-608.12,0.0,100.0,70.70666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.86333333333333,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 17:45:00,0.0,-608.12,0.0,100.0,70.76666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98666666666666,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 18:00:00,0.0,-608.12,0.0,100.0,70.86666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.09333333333332,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-13 18:15:00,0.0,-608.12,0.0,100.0,70.88,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-13 18:30:00,0.0,-608.12,0.0,100.0,70.90666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-13 18:45:00,0.0,-608.12,0.0,100.0,70.91666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08,,,67.0,69.0,68.0,68.0,9.160000000000004,0.0
2025-02-13 19:00:00,0.0,-608.12,0.0,100.0,70.89333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,9.140000000000008,0.0
2025-02-13 19:15:00,0.0,-608.12,0.0,100.0,70.88,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.05333333333334,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-13 19:30:00,0.0,-608.12,0.0,100.0,70.88,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-13 19:45:00,0.0,-608.12,0.0,100.0,70.86,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,68.0,68.0,9.119999999999997,0.0
2025-02-13 20:00:00,0.0,-608.12,0.0,100.0,70.81666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.99333333333334,,,67.0,69.0,68.0,68.0,9.080000000000005,0.0
2025-02-13 20:15:00,0.0,-608.12,0.0,100.0,70.77,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-13 20:30:00,0.0,-608.12,0.0,100.0,70.79666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
2025-02-13 20:45:00,0.0,-608.12,0.0,100.0,70.79,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.95,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-13 21:00:00,0.0,-608.12,0.0,100.0,70.81,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-13 21:15:00,0.0,-608.12,0.0,100.0,70.84,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.04,,,67.0,69.0,68.0,68.0,9.07,0.0
2025-02-13 21:30:00,0.0,-608.12,0.0,100.0,70.84666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.08,,,67.0,69.0,68.0,68.0,9.080000000000005,0.0
2025-02-13 21:45:00,0.0,-608.12,0.0,100.0,70.83,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.19,,,67.0,69.0,68.0,68.0,9.080000000000005,0.0
2025-02-13 22:00:00,0.0,-608.12,0.0,100.0,70.77,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.3,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-13 22:15:00,0.0,-608.12,0.0,100.0,70.76333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
2025-02-13 22:30:00,0.0,-608.12,0.0,100.0,70.77666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.20333333333333,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
2025-02-13 22:45:00,0.0,-608.12,0.0,100.0,70.80333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.19666666666667,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-13 23:00:00,0.0,-608.12,0.0,100.0,70.79,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.11,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-13 23:15:00,0.0,-608.12,0.0,100.0,70.7,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.0,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-13 23:30:00,0.0,-608.12,0.0,100.0,70.68,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.92666666666668,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
2025-02-13 23:45:00,0.0,-608.12,0.0,100.0,70.60666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.80333333333333,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-14 00:00:00,0.0,-608.12,0.0,100.0,70.44,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
2025-02-14 00:15:00,0.0,-608.12,0.0,100.0,70.33666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.68666666666667,,,67.0,69.0,68.0,68.0,8.630000000000003,0.0
2025-02-14 00:30:00,0.0,-608.12,0.0,100.0,70.22666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,8.530000000000008,0.0
2025-02-14 00:45:00,0.0,-608.12,0.0,100.0,70.09,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-14 01:00:00,0.0,-608.12,0.0,100.0,69.95666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-14 01:15:00,0.0,-608.12,0.0,100.0,69.85000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.65,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-14 01:30:00,0.0,-608.12,0.0,100.0,69.8,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,68.0,68.0,8.059999999999995,0.0
2025-02-14 01:45:00,0.0,-608.12,0.0,100.0,69.69666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,68.0,68.0,7.970000000000006,0.0
2025-02-14 02:00:00,0.0,-608.12,0.0,100.0,69.62,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
2025-02-14 02:15:00,0.0,-608.12,0.0,100.0,69.53666666666668,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.46666666666665,,,67.0,69.0,68.0,68.0,7.809999999999995,0.0
2025-02-14 02:30:00,0.0,-608.12,0.0,100.0,69.47,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,7.729999999999997,0.0
2025-02-14 02:45:00,0.0,-608.12,0.0,100.0,69.38000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,7.640000000000008,0.0
2025-02-14 03:00:00,0.0,-608.12,0.0,100.0,69.32333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,68.0,68.0,7.589999999999996,0.0
2025-02-14 03:15:00,0.0,-608.12,0.0,100.0,69.27333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-14 03:30:00,0.0,-608.12,0.0,100.0,69.22333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-14 03:45:00,0.0,-608.12,0.0,100.0,69.17666666666666,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,7.43,0.0
2025-02-14 04:00:00,0.0,-608.12,0.0,100.0,69.11333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.20333333333333,,,67.0,69.0,68.0,68.0,7.3600000000000065,0.0
2025-02-14 04:15:00,0.0,-608.12,0.0,100.0,69.04,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,7.300000000000004,0.0
2025-02-14 04:30:00,0.0,-608.12,0.0,100.0,69.02333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,7.270000000000003,0.0
2025-02-14 04:45:00,0.0,-608.12,0.0,100.0,68.97666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,7.229999999999997,0.0
2025-02-14 05:00:00,0.0,-608.12,0.0,100.0,68.94666666666667,608.12,0.0,70.0,0.09333333333333334,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,7.18,0.0
2025-02-14 05:15:00,0.0,-608.12,0.0,100.0,68.9,608.12,0.0,70.0,0.20333333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,7.140000000000008,0.0
2025-02-14 05:30:00,0.0,-608.12,0.0,100.0,68.83,608.12,0.0,70.0,1.2833333333333332,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
2025-02-14 05:45:00,0.0,-608.12,0.0,100.0,68.74666666666667,608.12,0.0,70.0,1.06,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,7.000000000000007,0.0
2025-02-14 06:00:00,0.0,-608.12,0.0,100.0,68.72666666666667,608.12,0.0,70.0,2.956666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
2025-02-14 06:15:00,0.0,-608.12,0.0,100.0,68.66333333333334,608.12,0.0,70.0,5.093333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
2025-02-14 06:30:00,0.0,-608.12,0.0,100.0,68.64333333333333,608.12,0.0,70.0,6.45,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,6.890000000000008,0.0
2025-02-14 06:45:00,0.0,-608.12,0.0,100.0,68.60333333333334,608.12,0.0,70.0,7.706666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
2025-02-14 07:00:00,0.0,-608.12,0.0,100.0,68.59,608.12,0.0,70.0,9.263333333333334,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
2025-02-14 07:15:00,0.0,-608.12,0.0,100.0,68.54666666666667,608.12,0.0,70.0,12.053333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,6.800000000000004,0.0
2025-02-14 07:30:00,0.0,-608.12,0.0,100.0,68.51333333333334,608.12,0.0,70.0,14.876666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
2025-02-14 07:45:00,0.0,-608.12,0.0,100.0,68.49,608.12,0.0,70.0,17.876666666666665,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
2025-02-14 08:00:00,0.0,-608.12,0.0,100.0,68.49,608.12,0.0,70.0,22.543333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,6.710000000000001,0.0
2025-02-14 08:15:00,0.0,-608.12,0.0,100.0,68.53333333333335,608.12,0.0,70.0,25.793333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
2025-02-14 08:30:00,0.0,-608.12,0.0,100.0,68.63000000000001,608.12,0.0,70.0,30.073333333333334,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,68.0,68.0,6.800000000000004,0.0
2025-02-14 08:45:00,0.0,-608.12,0.0,100.0,68.78666666666668,608.12,0.0,70.0,33.85333333333333,74.0,0.0,70.0,,72.0,69.52333333333333,,,67.0,69.0,68.0,68.0,6.960000000000001,0.0
2025-02-14 09:00:00,0.0,-608.12,0.0,100.0,68.91333333333334,608.12,0.0,70.0,38.64666666666667,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,7.18,0.0
2025-02-14 09:15:00,0.0,-608.12,0.0,100.0,68.85000000000001,608.12,0.0,70.0,43.839999999999996,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,68.0,68.0,7.100000000000001,0.0
2025-02-14 09:30:00,0.0,-608.12,0.0,100.0,68.83333333333333,608.12,0.0,70.0,48.69,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,7.050000000000004,0.0
2025-02-14 09:45:00,0.0,-608.12,0.0,100.0,68.77333333333333,608.12,0.0,70.0,52.89333333333334,74.0,0.0,70.0,,72.0,69.41000000000001,,,67.0,69.0,68.0,68.0,7.030000000000008,0.0
2025-02-14 10:00:00,0.0,-608.12,0.0,100.0,68.75,608.12,0.0,70.0,57.39333333333334,74.0,0.0,70.0,,72.0,69.38666666666667,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
2025-02-14 10:15:00,0.0,-608.12,0.0,100.0,68.75333333333333,608.12,0.0,70.0,63.919999999999995,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,68.0,68.0,7.000000000000007,0.0
2025-02-14 10:30:00,0.0,-608.12,0.0,100.0,68.76666666666667,608.12,0.0,70.0,69.71,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,68.0,68.0,7.009999999999998,0.0
2025-02-14 10:45:00,0.0,-608.12,0.0,100.0,68.71,608.12,0.0,70.0,75.89333333333333,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
2025-02-14 11:00:00,0.0,-608.12,0.0,100.0,68.66000000000001,608.12,0.0,70.0,83.72333333333333,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,6.920000000000009,0.0
2025-02-14 11:15:00,0.0,-608.12,0.0,100.0,68.59,608.12,0.0,70.0,90.18333333333334,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
2025-02-14 11:30:00,0.0,-608.12,0.0,100.0,68.62666666666667,608.12,0.0,70.0,97.62666666666667,74.0,0.0,70.0,,72.0,69.11666666666666,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
2025-02-14 11:45:00,0.0,-608.12,0.0,100.0,68.56,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03333333333335,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
2025-02-14 12:00:00,0.0,-608.12,0.0,100.0,68.52333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,68.0,68.0,6.82,0.0
2025-02-14 12:15:00,0.0,-608.12,0.0,100.0,68.41666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96,,,67.0,69.0,68.0,68.0,6.670000000000009,0.0
2025-02-14 12:30:00,0.0,-608.12,0.0,100.0,68.44,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.91666666666667,,,67.0,69.0,68.0,68.0,6.640000000000008,0.0
2025-02-14 12:45:00,0.0,-608.12,0.0,100.0,68.41666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
2025-02-14 13:00:00,0.0,-608.12,0.0,100.0,68.53,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,68.0,68.0,6.82,0.0
2025-02-14 13:15:00,0.0,-608.12,0.0,100.0,68.55333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67333333333333,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
2025-02-14 13:30:00,0.0,-608.12,0.0,100.0,68.51666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,6.759999999999998,0.0
2025-02-14 13:45:00,0.0,-608.12,0.0,100.0,68.43666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,6.729999999999997,0.0
2025-02-14 14:00:00,0.0,-608.12,0.0,100.0,68.38333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
2025-02-14 14:15:00,0.0,-608.12,0.0,100.0,68.42333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
2025-02-14 14:30:00,0.0,-608.12,0.0,100.0,68.60666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
2025-02-14 14:45:00,0.0,-608.12,0.0,100.0,68.61333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69333333333334,,,67.0,69.0,68.0,68.0,6.82,0.0
2025-02-14 15:00:00,0.0,-608.12,0.0,100.0,68.64666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74666666666667,,,67.0,69.0,68.0,68.0,6.82,0.0
2025-02-14 15:15:00,0.0,-608.12,0.0,100.0,68.78,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,68.0,68.0,6.940000000000005,0.0
2025-02-14 15:30:00,0.0,-608.12,0.0,100.0,68.95333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,68.0,68.0,7.119999999999997,0.0
2025-02-14 15:45:00,0.0,-608.12,0.0,100.0,69.21666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
2025-02-14 16:00:00,0.0,-608.12,0.0,100.0,69.33999999999999,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-14 16:15:00,0.0,-608.12,0.0,100.0,69.52333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.3,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
2025-02-14 16:30:00,0.0,-608.12,0.0,100.0,69.70666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
2025-02-14 16:45:00,0.0,-608.12,0.0,100.0,69.81,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
2025-02-14 17:00:00,0.0,-608.12,0.0,100.0,70.0,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-14 17:15:00,0.0,-608.12,0.0,100.0,70.22,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-14 17:30:00,0.0,-608.12,0.0,100.0,70.47333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
2025-02-14 17:45:00,388.46000000000004,-608.12,0.0,100.0,89.43,608.12,0.0,70.0,99.32,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
2025-02-14 18:00:00,610.9466666666667,4.240000000000009,0.0,99.83333333333333,95.14666666666666,608.12,0.0,70.0,94.83,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,32.27,0.0
2025-02-14 18:15:00,604.5866666666667,-14.830000000000041,0.0,99.5,94.94666666666666,608.12,0.0,70.0,91.72333333333334,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,31.659999999999997,0.0
2025-02-14 18:30:00,609.5333333333333,4.240000000000009,0.0,97.66666666666667,93.85000000000001,608.12,0.0,70.0,86.70666666666666,74.0,0.0,70.0,,,70.38333333333333,,,67.0,69.0,68.0,68.0,30.700000000000003,0.0
2025-02-14 18:45:00,617.3000000000001,12.710000000000036,0.0,91.0,93.33333333333333,608.12,0.0,70.0,81.33666666666666,,0.0,,,,70.49666666666667,,,67.0,69.0,,,30.129999999999995,0.0
2025-02-14 19:00:00,601.0533333333333,-10.600000000000023,0.0,85.83333333333333,91.33333333333333,608.12,0.0,70.0,73.61333333333333,,0.0,,,,70.66333333333334,,,67.0,69.0,,,28.049999999999997,0.0
2025-02-14 19:15:00,607.4133333333333,-2.1200000000000045,0.0,84.66666666666667,89.12,608.12,0.0,70.0,66.34333333333335,,0.0,,,,70.73333333333333,,,67.0,69.0,,,26.040000000000006,0.0
2025-02-14 19:30:00,608.1166666666667,-8.480000000000018,0.0,85.16666666666667,85.94,608.12,0.0,70.0,59.97666666666667,,0.0,,,,70.76666666666667,,,67.0,69.0,,,23.299999999999997,0.0
2025-02-14 19:45:00,608.1166666666667,12.710000000000036,0.0,87.16666666666667,82.75,608.12,0.0,70.0,53.00666666666667,,0.0,,,,70.81666666666666,,,67.0,69.0,,,19.75,0.0
2025-02-14 20:00:00,600.3466666666667,-8.480000000000018,0.0,87.5,80.04333333333334,608.12,0.0,70.0,47.22,,0.0,,,,70.80333333333334,,,67.0,69.0,,,16.870000000000005,0.0
2025-02-14 20:15:00,613.0633333333334,12.710000000000036,0.0,85.83333333333333,77.36333333333333,608.12,0.0,70.0,41.29333333333333,,0.0,,,,70.81,,,67.0,69.0,,,14.579999999999998,0.0
2025-02-14 20:30:00,610.24,-2.1200000000000045,0.0,84.0,74.33666666666666,608.12,0.0,70.0,34.86,,0.0,,,,70.81,,,67.0,69.0,,,10.969999999999999,0.0
2025-02-14 20:45:00,603.1766666666666,6.360000000000014,0.0,83.5,72.64999999999999,608.12,0.0,70.0,30.873333333333335,,0.0,,,,70.71,,,67.0,69.0,,,8.850000000000009,0.0
2025-02-14 21:00:00,608.8233333333334,8.470000000000027,0.0,84.66666666666667,71.32333333333334,608.12,0.0,70.0,26.896666666666665,,0.0,,,,70.64666666666666,,,67.0,69.0,,,7.650000000000006,0.0
2025-02-14 21:15:00,606.0,0.0,0.0,85.33333333333333,70.59,608.12,0.0,70.0,24.876666666666665,,0.0,,,,70.54,,,67.0,69.0,,,6.799999999999997,0.0
2025-02-14 21:30:00,607.4133333333333,0.0,0.0,82.83333333333333,69.45666666666666,608.12,0.0,70.0,21.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-14 21:45:00,602.4699999999999,-16.950000000000045,0.0,83.66666666666667,68.32333333333334,608.12,0.0,70.0,17.383333333333333,,0.0,,,,70.51333333333334,,,67.0,69.0,,,4.6000000000000085,0.0
2025-02-14 22:00:00,607.4133333333333,2.1200000000000045,0.0,83.5,67.28666666666666,608.12,0.0,70.0,13.729999999999999,,0.0,,,,70.49666666666667,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-14 22:15:00,607.4133333333333,2.1200000000000045,0.0,82.0,66.27333333333333,608.12,0.0,70.0,9.783333333333333,,0.0,,,,70.5,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-14 22:30:00,610.9433333333333,8.470000000000027,0.0,84.0,66.15333333333332,608.12,0.0,70.0,9.700000000000001,,0.0,,,,70.34666666666666,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-14 22:45:00,605.29,-8.480000000000018,0.0,83.66666666666667,66.30666666666667,608.12,0.0,70.0,10.38,,0.0,,,,70.19333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-14 23:00:00,600.35,-12.710000000000036,0.0,83.33333333333333,66.96333333333332,608.12,0.0,70.0,13.219999999999999,,0.0,,,,70.00333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-14 23:15:00,603.88,-4.240000000000009,0.0,81.33333333333333,67.14666666666666,608.12,0.0,70.0,14.086666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-14 23:30:00,606.0033333333333,-14.830000000000041,0.0,84.16666666666667,67.53333333333335,608.12,0.0,70.0,16.063333333333333,,0.0,,,,69.89333333333333,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-14 23:45:00,613.0666666666666,25.42999999999995,0.0,82.16666666666667,68.08,608.12,0.0,70.0,17.91333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-15 00:00:00,605.2966666666666,2.1200000000000045,0.0,83.5,68.35333333333334,608.12,0.0,70.0,19.02,,0.0,,,,69.84,,,67.0,69.0,,,4.5,0.0
2025-02-15 00:15:00,607.4133333333333,-4.240000000000009,0.0,84.83333333333333,68.73333333333333,608.12,0.0,70.0,20.506666666666664,,0.0,,,,69.82666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-15 00:30:00,613.0633333333334,4.240000000000009,0.0,83.5,69.13666666666667,608.12,0.0,70.0,21.743333333333336,,0.0,,,,69.82666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-15 00:45:00,603.8833333333333,0.0,0.0,82.16666666666667,69.53666666666668,608.12,0.0,70.0,23.05666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-15 01:00:00,599.6433333333333,-2.1200000000000045,0.0,84.0,69.85333333333334,608.12,0.0,70.0,23.963333333333335,,0.0,,,,69.84,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-15 01:15:00,603.1733333333333,-12.710000000000036,0.0,84.83333333333333,70.34666666666668,608.12,0.0,70.0,25.23,,0.0,,,,69.83333333333333,,,67.0,69.0,,,6.57,0.0
2025-02-15 01:30:00,608.12,-6.360000000000014,0.0,84.16666666666667,70.75666666666667,608.12,0.0,70.0,26.590000000000003,,0.0,,,,69.83333333333333,,,67.0,69.0,,,6.890000000000001,0.0
2025-02-15 01:45:00,606.0,-10.600000000000023,0.0,85.5,71.11999999999999,608.12,0.0,70.0,27.673333333333332,,0.0,,,,69.83333333333333,,,67.0,69.0,,,7.199999999999996,0.0
2025-02-15 02:00:00,612.3533333333334,-8.480000000000018,0.0,85.5,71.45,608.12,0.0,70.0,28.74666666666667,,0.0,,,,69.84,,,67.0,69.0,,,7.670000000000009,0.0
2025-02-15 02:15:00,607.4133333333333,6.360000000000014,0.0,83.5,71.79333333333334,608.12,0.0,70.0,29.723333333333333,,0.0,,,,69.84,,,67.0,69.0,,,7.969999999999999,0.0
2025-02-15 02:30:00,607.41,12.710000000000036,0.0,84.66666666666667,72.20333333333333,608.12,0.0,70.0,30.75,,0.0,,,,69.84666666666666,,,67.0,69.0,,,8.429999999999993,0.0
2025-02-15 02:45:00,606.0,0.0,0.0,86.0,72.68666666666667,608.12,0.0,70.0,31.863333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,8.799999999999997,0.0
2025-02-15 03:00:00,606.7066666666666,2.1200000000000045,0.0,86.5,72.98,608.12,0.0,70.0,32.29,,0.0,,,,69.88333333333334,,,67.0,69.0,,,9.189999999999998,0.0
2025-02-15 03:15:00,608.1166666666667,12.710000000000036,0.0,84.33333333333333,72.63333333333333,608.12,0.0,70.0,31.606666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,,,8.679999999999993,0.0
2025-02-15 03:30:00,606.0,10.590000000000032,0.0,85.5,72.71333333333332,608.12,0.0,70.0,31.723333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,8.939999999999998,0.0
2025-02-15 03:45:00,607.41,-10.600000000000023,0.0,86.83333333333333,72.81333333333333,608.12,0.0,70.0,32.03333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,9.050000000000004,0.0
2025-02-15 04:00:00,603.1733333333333,-14.830000000000041,0.0,87.33333333333333,72.92,608.12,0.0,70.0,32.25,,0.0,,,,69.95333333333333,,,67.0,69.0,,,9.049999999999997,0.0
2025-02-15 04:15:00,610.9433333333333,-4.240000000000009,0.0,87.16666666666667,72.87333333333333,608.12,0.0,70.0,32.050000000000004,,0.0,,,,69.97333333333334,,,67.0,69.0,,,9.100000000000009,0.0
2025-02-15 04:30:00,595.4033333333333,-4.240000000000009,0.0,87.83333333333333,72.93333333333334,608.12,0.0,70.0,31.99,,0.0,,,,69.98,,,67.0,69.0,,,9.010000000000005,0.0
2025-02-15 04:45:00,604.59,-4.240000000000009,0.0,88.0,72.93666666666667,608.12,0.0,70.0,32.06333333333333,,0.0,,,,69.98,,,67.0,69.0,,,8.990000000000009,0.0
2025-02-15 05:00:00,608.8266666666667,-4.240000000000009,0.0,87.66666666666667,73.00999999999999,608.12,0.0,70.0,32.02,,0.0,,,,69.98,,,67.0,69.0,,,9.089999999999996,0.0
2025-02-15 05:15:00,610.9433333333333,-2.1200000000000045,0.0,87.16666666666667,73.04,608.12,0.0,70.0,32.053333333333335,,0.0,,,,69.98666666666666,,,67.0,69.0,,,8.959999999999994,0.0
2025-02-15 05:30:00,612.3566666666667,0.0,0.0,87.33333333333333,72.63333333333334,608.12,0.0,70.0,30.61,,0.0,,,,70.05,,,67.0,69.0,,,8.759999999999998,0.0
2025-02-15 05:45:00,603.1766666666666,-2.1200000000000045,0.0,89.16666666666667,71.99666666666667,608.12,0.0,70.0,29.09,,0.0,,,,70.09666666666668,,,67.0,69.0,,,8.039999999999992,0.0
2025-02-15 06:00:00,615.1833333333334,-2.1200000000000045,0.0,88.83333333333333,71.77999999999999,608.12,0.0,70.0,28.573333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,7.819999999999993,0.0
2025-02-15 06:15:00,606.0,-8.480000000000018,0.0,87.5,71.62,608.12,0.0,70.0,28.183333333333334,,0.0,,,,70.07,,,67.0,69.0,,,7.589999999999989,0.0
2025-02-15 06:30:00,610.2366666666667,10.590000000000032,0.0,86.83333333333333,71.80333333333333,608.12,0.0,70.0,28.823333333333334,,0.0,,,,70.01,,,67.0,69.0,,,7.429999999999993,0.0
2025-02-15 06:45:00,608.8266666666667,-2.1200000000000045,0.0,86.83333333333333,72.09666666666668,608.12,0.0,70.0,29.396666666666665,,0.0,,,,69.98,,,67.0,69.0,,,7.940000000000012,0.0
2025-02-15 07:00:00,608.1166666666667,-4.240000000000009,0.0,88.16666666666667,72.16000000000001,608.12,0.0,70.0,29.49666666666667,,0.0,,,,69.98,,,67.0,69.0,,,8.120000000000005,0.0
2025-02-15 07:15:00,607.4133333333333,-2.1200000000000045,0.0,90.33333333333333,72.15666666666667,608.12,0.0,70.0,29.5,,0.0,,,,69.98,,,67.0,69.0,,,8.11999999999999,0.0
2025-02-15 07:30:00,607.41,-8.480000000000018,0.0,91.66666666666667,72.32,608.12,0.0,70.0,29.653333333333336,,0.0,,,,69.98,,,67.0,69.0,,,8.149999999999991,0.0
2025-02-15 07:45:00,608.1166666666667,8.470000000000027,0.0,91.83333333333333,72.44666666666667,608.12,0.0,70.0,29.843333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,8.159999999999997,0.0
2025-02-15 08:00:00,610.9433333333333,6.360000000000014,0.0,90.66666666666667,72.49666666666666,608.12,0.0,70.0,29.676666666666666,,0.0,,,,69.98,,,67.0,69.0,,,8.11999999999999,0.0
2025-02-15 08:15:00,615.1833333333334,6.360000000000014,0.0,89.66666666666667,72.42333333333333,608.12,0.0,70.0,29.72,,0.0,,,,69.98,,,67.0,69.0,,,8.230000000000004,0.0
2025-02-15 08:30:00,610.24,2.1200000000000045,0.0,87.83333333333333,72.29666666666667,608.12,0.0,70.0,29.863333333333333,,0.0,,,,69.98,,,67.0,69.0,,,8.25,0.0
2025-02-15 08:45:00,602.4699999999999,0.0,0.0,89.33333333333333,72.54,608.12,0.0,70.0,30.123333333333335,,0.0,,,,69.96666666666665,,,67.0,69.0,,,8.36,0.0
2025-02-15 09:00:00,608.8266666666667,-4.240000000000009,0.0,89.33333333333333,72.57666666666667,608.12,0.0,70.0,30.13,,0.0,,,,69.98,,,67.0,69.0,,,8.239999999999995,0.0
2025-02-15 09:15:00,603.88,-21.190000000000055,0.0,87.5,72.53333333333333,608.12,0.0,70.0,30.323333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,8.409999999999997,0.0
2025-02-15 09:30:00,605.2966666666666,0.0,0.0,90.0,72.49333333333334,608.12,0.0,70.0,30.689999999999998,,0.0,,,,69.95333333333333,,,67.0,69.0,,,8.57,0.0
2025-02-15 09:45:00,600.35,0.0,0.0,92.0,72.73,608.12,0.0,70.0,31.51,,0.0,,,,69.94,,,67.0,69.0,,,8.89,0.0
2025-02-15 10:00:00,601.7633333333333,-14.830000000000041,0.0,92.83333333333333,72.84666666666666,608.12,0.0,70.0,31.676666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,,,8.880000000000003,0.0
2025-02-15 10:15:00,609.5300000000001,-2.1200000000000045,0.0,94.16666666666667,73.29333333333334,608.12,0.0,70.0,33.223333333333336,,0.0,,,,69.88666666666667,,,67.0,69.0,,,9.000000000000007,0.0
2025-02-15 10:30:00,604.59,0.0,0.0,96.33333333333333,73.67666666666666,608.12,0.0,70.0,34.25666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,,,9.63000000000001,0.0
2025-02-15 10:45:00,598.9333333333333,-10.600000000000023,0.0,100.0,74.28333333333333,608.12,0.0,70.0,35.78333333333334,,0.0,,,,69.85,,,67.0,69.0,,,10.519999999999996,0.0
2025-02-15 11:00:00,603.88,-4.240000000000009,0.0,100.0,74.91666666666667,608.12,0.0,70.0,36.946666666666665,,0.0,,,,69.84666666666666,,,67.0,69.0,,,11.009999999999998,0.0
2025-02-15 11:15:00,598.9366666666666,-8.480000000000018,0.0,100.0,75.45666666666666,608.12,0.0,70.0,37.913333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,,,11.63000000000001,0.0
2025-02-15 11:30:00,598.2333333333332,-19.07000000000005,0.0,100.0,74.98,608.12,0.0,70.0,36.50666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,,,11.380000000000003,0.0
2025-02-15 11:45:00,592.58,-16.950000000000045,0.0,100.0,74.88333333333334,608.12,0.0,70.0,36.556666666666665,,0.0,,,,69.96,,,67.0,69.0,,,11.189999999999998,0.0
2025-02-15 12:00:00,604.5866666666667,0.0,0.0,100.0,74.96,608.12,0.0,70.0,36.36333333333334,,0.0,,,,69.98,,,67.0,69.0,,,11.080000000000005,0.0
2025-02-15 12:15:00,596.11,-21.190000000000055,0.0,100.0,74.88333333333334,608.12,0.0,70.0,36.27333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,11.050000000000004,0.0
2025-02-15 12:30:00,600.35,-12.710000000000036,0.0,100.0,73.91,608.12,0.0,70.0,34.01333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,,,10.099999999999994,0.0
2025-02-15 12:45:00,594.6999999999999,-6.360000000000014,0.0,100.0,73.43,608.12,0.0,70.0,32.836666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,,,9.659999999999997,0.0
2025-02-15 13:00:00,597.5233333333333,-10.600000000000023,0.0,100.0,73.07666666666667,608.12,0.0,70.0,32.28666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,,,9.249999999999993,0.0
2025-02-15 13:15:00,593.9933333333333,0.0,0.0,100.0,73.17666666666666,608.12,0.0,70.0,32.053333333333335,,0.0,,,,70.06333333333333,,,67.0,69.0,,,9.220000000000006,0.0
2025-02-15 13:30:00,598.23,-8.480000000000018,0.0,100.0,72.91333333333334,608.12,0.0,70.0,31.596666666666664,,0.0,,,,70.05666666666666,,,67.0,69.0,,,9.049999999999997,0.0
