time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 16:00:00,601.0533333333333,-8.480000000000018,0.0,53.666666666666664,68.95666666666666,608.12,0.0,70.0,26.823333333333334,,0.0,,,,70.38,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-27 16:15:00,594.6999999999999,-16.950000000000045,0.0,52.166666666666664,68.02666666666667,608.12,0.0,70.0,23.900000000000002,,0.0,,,,70.38,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-27 16:30:00,602.4666666666667,8.470000000000027,0.0,51.5,67.55666666666667,608.12,0.0,70.0,21.923333333333332,,0.0,,,,70.33666666666666,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-27 16:45:00,605.29,-8.480000000000018,0.0,49.333333333333336,67.16666666666667,608.12,0.0,70.0,20.613333333333333,,0.0,,,,70.27333333333333,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-27 17:00:00,612.3566666666667,-8.480000000000018,0.0,48.5,66.92333333333333,608.12,0.0,70.0,20.576666666666668,,0.0,,,,70.19666666666667,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-27 17:15:00,608.8266666666667,-12.710000000000036,0.0,48.0,67.10000000000001,608.12,0.0,70.0,20.576666666666668,,0.0,,,,70.12666666666667,,,67.0,69.0,,,3.6400000000000077,0.0
2025-02-27 17:30:00,613.7666666666668,8.470000000000027,0.0,46.5,66.62666666666667,608.12,0.0,70.0,17.706666666666667,,0.0,,,,70.19333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-27 17:45:00,614.4766666666667,2.1200000000000045,0.0,45.333333333333336,66.04,608.12,0.0,70.0,14.920000000000002,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-27 18:00:00,613.0633333333334,4.240000000000009,0.0,44.833333333333336,65.17333333333333,608.12,0.0,70.0,11.866666666666667,,0.0,,,,70.30333333333333,,,67.0,69.0,,,2.1899999999999906,0.0
2025-02-27 18:15:00,596.82,-16.950000000000045,0.0,43.5,64.79666666666667,608.12,0.0,70.0,7.010000000000001,,0.0,,,,70.39,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-27 18:30:00,610.24,6.360000000000014,0.0,42.833333333333336,64.36333333333333,608.12,0.0,70.0,6.033333333333334,,0.0,,,,70.32666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-27 18:45:00,606.0,-8.480000000000018,0.0,42.5,64.74333333333334,608.12,0.0,70.0,7.683333333333334,,0.0,,,,70.12,,,67.0,69.0,,,1.2800000000000082,0.0
2025-02-27 19:00:00,609.5300000000001,0.0,0.0,42.0,64.87,608.12,0.0,70.0,5.5,,0.0,,,,70.18333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-27 19:15:00,622.95,12.710000000000036,0.0,41.166666666666664,65.26333333333334,608.12,0.0,70.0,7.353333333333334,,0.0,,,,70.05,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-27 19:30:00,607.41,-10.600000000000023,0.0,40.5,64.94,608.12,0.0,70.0,8.67,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.0400000000000063,0.0
2025-02-27 19:45:00,608.1166666666667,-2.1200000000000045,0.0,40.5,65.12,608.12,0.0,70.0,9.506666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-27 20:00:00,609.5300000000001,4.240000000000009,0.0,41.333333333333336,65.21,608.12,0.0,70.0,11.716666666666667,,0.0,,,,69.87333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 20:15:00,605.2933333333334,-6.360000000000014,0.0,41.666666666666664,65.24666666666667,608.12,0.0,70.0,13.770000000000001,,0.0,,,,69.80666666666666,,,67.0,69.0,,,1.4199999999999946,0.0
2025-02-27 20:30:00,600.3466666666667,-8.480000000000018,0.0,41.833333333333336,65.86333333333333,608.12,0.0,70.0,19.536666666666665,,0.0,,,,69.63333333333333,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-27 20:45:00,610.9433333333333,10.590000000000032,0.0,41.833333333333336,67.34666666666666,608.12,0.0,70.0,23.793333333333333,,0.0,,,,69.57,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-27 21:00:00,604.59,4.240000000000009,0.0,41.833333333333336,68.10333333333334,608.12,0.0,70.0,26.093333333333334,,0.0,,,,69.60666666666667,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-27 21:15:00,603.88,-10.600000000000023,0.0,42.0,68.69333333333333,608.12,0.0,70.0,28.72666666666667,,0.0,,,,69.60666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-27 21:30:00,609.5333333333333,2.1200000000000045,0.0,42.0,68.78666666666668,608.12,0.0,70.0,29.44666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-27 21:45:00,606.0033333333333,0.0,0.0,42.333333333333336,68.95,608.12,0.0,70.0,31.77,,0.0,,,,69.68666666666667,,,67.0,69.0,,,5.559999999999995,0.0
2025-02-27 22:00:00,593.29,-12.710000000000036,0.0,41.666666666666664,69.35000000000001,608.12,0.0,70.0,34.92666666666667,,0.0,,,,69.64333333333333,,,67.0,69.0,,,6.500000000000007,0.0
2025-02-27 22:15:00,599.6433333333333,0.0,0.0,42.166666666666664,69.59666666666666,608.12,0.0,70.0,37.333333333333336,,0.0,,,,69.64666666666666,,,67.0,69.0,,,7.489999999999995,0.0
2025-02-27 22:30:00,603.8833333333333,4.240000000000009,0.0,42.5,71.73,608.12,0.0,70.0,42.42666666666667,,0.0,,,,69.54333333333334,,,67.0,69.0,,,9.069999999999993,0.0
2025-02-27 22:45:00,610.24,19.07000000000005,0.0,42.166666666666664,73.39999999999999,608.12,0.0,70.0,46.580000000000005,,0.0,,,,69.51333333333334,,,67.0,69.0,,,10.54,0.0
2025-02-27 23:00:00,598.23,-10.600000000000023,0.0,42.333333333333336,74.98666666666666,608.12,0.0,70.0,52.5,,0.0,,,,69.41333333333334,,,67.0,69.0,,,13.02000000000001,0.0
2025-02-27 23:15:00,612.36,2.1200000000000045,0.0,42.5,76.51,608.12,0.0,70.0,57.88333333333333,,0.0,,,,69.36666666666667,,,67.0,69.0,,,14.889999999999993,0.0
2025-02-27 23:30:00,608.8233333333334,12.710000000000036,0.0,42.166666666666664,77.54333333333334,608.12,0.0,70.0,61.28,,0.0,,,,69.41333333333334,,,67.0,69.0,,,16.909999999999997,0.0
2025-02-27 23:45:00,602.4699999999999,-4.240000000000009,0.0,41.333333333333336,79.09333333333332,608.12,0.0,70.0,64.89333333333333,,0.0,,,,69.45,,,67.0,69.0,,,18.32999999999999,0.0
2025-02-28 00:00:00,604.5833333333334,-10.600000000000023,0.0,41.166666666666664,79.97666666666667,608.12,0.0,70.0,67.08666666666666,,0.0,,,,69.52333333333333,,,67.0,69.0,,,19.050000000000004,0.0
2025-02-28 00:15:00,592.5799999999999,-16.950000000000045,0.0,40.833333333333336,80.95666666666666,608.12,0.0,70.0,70.17,,0.0,,,,69.55,,,67.0,69.0,,,20.489999999999995,0.0
2025-02-28 00:30:00,605.2966666666666,-16.950000000000045,0.0,41.5,81.7,608.12,0.0,70.0,72.94666666666667,,0.0,,,,69.57,,,67.0,69.0,,,21.27000000000001,0.0
2025-02-28 00:45:00,614.4766666666667,2.1200000000000045,0.0,42.833333333333336,82.29666666666667,608.12,0.0,70.0,74.27333333333333,,0.0,,,,69.64999999999999,,,67.0,69.0,,,22.309999999999995,0.0
2025-02-28 01:00:00,606.7066666666666,-2.1200000000000045,0.0,43.833333333333336,82.92666666666666,608.12,0.0,70.0,75.71666666666665,,0.0,,,,69.69,,,67.0,69.0,,,22.260000000000005,0.0
2025-02-28 01:15:00,610.9466666666667,0.0,0.0,44.833333333333336,83.47,608.12,0.0,70.0,77.59666666666668,,0.0,,,,69.70333333333333,,,67.0,69.0,,,22.799999999999997,0.0
2025-02-28 01:30:00,609.5333333333333,4.240000000000009,0.0,45.333333333333336,83.94,608.12,0.0,70.0,79.06333333333333,,0.0,,,,69.74,,,67.0,69.0,,,23.42000000000001,0.0
2025-02-28 01:45:00,601.7633333333333,2.1200000000000045,0.0,46.333333333333336,84.10000000000001,608.12,0.0,70.0,79.49,,0.0,,,,69.8,,,67.0,69.0,,,23.519999999999996,0.0
2025-02-28 02:00:00,608.8266666666667,2.1200000000000045,0.0,47.333333333333336,84.37,608.12,0.0,70.0,80.01333333333334,,0.0,,,,69.83666666666666,,,67.0,69.0,,,23.800000000000004,0.0
2025-02-28 02:15:00,613.0633333333334,10.590000000000032,0.0,48.333333333333336,84.2,608.12,0.0,70.0,79.28333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,,,24.22,0.0
2025-02-28 02:30:00,605.9966666666667,-10.600000000000023,0.0,49.0,84.14,608.12,0.0,70.0,78.2,,0.0,,,,69.98,,,67.0,69.0,,,23.640000000000008,0.0
2025-02-28 02:45:00,613.7666666666668,-6.360000000000014,0.0,49.0,84.12333333333333,608.12,0.0,70.0,78.21666666666667,,0.0,,,,69.98,,,67.0,69.0,,,23.569999999999993,0.0
2025-02-28 03:00:00,618.7133333333334,0.0,0.0,49.5,84.26666666666667,608.12,0.0,70.0,78.25333333333333,,0.0,,,,69.98,,,67.0,69.0,,,23.749999999999993,0.0
2025-02-28 03:15:00,606.0,-4.240000000000009,0.0,49.833333333333336,84.35000000000001,608.12,0.0,70.0,78.31666666666666,,0.0,,,,69.98,,,67.0,69.0,,,23.750000000000007,0.0
2025-02-28 03:30:00,610.2366666666667,0.0,0.0,50.5,84.41000000000001,608.12,0.0,70.0,78.14666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,,,23.710000000000008,0.0
2025-02-28 03:45:00,608.1166666666667,-6.360000000000014,0.0,50.666666666666664,84.35333333333334,608.12,0.0,70.0,78.29,,0.0,,,,69.98,,,67.0,69.0,,,23.910000000000004,0.0
2025-02-28 04:00:00,602.4699999999999,-16.950000000000045,0.0,51.0,84.47333333333334,608.12,0.0,70.0,78.35666666666667,,0.0,,,,69.98,,,67.0,69.0,,,23.909999999999997,0.0
2025-02-28 04:15:00,603.88,6.360000000000014,0.0,51.166666666666664,84.37,608.12,0.0,70.0,78.39666666666666,,0.0,,,,69.98,,,67.0,69.0,,,24.000000000000007,0.0
2025-02-28 04:30:00,610.9433333333333,2.1200000000000045,0.0,52.833333333333336,84.54666666666667,608.12,0.0,70.0,77.73,,0.0,,,,70.01666666666667,,,67.0,69.0,,,24.229999999999997,0.0
2025-02-28 04:45:00,605.2933333333334,2.1200000000000045,0.0,53.166666666666664,84.28666666666668,608.12,0.0,70.0,76.53,,0.0,,,,70.05666666666667,,,67.0,69.0,,,23.909999999999997,0.0
2025-02-28 05:00:00,600.3466666666667,-10.600000000000023,0.0,53.5,83.97666666666667,608.12,0.0,70.0,75.15333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,,,23.610000000000007,0.0
2025-02-28 05:15:00,609.5300000000001,-8.480000000000018,0.0,54.166666666666664,83.91666666666667,608.12,0.0,70.0,74.99,,0.0,,,,70.06,,,67.0,69.0,,,23.409999999999997,0.0
2025-02-28 05:30:00,609.5300000000001,-10.600000000000023,0.0,55.333333333333336,84.14,608.12,0.0,70.0,74.68666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,,,23.61,0.0
2025-02-28 05:45:00,612.355,14.830000000000041,0.0,56.0,83.94999999999999,608.12,0.0,70.0,73.20500000000001,,0.0,,,,70.11,,,67.0,69.0,,,23.369999999999997,0.0
2025-02-28 06:00:00,618.0066666666667,8.470000000000027,0.0,56.0,83.55333333333333,608.12,0.0,70.0,72.10000000000001,,0.0,,,,70.10333333333334,,,67.0,69.0,,,23.049999999999997,0.0
2025-02-28 06:15:00,602.4699999999999,6.360000000000014,0.0,58.333333333333336,83.68666666666667,608.12,0.0,70.0,71.61666666666666,,0.0,,,,70.08333333333333,,,67.0,69.0,,,23.009999999999998,0.0
2025-02-28 06:30:00,595.4066666666666,-16.950000000000045,0.0,60.833333333333336,83.89999999999999,608.12,0.0,70.0,70.55333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,,,23.209999999999994,0.0
2025-02-28 06:45:00,596.11,-27.549999999999955,0.0,64.83333333333333,84.69,608.12,0.0,70.0,70.35333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,24.040000000000006,0.0
2025-02-28 07:00:00,599.6433333333333,-8.480000000000018,0.0,64.5,84.69,608.12,0.0,70.0,69.92333333333333,,0.0,,,,70.07,,,67.0,69.0,,,24.169999999999995,0.0
2025-02-28 07:15:00,601.0566666666667,-12.710000000000036,0.0,65.0,84.97,608.12,0.0,70.0,70.85666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,,,23.919999999999995,0.0
2025-02-28 07:30:00,610.9466666666667,6.360000000000014,0.0,65.83333333333333,84.93,608.12,0.0,70.0,70.35666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,24.46,0.0
2025-02-28 07:45:00,613.0633333333334,6.360000000000014,0.0,68.0,85.56666666666666,608.12,0.0,70.0,70.80666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,,,24.740000000000002,0.0
2025-02-28 08:00:00,602.4666666666667,-4.240000000000009,0.0,67.5,85.50333333333333,608.12,0.0,70.0,70.96333333333332,,0.0,,,,69.98,,,67.0,69.0,,,24.770000000000003,0.0
2025-02-28 08:15:00,615.18,-2.1200000000000045,0.0,68.0,85.66333333333334,608.12,0.0,70.0,71.24666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,24.839999999999996,0.0
2025-02-28 08:30:00,604.5866666666667,-14.830000000000041,0.0,67.0,85.59666666666668,608.12,0.0,70.0,71.43666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,24.9,0.0
2025-02-28 08:45:00,612.36,,0.0,64.83333333333333,85.58,608.12,0.0,70.0,71.54666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,,
2025-02-28 09:00:00,604.5833333333334,-10.600000000000023,0.0,67.16666666666667,85.64666666666666,608.12,0.0,70.0,71.62333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,25.040000000000006,0.0
2025-02-28 09:15:00,611.65,8.470000000000027,0.0,68.0,85.74000000000001,608.12,0.0,70.0,72.19333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,25.189999999999998,0.0
2025-02-28 09:30:00,602.4699999999999,-4.240000000000009,0.0,67.66666666666667,85.90333333333332,608.12,0.0,70.0,72.71,,0.0,,,,69.93666666666667,,,67.0,69.0,,,25.419999999999995,0.0
2025-02-28 09:45:00,604.5866666666667,-6.360000000000014,0.0,68.5,86.14333333333333,608.12,0.0,70.0,73.18666666666667,,0.0,,,,69.94,,,67.0,69.0,,,25.660000000000004,0.0
2025-02-28 10:00:00,606.0033333333333,-14.830000000000041,0.0,71.66666666666667,86.83,608.12,0.0,70.0,72.67333333333333,,0.0,,,,69.98,,,67.0,69.0,,,25.970000000000006,0.0
2025-02-28 10:15:00,596.8166666666666,-10.600000000000023,0.0,72.33333333333333,86.85666666666667,608.12,0.0,70.0,72.73666666666666,,0.0,,,,69.98,,,67.0,69.0,,,26.210000000000008,0.0
2025-02-28 10:30:00,609.5333333333333,-2.1200000000000045,0.0,71.5,87.03666666666668,608.12,0.0,70.0,72.80333333333333,,0.0,,,,69.98,,,67.0,69.0,,,26.28,0.0
2025-02-28 10:45:00,601.0566666666667,0.0,0.0,70.16666666666667,87.19,608.12,0.0,70.0,73.11333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,26.260000000000005,0.0
2025-02-28 11:00:00,602.4666666666667,-4.240000000000009,0.0,71.0,87.40333333333335,608.12,0.0,70.0,73.73,,0.0,,,,69.95333333333333,,,67.0,69.0,,,26.5,0.0
2025-02-28 11:15:00,601.76,-10.600000000000023,0.0,71.5,87.66000000000001,608.12,0.0,70.0,74.47000000000001,,0.0,,,,69.92333333333333,,,67.0,69.0,,,26.629999999999995,0.0
2025-02-28 11:30:00,608.8266666666667,0.0,0.0,72.83333333333333,87.72666666666667,608.12,0.0,70.0,75.10333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,,,27.03,0.0
2025-02-28 11:45:00,597.5233333333333,-8.480000000000018,0.0,72.0,87.87666666666667,608.12,0.0,70.0,75.49,,0.0,,,,69.92,,,67.0,69.0,,,26.689999999999998,0.0
2025-02-28 12:00:00,613.0666666666667,2.1200000000000045,0.0,71.83333333333333,87.82333333333334,608.12,0.0,70.0,76.44,,0.0,,,,69.89999999999999,,,67.0,69.0,,,26.96999999999999,0.0
2025-02-28 12:15:00,617.3000000000001,10.590000000000032,0.0,74.83333333333333,88.54333333333334,608.12,0.0,70.0,77.85333333333334,,0.0,,,,69.88666666666667,,,67.0,69.0,,,27.940000000000005,0.0
2025-02-28 12:30:00,611.6533333333333,2.1200000000000045,0.0,75.16666666666667,89.0,608.12,0.0,70.0,79.38,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.83,0.0
2025-02-28 12:45:00,609.5333333333333,2.1200000000000045,0.0,74.83333333333333,89.57,608.12,0.0,70.0,80.51,,0.0,,,,69.84666666666666,,,67.0,69.0,,,29.090000000000003,0.0
2025-02-28 13:00:00,614.4766666666667,4.240000000000009,0.0,76.33333333333333,90.25,608.12,0.0,70.0,80.95,,0.0,,,,69.87666666666667,,,67.0,69.0,,,29.510000000000005,0.0
2025-02-28 13:15:00,606.7033333333334,-6.360000000000014,0.0,76.16666666666667,90.30666666666667,608.12,0.0,70.0,80.01333333333334,,0.0,,,,69.95,,,67.0,69.0,,,29.390000000000008,0.0
2025-02-28 13:30:00,603.1766666666666,-8.480000000000018,0.0,76.33333333333333,90.59666666666668,608.12,0.0,70.0,79.78,,0.0,,,,69.97333333333334,,,67.0,69.0,,,28.95000000000001,0.0
2025-02-28 13:45:00,601.76,-6.360000000000014,0.0,76.33333333333333,90.67999999999999,608.12,0.0,70.0,77.68333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,,,28.589999999999996,0.0
2025-02-28 14:00:00,610.9433333333333,16.950000000000045,0.0,76.0,90.94,608.12,0.0,70.0,74.83333333333333,,0.0,,,,70.16000000000001,,,67.0,69.0,,,27.729999999999997,0.0
2025-02-28 14:15:00,608.12,-6.360000000000014,0.0,73.33333333333333,89.15666666666668,608.12,0.0,70.0,70.53333333333335,,0.0,,,,70.29333333333334,,,67.0,69.0,,,26.42,0.0
2025-02-28 14:30:00,603.1766666666666,0.0,0.0,67.0,85.84333333333332,608.12,0.0,70.0,66.21333333333332,,0.0,,,,70.37666666666667,,,67.0,69.0,,,23.03,0.0
2025-02-28 14:45:00,609.5300000000001,-4.240000000000009,0.0,61.166666666666664,83.27333333333333,608.12,0.0,70.0,62.67333333333334,,0.0,,,,70.39,,,67.0,69.0,,,20.939999999999998,0.0
2025-02-28 15:00:00,603.1766666666666,-2.1200000000000045,0.0,56.833333333333336,81.33333333333333,608.12,0.0,70.0,59.68333333333334,,0.0,,,,70.39,,,67.0,69.0,,,18.509999999999998,0.0
2025-02-28 15:15:00,608.8233333333334,10.590000000000032,0.0,55.333333333333336,79.73666666666666,608.12,0.0,70.0,55.93666666666667,,0.0,,,,70.42,,,67.0,69.0,,,17.03,0.0
2025-02-28 15:30:00,606.7066666666666,0.0,0.0,54.833333333333336,77.83333333333333,608.12,0.0,70.0,50.576666666666675,,0.0,,,,70.50666666666666,,,67.0,69.0,,,14.980000000000004,0.0
2025-02-28 15:45:00,612.3566666666667,8.470000000000027,0.0,53.0,75.81666666666668,608.12,0.0,70.0,46.20333333333334,,0.0,,,,70.54,,,67.0,69.0,,,13.070000000000007,0.0
2025-02-28 16:00:00,607.41,-6.360000000000014,0.0,51.166666666666664,74.11,608.12,0.0,70.0,42.24,,0.0,,,,70.52666666666666,,,67.0,69.0,,,11.25,0.0
2025-02-28 16:15:00,602.4666666666667,-6.360000000000014,0.0,49.333333333333336,73.20666666666666,608.12,0.0,70.0,40.38,,0.0,,,,70.43333333333334,,,67.0,69.0,,,9.540000000000006,0.0
2025-02-28 16:30:00,609.5300000000001,10.590000000000032,0.0,47.5,72.07,608.12,0.0,70.0,38.22666666666667,,0.0,,,,70.38,,,67.0,69.0,,,9.039999999999992,0.0
2025-02-28 16:45:00,608.12,2.1200000000000045,0.0,47.333333333333336,71.55333333333333,608.12,0.0,70.0,36.656666666666666,,0.0,,,,70.33,,,67.0,69.0,,,8.32,0.0
2025-02-28 17:00:00,602.4666666666667,-2.1200000000000045,0.0,45.833333333333336,71.25,608.12,0.0,70.0,35.236666666666665,,0.0,,,,70.27999999999999,,,67.0,69.0,,,7.669999999999995,0.0
2025-02-28 17:15:00,607.4133333333333,4.240000000000009,0.0,44.166666666666664,70.65333333333334,608.12,0.0,70.0,32.77666666666667,,0.0,,,,70.3,,,67.0,69.0,,,7.130000000000003,0.0
2025-02-28 17:30:00,610.24,2.1200000000000045,0.0,43.166666666666664,69.40333333333332,608.12,0.0,70.0,28.643333333333334,,0.0,,,,70.38666666666667,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-28 17:45:00,611.65,-4.240000000000009,0.0,42.333333333333336,68.50666666666666,608.12,0.0,70.0,23.346666666666664,,0.0,,,,70.47666666666667,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-28 18:00:00,605.2933333333334,0.0,0.0,42.833333333333336,67.27333333333333,608.12,0.0,70.0,17.5,,0.0,,,,70.56333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-28 18:15:00,593.2866666666666,-10.600000000000023,0.0,43.666666666666664,65.42666666666666,608.12,0.0,70.0,12.15,,0.0,,,,70.62,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 18:30:00,616.5933333333334,12.710000000000036,0.0,43.833333333333336,65.35333333333334,608.12,0.0,70.0,9.873333333333333,,0.0,,,,70.51333333333334,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-28 18:45:00,606.0,-2.1200000000000045,0.0,44.166666666666664,65.55666666666667,608.12,0.0,70.0,5.6499999999999995,,0.0,,,,70.52666666666667,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-28 19:00:00,602.4699999999999,-12.710000000000036,0.0,44.166666666666664,66.0,608.12,0.0,70.0,0.6366666666666666,,0.0,,,,70.64333333333333,,,67.0,69.0,,,0.6300000000000097,0.0
2025-02-28 19:15:00,611.65,12.710000000000036,0.0,44.166666666666664,66.23333333333333,608.12,0.0,70.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-28 19:30:00,599.64,-10.600000000000023,0.0,44.333333333333336,65.8,608.12,0.0,70.0,0.0,,0.0,,,,70.64666666666666,,,67.0,69.0,,,0.5500000000000114,0.0
2025-02-28 19:45:00,611.65,12.710000000000036,0.0,44.666666666666664,61.28,608.12,0.0,70.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-28 20:00:00,601.0533333333333,-6.360000000000014,0.0,44.0,64.04666666666667,608.12,0.0,70.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,0.030000000000001137,0.0
2025-02-28 20:15:00,590.46,-8.480000000000018,0.0,43.833333333333336,58.94333333333333,608.12,0.0,70.0,1.2166666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-28 20:30:00,605.29,-10.600000000000023,0.0,44.166666666666664,59.416666666666664,608.12,0.0,70.0,10.076666666666666,,0.0,,,,69.57333333333332,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-28 20:45:00,605.2933333333334,-4.240000000000009,0.0,44.5,60.61333333333334,608.12,0.0,70.0,16.666666666666668,,0.0,,,,69.42666666666666,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-28 21:00:00,614.4733333333334,-2.1200000000000045,0.0,44.5,61.99333333333333,608.12,0.0,70.0,20.983333333333334,,0.0,,,,69.42,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-28 21:15:00,601.7633333333333,0.0,0.0,44.833333333333336,63.18,608.12,0.0,70.0,24.996666666666666,,0.0,,,,69.42999999999999,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-28 21:30:00,613.0633333333334,8.470000000000027,0.0,44.833333333333336,63.973333333333336,608.12,0.0,70.0,26.833333333333332,,0.0,,,,69.53333333333333,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-28 21:45:00,608.1166666666667,10.590000000000032,0.0,44.833333333333336,64.44,608.12,0.0,70.0,28.60666666666667,,0.0,,,,69.6,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-28 22:00:00,602.4666666666667,-10.600000000000023,0.0,44.166666666666664,66.66,608.12,0.0,70.0,35.63,,0.0,,,,69.43,,,67.0,69.0,,,5.919999999999995,0.0
2025-02-28 22:15:00,611.65,4.240000000000009,0.0,44.0,67.81666666666666,608.12,0.0,70.0,39.13666666666666,,0.0,,,,69.45666666666666,,,67.0,69.0,,,8.300000000000004,0.0
2025-02-28 22:30:00,598.94,0.0,0.0,44.166666666666664,69.73333333333333,608.12,0.0,70.0,43.81999999999999,,0.0,,,,69.42,,,67.0,69.0,,,9.520000000000003,0.0
2025-02-28 22:45:00,598.9366666666666,-10.600000000000023,0.0,44.166666666666664,71.09,608.12,0.0,70.0,47.86000000000001,,0.0,,,,69.43333333333334,,,67.0,69.0,,,11.18,0.0
2025-02-28 23:00:00,604.5866666666667,-2.1200000000000045,0.0,44.666666666666664,72.69333333333334,608.12,0.0,70.0,52.20666666666667,,0.0,,,,69.4,,,67.0,69.0,,,12.920000000000002,0.0
2025-02-28 23:15:00,600.35,-2.1200000000000045,0.0,44.5,74.27666666666667,608.12,0.0,70.0,57.13666666666666,,0.0,,,,69.39999999999999,,,67.0,69.0,,,14.630000000000003,0.0
2025-02-28 23:30:00,608.8266666666667,6.360000000000014,0.0,44.333333333333336,76.26,608.12,0.0,70.0,63.423333333333325,,0.0,,,,69.33333333333333,,,67.0,69.0,,,17.559999999999995,0.0
2025-02-28 23:45:00,615.89,0.0,0.0,44.666666666666664,77.7,608.12,0.0,70.0,68.23,,0.0,,,,69.32666666666667,,,67.0,69.0,,,18.810000000000002,0.0
2025-03-01 00:00:00,604.5866666666667,-19.07000000000005,0.0,45.166666666666664,82.97333333333334,608.12,0.0,70.0,69.47666666666667,,0.0,,,,69.5,,,67.0,69.0,,,20.35,0.0
2025-03-01 00:15:00,603.1733333333333,-8.480000000000018,0.0,44.833333333333336,80.76333333333334,608.12,0.0,70.0,71.04333333333334,,0.0,,,,69.58,,,67.0,69.0,,,19.929999999999993,0.0
2025-03-01 00:30:00,609.5333333333333,4.240000000000009,0.0,44.666666666666664,83.50333333333333,608.12,0.0,70.0,69.28666666666668,,0.0,,,,69.8,,,67.0,69.0,,,20.33,0.0
2025-03-01 00:45:00,603.8833333333333,-2.1200000000000045,0.0,44.833333333333336,82.7,608.12,0.0,70.0,69.35000000000001,,0.0,,,,69.84,,,67.0,69.0,,,20.64999999999999,0.0
2025-03-01 01:00:00,613.0633333333334,8.470000000000027,0.0,45.0,81.75666666666666,608.12,0.0,70.0,65.21333333333332,,0.0,,,,70.05333333333333,,,67.0,69.0,,,19.22,0.0
2025-03-01 01:15:00,603.88,-4.240000000000009,0.0,45.333333333333336,81.77333333333333,608.12,0.0,70.0,68.18666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,,,19.92,0.0
2025-03-01 01:30:00,612.3533333333334,-6.360000000000014,0.0,45.333333333333336,83.79333333333334,608.12,0.0,70.0,63.60333333333333,,0.0,,,,70.13,,,67.0,69.0,,,19.450000000000003,0.0
2025-03-01 01:45:00,607.4133333333333,4.240000000000009,0.0,45.0,80.71666666666667,608.12,0.0,70.0,56.81333333333333,,0.0,,,,70.37,,,67.0,69.0,,,16.570000000000007,0.0
2025-03-01 02:00:00,605.2933333333334,14.830000000000041,0.0,45.166666666666664,79.18,608.12,0.0,70.0,53.28,,0.0,,,,70.39666666666666,,,67.0,69.0,,,14.900000000000006,0.0
2025-03-01 02:15:00,603.88,-21.190000000000055,0.0,45.0,77.23,608.12,0.0,70.0,47.71,,0.0,,,,70.50666666666666,,,67.0,69.0,,,13.159999999999997,0.0
2025-03-01 02:30:00,609.5333333333333,2.1200000000000045,0.0,45.5,75.16000000000001,608.12,0.0,70.0,43.22,,0.0,,,,70.53333333333335,,,67.0,69.0,,,11.189999999999998,0.0
2025-03-01 02:45:00,609.5300000000001,4.240000000000009,0.0,45.166666666666664,73.41333333333334,608.12,0.0,70.0,39.626666666666665,,0.0,,,,70.51333333333334,,,67.0,69.0,,,9.489999999999995,0.0
2025-03-01 03:00:00,609.5300000000001,16.950000000000045,0.0,45.5,72.37,608.12,0.0,70.0,37.53,,0.0,,,,70.42666666666666,,,67.0,69.0,,,8.13000000000001,0.0
2025-03-01 03:15:00,603.1766666666666,6.360000000000014,0.0,45.333333333333336,71.53333333333333,608.12,0.0,70.0,35.03666666666667,,0.0,,,,70.39666666666666,,,67.0,69.0,,,7.739999999999995,0.0
2025-03-01 03:30:00,613.77,8.470000000000027,0.0,45.333333333333336,70.45,608.12,0.0,70.0,32.266666666666666,,0.0,,,,70.38666666666667,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-01 03:45:00,601.0566666666667,-10.600000000000023,0.0,46.0,69.74666666666667,608.12,0.0,70.0,30.02333333333333,,0.0,,,,70.34666666666666,,,67.0,69.0,,,5.890000000000001,0.0
2025-03-01 04:00:00,606.7066666666666,6.360000000000014,0.0,45.666666666666664,69.33333333333333,608.12,0.0,70.0,29.543333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-01 04:15:00,605.2933333333334,0.0,0.0,45.333333333333336,68.72666666666667,608.12,0.0,70.0,28.366666666666664,,0.0,,,,70.22000000000001,,,67.0,69.0,,,5.220000000000006,0.0
2025-03-01 04:30:00,608.12,-16.950000000000045,0.0,44.833333333333336,68.45333333333333,608.12,0.0,70.0,28.376666666666665,,0.0,,,,70.14666666666666,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-01 04:45:00,608.12,-6.360000000000014,0.0,45.0,68.09,608.12,0.0,70.0,27.865000000000002,,0.0,,,,70.12,,,67.0,69.0,,,5.069999999999993,0.0
2025-03-01 05:00:00,615.1833333333334,6.360000000000014,0.0,45.333333333333336,68.64666666666666,608.12,0.0,70.0,27.67,,0.0,,,,70.08333333333333,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-01 05:15:00,595.4066666666666,0.0,0.0,45.0,68.32000000000001,608.12,0.0,70.0,27.03,,0.0,,,,70.08333333333333,,,67.0,69.0,,,4.960000000000001,0.0
2025-03-01 05:30:00,609.5333333333333,6.360000000000014,0.0,44.5,67.89,608.12,0.0,70.0,28.0,,0.0,,,,70.01,,,67.0,69.0,,,4.930000000000007,0.0
2025-03-01 05:45:00,598.9366666666666,-6.360000000000014,0.0,44.666666666666664,67.50666666666666,608.12,0.0,70.0,30.186666666666667,,0.0,,,,69.91000000000001,,,67.0,69.0,,,5.659999999999997,0.0
2025-03-01 06:00:00,604.5866666666667,-10.600000000000023,0.0,44.5,67.36666666666666,608.12,0.0,70.0,32.99333333333333,,0.0,,,,69.82000000000001,,,67.0,69.0,,,6.649999999999999,0.0
2025-03-01 06:15:00,605.29,-8.480000000000018,0.0,44.5,67.87,608.12,0.0,70.0,37.27666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,,,7.82,0.0
2025-03-01 06:30:00,614.4766666666667,19.07000000000005,0.0,44.0,68.15333333333332,608.12,0.0,70.0,41.45333333333333,,0.0,,,,69.62,,,67.0,69.0,,,9.199999999999996,0.0
2025-03-01 06:45:00,604.5866666666667,-4.240000000000009,0.0,43.333333333333336,70.25333333333333,608.12,0.0,70.0,45.77333333333333,,0.0,,,,69.55666666666666,,,67.0,69.0,,,11.449999999999996,0.0
2025-03-01 07:00:00,610.2366666666667,0.0,0.0,46.833333333333336,73.01666666666667,608.12,0.0,70.0,48.82666666666666,,0.0,,,,69.57,,,67.0,69.0,,,12.959999999999994,0.0
2025-03-01 07:15:00,608.8266666666667,14.830000000000041,0.0,49.5,75.08,608.12,0.0,70.0,51.946666666666665,,0.0,,,,69.56333333333333,,,67.0,69.0,,,14.200000000000003,0.0
2025-03-01 07:30:00,608.12,8.470000000000027,0.0,50.666666666666664,75.94666666666667,608.12,0.0,70.0,53.32333333333333,,0.0,,,,69.64,,,67.0,69.0,,,15.400000000000006,0.0
2025-03-01 07:45:00,607.4133333333333,2.1200000000000045,0.0,51.666666666666664,76.58999999999999,608.12,0.0,70.0,54.446666666666665,,0.0,,,,69.70333333333333,,,67.0,69.0,,,15.699999999999996,0.0
2025-03-01 08:00:00,607.4133333333333,-10.600000000000023,0.0,52.833333333333336,77.44333333333333,608.12,0.0,70.0,56.580000000000005,,0.0,,,,69.71,,,67.0,69.0,,,16.86,0.0
2025-03-01 08:15:00,607.4133333333333,0.0,0.0,54.666666666666664,78.31666666666666,608.12,0.0,70.0,58.166666666666664,,0.0,,,,69.72666666666667,,,67.0,69.0,,,17.57,0.0
2025-03-01 08:30:00,610.2366666666667,0.0,0.0,55.0,78.77666666666666,608.12,0.0,70.0,58.99,,0.0,,,,69.77333333333333,,,67.0,69.0,,,17.950000000000003,0.0
2025-03-01 08:45:00,601.76,-10.600000000000023,0.0,55.5,79.00666666666667,608.12,0.0,70.0,60.26,,0.0,,,,69.79333333333334,,,67.0,69.0,,,18.470000000000006,0.0
2025-03-01 09:00:00,611.65,10.590000000000032,0.0,57.5,79.83999999999999,608.12,0.0,70.0,61.32333333333333,,0.0,,,,69.8,,,67.0,69.0,,,19.119999999999997,0.0
2025-03-01 09:15:00,596.8166666666667,-25.42999999999995,0.0,59.333333333333336,80.69,608.12,0.0,70.0,62.60666666666666,,0.0,,,,69.81333333333333,,,67.0,69.0,,,19.759999999999998,0.0
2025-03-01 09:30:00,605.2933333333334,-2.1200000000000045,0.0,60.0,81.27666666666667,608.12,0.0,70.0,63.70666666666667,,0.0,,,,69.82,,,67.0,69.0,,,20.15,0.0
2025-03-01 09:45:00,606.0,-16.950000000000045,0.0,59.5,81.70666666666666,608.12,0.0,70.0,64.84333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,20.910000000000004,0.0
2025-03-01 10:00:00,609.5333333333333,12.710000000000036,0.0,63.5,82.71333333333332,608.12,0.0,70.0,65.97333333333334,,0.0,,,,69.83333333333333,,,67.0,69.0,,,21.509999999999998,0.0
2025-03-01 10:15:00,610.9433333333333,-4.240000000000009,0.0,67.0,83.75999999999999,608.12,0.0,70.0,66.98333333333333,,0.0,,,,69.84,,,67.0,69.0,,,23.049999999999997,0.0
2025-03-01 10:30:00,603.8833333333333,0.0,0.0,66.66666666666667,84.20666666666666,608.12,0.0,70.0,67.89333333333333,,0.0,,,,69.84,,,67.0,69.0,,,23.38000000000001,0.0
2025-03-01 10:45:00,616.5933333333334,0.0,0.0,67.83333333333333,84.82333333333334,608.12,0.0,70.0,68.69666666666667,,0.0,,,,69.85666666666667,,,67.0,69.0,,,24.11,0.0
2025-03-01 11:00:00,607.41,-4.240000000000009,0.0,69.5,84.82666666666667,608.12,0.0,70.0,68.56666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,,,24.439999999999998,0.0
2025-03-01 11:15:00,605.2933333333334,-6.360000000000014,0.0,70.5,85.24666666666667,608.12,0.0,70.0,69.62333333333333,,0.0,,,,69.88666666666667,,,67.0,69.0,,,24.120000000000005,0.0
2025-03-01 11:30:00,596.82,-14.830000000000041,0.0,73.16666666666667,86.66666666666667,608.12,0.0,70.0,71.35000000000001,,0.0,,,,69.84666666666666,,,67.0,69.0,,,25.599999999999994,0.0
2025-03-01 11:45:00,599.64,-8.480000000000018,0.0,74.0,87.145,608.12,0.0,70.0,72.18,,0.0,,,,69.85,,,67.0,69.0,,,26.339999999999996,0.0
2025-03-01 12:00:00,604.5866666666667,8.470000000000027,0.0,74.16666666666667,87.58666666666666,608.12,0.0,70.0,73.65333333333332,,0.0,,,,69.84,,,67.0,69.0,,,26.79,0.0
2025-03-01 12:15:00,608.8233333333334,-6.360000000000014,0.0,75.83333333333333,88.42,608.12,0.0,70.0,75.12333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,27.400000000000006,0.0
2025-03-01 12:30:00,610.9466666666667,2.1200000000000045,0.0,74.83333333333333,88.98666666666668,608.12,0.0,70.0,76.64,,0.0,,,,69.82,,,67.0,69.0,,,28.17,0.0
2025-03-01 12:45:00,608.8233333333334,2.1200000000000045,0.0,73.83333333333333,89.54666666666667,608.12,0.0,70.0,78.76666666666667,,0.0,,,,69.79,,,67.0,69.0,,,28.68,0.0
2025-03-01 13:00:00,607.4133333333333,16.950000000000045,0.0,75.33333333333333,90.52333333333333,608.12,0.0,70.0,81.95,,0.0,,,,69.71,,,67.0,69.0,,,29.839999999999996,0.0
2025-03-01 13:15:00,606.7066666666666,-10.600000000000023,0.0,77.83333333333333,91.12,608.12,0.0,70.0,84.08333333333333,,0.0,,,,69.71,,,67.0,69.0,,,30.389999999999993,0.0
2025-03-01 13:30:00,603.8833333333333,6.360000000000014,0.0,78.0,91.74000000000001,608.12,0.0,70.0,86.02,,0.0,,,,69.71666666666665,,,67.0,69.0,,,30.990000000000002,0.0
2025-03-01 13:45:00,606.7066666666666,0.0,0.0,78.16666666666667,92.17666666666666,608.12,0.0,70.0,87.44,,0.0,,,,69.75,,,67.0,69.0,,,31.61999999999999,0.0
2025-03-01 14:00:00,610.9466666666667,2.1200000000000045,0.0,77.66666666666667,92.24000000000001,608.12,0.0,70.0,87.45,,0.0,,,,69.82,,,67.0,69.0,,,31.769999999999996,0.0
2025-03-01 14:15:00,609.5300000000001,-2.1200000000000045,0.0,76.16666666666667,92.45666666666666,608.12,0.0,70.0,88.22666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,31.480000000000004,0.0
2025-03-01 14:30:00,608.12,-2.1200000000000045,0.0,76.0,92.80666666666667,608.12,0.0,70.0,88.55666666666667,,0.0,,,,69.88,,,67.0,69.0,,,31.870000000000005,0.0
2025-03-01 14:45:00,603.8833333333333,4.240000000000009,0.0,77.16666666666667,92.78666666666668,608.12,0.0,70.0,87.26,,0.0,,,,69.96,,,67.0,69.0,,,31.730000000000004,0.0
2025-03-01 15:00:00,603.1733333333333,-6.360000000000014,0.0,78.5,92.64,608.12,0.0,70.0,86.25999999999999,,0.0,,,,70.02333333333333,,,67.0,69.0,,,31.5,0.0
2025-03-01 15:15:00,618.7133333333334,4.240000000000009,0.0,79.0,92.32333333333334,608.12,0.0,70.0,84.11,,0.0,,,,70.10333333333334,,,67.0,69.0,,,30.79999999999999,0.0
2025-03-01 15:30:00,606.71,6.360000000000014,0.0,76.5,92.06,608.12,0.0,70.0,82.77333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,30.539999999999992,0.0
2025-03-01 15:45:00,603.88,-4.240000000000009,0.0,77.66666666666667,91.83333333333333,608.12,0.0,70.0,80.44,,0.0,,,,70.17999999999999,,,67.0,69.0,,,30.259999999999998,0.0
2025-03-01 16:00:00,605.2933333333334,-4.240000000000009,0.0,78.33333333333333,91.15666666666668,608.12,0.0,70.0,77.56,,0.0,,,,70.24333333333334,,,67.0,69.0,,,29.070000000000007,0.0
2025-03-01 16:15:00,608.8233333333334,-2.1200000000000045,0.0,77.5,90.38999999999999,608.12,0.0,70.0,75.14666666666666,,0.0,,,,70.25666666666666,,,67.0,69.0,,,28.569999999999993,0.0
2025-03-01 16:30:00,608.12,-2.1200000000000045,0.0,76.66666666666667,89.35333333333334,608.12,0.0,70.0,71.68333333333334,,0.0,,,,70.32333333333334,,,67.0,69.0,,,27.97,0.0
2025-03-01 16:45:00,600.35,-14.830000000000041,0.0,75.83333333333333,88.11666666666667,608.12,0.0,70.0,68.06666666666666,,0.0,,,,70.37666666666667,,,67.0,69.0,,,26.58,0.0
2025-03-01 17:00:00,598.23,-6.360000000000014,0.0,77.66666666666667,86.85666666666667,608.12,0.0,70.0,64.84666666666666,,0.0,,,,70.38666666666667,,,67.0,69.0,,,24.990000000000002,0.0
2025-03-01 17:15:00,610.9466666666667,4.240000000000009,0.0,79.33333333333333,85.45333333333333,608.12,0.0,70.0,61.03666666666667,,0.0,,,,70.41666666666667,,,67.0,69.0,,,23.299999999999997,0.0
2025-03-01 17:30:00,613.77,12.710000000000036,0.0,76.66666666666667,82.95333333333333,608.12,0.0,70.0,55.76,,0.0,,,,70.50666666666666,,,67.0,69.0,,,20.869999999999997,0.0
2025-03-01 17:45:00,613.0633333333334,6.360000000000014,0.0,76.16666666666667,81.08666666666666,608.12,0.0,70.0,51.419999999999995,,0.0,,,,70.53333333333335,,,67.0,69.0,,,18.960000000000008,0.0
2025-03-01 18:00:00,601.7633333333333,2.1200000000000045,0.0,77.66666666666667,78.8,608.12,0.0,70.0,47.29,,0.0,,,,70.54,,,67.0,69.0,,,16.879999999999995,0.0
2025-03-01 18:15:00,601.76,0.0,0.0,77.33333333333333,76.99666666666667,608.12,0.0,70.0,43.04333333333333,,0.0,,,,70.54,,,67.0,69.0,,,14.819999999999993,0.0
2025-03-01 18:30:00,612.3533333333334,8.470000000000027,0.0,75.16666666666667,74.99666666666667,608.12,0.0,70.0,39.0,,0.0,,,,70.54,,,67.0,69.0,,,12.940000000000005,0.0
2025-03-01 18:45:00,604.5866666666667,-6.360000000000014,0.0,75.66666666666667,72.95,608.12,0.0,70.0,35.02,,0.0,,,,70.53333333333335,,,67.0,69.0,,,10.929999999999993,0.0
2025-03-01 19:00:00,601.0566666666667,-4.240000000000009,0.0,77.66666666666667,71.59333333333333,608.12,0.0,70.0,31.203333333333333,,0.0,,,,70.52666666666666,,,67.0,69.0,,,9.219999999999992,0.0
2025-03-01 19:15:00,609.5300000000001,0.0,0.0,77.5,70.65333333333334,608.12,0.0,70.0,27.71666666666667,,0.0,,,,70.5,,,67.0,69.0,,,7.760000000000005,0.0
2025-03-01 19:30:00,606.7066666666666,4.240000000000009,0.0,76.83333333333333,69.70333333333333,608.12,0.0,70.0,23.893333333333334,,0.0,,,,70.50666666666666,,,67.0,69.0,,,6.75,0.0
2025-03-01 19:45:00,602.4666666666667,-10.600000000000023,0.0,76.0,68.31666666666666,608.12,0.0,70.0,20.526666666666667,,0.0,,,,70.47,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-01 20:00:00,603.88,8.470000000000027,0.0,75.33333333333333,67.41666666666667,608.12,0.0,70.0,18.853333333333335,,0.0,,,,70.39,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-01 20:15:00,607.4166666666666,6.360000000000014,0.0,76.0,66.85333333333334,608.12,0.0,70.0,16.286666666666665,,0.0,,,,70.37,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-01 20:30:00,603.88,10.590000000000032,0.0,74.5,66.51666666666667,608.12,0.0,70.0,15.843333333333334,,0.0,,,,70.27,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-01 20:45:00,610.2366666666667,-8.480000000000018,0.0,75.5,66.17666666666666,608.12,0.0,70.0,14.923333333333332,,0.0,,,,70.22666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-01 21:00:00,608.1166666666667,-6.360000000000014,0.0,74.83333333333333,66.31,608.12,0.0,70.0,15.746666666666668,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-01 21:15:00,613.0633333333334,4.240000000000009,0.0,74.0,66.31,608.12,0.0,70.0,15.813333333333333,,0.0,,,,70.07333333333334,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-01 21:30:00,609.5300000000001,14.830000000000041,0.0,74.66666666666667,66.37666666666667,608.12,0.0,70.0,17.28333333333333,,0.0,,,,69.98,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-01 21:45:00,610.9466666666667,4.240000000000009,0.0,74.0,66.40666666666667,608.12,0.0,70.0,18.24,,0.0,,,,69.94333333333333,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-01 22:00:00,606.7033333333334,10.590000000000032,0.0,75.16666666666667,66.91000000000001,608.12,0.0,70.0,20.51,,0.0,,,,69.86333333333333,,,67.0,69.0,,,5.07,0.0
2025-03-01 22:15:00,618.71,10.590000000000032,0.0,74.5,67.38333333333334,608.12,0.0,70.0,22.8,,0.0,,,,69.80333333333333,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-01 22:30:00,613.77,8.470000000000027,0.0,73.16666666666667,68.19,608.12,0.0,70.0,26.416666666666668,,0.0,,,,69.72666666666667,,,67.0,69.0,,,6.649999999999999,0.0
2025-03-01 22:45:00,604.5866666666667,-10.600000000000023,0.0,73.5,68.94,608.12,0.0,70.0,29.043333333333333,,0.0,,,,69.67999999999999,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-01 23:00:00,601.0566666666667,0.0,0.0,72.33333333333333,70.29666666666667,608.12,0.0,70.0,33.403333333333336,,0.0,,,,69.6,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-01 23:15:00,603.88,-10.600000000000023,0.0,73.16666666666667,71.75,608.12,0.0,70.0,37.11666666666667,,0.0,,,,69.56333333333333,,,67.0,69.0,,,10.469999999999992,0.0
2025-03-01 23:30:00,604.5866666666667,4.240000000000009,0.0,74.66666666666667,72.90333333333332,608.12,0.0,70.0,40.48,,0.0,,,,69.57,,,67.0,69.0,,,12.060000000000002,0.0
2025-03-01 23:45:00,605.9966666666667,-10.600000000000023,0.0,73.5,74.51666666666667,608.12,0.0,70.0,44.23,,0.0,,,,69.53666666666668,,,67.0,69.0,,,13.569999999999993,0.0
2025-03-02 00:00:00,608.8233333333334,10.590000000000032,0.0,71.66666666666667,76.57666666666667,608.12,0.0,70.0,48.580000000000005,,0.0,,,,69.48666666666666,,,67.0,69.0,,,15.679999999999993,0.0
2025-03-02 00:15:00,594.6999999999999,-14.830000000000041,0.0,73.33333333333333,78.92666666666666,608.12,0.0,70.0,53.99,,0.0,,,,69.43333333333334,,,67.0,69.0,,,18.43,0.0
2025-03-02 00:30:00,610.24,4.240000000000009,0.0,75.0,80.77333333333333,608.12,0.0,70.0,58.22333333333333,,0.0,,,,69.42,,,67.0,69.0,,,20.18,0.0
2025-03-02 00:45:00,612.36,4.240000000000009,0.0,73.16666666666667,82.56333333333333,608.12,0.0,70.0,62.73,,0.0,,,,69.40666666666668,,,67.0,69.0,,,22.379999999999995,0.0
2025-03-02 01:00:00,612.3566666666667,8.470000000000027,0.0,73.5,84.45666666666666,608.12,0.0,70.0,67.33333333333333,,0.0,,,,69.39666666666666,,,67.0,69.0,,,24.64,0.0
2025-03-02 01:15:00,603.1766666666666,-12.710000000000036,0.0,73.0,86.12,608.12,0.0,70.0,72.64,,0.0,,,,69.36333333333333,,,67.0,69.0,,,26.64,0.0
2025-03-02 01:30:00,601.0533333333333,-6.360000000000014,0.0,71.83333333333333,87.82666666666667,608.12,0.0,70.0,78.72333333333334,,0.0,,,,69.31,,,67.0,69.0,,,28.36,0.0
2025-03-02 01:45:00,605.2933333333334,16.950000000000045,0.0,73.0,89.25333333333333,608.12,0.0,70.0,84.19666666666666,,0.0,,,,69.3,,,67.0,69.0,,,30.229999999999997,0.0
2025-03-02 02:00:00,608.8266666666667,-6.360000000000014,0.0,74.0,90.33999999999999,608.12,0.0,70.0,89.32666666666667,,0.0,,,,69.30333333333333,,,67.0,69.0,,,31.67,0.0
2025-03-02 02:15:00,610.2366666666667,-2.1200000000000045,0.0,74.0,91.14666666666666,608.12,0.0,70.0,93.29333333333334,,0.0,,,,69.35333333333334,,,67.0,69.0,,,33.129999999999995,0.0
2025-03-02 02:30:00,604.5866666666667,4.240000000000009,0.0,74.16666666666667,91.36333333333334,608.12,0.0,70.0,98.41000000000001,,0.0,,,,69.32333333333334,,,67.0,69.0,,,33.57,0.0
2025-03-02 02:45:00,613.0633333333334,25.42999999999995,0.0,73.0,91.25666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,33.72,0.0
2025-03-02 03:00:00,603.88,2.1200000000000045,0.0,71.66666666666667,91.13,608.12,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,33.71999999999999,0.0
2025-03-02 03:15:00,606.7066666666666,-2.1200000000000045,0.0,72.5,91.20666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,33.93000000000001,0.0
2025-03-02 03:30:00,606.7066666666666,0.0,0.0,73.5,91.00999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,33.87,0.0
2025-03-02 03:45:00,608.8266666666667,-2.1200000000000045,0.0,73.66666666666667,90.92,608.12,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,33.83,0.0
2025-03-02 04:00:00,598.9366666666666,-23.31000000000006,0.0,72.83333333333333,90.79333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,33.78,0.0
2025-03-02 04:15:00,606.0,0.0,0.0,71.16666666666667,90.72333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,,,33.830000000000005,0.0
2025-03-02 04:30:00,606.7066666666666,-8.480000000000018,0.0,70.83333333333333,90.63333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,33.980000000000004,0.0
2025-03-02 04:45:00,612.3566666666667,2.1200000000000045,0.0,73.0,90.5,608.12,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,34.01,0.0
2025-03-02 05:00:00,610.2366666666667,-4.240000000000009,0.0,73.0,90.5,608.12,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,,,34.07,0.0
2025-03-02 05:15:00,606.7066666666666,10.590000000000032,0.0,72.66666666666667,90.32,608.12,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,33.86999999999999,0.0
2025-03-02 05:30:00,613.77,6.360000000000014,0.0,72.66666666666667,90.21999999999998,608.12,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,33.97,0.0
2025-03-02 05:45:00,613.0666666666667,6.360000000000014,0.0,73.33333333333333,90.15666666666665,608.12,0.0,70.0,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,34.019999999999996,0.0
2025-03-02 06:00:00,617.3000000000001,4.240000000000009,0.0,70.83333333333333,89.89333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.16000000000001,,,67.0,69.0,,,33.96,0.0
2025-03-02 06:15:00,603.1766666666666,-8.480000000000018,0.0,70.83333333333333,89.94333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,34.239999999999995,0.0
2025-03-02 06:30:00,602.4699999999999,0.0,0.0,72.5,89.75666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,34.18999999999999,0.0
2025-03-02 06:45:00,601.7633333333333,-10.600000000000023,0.0,70.16666666666667,89.58333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.05333333333333,,,67.0,69.0,,,34.059999999999995,0.0
2025-03-02 07:00:00,609.5333333333333,6.360000000000014,0.0,70.33333333333333,89.51333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,,,33.86999999999999,0.0
2025-03-02 07:15:00,598.23,-16.950000000000045,0.0,72.0,89.24666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,34.0,0.0
2025-03-02 07:30:00,606.71,6.360000000000014,0.0,72.0,89.12,608.12,0.0,70.0,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,34.019999999999996,0.0
2025-03-02 07:45:00,601.7633333333333,0.0,0.0,70.83333333333333,89.11333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,33.91,0.0
2025-03-02 08:00:00,603.88,19.07000000000005,0.0,69.5,88.96999999999998,608.12,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,34.13999999999999,0.0
2025-03-02 08:15:00,615.1833333333334,2.1200000000000045,0.0,71.83333333333333,88.89999999999999,608.12,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,34.02,0.0
2025-03-02 08:30:00,612.3566666666667,-2.1200000000000045,0.0,71.5,88.87333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,33.839999999999996,0.0
2025-03-02 08:45:00,609.5333333333333,4.240000000000009,0.0,70.16666666666667,88.74000000000001,608.12,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,33.97,0.0
2025-03-02 09:00:00,607.4133333333333,6.360000000000014,0.0,71.33333333333333,88.61000000000001,608.12,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,33.96000000000001,0.0
2025-03-02 09:15:00,621.5366666666667,10.590000000000032,0.0,69.5,88.55333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.66,,,67.0,69.0,,,33.95000000000001,0.0
2025-03-02 09:30:00,596.82,2.1200000000000045,0.0,68.83333333333333,88.46,608.12,0.0,70.0,100.0,,0.0,,,,68.61666666666667,,,67.0,69.0,,,33.91,0.0
2025-03-02 09:45:00,607.4133333333333,6.360000000000014,0.0,68.16666666666667,88.35666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.61333333333333,,,67.0,69.0,,,33.83,0.0
2025-03-02 10:00:00,600.35,-4.240000000000009,0.0,70.0,88.35666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,33.81,0.0
2025-03-02 10:15:00,609.5300000000001,-8.480000000000018,0.0,68.83333333333333,88.29333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,33.800000000000004,0.0
2025-03-02 10:30:00,605.2933333333334,0.0,0.0,68.5,88.22333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,,,33.959999999999994,0.0
2025-03-02 10:45:00,615.18,-6.360000000000014,0.0,70.0,88.15666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,33.71,0.0
2025-03-02 11:00:00,603.8833333333333,-12.710000000000036,0.0,69.5,88.00333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,,,33.79,0.0
2025-03-02 11:15:00,608.12,4.240000000000009,0.0,68.16666666666667,88.00333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,33.83,0.0
2025-03-02 11:30:00,613.0600000000001,10.590000000000032,0.0,67.16666666666667,87.86666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,33.67,0.0
2025-03-02 11:45:00,609.5300000000001,-4.240000000000009,0.0,68.5,87.83,608.12,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,67.0,69.0,,,33.84,0.0
2025-03-02 12:00:00,605.2933333333334,-8.480000000000018,0.0,69.5,87.81,608.12,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,33.839999999999996,0.0
2025-03-02 12:15:00,601.7633333333333,-4.240000000000009,0.0,69.0,87.69666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,33.760000000000005,0.0
2025-03-02 12:30:00,607.41,-4.240000000000009,0.0,68.16666666666667,87.61666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,,,33.71,0.0
2025-03-02 12:45:00,610.9466666666667,-12.710000000000036,0.0,69.0,87.67,608.12,0.0,70.0,100.0,,0.0,,,,68.3,,,67.0,69.0,,,33.599999999999994,0.0
2025-03-02 13:00:00,615.89,0.0,0.0,67.5,87.96333333333332,608.12,0.0,70.0,100.0,,0.0,,,,68.28333333333335,,,67.0,69.0,,,33.55,0.0
2025-03-02 13:15:00,604.5866666666667,2.1200000000000045,0.0,67.16666666666667,88.32666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.26333333333334,,,67.0,69.0,,,33.769999999999996,0.0
2025-03-02 13:30:00,602.4666666666667,-4.240000000000009,0.0,67.33333333333333,88.44333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,33.86000000000001,0.0
2025-03-02 13:45:00,598.9366666666666,-12.710000000000036,0.0,68.33333333333333,88.73,608.12,0.0,70.0,100.0,,0.0,,,,68.33,,,67.0,69.0,,,33.739999999999995,0.0
2025-03-02 14:00:00,596.8166666666666,-8.480000000000018,0.0,69.5,88.96666666666665,608.12,0.0,70.0,100.0,,0.0,,,,68.38333333333334,,,67.0,69.0,,,33.67999999999999,0.0
2025-03-02 14:15:00,608.1166666666667,-2.1200000000000045,0.0,69.16666666666667,89.44333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,,,33.7,0.0
2025-03-02 14:30:00,610.2366666666667,-10.600000000000023,0.0,69.16666666666667,89.75,608.12,0.0,70.0,100.0,,0.0,,,,68.46666666666665,,,67.0,69.0,,,33.78999999999999,0.0
