time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 14:45:00,609.5333333333333,0.0,0.0,68.16666666666667,90.07333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,33.63,0.0
2025-03-02 15:00:00,614.4766666666667,16.950000000000045,0.0,70.5,90.33333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.61666666666667,,,67.0,69.0,,,33.78,0.0
2025-03-02 15:15:00,604.59,-12.710000000000036,0.0,69.33333333333333,90.64999999999999,608.12,0.0,70.0,100.0,,0.0,,,,68.65333333333332,,,67.0,69.0,,,33.63,0.0
2025-03-02 15:30:00,607.4133333333333,0.0,0.0,69.16666666666667,90.99666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,33.779999999999994,0.0
2025-03-02 15:45:00,611.6533333333333,-2.1200000000000045,0.0,71.0,91.40666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,33.760000000000005,0.0
2025-03-02 16:00:00,603.1766666666666,-14.830000000000041,0.0,71.33333333333333,91.76333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,33.57,0.0
2025-03-02 16:15:00,606.0,-10.600000000000023,0.0,71.33333333333333,91.95666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,33.65,0.0
2025-03-02 16:30:00,613.7666666666668,8.470000000000027,0.0,71.66666666666667,92.32,608.12,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,33.7,0.0
2025-03-02 16:45:00,613.0600000000001,8.470000000000027,0.0,70.0,92.42666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,33.37,0.0
2025-03-02 17:00:00,598.9366666666666,-8.480000000000018,0.0,70.33333333333333,92.76333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,33.580000000000005,0.0
2025-03-02 17:15:00,603.8833333333333,6.360000000000014,0.0,71.5,92.96333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,33.43,0.0
2025-03-02 17:30:00,604.5866666666667,4.240000000000009,0.0,71.83333333333333,93.17666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,33.47,0.0
2025-03-02 17:45:00,610.24,2.1200000000000045,0.0,70.0,93.42999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,33.5,0.0
2025-03-02 18:00:00,608.8266666666667,2.1200000000000045,0.0,71.83333333333333,93.67333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,33.339999999999996,0.0
2025-03-02 18:15:00,604.5866666666667,-2.1200000000000045,0.0,71.5,93.86666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,33.3,0.0
2025-03-02 18:30:00,603.1733333333333,2.1200000000000045,0.0,71.33333333333333,94.20333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,,,33.42999999999999,0.0
2025-03-02 18:45:00,605.2933333333334,16.950000000000045,0.0,72.66666666666667,94.48333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,,,33.269999999999996,0.0
2025-03-02 19:00:00,603.1733333333333,-8.480000000000018,0.0,73.16666666666667,94.75333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,33.22,0.0
2025-03-02 19:15:00,607.4133333333333,2.1200000000000045,0.0,73.0,94.98666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.82333333333334,,,67.0,69.0,,,33.24,0.0
2025-03-02 19:30:00,610.9466666666667,2.1200000000000045,0.0,72.66666666666667,95.27666666666669,608.12,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,33.550000000000004,0.0
2025-03-02 19:45:00,609.5333333333333,4.240000000000009,0.0,72.66666666666667,95.42666666666666,608.12,0.0,70.0,99.04,,0.0,,,,70.03,,,67.0,69.0,,,33.49,0.0
2025-03-02 20:00:00,604.59,4.240000000000009,0.0,74.16666666666667,95.50999999999999,608.12,0.0,70.0,95.85333333333334,,0.0,,,,70.14999999999999,,,67.0,69.0,,,33.41,0.0
2025-03-02 20:15:00,613.0633333333334,4.240000000000009,0.0,74.33333333333333,95.06333333333333,608.12,0.0,70.0,92.05666666666667,,0.0,,,,70.26666666666667,,,67.0,69.0,,,33.260000000000005,0.0
2025-03-02 20:30:00,613.0633333333334,2.1200000000000045,0.0,72.66666666666667,94.11666666666667,608.12,0.0,70.0,87.15666666666668,,0.0,,,,70.37333333333333,,,67.0,69.0,,,32.1,0.0
2025-03-02 20:45:00,610.9466666666667,0.0,0.0,71.83333333333333,93.13333333333333,608.12,0.0,70.0,83.00666666666667,,0.0,,,,70.42666666666666,,,67.0,69.0,,,31.130000000000003,0.0
2025-03-02 21:00:00,605.2933333333334,-4.240000000000009,0.0,70.66666666666667,91.71,608.12,0.0,70.0,77.55666666666666,,0.0,,,,70.52,,,67.0,69.0,,,29.57,0.0
2025-03-02 21:15:00,611.65,0.0,0.0,70.0,90.29333333333334,608.12,0.0,70.0,73.21333333333332,,0.0,,,,70.54,,,67.0,69.0,,,28.489999999999995,0.0
2025-03-02 21:30:00,611.65,14.830000000000041,0.0,69.16666666666667,88.73666666666666,608.12,0.0,70.0,69.00333333333333,,0.0,,,,70.54,,,67.0,69.0,,,26.82999999999999,0.0
2025-03-02 21:45:00,608.12,0.0,0.0,71.0,86.85000000000001,608.12,0.0,70.0,64.90333333333334,,0.0,,,,70.54,,,67.0,69.0,,,24.970000000000006,0.0
2025-03-02 22:00:00,607.41,8.470000000000027,0.0,70.83333333333333,84.97,608.12,0.0,70.0,60.870000000000005,,0.0,,,,70.54,,,67.0,69.0,,,23.18999999999999,0.0
2025-03-02 22:15:00,604.5866666666667,2.1200000000000045,0.0,69.33333333333333,83.01666666666667,608.12,0.0,70.0,56.72666666666667,,0.0,,,,70.54,,,67.0,69.0,,,21.17,0.0
2025-03-02 22:30:00,601.76,-10.600000000000023,0.0,67.66666666666667,81.26,608.12,0.0,70.0,52.92666666666667,,0.0,,,,70.52666666666666,,,67.0,69.0,,,19.330000000000005,0.0
2025-03-02 22:45:00,608.12,4.240000000000009,0.0,67.83333333333333,79.80333333333334,608.12,0.0,70.0,50.44,,0.0,,,,70.45333333333333,,,67.0,69.0,,,17.53000000000001,0.0
2025-03-02 23:00:00,601.0566666666667,-2.1200000000000045,0.0,67.83333333333333,78.77666666666666,608.12,0.0,70.0,48.52666666666667,,0.0,,,,70.39,,,67.0,69.0,,,17.15,0.0
2025-03-02 23:15:00,597.5233333333333,-16.950000000000045,0.0,68.66666666666667,77.88333333333334,608.12,0.0,70.0,47.046666666666674,,0.0,,,,70.33333333333333,,,67.0,69.0,,,15.919999999999995,0.0
2025-03-02 23:30:00,613.0600000000001,,0.0,68.66666666666667,77.10333333333334,608.12,0.0,70.0,45.85,,0.0,,,,70.26666666666667,,,67.0,69.0,,,,
2025-03-02 23:45:00,606.7066666666666,2.1200000000000045,0.0,67.33333333333333,76.87,608.12,0.0,70.0,46.13333333333333,,0.0,,,,70.16666666666667,,,67.0,69.0,,,15.249999999999993,0.0
2025-03-03 00:00:00,603.8833333333333,-12.710000000000036,0.0,70.0,77.37333333333333,608.12,0.0,70.0,47.913333333333334,,0.0,,,,70.04666666666667,,,67.0,69.0,,,15.749999999999993,0.0
2025-03-03 00:15:00,613.0600000000001,16.950000000000045,0.0,71.83333333333333,78.34333333333333,608.12,0.0,70.0,50.29333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,,,16.85,0.0
2025-03-03 00:30:00,610.9433333333333,-8.480000000000018,0.0,70.16666666666667,79.55333333333333,608.12,0.0,70.0,54.03,,0.0,,,,69.78333333333333,,,67.0,69.0,,,18.21999999999999,0.0
2025-03-03 00:45:00,605.2933333333334,2.1200000000000045,0.0,69.66666666666667,80.88,608.12,0.0,70.0,57.97,,0.0,,,,69.67999999999999,,,67.0,69.0,,,20.230000000000004,0.0
2025-03-03 01:00:00,614.4766666666667,4.240000000000009,0.0,71.0,83.14333333333333,608.12,0.0,70.0,63.31999999999999,,0.0,,,,69.56333333333333,,,67.0,69.0,,,22.35,0.0
2025-03-03 01:15:00,603.1766666666666,6.360000000000014,0.0,69.33333333333333,84.99333333333334,608.12,0.0,70.0,68.55,,0.0,,,,69.47666666666667,,,67.0,69.0,,,24.110000000000007,0.0
2025-03-03 01:30:00,608.8233333333334,-4.240000000000009,0.0,71.0,87.12333333333333,608.12,0.0,70.0,73.99,,0.0,,,,69.40666666666668,,,67.0,69.0,,,26.770000000000003,0.0
2025-03-03 01:45:00,609.5300000000001,8.470000000000027,0.0,70.83333333333333,88.27999999999999,608.12,0.0,70.0,79.5,,0.0,,,,69.36333333333333,,,67.0,69.0,,,28.839999999999996,0.0
2025-03-03 02:00:00,606.0,2.1200000000000045,0.0,69.5,90.10666666666667,608.12,0.0,70.0,85.85000000000001,,0.0,,,,69.3,,,67.0,69.0,,,30.439999999999998,0.0
2025-03-03 02:15:00,604.5866666666667,-2.1200000000000045,0.0,69.66666666666667,91.14666666666666,608.12,0.0,70.0,91.26333333333332,,0.0,,,,69.28666666666668,,,67.0,69.0,,,31.86,0.0
2025-03-03 02:30:00,608.8233333333334,10.590000000000032,0.0,71.33333333333333,92.00333333333333,608.12,0.0,70.0,97.20666666666666,,0.0,,,,69.26,,,67.0,69.0,,,33.059999999999995,0.0
2025-03-03 02:45:00,598.9366666666666,2.1200000000000045,0.0,71.0,91.88666666666666,608.12,0.0,70.0,99.98333333333333,,0.0,,,,69.28666666666668,,,67.0,69.0,,,32.98,0.0
2025-03-03 03:00:00,606.71,-12.710000000000036,0.0,70.66666666666667,91.89,608.12,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,32.99999999999999,0.0
2025-03-03 03:15:00,605.9966666666667,-4.240000000000009,0.0,70.66666666666667,91.75333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,,,33.059999999999995,0.0
2025-03-03 03:30:00,608.8266666666667,4.240000000000009,0.0,71.33333333333333,91.60333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,33.15,0.0
2025-03-03 03:45:00,603.1733333333333,-2.1200000000000045,0.0,69.16666666666667,91.55333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,33.41,0.0
2025-03-03 04:00:00,606.0,10.590000000000032,0.0,69.83333333333333,91.64999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,33.53999999999999,0.0
2025-03-03 04:15:00,604.5866666666667,-2.1200000000000045,0.0,71.0,91.48,608.12,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,33.06,0.0
2025-03-03 04:30:00,598.2333333333332,-21.190000000000055,0.0,71.16666666666667,91.28000000000002,608.12,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,33.32,0.0
2025-03-03 04:45:00,617.2966666666667,10.590000000000032,0.0,70.66666666666667,91.16000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.43,,,67.0,69.0,,,33.35999999999999,0.0
2025-03-03 05:00:00,618.71,12.710000000000036,0.0,69.66666666666667,91.14999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,33.16,0.0
2025-03-03 05:15:00,604.5866666666667,4.240000000000009,0.0,69.83333333333333,91.09333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,33.269999999999996,0.0
2025-03-03 05:30:00,611.65,8.470000000000027,0.0,70.16666666666667,90.90666666666665,608.12,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,33.199999999999996,0.0
2025-03-03 05:45:00,610.9433333333333,12.710000000000036,0.0,69.16666666666667,90.67999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,33.519999999999996,0.0
2025-03-03 06:00:00,603.88,-4.240000000000009,0.0,70.33333333333333,90.52,608.12,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,33.64000000000001,0.0
2025-03-03 06:15:00,613.7666666666668,8.470000000000027,0.0,70.66666666666667,90.37666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.45,,,67.0,69.0,,,33.65,0.0
2025-03-03 06:30:00,610.2366666666667,-8.480000000000018,0.0,70.5,90.37,608.12,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,33.620000000000005,0.0
2025-03-03 06:45:00,614.4766666666667,16.950000000000045,0.0,70.0,90.41666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,33.5,0.0
2025-03-03 07:00:00,610.2366666666667,21.18999999999994,0.0,69.16666666666667,90.32,608.12,0.0,70.0,100.0,,0.0,,,,69.27999999999999,,,67.0,69.0,,,33.54,0.0
2025-03-03 07:15:00,606.7066666666666,-2.1200000000000045,0.0,68.66666666666667,90.29,608.12,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,,,33.53,0.0
2025-03-03 07:30:00,610.2366666666667,6.360000000000014,0.0,70.16666666666667,90.24666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,33.50999999999999,0.0
2025-03-03 07:45:00,606.0,4.240000000000009,0.0,70.33333333333333,90.21333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,33.59,0.0
2025-03-03 08:00:00,608.8233333333334,8.470000000000027,0.0,69.0,90.18666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,33.74,0.0
2025-03-03 08:15:00,601.0533333333333,10.590000000000032,0.0,70.66666666666667,90.19,608.12,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,,,33.49999999999999,0.0
2025-03-03 08:30:00,603.1733333333333,-12.710000000000036,0.0,70.33333333333333,90.09333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,,,33.620000000000005,0.0
2025-03-03 08:45:00,603.1766666666666,4.240000000000009,0.0,70.83333333333333,89.96999999999998,608.12,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,33.62,0.0
2025-03-03 09:00:00,610.9433333333333,2.1200000000000045,0.0,69.83333333333333,89.77666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,33.42,0.0
2025-03-03 09:15:00,606.0,0.0,0.0,69.16666666666667,89.91666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,33.57,0.0
2025-03-03 09:30:00,606.7066666666666,-8.480000000000018,0.0,70.66666666666667,89.88666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,33.54,0.0
2025-03-03 09:45:00,601.7666666666667,6.360000000000014,0.0,70.66666666666667,89.90666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.16000000000001,,,67.0,69.0,,,33.42,0.0
2025-03-03 10:00:00,612.3566666666667,-4.240000000000009,0.0,68.33333333333333,89.86666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,33.38999999999999,0.0
2025-03-03 10:15:00,605.2933333333334,-4.240000000000009,0.0,68.33333333333333,89.71,608.12,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,67.0,69.0,,,33.25,0.0
2025-03-03 10:30:00,608.8266666666667,0.0,0.0,68.33333333333333,89.63666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.11333333333334,,,67.0,69.0,,,33.169999999999995,0.0
2025-03-03 10:45:00,603.1733333333333,-10.600000000000023,0.0,69.33333333333333,89.78000000000002,608.12,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,33.059999999999995,0.0
2025-03-03 11:00:00,604.5866666666667,-10.600000000000023,0.0,70.83333333333333,89.88,608.12,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,33.11000000000001,0.0
2025-03-03 11:15:00,608.12,-16.950000000000045,0.0,69.83333333333333,89.89666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,33.019999999999996,0.0
2025-03-03 11:30:00,611.65,-2.1200000000000045,0.0,68.83333333333333,90.08999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,33.07999999999999,0.0
2025-03-03 11:45:00,600.35,-2.1200000000000045,0.0,68.33333333333333,90.08999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,32.96,0.0
2025-03-03 12:00:00,603.1733333333333,-6.360000000000014,0.0,69.5,90.36333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,33.050000000000004,0.0
2025-03-03 12:15:00,602.4699999999999,4.240000000000009,0.0,70.33333333333333,90.54,608.12,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,32.98,0.0
2025-03-03 12:30:00,611.65,16.950000000000045,0.0,70.83333333333333,90.67666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,,,32.92000000000001,0.0
2025-03-03 12:45:00,611.6533333333333,4.240000000000009,0.0,70.83333333333333,90.84333333333335,608.12,0.0,70.0,100.0,,0.0,,,,69.14666666666666,,,67.0,69.0,,,32.82000000000001,0.0
2025-03-03 13:00:00,606.7066666666666,2.1200000000000045,0.0,71.0,90.96333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,67.0,69.0,,,33.019999999999996,0.0
2025-03-03 13:15:00,606.7066666666666,-2.1200000000000045,0.0,71.5,91.26333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.09,,,67.0,69.0,,,33.01,0.0
2025-03-03 13:30:00,602.4699999999999,-14.830000000000041,0.0,70.83333333333333,91.42333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,32.699999999999996,0.0
2025-03-03 13:45:00,606.7066666666666,14.830000000000041,0.0,70.5,91.68666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,32.56999999999999,0.0
2025-03-03 14:00:00,603.1766666666666,-19.07000000000005,0.0,71.83333333333333,91.98666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,,,32.57,0.0
2025-03-03 14:15:00,610.9433333333333,0.0,0.0,72.0,92.3,608.12,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,32.03000000000001,0.0
2025-03-03 14:30:00,608.8266666666667,6.360000000000014,0.0,72.33333333333333,92.87,608.12,0.0,70.0,100.0,,0.0,,,,69.52666666666666,,,67.0,69.0,,,32.12,0.0
2025-03-03 14:45:00,614.4766666666667,12.710000000000036,0.0,73.5,93.35333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,32.05,0.0
2025-03-03 15:00:00,598.9366666666666,-2.1200000000000045,0.0,73.66666666666667,93.85000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.79,,,67.0,69.0,,,31.880000000000003,0.0
2025-03-03 15:15:00,604.5866666666667,-10.600000000000023,0.0,73.0,94.43333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,32.06,0.0
2025-03-03 15:30:00,606.0,-4.240000000000009,0.0,74.0,94.91000000000001,608.12,0.0,70.0,97.55333333333334,,0.0,,,,70.09666666666668,,,67.0,69.0,,,31.75,0.0
2025-03-03 15:45:00,611.65,12.710000000000036,0.0,74.66666666666667,94.75333333333333,608.12,0.0,70.0,92.04666666666667,,0.0,,,,70.29333333333334,,,67.0,69.0,,,31.71999999999999,0.0
2025-03-03 16:00:00,608.12,-4.240000000000009,0.0,74.83333333333333,94.00999999999999,608.12,0.0,70.0,87.21,,0.0,,,,70.39999999999999,,,67.0,69.0,,,30.57,0.0
2025-03-03 16:15:00,602.4699999999999,-14.830000000000041,0.0,74.66666666666667,92.98333333333333,608.12,0.0,70.0,80.89,,0.0,,,,70.54666666666667,,,67.0,69.0,,,29.620000000000005,0.0
2025-03-03 16:30:00,608.12,-8.480000000000018,0.0,74.66666666666667,91.32666666666667,608.12,0.0,70.0,73.19666666666666,,0.0,,,,70.7,,,67.0,69.0,,,27.310000000000002,0.0
2025-03-03 16:45:00,603.1733333333333,8.470000000000027,0.0,74.16666666666667,88.94,608.12,0.0,70.0,65.72,,0.0,,,,70.79666666666667,,,67.0,69.0,,,24.980000000000004,0.0
2025-03-03 17:00:00,604.5866666666667,12.710000000000036,0.0,75.16666666666667,85.62,608.12,0.0,70.0,57.163333333333334,,0.0,,,,70.89333333333333,,,67.0,69.0,,,21.89999999999999,0.0
2025-03-03 17:15:00,610.9433333333333,19.07000000000005,0.0,75.83333333333333,82.07,608.12,0.0,70.0,48.803333333333335,,0.0,,,,70.95666666666666,,,67.0,69.0,,,17.22,0.0
2025-03-03 17:30:00,613.06,-6.360000000000014,0.0,62.333333333333336,76.47,608.12,0.0,70.0,41.699999999999996,,0.0,,,,70.94666666666667,,,67.0,69.0,,,13.819999999999993,0.0
2025-03-03 17:45:00,609.5333333333333,-2.1200000000000045,0.0,55.833333333333336,71.83333333333333,608.12,0.0,70.0,34.51333333333333,,0.0,,,,70.95666666666666,,,67.0,69.0,,,10.079999999999998,0.0
2025-03-03 18:00:00,601.0566666666667,-4.240000000000009,0.0,51.333333333333336,68.96666666666667,608.12,0.0,70.0,27.123333333333335,,0.0,,,,70.95,,,67.0,69.0,,,6.649999999999999,0.0
2025-03-03 18:15:00,614.4766666666667,0.0,0.0,51.833333333333336,67.38,608.12,0.0,70.0,20.323333333333334,,0.0,,,,70.91333333333334,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-03 18:30:00,602.4699999999999,-10.600000000000023,0.0,50.166666666666664,66.39,608.12,0.0,70.0,16.650000000000002,,0.0,,,,70.79666666666667,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-03 18:45:00,612.3566666666667,2.1200000000000045,0.0,49.666666666666664,65.72666666666667,608.12,0.0,70.0,12.706666666666669,,0.0,,,,70.71,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-03 19:00:00,601.76,-10.600000000000023,0.0,46.666666666666664,64.82666666666667,608.12,0.0,70.0,8.75,,0.0,,,,70.64,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-03 19:15:00,607.4133333333333,-12.710000000000036,0.0,46.5,64.59333333333333,608.12,0.0,70.0,7.06,,0.0,,,,70.49666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-03 19:30:00,606.7066666666666,-6.360000000000014,0.0,45.666666666666664,64.67,608.12,0.0,70.0,6.9799999999999995,,0.0,,,,70.34666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-03 19:45:00,607.4133333333333,2.1200000000000045,0.0,44.666666666666664,64.79666666666667,608.12,0.0,70.0,6.293333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-03 20:00:00,607.4133333333333,-6.360000000000014,0.0,43.0,64.65333333333334,608.12,0.0,70.0,4.33,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-03 20:15:00,609.5300000000001,14.830000000000041,0.0,41.666666666666664,64.33999999999999,608.12,0.0,70.0,4.183333333333334,,0.0,,,,70.16000000000001,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-03 20:30:00,612.36,6.360000000000014,0.0,41.5,64.47666666666667,608.12,0.0,70.0,5.373333333333334,,0.0,,,,70.07,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-03 20:45:00,608.8266666666667,0.0,0.0,41.666666666666664,64.49666666666667,608.12,0.0,70.0,6.8566666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-03 21:00:00,606.0,-8.480000000000018,0.0,41.0,64.8,608.12,0.0,70.0,5.09,,0.0,,,,70.05666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-03 21:15:00,600.35,-14.830000000000041,0.0,39.166666666666664,64.74,608.12,0.0,70.0,3.0033333333333334,,0.0,,,,70.12,,,67.0,69.0,,,1.1799999999999926,0.0
2025-03-03 21:30:00,606.0,4.240000000000009,0.0,38.833333333333336,64.29333333333334,608.12,0.0,70.0,1.8966666666666665,,0.0,,,,70.12,,,67.0,69.0,,,1.25,0.0
2025-03-03 21:45:00,606.7033333333334,-6.360000000000014,0.0,38.833333333333336,64.34666666666668,608.12,0.0,70.0,2.1633333333333336,,0.0,,,,70.07,,,67.0,69.0,,,1.25,0.0
2025-03-03 22:00:00,600.35,-19.07000000000005,0.0,39.0,64.22,608.12,0.0,70.0,3.7433333333333336,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-03 22:15:00,596.82,-12.710000000000036,0.0,38.5,64.24333333333334,608.12,0.0,70.0,7.75,,0.0,,,,69.81333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-03 22:30:00,611.65,8.470000000000027,0.0,38.833333333333336,64.31333333333333,608.12,0.0,70.0,11.123333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-03 22:45:00,610.9466666666667,4.240000000000009,0.0,38.5,64.54333333333334,608.12,0.0,70.0,13.910000000000002,,0.0,,,,69.69,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-03 23:00:00,609.5333333333333,2.1200000000000045,0.0,38.5,64.76333333333334,608.12,0.0,70.0,17.19666666666667,,0.0,,,,69.64333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-03 23:15:00,610.9466666666667,6.360000000000014,0.0,38.666666666666664,65.50999999999999,608.12,0.0,70.0,22.583333333333332,,0.0,,,,69.52333333333333,,,67.0,69.0,,,3.819999999999993,0.0
2025-03-03 23:30:00,611.65,12.710000000000036,0.0,39.333333333333336,66.11666666666667,608.12,0.0,70.0,28.383333333333336,,0.0,,,,69.42666666666666,,,67.0,69.0,,,5.25,0.0
2025-03-03 23:45:00,605.2966666666666,4.240000000000009,0.0,40.666666666666664,67.15333333333334,608.12,0.0,70.0,32.663333333333334,,0.0,,,,69.41333333333334,,,67.0,69.0,,,6.280000000000001,0.0
2025-03-04 00:00:00,596.1133333333333,-4.240000000000009,0.0,42.166666666666664,68.99666666666667,608.12,0.0,70.0,37.27,,0.0,,,,69.40666666666668,,,67.0,69.0,,,7.439999999999998,0.0
2025-03-04 00:15:00,603.88,-2.1200000000000045,0.0,43.333333333333336,70.31,608.12,0.0,70.0,41.016666666666666,,0.0,,,,69.42,,,67.0,69.0,,,9.11,0.0
2025-03-04 00:30:00,605.2933333333334,-6.360000000000014,0.0,45.166666666666664,71.90666666666667,608.12,0.0,70.0,44.550000000000004,,0.0,,,,69.46333333333332,,,67.0,69.0,,,10.810000000000002,0.0
2025-03-04 00:45:00,608.8266666666667,-2.1200000000000045,0.0,46.333333333333336,72.83,608.12,0.0,70.0,46.89000000000001,,0.0,,,,69.53666666666668,,,67.0,69.0,,,11.77000000000001,0.0
2025-03-04 01:00:00,615.1833333333334,12.710000000000036,0.0,47.166666666666664,74.58333333333333,608.12,0.0,70.0,51.03333333333333,,0.0,,,,69.5,,,67.0,69.0,,,13.21,0.0
2025-03-04 01:15:00,606.0,0.0,0.0,48.333333333333336,76.14999999999999,608.12,0.0,70.0,54.23333333333333,,0.0,,,,69.51666666666667,,,67.0,69.0,,,15.100000000000001,0.0
2025-03-04 01:30:00,609.5333333333333,2.1200000000000045,0.0,49.0,77.80666666666667,608.12,0.0,70.0,57.343333333333334,,0.0,,,,69.54333333333334,,,67.0,69.0,,,16.42,0.0
2025-03-04 01:45:00,615.18,12.710000000000036,0.0,49.333333333333336,78.77,608.12,0.0,70.0,60.413333333333334,,0.0,,,,69.55,,,67.0,69.0,,,17.400000000000006,0.0
2025-03-04 02:00:00,601.7633333333333,-6.360000000000014,0.0,49.666666666666664,79.94666666666667,608.12,0.0,70.0,63.77,,0.0,,,,69.55,,,67.0,69.0,,,18.840000000000003,0.0
2025-03-04 02:15:00,605.9966666666667,-8.480000000000018,0.0,50.333333333333336,81.22000000000001,608.12,0.0,70.0,67.02666666666666,,0.0,,,,69.55,,,67.0,69.0,,,20.04,0.0
2025-03-04 02:30:00,591.8733333333333,0.0,0.0,54.5,82.73666666666666,608.12,0.0,70.0,69.99666666666667,,0.0,,,,69.57,,,67.0,69.0,,,21.479999999999997,0.0
2025-03-04 02:45:00,610.9433333333333,-4.240000000000009,0.0,56.0,83.80333333333333,608.12,0.0,70.0,70.96,,0.0,,,,69.66333333333334,,,67.0,69.0,,,22.879999999999995,0.0
2025-03-04 03:00:00,603.88,-19.07000000000005,0.0,58.166666666666664,84.79333333333334,608.12,0.0,70.0,72.97333333333334,,0.0,,,,69.67,,,67.0,69.0,,,23.979999999999997,0.0
2025-03-04 03:15:00,597.5233333333333,-8.480000000000018,0.0,58.333333333333336,85.67,608.12,0.0,70.0,75.00333333333333,,0.0,,,,69.69,,,67.0,69.0,,,24.630000000000003,0.0
2025-03-04 03:30:00,602.4699999999999,-4.240000000000009,0.0,59.5,86.49000000000001,608.12,0.0,70.0,77.00666666666666,,0.0,,,,69.69666666666666,,,67.0,69.0,,,25.089999999999996,0.0
2025-03-04 03:45:00,616.5933333333334,29.659999999999968,0.0,59.166666666666664,87.28000000000002,608.12,0.0,70.0,78.81,,0.0,,,,69.72333333333333,,,67.0,69.0,,,25.409999999999997,0.0
2025-03-04 04:00:00,598.23,-8.480000000000018,0.0,58.833333333333336,87.28333333333335,608.12,0.0,70.0,78.33,,0.0,,,,69.82,,,67.0,69.0,,,25.909999999999997,0.0
2025-03-04 04:15:00,593.2866666666666,-12.710000000000036,0.0,60.0,87.43666666666667,608.12,0.0,70.0,79.07,,0.0,,,,69.84333333333333,,,67.0,69.0,,,25.619999999999997,0.0
2025-03-04 04:30:00,609.5300000000001,-2.1200000000000045,0.0,60.666666666666664,87.68666666666667,608.12,0.0,70.0,79.13666666666667,,0.0,,,,69.88666666666666,,,67.0,69.0,,,26.200000000000003,0.0
2025-03-04 04:45:00,600.35,-4.240000000000009,0.0,60.666666666666664,87.31333333333333,608.12,0.0,70.0,77.76,,0.0,,,,69.96666666666665,,,67.0,69.0,,,25.83,0.0
2025-03-04 05:00:00,616.5933333333334,10.590000000000032,0.0,60.833333333333336,86.99666666666667,608.12,0.0,70.0,76.63,,0.0,,,,70.03,,,67.0,69.0,,,25.9,0.0
2025-03-04 05:15:00,608.1166666666667,-6.360000000000014,0.0,58.833333333333336,86.52666666666669,608.12,0.0,70.0,75.70333333333333,,0.0,,,,70.04,,,67.0,69.0,,,24.99000000000001,0.0
2025-03-04 05:30:00,613.0633333333334,-4.240000000000009,0.0,60.0,86.60000000000001,608.12,0.0,70.0,75.87666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,25.559999999999995,0.0
2025-03-04 05:45:00,606.0,-6.360000000000014,0.0,61.0,86.10666666666667,608.12,0.0,70.0,73.89666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,,,25.050000000000004,0.0
2025-03-04 06:00:00,602.4699999999999,6.360000000000014,0.0,59.0,85.52666666666666,608.12,0.0,70.0,72.57666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,24.799999999999997,0.0
2025-03-04 06:15:00,610.2366666666667,10.590000000000032,0.0,61.166666666666664,85.15333333333332,608.12,0.0,70.0,71.57,,0.0,,,,70.12,,,67.0,69.0,,,24.409999999999997,0.0
2025-03-04 06:30:00,601.0566666666667,-16.950000000000045,0.0,61.0,84.93333333333334,608.12,0.0,70.0,71.12666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,,,24.200000000000003,0.0
2025-03-04 06:45:00,607.41,10.590000000000032,0.0,59.666666666666664,84.73333333333333,608.12,0.0,70.0,70.62,,0.0,,,,70.08333333333333,,,67.0,69.0,,,23.980000000000004,0.0
2025-03-04 07:00:00,606.7066666666666,8.470000000000027,0.0,61.166666666666664,84.47666666666667,608.12,0.0,70.0,69.76666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,,,23.540000000000006,0.0
2025-03-04 07:15:00,610.9433333333333,16.950000000000045,0.0,59.5,84.41666666666667,608.12,0.0,70.0,70.08333333333333,,0.0,,,,70.04,,,67.0,69.0,,,23.67,0.0
2025-03-04 07:30:00,607.41,-25.42999999999995,0.0,60.833333333333336,84.24666666666667,608.12,0.0,70.0,68.79333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,23.560000000000002,0.0
2025-03-04 07:45:00,600.35,0.0,0.0,61.0,84.41333333333334,608.12,0.0,70.0,68.01666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,,,22.96,0.0
2025-03-04 08:00:00,613.77,-2.1200000000000045,0.0,60.166666666666664,84.2,608.12,0.0,70.0,67.08,,0.0,,,,70.09666666666668,,,67.0,69.0,,,22.53,0.0
2025-03-04 08:15:00,605.2933333333333,-10.600000000000023,0.0,60.5,83.66000000000001,608.12,0.0,70.0,65.99666666666667,,0.0,,,,70.11,,,67.0,69.0,,,22.409999999999997,0.0
2025-03-04 08:30:00,593.99,-27.549999999999955,0.0,60.333333333333336,82.95333333333333,608.12,0.0,70.0,65.20666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,,,21.89999999999999,0.0
2025-03-04 08:45:00,598.9399999999999,-12.710000000000036,0.0,61.166666666666664,82.71333333333332,608.12,0.0,70.0,64.46666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,,,21.500000000000007,0.0
2025-03-04 09:00:00,604.5866666666667,-6.360000000000014,0.0,61.0,82.69666666666667,608.12,0.0,70.0,63.953333333333326,,0.0,,,,70.09666666666668,,,67.0,69.0,,,21.450000000000003,0.0
2025-03-04 09:15:00,615.1833333333334,8.470000000000027,0.0,61.0,82.53666666666668,608.12,0.0,70.0,62.906666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,,,20.880000000000003,0.0
2025-03-04 09:30:00,596.82,-14.830000000000041,0.0,60.5,82.36,608.12,0.0,70.0,62.01666666666667,,0.0,,,,70.11,,,67.0,69.0,,,20.669999999999995,0.0
2025-03-04 09:45:00,597.5266666666666,-12.710000000000036,0.0,61.333333333333336,82.08333333333333,608.12,0.0,70.0,59.76333333333333,,0.0,,,,70.17333333333333,,,67.0,69.0,,,19.980000000000004,0.0
2025-03-04 10:00:00,606.7066666666666,0.0,0.0,59.5,80.83333333333333,608.12,0.0,70.0,56.70666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,,,18.200000000000003,0.0
2025-03-04 10:15:00,606.0,-4.240000000000009,0.0,61.0,80.39666666666666,608.12,0.0,70.0,54.18666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,,,17.42,0.0
2025-03-04 10:30:00,613.0633333333334,27.539999999999964,0.0,57.333333333333336,78.38,608.12,0.0,70.0,49.419999999999995,,0.0,,,,70.37666666666667,,,67.0,69.0,,,15.650000000000006,0.0
2025-03-04 10:45:00,603.1733333333333,8.470000000000027,0.0,52.0,76.33999999999999,608.12,0.0,70.0,46.75333333333333,,0.0,,,,70.36333333333333,,,67.0,69.0,,,13.29,0.0
2025-03-04 11:00:00,613.7666666666668,10.590000000000032,0.0,50.666666666666664,75.49,608.12,0.0,70.0,45.56666666666666,,0.0,,,,70.30333333333333,,,67.0,69.0,,,12.499999999999993,0.0
2025-03-04 11:15:00,610.2366666666667,-4.240000000000009,0.0,49.333333333333336,74.63333333333333,608.12,0.0,70.0,43.97,,0.0,,,,70.27,,,67.0,69.0,,,11.54,0.0
2025-03-04 11:30:00,609.5300000000001,8.470000000000027,0.0,49.166666666666664,73.79666666666667,608.12,0.0,70.0,42.199999999999996,,0.0,,,,70.25,,,67.0,69.0,,,10.730000000000004,0.0
2025-03-04 11:45:00,603.1733333333333,2.1200000000000045,0.0,49.0,73.07666666666667,608.12,0.0,70.0,40.47,,0.0,,,,70.24333333333334,,,67.0,69.0,,,9.979999999999997,0.0
2025-03-04 12:00:00,608.8233333333334,-6.360000000000014,0.0,48.333333333333336,72.73333333333333,608.12,0.0,70.0,39.623333333333335,,0.0,,,,70.19333333333334,,,67.0,69.0,,,9.340000000000003,0.0
2025-03-04 12:15:00,610.9433333333333,2.1200000000000045,0.0,48.5,71.97,608.12,0.0,70.0,38.17666666666667,,0.0,,,,70.18666666666667,,,67.0,69.0,,,8.770000000000003,0.0
2025-03-04 12:30:00,608.8233333333334,-4.240000000000009,0.0,48.333333333333336,71.44,608.12,0.0,70.0,36.62,,0.0,,,,70.21333333333332,,,67.0,69.0,,,8.93999999999999,0.0
2025-03-04 12:45:00,616.59,8.470000000000027,0.0,48.5,70.92,608.12,0.0,70.0,35.31,,0.0,,,,70.21,,,67.0,69.0,,,7.740000000000002,0.0
2025-03-04 13:00:00,617.2966666666667,8.470000000000027,0.0,48.333333333333336,73.14333333333333,608.12,0.0,70.0,40.410000000000004,,0.0,,,,70.26666666666667,,,67.0,69.0,,,7.740000000000002,0.0
2025-03-04 13:15:00,613.7666666666668,14.830000000000041,0.0,41.0,75.08666666666666,608.12,0.0,70.0,49.01666666666667,,0.0,,,,70.37333333333333,,,67.0,69.0,,,12.64,0.0
2025-03-04 13:30:00,608.1166666666667,-6.360000000000014,0.0,41.166666666666664,75.34666666666668,608.12,0.0,70.0,49.79333333333333,,0.0,,,,70.22666666666667,,,67.0,69.0,,,13.180000000000007,0.0
2025-03-04 13:45:00,609.5333333333333,6.360000000000014,0.0,41.333333333333336,75.46666666666667,608.12,0.0,70.0,49.49333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,,,13.0,0.0
2025-03-04 14:00:00,608.1166666666667,-6.360000000000014,0.0,41.0,75.42333333333333,608.12,0.0,70.0,47.98,,0.0,,,,70.16333333333334,,,67.0,69.0,,,13.029999999999994,0.0
2025-03-04 14:15:00,593.9933333333333,-14.830000000000041,0.0,41.166666666666664,74.58333333333333,608.12,0.0,70.0,44.20333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,,,11.439999999999998,0.0
2025-03-04 14:30:00,603.8833333333333,4.240000000000009,0.0,39.333333333333336,73.71,608.12,0.0,70.0,40.98,,0.0,,,,70.3,,,67.0,69.0,,,10.329999999999998,0.0
2025-03-04 14:45:00,613.77,10.590000000000032,0.0,38.166666666666664,73.01666666666667,608.12,0.0,70.0,39.13666666666666,,0.0,,,,70.3,,,67.0,69.0,,,9.300000000000004,0.0
2025-03-04 15:00:00,615.89,-4.240000000000009,0.0,37.5,71.91666666666667,608.12,0.0,70.0,35.443333333333335,,0.0,,,,70.35333333333334,,,67.0,69.0,,,7.75,0.0
2025-03-04 15:15:00,618.0066666666667,-2.1200000000000045,0.0,38.666666666666664,71.02333333333333,608.12,0.0,70.0,34.20333333333333,,0.0,,,,70.29666666666667,,,67.0,69.0,,,7.010000000000005,0.0
2025-03-04 15:30:00,608.12,8.470000000000027,0.0,38.833333333333336,70.40666666666667,608.12,0.0,70.0,30.736666666666668,,0.0,,,,70.35000000000001,,,67.0,69.0,,,6.3999999999999915,0.0
2025-03-04 15:45:00,596.11,-27.549999999999955,0.0,38.833333333333336,69.11666666666666,608.12,0.0,70.0,24.126666666666665,,0.0,,,,70.50666666666666,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-04 16:00:00,610.2366666666667,2.1200000000000045,0.0,38.833333333333336,68.94666666666667,608.12,0.0,70.0,19.98,,0.0,,,,70.52666666666667,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-04 16:15:00,597.5233333333333,-6.360000000000014,0.0,38.333333333333336,62.24666666666667,608.12,0.0,70.0,20.77,,0.0,,,,70.29666666666667,,,67.0,69.0,,,3.5,0.0
2025-03-04 16:30:00,618.71,8.470000000000027,0.0,39.5,67.05666666666667,608.12,0.0,70.0,23.78333333333333,,0.0,,,,70.09333333333332,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-04 16:45:00,612.3533333333334,-4.240000000000009,0.0,38.833333333333336,63.36666666666667,608.12,0.0,70.0,25.606666666666666,,0.0,,,,69.96333333333332,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-04 17:00:00,609.5300000000001,-8.480000000000018,0.0,38.833333333333336,64.94666666666667,608.12,0.0,70.0,29.616666666666664,,0.0,,,,69.80666666666666,,,67.0,69.0,,,5.520000000000003,0.0
2025-03-04 17:15:00,603.8833333333333,6.360000000000014,0.0,38.5,66.64666666666666,608.12,0.0,70.0,30.66,,0.0,,,,69.82666666666667,,,67.0,69.0,,,5.459999999999994,0.0
2025-03-04 17:30:00,608.1166666666667,-10.600000000000023,0.0,38.666666666666664,66.26,608.12,0.0,70.0,32.11666666666667,,0.0,,,,69.81,,,67.0,69.0,,,5.759999999999998,0.0
2025-03-04 17:45:00,604.5866666666667,-6.360000000000014,0.0,38.5,67.47,608.12,0.0,70.0,32.830000000000005,,0.0,,,,69.83999999999999,,,67.0,69.0,,,6.049999999999997,0.0
2025-03-04 18:00:00,604.5866666666667,-2.1200000000000045,0.0,38.0,67.53666666666668,608.12,0.0,70.0,29.576666666666668,,0.0,,,,70.02333333333333,,,67.0,69.0,,,5.57,0.0
2025-03-04 18:15:00,599.6433333333333,-8.480000000000018,0.0,37.833333333333336,66.25666666666666,608.12,0.0,70.0,27.903333333333332,,0.0,,,,70.08333333333333,,,67.0,69.0,,,4.6399999999999935,0.0
2025-03-04 18:30:00,599.6433333333333,-2.1200000000000045,0.0,38.0,66.76666666666667,608.12,0.0,70.0,30.563333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,5.290000000000006,0.0
2025-03-04 18:45:00,603.1766666666666,6.360000000000014,0.0,38.166666666666664,67.51666666666667,608.12,0.0,70.0,31.790000000000003,,0.0,,,,69.91000000000001,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-04 19:00:00,601.0566666666667,0.0,0.0,37.833333333333336,67.10666666666667,608.12,0.0,70.0,32.03666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-04 19:15:00,604.59,4.240000000000009,0.0,37.666666666666664,67.97,608.12,0.0,70.0,35.24,,0.0,,,,69.78666666666666,,,67.0,69.0,,,6.179999999999993,0.0
2025-03-04 19:30:00,610.9466666666667,-2.1200000000000045,0.0,38.0,69.28333333333333,608.12,0.0,70.0,39.050000000000004,,0.0,,,,69.70333333333333,,,67.0,69.0,,,7.969999999999999,0.0
2025-03-04 19:45:00,610.2366666666667,8.470000000000027,0.0,38.166666666666664,70.03333333333333,608.12,0.0,70.0,39.43333333333333,,0.0,,,,69.78333333333333,,,67.0,69.0,,,8.700000000000003,0.0
2025-03-04 20:00:00,603.88,-4.240000000000009,0.0,38.0,70.42999999999999,608.12,0.0,70.0,40.57,,0.0,,,,69.80666666666666,,,67.0,69.0,,,8.360000000000007,0.0
2025-03-04 20:15:00,609.5333333333333,-6.360000000000014,0.0,38.0,71.33666666666666,608.12,0.0,70.0,41.95666666666667,,0.0,,,,69.80333333333334,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-04 20:30:00,602.4699999999999,-12.710000000000036,0.0,38.0,72.52666666666666,608.12,0.0,70.0,44.68333333333334,,0.0,,,,69.73,,,67.0,69.0,,,10.300000000000004,0.0
2025-03-04 20:45:00,606.7066666666666,-2.1200000000000045,0.0,38.166666666666664,73.35333333333334,608.12,0.0,70.0,46.656666666666666,,0.0,,,,69.72666666666667,,,67.0,69.0,,,10.580000000000005,0.0
2025-03-04 21:00:00,597.5233333333334,19.07000000000005,0.0,52.666666666666664,73.89666666666666,608.12,0.0,70.0,47.169999999999995,,0.0,,,,69.79,,,67.0,69.0,,,11.82,0.0
2025-03-04 21:15:00,601.7633333333333,0.0,0.0,66.16666666666667,72.67333333333333,608.12,0.0,70.0,45.36333333333334,,0.0,,,,69.93333333333334,,,67.0,69.0,,,13.019999999999996,0.0
2025-03-04 21:30:00,603.8833333333333,6.360000000000014,0.0,68.83333333333333,72.35666666666667,608.12,0.0,70.0,44.76666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,12.490000000000009,0.0
2025-03-04 21:45:00,606.0,0.0,0.0,69.16666666666667,72.11666666666667,608.12,0.0,70.0,44.35333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,,,12.329999999999998,0.0
2025-03-04 22:00:00,589.0500000000001,-25.42999999999995,0.0,68.5,72.63,608.12,0.0,70.0,45.72666666666667,,0.0,,,,69.92,,,67.0,69.0,,,11.959999999999994,0.0
2025-03-04 22:15:00,596.82,6.360000000000014,0.0,68.5,73.84333333333332,608.12,0.0,70.0,48.27333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,14.079999999999998,0.0
2025-03-04 22:30:00,615.8866666666667,4.240000000000009,0.0,68.16666666666667,74.92999999999999,608.12,0.0,70.0,51.04666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,,,13.859999999999992,0.0
2025-03-04 22:45:00,620.1266666666667,14.830000000000041,0.0,70.16666666666667,77.80666666666667,608.12,0.0,70.0,57.21666666666667,,0.0,,,,69.57333333333332,,,67.0,69.0,,,16.930000000000007,0.0
2025-03-04 23:00:00,608.8266666666667,21.18999999999994,0.0,70.0,79.28,608.12,0.0,70.0,60.82666666666666,,0.0,,,,69.56666666666666,,,67.0,69.0,,,19.54,0.0
2025-03-04 23:15:00,603.1766666666666,-21.190000000000055,0.0,74.16666666666667,80.64666666666666,608.12,0.0,70.0,63.10666666666666,,0.0,,,,69.59333333333332,,,67.0,69.0,,,20.890000000000008,0.0
2025-03-04 23:30:00,596.82,4.240000000000009,0.0,72.83333333333333,81.58999999999999,608.12,0.0,70.0,65.57000000000001,,0.0,,,,69.62333333333333,,,67.0,69.0,,,22.309999999999995,0.0
2025-03-04 23:45:00,605.2933333333334,-8.480000000000018,0.0,72.66666666666667,81.93666666666667,608.12,0.0,70.0,66.51333333333334,,0.0,,,,69.67999999999999,,,67.0,69.0,,,22.120000000000005,0.0
2025-03-05 00:00:00,612.3566666666667,-2.1200000000000045,0.0,73.16666666666667,83.38666666666667,608.12,0.0,70.0,70.53333333333333,,0.0,,,,69.60333333333334,,,67.0,69.0,,,23.960000000000008,0.0
2025-03-05 00:15:00,596.1133333333333,-14.830000000000041,0.0,73.16666666666667,84.07666666666667,608.12,0.0,70.0,72.44666666666667,,0.0,,,,69.64333333333333,,,67.0,69.0,,,25.549999999999997,0.0
2025-03-05 00:30:00,610.24,0.0,0.0,73.5,84.03,608.12,0.0,70.0,73.89333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,,,25.520000000000003,0.0
2025-03-05 00:45:00,654.0266666666666,82.63,0.0,43.666666666666664,82.67333333333333,608.12,0.0,70.0,77.84333333333333,,0.0,,,,69.62,,,67.0,69.0,,,24.429999999999993,0.0
2025-03-05 01:00:00,615.8866666666667,10.590000000000032,0.0,40.333333333333336,86.61333333333334,608.12,0.0,70.0,77.15666666666667,,0.0,,,,69.8,,,67.0,69.0,,,22.33,0.0
2025-03-05 01:15:00,619.4166666666666,16.950000000000045,0.0,40.166666666666664,84.67,608.12,0.0,70.0,70.96666666666667,,0.0,,,,70.11,,,67.0,69.0,,,21.269999999999996,0.0
2025-03-05 01:30:00,607.4133333333333,4.240000000000009,0.0,40.0,82.48333333333333,608.12,0.0,70.0,65.36999999999999,,0.0,,,,70.31,,,67.0,69.0,,,19.68,0.0
2025-03-05 01:45:00,606.7066666666666,-2.1200000000000045,0.0,40.0,80.61666666666666,608.12,0.0,70.0,59.949999999999996,,0.0,,,,70.44666666666667,,,67.0,69.0,,,17.699999999999996,0.0
2025-03-05 02:00:00,597.5266666666666,12.710000000000036,0.0,41.5,79.47333333333334,608.12,0.0,70.0,53.166666666666664,,0.0,,,,70.57333333333334,,,67.0,69.0,,,15.159999999999997,0.0
2025-03-05 02:15:00,614.4766666666666,23.309999999999945,0.0,62.333333333333336,75.21666666666667,608.12,0.0,70.0,44.196666666666665,,0.0,,,,70.77333333333333,,,67.0,69.0,,,12.010000000000005,0.0
2025-03-05 02:30:00,599.6433333333333,2.1200000000000045,0.0,74.0,69.81666666666666,608.12,0.0,70.0,41.086666666666666,,0.0,,,,70.63666666666667,,,67.0,69.0,,,11.840000000000003,0.0
2025-03-05 02:45:00,618.7133333333333,40.25999999999999,0.0,75.33333333333333,69.66000000000001,608.12,0.0,70.0,40.916666666666664,,0.0,,,,70.44,,,67.0,69.0,,,11.39,0.0
2025-03-05 03:00:00,618.0066666666667,6.360000000000014,0.0,73.83333333333333,71.66,608.12,0.0,70.0,40.053333333333335,,0.0,,,,70.33333333333333,,,67.0,69.0,,,11.149999999999991,0.0
2025-03-05 03:15:00,612.3566666666667,-4.240000000000009,0.0,54.5,75.35,608.12,0.0,70.0,36.60666666666666,,0.0,,,,70.36333333333333,,,67.0,69.0,,,10.809999999999988,0.0
2025-03-05 03:30:00,608.8266666666667,-12.710000000000036,0.0,38.333333333333336,71.02333333333333,608.12,0.0,70.0,31.543333333333333,,0.0,,,,70.46666666666667,,,67.0,69.0,,,6.920000000000002,0.0
2025-03-05 03:45:00,613.0633333333334,10.590000000000032,0.0,39.666666666666664,69.47666666666667,608.12,0.0,70.0,28.106666666666666,,0.0,,,,70.45,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-05 04:00:00,608.1166666666667,8.470000000000027,0.0,40.666666666666664,68.18333333333334,608.12,0.0,70.0,25.786666666666665,,0.0,,,,70.40333333333334,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-05 04:15:00,602.4666666666667,8.470000000000027,0.0,40.666666666666664,67.29666666666667,608.12,0.0,70.0,24.106666666666666,,0.0,,,,70.34666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-05 04:30:00,602.4666666666667,-6.360000000000014,0.0,40.666666666666664,66.65666666666667,608.12,0.0,70.0,22.01,,0.0,,,,70.33,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-05 04:45:00,598.9366666666666,-8.480000000000018,0.0,40.833333333333336,65.63,608.12,0.0,70.0,19.30666666666667,,0.0,,,,70.33666666666666,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-05 05:00:00,606.0,-6.360000000000014,0.0,40.5,65.2,608.12,0.0,70.0,18.333333333333332,,0.0,,,,70.25666666666666,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-05 05:15:00,606.0,-4.240000000000009,0.0,40.666666666666664,64.72333333333334,608.12,0.0,70.0,18.62,,0.0,,,,70.15333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-05 05:30:00,612.36,0.0,0.0,40.666666666666664,64.51333333333334,608.12,0.0,70.0,20.516666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-05 05:45:00,618.0066666666667,12.710000000000036,0.0,41.0,64.45,608.12,0.0,70.0,21.596666666666668,,0.0,,,,69.96666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-05 06:00:00,613.77,19.07000000000005,0.0,40.666666666666664,64.67999999999999,608.12,0.0,70.0,23.55666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-05 06:15:00,595.4066666666666,-8.480000000000018,0.0,40.666666666666664,65.91666666666667,608.12,0.0,70.0,24.453333333333333,,0.0,,,,69.86,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-05 06:30:00,603.8833333333333,-14.830000000000041,0.0,40.5,67.39333333333333,608.12,0.0,70.0,24.50333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-05 06:45:00,608.1166666666667,10.590000000000032,0.0,40.5,67.56666666666666,608.12,0.0,70.0,22.616666666666664,,0.0,,,,70.02333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-05 07:00:00,603.1733333333333,-8.480000000000018,0.0,41.833333333333336,67.35000000000001,608.12,0.0,70.0,21.403333333333336,,0.0,,,,70.05,,,67.0,69.0,,,3.3699999999999903,0.0
2025-03-05 07:15:00,608.8266666666667,4.240000000000009,0.0,42.333333333333336,67.44666666666666,608.12,0.0,70.0,22.586666666666662,,0.0,,,,69.98,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-05 07:30:00,613.0633333333334,14.830000000000041,0.0,41.333333333333336,66.66666666666667,608.12,0.0,70.0,20.986666666666668,,0.0,,,,70.06,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-05 07:45:00,604.5866666666667,-6.360000000000014,0.0,41.833333333333336,66.21666666666667,608.12,0.0,70.0,21.16,,0.0,,,,70.02333333333333,,,67.0,69.0,,,3.180000000000007,0.0
2025-03-05 08:00:00,617.3000000000001,6.360000000000014,0.0,42.166666666666664,66.40333333333334,608.12,0.0,70.0,23.433333333333334,,0.0,,,,69.91000000000001,,,67.0,69.0,,,3.7700000000000102,0.0
2025-03-05 08:15:00,608.12,10.590000000000032,0.0,42.333333333333336,66.88,608.12,0.0,70.0,26.03333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,,,4.559999999999995,0.0
2025-03-05 08:30:00,606.7033333333334,-6.360000000000014,0.0,41.833333333333336,66.86666666666667,608.12,0.0,70.0,27.189999999999998,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-05 08:45:00,599.6433333333333,-4.240000000000009,0.0,41.666666666666664,66.80666666666667,608.12,0.0,70.0,28.25333333333333,,0.0,,,,69.84,,,67.0,69.0,,,5.190000000000005,0.0
2025-03-05 09:00:00,607.4133333333333,10.590000000000032,0.0,41.5,66.90333333333332,608.12,0.0,70.0,30.41,,0.0,,,,69.79666666666667,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-05 09:15:00,598.2266666666666,-8.480000000000018,0.0,40.666666666666664,67.37666666666667,608.12,0.0,70.0,34.629999999999995,,0.0,,,,69.67666666666666,,,67.0,69.0,,,6.970000000000006,0.0
2025-03-05 09:30:00,608.8233333333334,-4.240000000000009,0.0,39.5,68.61,608.12,0.0,70.0,36.54333333333333,,0.0,,,,69.69,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-05 09:45:00,610.2366666666667,-6.360000000000014,0.0,39.5,69.43333333333334,608.12,0.0,70.0,38.14333333333334,,0.0,,,,69.72666666666667,,,67.0,69.0,,,8.79,0.0
2025-03-05 10:00:00,612.3533333333334,8.470000000000027,0.0,39.5,69.84333333333333,608.12,0.0,70.0,39.62,,0.0,,,,69.74,,,67.0,69.0,,,9.139999999999993,0.0
2025-03-05 10:15:00,607.4133333333333,-2.1200000000000045,0.0,39.833333333333336,69.73666666666666,608.12,0.0,70.0,39.419999999999995,,0.0,,,,69.83333333333333,,,67.0,69.0,,,9.270000000000003,0.0
2025-03-05 10:30:00,606.7066666666666,-8.480000000000018,0.0,40.0,70.41666666666667,608.12,0.0,70.0,41.556666666666665,,0.0,,,,69.79,,,67.0,69.0,,,9.739999999999995,0.0
2025-03-05 10:45:00,599.6433333333333,-21.190000000000055,0.0,40.833333333333336,70.76,608.12,0.0,70.0,42.550000000000004,,0.0,,,,69.79,,,67.0,69.0,,,10.649999999999991,0.0
2025-03-05 11:00:00,609.5333333333333,-8.480000000000018,0.0,41.666666666666664,71.59333333333333,608.12,0.0,70.0,44.63666666666666,,0.0,,,,69.80666666666666,,,67.0,69.0,,,11.570000000000007,0.0
2025-03-05 11:15:00,605.2933333333334,0.0,0.0,42.5,72.63333333333334,608.12,0.0,70.0,46.336666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,,,11.480000000000004,0.0
2025-03-05 11:30:00,605.2933333333334,12.710000000000036,0.0,42.666666666666664,73.30333333333333,608.12,0.0,70.0,48.17666666666667,,0.0,,,,69.78333333333333,,,67.0,69.0,,,12.82,0.0
2025-03-05 11:45:00,606.7066666666666,-2.1200000000000045,0.0,44.166666666666664,73.82000000000001,608.12,0.0,70.0,49.92666666666667,,0.0,,,,69.75999999999999,,,67.0,69.0,,,12.920000000000002,0.0
2025-03-05 12:00:00,605.9966666666667,-4.240000000000009,0.0,47.0,74.21333333333332,608.12,0.0,70.0,50.373333333333335,,0.0,,,,69.82666666666667,,,67.0,69.0,,,13.810000000000002,0.0
2025-03-05 12:15:00,601.0533333333333,-8.480000000000018,0.0,47.833333333333336,74.95,608.12,0.0,70.0,51.09,,0.0,,,,69.84333333333333,,,67.0,69.0,,,14.04,0.0
