time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 05:30:00,604.5866666666667,-23.31000000000006,0.0,49.666666666666664,81.87666666666667,608.12,0.0,70.0,77.77666666666666,,0.0,,,,70.34333333333333,,,67.0,69.0,,,35.21000000000001,0.0
2025-03-14 05:45:00,603.1733333333333,-10.600000000000023,0.0,50.0,86.41666666666667,608.12,0.0,70.0,76.55666666666666,,0.0,,,,70.31,,,67.0,69.0,,,20.550000000000004,0.0
2025-03-14 06:00:00,605.2933333333334,-10.600000000000023,0.0,50.0,84.96,608.12,0.0,70.0,70.37,,0.0,,,,70.45333333333333,,,67.0,69.0,,,22.069999999999993,0.0
2025-03-14 06:15:00,607.4133333333333,-4.240000000000009,0.0,50.0,83.45,608.12,0.0,70.0,64.21,,0.0,,,,70.57666666666667,,,67.0,69.0,,,19.620000000000005,0.0
2025-03-14 06:30:00,608.8266666666667,0.0,0.0,50.0,80.81,608.12,0.0,70.0,59.60999999999999,,0.0,,,,70.57000000000001,,,67.0,69.0,,,18.290000000000006,0.0
2025-03-14 06:45:00,608.8233333333334,12.710000000000036,0.0,49.5,78.80666666666667,608.12,0.0,70.0,56.25333333333333,,0.0,,,,70.54,,,67.0,69.0,,,16.740000000000002,0.0
2025-03-14 07:00:00,608.12,-2.1200000000000045,0.0,49.833333333333336,77.22333333333333,608.12,0.0,70.0,54.910000000000004,,0.0,,,,70.44,,,67.0,69.0,,,15.349999999999994,0.0
2025-03-14 07:15:00,616.5933333333334,2.1200000000000045,0.0,50.166666666666664,76.04333333333334,608.12,0.0,70.0,55.03666666666666,,0.0,,,,70.27333333333333,,,67.0,69.0,,,15.989999999999995,0.0
2025-03-14 07:30:00,606.0,2.1200000000000045,0.0,49.666666666666664,75.55,608.12,0.0,70.0,54.70666666666667,,0.0,,,,70.17666666666666,,,67.0,69.0,,,15.510000000000005,0.0
2025-03-14 07:45:00,610.2366666666667,4.240000000000009,0.0,50.0,76.02333333333333,608.12,0.0,70.0,57.370000000000005,,0.0,,,,70.01666666666667,,,67.0,69.0,,,15.719999999999999,0.0
2025-03-14 08:00:00,610.9433333333333,0.0,0.0,49.833333333333336,76.26333333333334,608.12,0.0,70.0,58.98666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,,,16.479999999999997,0.0
2025-03-14 08:15:00,610.9466666666667,0.0,0.0,49.666666666666664,77.57666666666667,608.12,0.0,70.0,62.330000000000005,,0.0,,,,69.83333333333333,,,67.0,69.0,,,17.360000000000007,0.0
2025-03-14 08:30:00,601.7633333333333,2.1200000000000045,0.0,49.5,77.98,608.12,0.0,70.0,63.97,,0.0,,,,69.79333333333334,,,67.0,69.0,,,18.429999999999993,0.0
2025-03-14 08:45:00,617.3000000000001,-2.1200000000000045,0.0,49.0,77.7,608.12,0.0,70.0,66.40333333333332,,0.0,,,,69.77,,,67.0,69.0,,,20.75,0.0
2025-03-14 09:00:00,610.24,29.659999999999968,0.0,49.0,79.815,608.12,0.0,70.0,68.13499999999999,,0.0,,,,69.755,,,67.0,69.0,,,18.99000000000001,0.0
2025-03-14 09:15:00,602.4699999999999,-2.1200000000000045,0.0,51.333333333333336,81.38666666666667,608.12,0.0,70.0,69.98333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,,,20.660000000000004,0.0
2025-03-14 09:30:00,605.2933333333334,-2.1200000000000045,0.0,51.5,81.94333333333333,608.12,0.0,70.0,69.82666666666667,,0.0,,,,69.84,,,67.0,69.0,,,20.57,0.0
2025-03-14 09:45:00,607.41,-4.240000000000009,0.0,51.5,81.67,608.12,0.0,70.0,69.08333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,,,21.239999999999995,0.0
2025-03-14 10:00:00,603.1733333333333,-8.480000000000018,0.0,52.0,80.83999999999999,608.12,0.0,70.0,68.2,,0.0,,,,69.97333333333334,,,67.0,69.0,,,21.080000000000005,0.0
2025-03-14 10:15:00,612.36,-8.480000000000018,0.0,53.333333333333336,81.13,608.12,0.0,70.0,67.86666666666666,,0.0,,,,70.0,,,67.0,69.0,,,20.28,0.0
2025-03-14 10:30:00,606.7066666666666,0.0,0.0,53.5,81.07333333333334,608.12,0.0,70.0,65.92,,0.0,,,,70.07666666666667,,,67.0,69.0,,,20.290000000000006,0.0
2025-03-14 10:45:00,610.2366666666667,-4.240000000000009,0.0,53.666666666666664,80.48,608.12,0.0,70.0,64.30333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,,,19.6,0.0
2025-03-14 11:00:00,608.12,-6.360000000000014,0.0,53.5,79.67,608.12,0.0,70.0,62.199999999999996,,0.0,,,,70.17666666666666,,,67.0,69.0,,,19.369999999999997,0.0
2025-03-14 11:15:00,600.35,4.240000000000009,0.0,53.666666666666664,79.43666666666667,608.12,0.0,70.0,62.173333333333325,,0.0,,,,70.11666666666667,,,67.0,69.0,,,18.549999999999997,0.0
2025-03-14 11:30:00,613.77,-2.1200000000000045,0.0,53.333333333333336,78.80666666666666,608.12,0.0,70.0,61.083333333333336,,0.0,,,,70.12,,,67.0,69.0,,,18.500000000000007,0.0
2025-03-14 11:45:00,604.5866666666667,0.0,0.0,53.5,78.34333333333333,608.12,0.0,70.0,60.01333333333333,,0.0,,,,70.12,,,67.0,69.0,,,18.059999999999995,0.0
2025-03-14 12:00:00,601.0566666666667,-4.240000000000009,0.0,53.5,77.16666666666667,608.12,0.0,70.0,56.36666666666667,,0.0,,,,70.23,,,67.0,69.0,,,17.660000000000004,0.0
2025-03-14 12:15:00,600.3533333333334,-19.07000000000005,0.0,53.0,76.29,608.12,0.0,70.0,53.953333333333326,,0.0,,,,70.25666666666666,,,67.0,69.0,,,16.129999999999995,0.0
2025-03-14 12:30:00,603.88,-12.710000000000036,0.0,53.333333333333336,75.93666666666667,608.12,0.0,70.0,51.89333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,,,14.839999999999996,0.0
2025-03-14 12:45:00,614.4766666666667,2.1200000000000045,0.0,53.5,76.09333333333332,608.12,0.0,70.0,51.449999999999996,,0.0,,,,70.19666666666667,,,67.0,69.0,,,13.990000000000002,0.0
2025-03-14 13:00:00,597.5233333333333,8.470000000000027,0.0,53.5,76.19666666666667,608.12,0.0,70.0,50.276666666666664,,0.0,,,,70.18333333333334,,,67.0,69.0,,,14.089999999999996,0.0
2025-03-14 13:15:00,615.8866666666667,10.590000000000032,0.0,53.666666666666664,75.41000000000001,608.12,0.0,70.0,46.083333333333336,,0.0,,,,70.29333333333334,,,67.0,69.0,,,12.530000000000008,0.0
2025-03-14 13:30:00,610.9433333333333,2.1200000000000045,0.0,52.333333333333336,73.45666666666666,608.12,0.0,70.0,40.78,,0.0,,,,70.42333333333333,,,67.0,69.0,,,11.32,0.0
2025-03-14 13:45:00,614.4766666666667,12.710000000000036,0.0,49.833333333333336,72.64,608.12,0.0,70.0,37.57333333333333,,0.0,,,,70.42333333333333,,,67.0,69.0,,,8.810000000000002,0.0
2025-03-14 14:00:00,597.5233333333333,12.710000000000036,0.0,48.333333333333336,71.64,608.12,0.0,70.0,33.763333333333335,,0.0,,,,70.45666666666666,,,67.0,69.0,,,7.480000000000004,0.0
2025-03-14 14:15:00,608.8266666666667,-23.31000000000006,0.0,49.666666666666664,69.74,608.12,0.0,70.0,28.75,,0.0,,,,70.50666666666666,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-14 14:30:00,609.5300000000001,-2.1200000000000045,0.0,67.66666666666667,70.8,608.12,0.0,70.0,23.493333333333336,,0.0,,,,70.59666666666666,,,67.0,69.0,,,4.540000000000006,0.0
2025-03-14 14:45:00,605.2933333333334,0.0,0.0,76.5,63.15,608.12,0.0,70.0,19.94333333333333,,0.0,,,,70.49333333333334,,,67.0,69.0,,,11.450000000000003,0.0
2025-03-14 15:00:00,623.66,6.360000000000014,0.0,77.5,63.693333333333335,608.12,0.0,70.0,22.30666666666667,,0.0,,,,70.25333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-14 15:15:00,591.8733333333333,25.42999999999995,0.0,77.16666666666667,64.87,608.12,0.0,70.0,23.77333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-14 15:30:00,599.6433333333333,-4.240000000000009,0.0,77.0,65.57666666666667,608.12,0.0,70.0,23.03,,0.0,,,,70.11,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-14 15:45:00,606.0,-31.779999999999973,0.0,76.33333333333333,66.27666666666666,608.12,0.0,70.0,24.19333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-14 16:00:00,598.23,2.1200000000000045,0.0,76.83333333333333,66.90333333333334,608.12,0.0,70.0,24.843333333333334,,0.0,,,,69.98,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-14 16:15:00,593.2866666666667,-4.240000000000009,0.0,81.83333333333333,66.81666666666666,608.12,0.0,70.0,25.03,,0.0,,,,69.98,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-14 16:30:00,597.5233333333333,-14.830000000000041,0.0,78.83333333333333,66.91333333333334,608.12,0.0,70.0,24.336666666666662,,0.0,,,,70.01666666666667,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-14 16:45:00,615.18,-8.480000000000018,0.0,83.0,66.78333333333333,608.12,0.0,70.0,21.623333333333335,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-14 17:00:00,603.88,8.470000000000027,0.0,81.16666666666667,66.04333333333334,608.12,0.0,70.0,19.16333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-14 17:15:00,593.9933333333333,-4.240000000000009,0.0,80.0,65.55333333333334,608.12,0.0,70.0,16.613333333333333,,0.0,,,,70.23,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-14 17:30:00,604.59,-4.240000000000009,0.0,78.5,66.01333333333334,608.12,0.0,70.0,17.28,,0.0,,,,70.12,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-14 17:45:00,593.99,-12.710000000000036,0.0,77.66666666666667,65.58333333333333,608.12,0.0,70.0,16.46666666666667,,0.0,,,,70.12,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-14 18:00:00,609.5300000000001,-10.600000000000023,0.0,77.0,65.33333333333333,608.12,0.0,70.0,15.973333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,,,2.249999999999993,0.0
2025-03-14 18:15:00,606.0,8.470000000000027,0.0,76.16666666666667,65.78,608.12,0.0,70.0,16.169999999999998,,0.0,,,,70.05333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-14 18:30:00,616.5933333333334,-4.240000000000009,0.0,73.66666666666667,66.15666666666667,608.12,0.0,70.0,16.76,,0.0,,,,70.00333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-14 18:45:00,605.2933333333334,0.0,0.0,73.83333333333333,65.71333333333332,608.12,0.0,70.0,15.839999999999998,,0.0,,,,70.04,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-14 19:00:00,616.5966666666667,0.0,0.0,73.33333333333333,65.65333333333334,608.12,0.0,70.0,15.353333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-14 19:15:00,608.12,16.950000000000045,0.0,71.66666666666667,65.63,608.12,0.0,70.0,14.709999999999999,,0.0,,,,70.05666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-14 19:30:00,610.2366666666667,2.1200000000000045,0.0,71.5,65.83333333333333,608.12,0.0,70.0,15.886666666666665,,0.0,,,,69.98,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-14 19:45:00,613.7666666666668,-6.360000000000014,0.0,71.0,65.48666666666666,608.12,0.0,70.0,14.166666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-14 20:00:00,602.4699999999999,10.590000000000032,0.0,71.5,65.10000000000001,608.12,0.0,70.0,12.513333333333334,,0.0,,,,70.10000000000001,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-14 20:15:00,605.2933333333334,-12.710000000000036,0.0,72.16666666666667,64.56333333333333,608.12,0.0,70.0,9.196666666666667,,0.0,,,,70.19333333333334,,,67.0,69.0,,,0.8200000000000074,0.0
2025-03-14 20:30:00,610.9433333333333,0.0,0.0,71.66666666666667,64.55,608.12,0.0,70.0,8.186666666666666,,0.0,,,,70.17666666666666,,,67.0,69.0,,,0.5699999999999932,0.0
2025-03-14 20:45:00,610.9433333333333,-2.1200000000000045,0.0,72.16666666666667,64.47,608.12,0.0,70.0,6.336666666666667,,0.0,,,,70.19333333333333,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-14 21:00:00,600.35,12.710000000000036,0.0,71.33333333333333,64.93,608.12,0.0,70.0,11.096666666666666,,0.0,,,,69.92333333333333,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-14 21:15:00,604.5866666666667,0.0,0.0,71.33333333333333,65.02333333333333,608.12,0.0,70.0,13.383333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-14 21:30:00,603.88,-6.360000000000014,0.0,71.66666666666667,65.39666666666666,608.12,0.0,70.0,15.066666666666668,,0.0,,,,69.82,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-14 21:45:00,605.2933333333334,-4.240000000000009,0.0,72.5,65.84666666666668,608.12,0.0,70.0,16.80666666666667,,0.0,,,,69.8,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-14 22:00:00,602.4666666666667,0.0,0.0,73.0,65.76333333333334,608.12,0.0,70.0,18.473333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-14 22:15:00,613.0633333333334,-10.600000000000023,0.0,72.16666666666667,66.43333333333334,608.12,0.0,70.0,22.30666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-14 22:30:00,607.4133333333333,2.1200000000000045,0.0,73.16666666666667,66.92666666666666,608.12,0.0,70.0,24.626666666666665,,0.0,,,,69.68333333333334,,,67.0,69.0,,,3.920000000000009,0.0
2025-03-14 22:45:00,598.23,4.240000000000009,0.0,71.83333333333333,67.49666666666667,608.12,0.0,70.0,27.146666666666665,,0.0,,,,69.68333333333334,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-14 23:00:00,612.3566666666667,-10.600000000000023,0.0,72.16666666666667,68.11,608.12,0.0,70.0,29.493333333333336,,0.0,,,,69.68333333333334,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-14 23:15:00,601.0533333333333,19.07000000000005,0.0,71.66666666666667,68.69666666666667,608.12,0.0,70.0,31.766666666666666,,0.0,,,,69.67666666666666,,,67.0,69.0,,,5.720000000000006,0.0
2025-03-14 23:30:00,602.4699999999999,-4.240000000000009,0.0,72.0,69.18666666666667,608.12,0.0,70.0,33.85,,0.0,,,,69.69,,,67.0,69.0,,,6.530000000000001,0.0
2025-03-14 23:45:00,603.1733333333333,-16.950000000000045,0.0,73.16666666666667,69.98666666666666,608.12,0.0,70.0,36.73666666666667,,0.0,,,,69.64,,,67.0,69.0,,,7.520000000000003,0.0
2025-03-15 00:00:00,603.1766666666666,-10.600000000000023,0.0,77.66666666666667,72.26,608.12,0.0,70.0,41.52333333333333,,0.0,,,,69.57,,,67.0,69.0,,,8.759999999999998,0.0
2025-03-15 00:15:00,602.4699999999999,10.590000000000032,0.0,78.0,74.21666666666667,608.12,0.0,70.0,45.67666666666667,,0.0,,,,69.5,,,67.0,69.0,,,11.450000000000003,0.0
2025-03-15 00:30:00,593.9933333333333,4.240000000000009,0.0,80.16666666666667,77.16333333333334,608.12,0.0,70.0,51.876666666666665,,0.0,,,,69.41333333333334,,,67.0,69.0,,,13.970000000000006,0.0
2025-03-15 00:45:00,614.4766666666667,0.0,0.0,80.0,79.02333333333333,608.12,0.0,70.0,55.97,,0.0,,,,69.42666666666666,,,67.0,69.0,,,16.72,0.0
2025-03-15 01:00:00,612.36,-12.710000000000036,0.0,83.33333333333333,80.77999999999999,608.12,0.0,70.0,60.05666666666667,,0.0,,,,69.42,,,67.0,69.0,,,18.5,0.0
2025-03-15 01:15:00,619.4166666666666,6.360000000000014,0.0,81.0,83.14999999999999,608.12,0.0,70.0,65.61666666666666,,0.0,,,,69.36,,,67.0,69.0,,,20.47,0.0
2025-03-15 01:30:00,600.35,10.590000000000032,0.0,84.16666666666667,85.31666666666666,608.12,0.0,70.0,71.73333333333333,,0.0,,,,69.29666666666667,,,67.0,69.0,,,23.47,0.0
2025-03-15 01:45:00,611.6533333333333,0.0,0.0,85.33333333333333,87.18666666666667,608.12,0.0,70.0,76.45666666666666,,0.0,,,,69.32666666666667,,,67.0,69.0,,,25.78000000000001,0.0
2025-03-15 02:00:00,604.5866666666667,4.240000000000009,0.0,84.66666666666667,88.62666666666667,608.12,0.0,70.0,81.61666666666666,,0.0,,,,69.31,,,67.0,69.0,,,27.339999999999996,0.0
2025-03-15 02:15:00,605.2933333333334,-10.600000000000023,0.0,87.16666666666667,89.75999999999999,608.12,0.0,70.0,85.46333333333332,,0.0,,,,69.37666666666667,,,67.0,69.0,,,28.950000000000003,0.0
2025-03-15 02:30:00,603.8833333333333,2.1200000000000045,0.0,87.66666666666667,91.45,608.12,0.0,70.0,91.98666666666666,,0.0,,,,69.29333333333334,,,67.0,69.0,,,30.020000000000003,0.0
2025-03-15 02:45:00,607.4133333333333,2.1200000000000045,0.0,88.5,91.86,608.12,0.0,70.0,93.95,,0.0,,,,69.42,,,67.0,69.0,,,31.490000000000002,0.0
2025-03-15 03:00:00,602.4699999999999,-2.1200000000000045,0.0,86.16666666666667,91.97666666666667,608.12,0.0,70.0,97.54333333333334,,0.0,,,,69.45,,,67.0,69.0,,,31.839999999999996,0.0
2025-03-15 03:15:00,598.23,-2.1200000000000045,0.0,88.33333333333333,92.21666666666665,608.12,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,32.06,0.0
2025-03-15 03:30:00,603.8833333333333,0.0,0.0,87.83333333333333,91.74666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,31.849999999999994,0.0
2025-03-15 03:45:00,601.0566666666667,4.240000000000009,0.0,87.33333333333333,91.89333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,31.72,0.0
2025-03-15 04:00:00,604.59,-6.360000000000014,0.0,91.33333333333333,91.91000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,32.019999999999996,0.0
2025-03-15 04:15:00,601.0566666666667,-14.830000000000041,0.0,90.0,91.96,608.12,0.0,70.0,100.0,,0.0,,,,69.51,,,67.0,69.0,,,31.85,0.0
2025-03-15 04:30:00,602.4699999999999,-4.240000000000009,0.0,89.33333333333333,91.93333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,31.849999999999994,0.0
2025-03-15 04:45:00,608.8266666666667,-14.830000000000041,0.0,91.0,91.8,608.12,0.0,70.0,100.0,,0.0,,,,69.61333333333333,,,67.0,69.0,,,31.989999999999995,0.0
2025-03-15 05:00:00,603.88,-8.480000000000018,0.0,87.33333333333333,91.97333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,,,31.629999999999995,0.0
2025-03-15 05:15:00,613.77,-25.42999999999995,0.0,91.0,91.97333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,32.470000000000006,0.0
2025-03-15 05:30:00,618.0066666666667,2.1200000000000045,0.0,90.83333333333333,91.87666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,,,32.12,0.0
2025-03-15 05:45:00,604.59,2.1200000000000045,0.0,88.5,91.72666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,31.96999999999999,0.0
2025-03-15 06:00:00,616.5933333333334,6.360000000000014,0.0,89.66666666666667,91.89333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.85666666666667,,,67.0,69.0,,,31.97,0.0
2025-03-15 06:15:00,602.4699999999999,12.710000000000036,0.0,89.83333333333333,91.70666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,32.18,0.0
2025-03-15 06:30:00,601.7633333333333,-10.600000000000023,0.0,92.0,91.73333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,31.999999999999993,0.0
2025-03-15 06:45:00,610.9433333333333,-12.710000000000036,0.0,90.0,91.87333333333333,608.12,0.0,70.0,98.67666666666666,,0.0,,,,70.04666666666667,,,67.0,69.0,,,32.0,0.0
2025-03-15 07:00:00,600.35,8.470000000000027,0.0,90.33333333333333,91.80666666666667,608.12,0.0,70.0,96.93333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,,,32.309999999999995,0.0
2025-03-15 07:15:00,607.4133333333333,2.1200000000000045,0.0,93.33333333333333,91.92666666666666,608.12,0.0,70.0,95.66666666666667,,0.0,,,,70.12,,,67.0,69.0,,,32.24999999999999,0.0
2025-03-15 07:30:00,602.4699999999999,6.360000000000014,0.0,92.66666666666667,91.5,608.12,0.0,70.0,93.88333333333333,,0.0,,,,70.17,,,67.0,69.0,,,32.27,0.0
2025-03-15 07:45:00,606.0,-12.710000000000036,0.0,92.83333333333333,90.96,608.12,0.0,70.0,90.57,,0.0,,,,70.23,,,67.0,69.0,,,31.830000000000005,0.0
2025-03-15 08:00:00,603.1733333333333,-4.240000000000009,0.0,93.0,90.46999999999998,608.12,0.0,70.0,88.59333333333332,,0.0,,,,70.25,,,67.0,69.0,,,31.54999999999999,0.0
2025-03-15 08:15:00,606.7066666666666,-10.600000000000023,0.0,89.16666666666667,89.86666666666667,608.12,0.0,70.0,86.20666666666666,,0.0,,,,70.25,,,67.0,69.0,,,30.58,0.0
2025-03-15 08:30:00,606.0033333333333,14.830000000000041,0.0,91.66666666666667,89.33666666666666,608.12,0.0,70.0,84.17999999999999,,0.0,,,,70.26333333333334,,,67.0,69.0,,,29.97,0.0
2025-03-15 08:45:00,606.0,-12.710000000000036,0.0,94.33333333333333,88.96,608.12,0.0,70.0,82.40333333333334,,0.0,,,,70.24333333333334,,,67.0,69.0,,,29.430000000000007,0.0
2025-03-15 09:00:00,607.4133333333333,-8.480000000000018,0.0,92.33333333333333,88.13,608.12,0.0,70.0,80.39999999999999,,0.0,,,,70.25,,,67.0,69.0,,,29.42,0.0
2025-03-15 09:15:00,601.0533333333333,-4.240000000000009,0.0,89.5,87.7,608.12,0.0,70.0,78.69,,0.0,,,,70.23666666666666,,,67.0,69.0,,,28.390000000000008,0.0
2025-03-15 09:30:00,605.2933333333334,-2.1200000000000045,0.0,90.33333333333333,87.83,608.12,0.0,70.0,78.93666666666667,,0.0,,,,70.14,,,67.0,69.0,,,28.129999999999995,0.0
2025-03-15 09:45:00,601.0533333333333,-4.240000000000009,0.0,89.5,87.62333333333333,608.12,0.0,70.0,77.90333333333332,,0.0,,,,70.14,,,67.0,69.0,,,28.14999999999999,0.0
2025-03-15 10:00:00,613.77,-6.360000000000014,0.0,93.16666666666667,87.46333333333332,608.12,0.0,70.0,77.36666666666667,,0.0,,,,70.12,,,67.0,69.0,,,28.0,0.0
2025-03-15 10:15:00,608.1166666666667,4.240000000000009,0.0,90.33333333333333,87.13333333333333,608.12,0.0,70.0,76.82000000000001,,0.0,,,,70.11,,,67.0,69.0,,,27.700000000000003,0.0
2025-03-15 10:30:00,598.9366666666666,-10.600000000000023,0.0,93.16666666666667,87.14666666666666,608.12,0.0,70.0,76.46,,0.0,,,,70.08333333333333,,,67.0,69.0,,,27.340000000000003,0.0
2025-03-15 10:45:00,600.3466666666667,-14.830000000000041,0.0,92.83333333333333,87.00333333333333,608.12,0.0,70.0,75.57,,0.0,,,,70.09,,,67.0,69.0,,,27.519999999999996,0.0
2025-03-15 11:00:00,597.5233333333333,-4.240000000000009,0.0,92.5,86.61,608.12,0.0,70.0,74.63666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,27.340000000000003,0.0
2025-03-15 11:15:00,606.0,-12.710000000000036,0.0,91.0,86.38,608.12,0.0,70.0,74.02,,0.0,,,,70.09,,,67.0,69.0,,,26.779999999999994,0.0
2025-03-15 11:30:00,599.6433333333333,-2.1200000000000045,0.0,77.83333333333333,83.63666666666667,608.12,0.0,70.0,73.43333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,,,26.67,0.0
2025-03-15 11:45:00,608.1166666666667,-16.950000000000045,0.0,52.333333333333336,83.35000000000001,608.12,0.0,70.0,80.76,,0.0,,,,69.74666666666667,,,67.0,69.0,,,22.89,0.0
2025-03-15 12:00:00,603.1733333333333,-6.360000000000014,0.0,52.333333333333336,85.90333333333335,608.12,0.0,70.0,80.51,,0.0,,,,69.83999999999999,,,67.0,69.0,,,23.489999999999995,0.0
2025-03-15 12:15:00,602.4666666666667,-4.240000000000009,0.0,52.0,86.23666666666668,608.12,0.0,70.0,76.09666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,,,22.86,0.0
2025-03-15 12:30:00,606.0033333333333,-6.360000000000014,0.0,51.5,85.25666666666666,608.12,0.0,70.0,70.33666666666666,,0.0,,,,70.29333333333334,,,67.0,69.0,,,22.049999999999997,0.0
2025-03-15 12:45:00,606.0,6.360000000000014,0.0,84.33333333333333,84.14,608.12,0.0,70.0,60.93000000000001,,0.0,,,,70.57000000000001,,,67.0,69.0,,,16.30000000000001,0.0
2025-03-15 13:00:00,610.2366666666667,2.1200000000000045,0.0,87.0,80.45666666666666,608.12,0.0,70.0,60.26,,0.0,,,,70.39999999999999,,,67.0,69.0,,,20.979999999999997,0.0
2025-03-15 13:15:00,603.88,10.590000000000032,0.0,84.5,80.96666666666665,608.12,0.0,70.0,61.44,,0.0,,,,70.23,,,67.0,69.0,,,21.010000000000005,0.0
2025-03-15 13:30:00,606.0,-8.480000000000018,0.0,84.0,81.58,608.12,0.0,70.0,62.51,,0.0,,,,70.11333333333333,,,67.0,69.0,,,20.93,0.0
2025-03-15 13:45:00,609.5300000000001,0.0,0.0,84.5,81.62666666666667,608.12,0.0,70.0,61.92666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,21.589999999999996,0.0
2025-03-15 14:00:00,606.0,-8.480000000000018,0.0,85.16666666666667,82.25666666666666,608.12,0.0,70.0,63.77333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,21.510000000000005,0.0
2025-03-15 14:15:00,601.0566666666667,-8.480000000000018,0.0,83.0,82.61666666666666,608.12,0.0,70.0,63.71666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,,,21.769999999999996,0.0
2025-03-15 14:30:00,605.2933333333334,-16.950000000000045,0.0,84.83333333333333,82.62666666666667,608.12,0.0,70.0,63.81333333333333,,0.0,,,,69.98,,,67.0,69.0,,,21.990000000000002,0.0
2025-03-15 14:45:00,621.54,0.0,0.0,82.33333333333333,82.21,608.12,0.0,70.0,63.25,,0.0,,,,70.00666666666666,,,67.0,69.0,,,22.109999999999992,0.0
2025-03-15 15:00:00,594.6999999999999,2.1200000000000045,0.0,83.0,82.51333333333334,608.12,0.0,70.0,63.723333333333336,,0.0,,,,69.98,,,67.0,69.0,,,21.910000000000004,0.0
2025-03-15 15:15:00,606.0,-16.950000000000045,0.0,84.83333333333333,82.7,608.12,0.0,70.0,63.73666666666667,,0.0,,,,69.98,,,67.0,69.0,,,22.019999999999996,0.0
2025-03-15 15:30:00,604.5866666666667,-8.480000000000018,0.0,86.83333333333333,82.79666666666667,608.12,0.0,70.0,63.903333333333336,,0.0,,,,69.98,,,67.0,69.0,,,22.35,0.0
2025-03-15 15:45:00,607.4166666666666,0.0,0.0,85.16666666666667,82.56666666666666,608.12,0.0,70.0,64.23333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,22.47,0.0
2025-03-15 16:00:00,609.5333333333333,-12.710000000000036,0.0,84.0,82.66666666666667,608.12,0.0,70.0,65.60000000000001,,0.0,,,,69.91333333333334,,,67.0,69.0,,,22.689999999999998,0.0
2025-03-15 16:15:00,603.1766666666666,-2.1200000000000045,0.0,87.16666666666667,83.21666666666665,608.12,0.0,70.0,67.99,,0.0,,,,69.83666666666666,,,67.0,69.0,,,23.799999999999997,0.0
2025-03-15 16:30:00,607.41,0.0,0.0,87.33333333333333,84.31,608.12,0.0,70.0,72.13333333333334,,0.0,,,,69.71666666666665,,,67.0,69.0,,,24.770000000000003,0.0
2025-03-15 16:45:00,597.5266666666666,-4.240000000000009,0.0,86.83333333333333,85.03333333333333,608.12,0.0,70.0,74.60666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,,,26.139999999999993,0.0
2025-03-15 17:00:00,607.4133333333333,-6.360000000000014,0.0,88.83333333333333,87.8,608.12,0.0,70.0,79.29666666666667,,0.0,,,,69.59333333333332,,,67.0,69.0,,,27.240000000000002,0.0
2025-03-15 17:15:00,610.2366666666667,4.240000000000009,0.0,88.33333333333333,90.09666666666668,608.12,0.0,70.0,76.68,,0.0,,,,69.82333333333334,,,67.0,69.0,,,24.929999999999993,0.0
2025-03-15 17:30:00,600.35,12.710000000000036,0.0,87.33333333333333,86.38,608.12,0.0,70.0,77.54333333333334,,0.0,,,,69.83666666666666,,,67.0,69.0,,,27.820000000000007,0.0
2025-03-15 17:45:00,604.5866666666667,-14.830000000000041,0.0,90.83333333333333,87.34666666666665,608.12,0.0,70.0,81.79,,0.0,,,,69.71,,,67.0,69.0,,,28.090000000000003,0.0
2025-03-15 18:00:00,610.24,-8.480000000000018,0.0,91.66666666666667,88.06333333333333,608.12,0.0,70.0,84.30333333333334,,0.0,,,,69.68333333333334,,,67.0,69.0,,,28.96,0.0
2025-03-15 18:15:00,605.9966666666667,0.0,0.0,94.16666666666667,89.16666666666667,608.12,0.0,70.0,89.34333333333332,,0.0,,,,69.57333333333332,,,67.0,69.0,,,30.109999999999992,0.0
2025-03-15 18:30:00,597.5233333333333,8.470000000000027,0.0,98.5,93.81333333333333,608.12,0.0,70.0,90.96333333333332,,0.0,,,,69.64666666666666,,,67.0,69.0,,,31.72,0.0
2025-03-15 18:45:00,634.9566666666667,-8.480000000000018,0.0,86.5,95.26333333333332,608.12,0.0,70.0,85.7,,0.0,,,,69.98,,,67.0,69.0,,,29.950000000000003,0.0
2025-03-15 19:00:00,611.6466666666666,57.210000000000036,0.0,47.666666666666664,88.13666666666666,608.12,0.0,70.0,79.15666666666668,,0.0,,,,70.24333333333334,,,67.0,69.0,,,27.950000000000003,0.0
2025-03-15 19:15:00,614.4733333333334,8.470000000000027,0.0,46.333333333333336,86.46,608.12,0.0,70.0,74.53333333333335,,0.0,,,,70.36666666666666,,,67.0,69.0,,,23.679999999999993,0.0
2025-03-15 19:30:00,612.3533333333334,8.470000000000027,0.0,45.833333333333336,84.88666666666667,608.12,0.0,70.0,70.03333333333333,,0.0,,,,70.42999999999999,,,67.0,69.0,,,22.259999999999998,0.0
2025-03-15 19:45:00,608.8266666666667,8.470000000000027,0.0,45.666666666666664,83.48333333333333,608.12,0.0,70.0,66.11333333333333,,0.0,,,,70.45666666666666,,,67.0,69.0,,,21.089999999999996,0.0
2025-03-15 20:00:00,608.8266666666667,-4.240000000000009,0.0,45.5,81.69333333333333,608.12,0.0,70.0,61.120000000000005,,0.0,,,,70.51333333333334,,,67.0,69.0,,,19.130000000000003,0.0
2025-03-15 20:15:00,601.0533333333333,6.360000000000014,0.0,45.5,80.06666666666666,608.12,0.0,70.0,57.27333333333333,,0.0,,,,70.52,,,67.0,69.0,,,17.53000000000001,0.0
2025-03-15 20:30:00,602.4699999999999,-4.240000000000009,0.0,45.5,78.55666666666667,608.12,0.0,70.0,53.70666666666667,,0.0,,,,70.48666666666666,,,67.0,69.0,,,16.230000000000004,0.0
2025-03-15 20:45:00,608.8233333333334,6.360000000000014,0.0,45.5,77.88666666666667,608.12,0.0,70.0,52.04,,0.0,,,,70.40333333333334,,,67.0,69.0,,,14.979999999999997,0.0
2025-03-15 21:00:00,601.76,4.240000000000009,0.0,45.166666666666664,76.79,608.12,0.0,70.0,49.21333333333333,,0.0,,,,70.39,,,67.0,69.0,,,14.330000000000005,0.0
2025-03-15 21:15:00,608.1166666666667,-8.480000000000018,0.0,45.333333333333336,75.55666666666667,608.12,0.0,70.0,46.99666666666667,,0.0,,,,70.36,,,67.0,69.0,,,13.380000000000003,0.0
2025-03-15 21:30:00,603.8833333333333,8.470000000000027,0.0,45.333333333333336,75.35333333333334,608.12,0.0,70.0,46.64000000000001,,0.0,,,,70.27,,,67.0,69.0,,,12.410000000000004,0.0
2025-03-15 21:45:00,614.4766666666667,16.950000000000045,0.0,45.333333333333336,74.91333333333334,608.12,0.0,70.0,46.19333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,,,12.360000000000007,0.0
2025-03-15 22:00:00,608.12,0.0,0.0,45.333333333333336,74.94666666666667,608.12,0.0,70.0,46.660000000000004,,0.0,,,,70.11333333333333,,,67.0,69.0,,,12.410000000000004,0.0
2025-03-15 22:15:00,601.0566666666667,0.0,0.0,45.5,75.33333333333333,608.12,0.0,70.0,47.86000000000001,,0.0,,,,70.02333333333333,,,67.0,69.0,,,12.469999999999999,0.0
2025-03-15 22:30:00,614.4766666666667,-21.190000000000055,0.0,45.5,75.58,608.12,0.0,70.0,48.56,,0.0,,,,69.98,,,67.0,69.0,,,13.229999999999997,0.0
2025-03-15 22:45:00,606.7033333333334,6.360000000000014,0.0,45.5,75.62333333333333,608.12,0.0,70.0,48.77333333333333,,0.0,,,,69.98,,,67.0,69.0,,,13.320000000000007,0.0
2025-03-15 23:00:00,608.12,8.470000000000027,0.0,46.0,75.80666666666667,608.12,0.0,70.0,49.60999999999999,,0.0,,,,69.95,,,67.0,69.0,,,13.479999999999997,0.0
2025-03-15 23:15:00,606.0,-2.1200000000000045,0.0,45.833333333333336,75.97,608.12,0.0,70.0,49.910000000000004,,0.0,,,,69.94,,,67.0,69.0,,,13.579999999999998,0.0
2025-03-15 23:30:00,599.6433333333333,4.240000000000009,0.0,46.0,76.29666666666667,608.12,0.0,70.0,50.050000000000004,,0.0,,,,69.95333333333333,,,67.0,69.0,,,13.740000000000002,0.0
2025-03-15 23:45:00,607.4133333333333,-6.360000000000014,0.0,45.5,76.60333333333334,608.12,0.0,70.0,50.326666666666675,,0.0,,,,69.95333333333333,,,67.0,69.0,,,13.660000000000004,0.0
2025-03-16 00:00:00,612.3566666666667,6.360000000000014,0.0,45.5,76.80333333333333,608.12,0.0,70.0,51.68,,0.0,,,,69.91000000000001,,,67.0,69.0,,,14.050000000000004,0.0
2025-03-16 00:15:00,609.5333333333333,2.1200000000000045,0.0,45.5,77.02666666666666,608.12,0.0,70.0,51.77,,0.0,,,,69.92999999999999,,,67.0,69.0,,,14.749999999999993,0.0
2025-03-16 00:30:00,609.5300000000001,4.240000000000009,0.0,45.5,76.73,608.12,0.0,70.0,51.120000000000005,,0.0,,,,69.96666666666665,,,67.0,69.0,,,14.639999999999993,0.0
2025-03-16 00:45:00,607.4133333333333,-4.240000000000009,0.0,45.5,76.61999999999999,608.12,0.0,70.0,50.98333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,14.270000000000003,0.0
2025-03-16 01:00:00,606.7066666666666,2.1200000000000045,0.0,45.5,75.93666666666667,608.12,0.0,70.0,49.31666666666666,,0.0,,,,70.05666666666666,,,67.0,69.0,,,14.159999999999997,0.0
2025-03-16 01:15:00,599.64,6.360000000000014,0.0,45.5,75.00999999999999,608.12,0.0,70.0,47.41,,0.0,,,,70.12,,,67.0,69.0,,,13.240000000000002,0.0
2025-03-16 01:30:00,603.88,-6.360000000000014,0.0,45.5,74.29333333333334,608.12,0.0,70.0,46.19333333333333,,0.0,,,,70.12,,,67.0,69.0,,,12.669999999999995,0.0
2025-03-16 01:45:00,611.65,-8.480000000000018,0.0,45.666666666666664,73.78333333333333,608.12,0.0,70.0,45.31666666666666,,0.0,,,,70.12,,,67.0,69.0,,,12.120000000000005,0.0
2025-03-16 02:00:00,608.8266666666667,8.470000000000027,0.0,46.0,73.41666666666667,608.12,0.0,70.0,44.57666666666666,,0.0,,,,70.11,,,67.0,69.0,,,11.740000000000009,0.0
2025-03-16 02:15:00,610.2366666666667,6.360000000000014,0.0,45.666666666666664,73.11,608.12,0.0,70.0,43.75,,0.0,,,,70.11,,,67.0,69.0,,,11.569999999999993,0.0
2025-03-16 02:30:00,603.1766666666666,2.1200000000000045,0.0,45.666666666666664,72.86666666666666,608.12,0.0,70.0,42.830000000000005,,0.0,,,,70.11,,,67.0,69.0,,,11.080000000000005,0.0
2025-03-16 02:45:00,604.5866666666667,4.240000000000009,0.0,45.5,72.61666666666666,608.12,0.0,70.0,41.67333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,,,10.649999999999999,0.0
2025-03-16 03:00:00,601.7633333333333,2.1200000000000045,0.0,45.666666666666664,72.45666666666666,608.12,0.0,70.0,40.52333333333333,,0.0,,,,70.12,,,67.0,69.0,,,10.009999999999998,0.0
2025-03-16 03:15:00,609.5300000000001,-4.240000000000009,0.0,45.5,71.94,608.12,0.0,70.0,39.61,,0.0,,,,70.12,,,67.0,69.0,,,9.75,0.0
2025-03-16 03:30:00,610.2366666666667,-8.480000000000018,0.0,45.666666666666664,71.40333333333334,608.12,0.0,70.0,38.76333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,9.549999999999997,0.0
2025-03-16 03:45:00,601.0566666666667,12.710000000000036,0.0,45.5,70.84666666666668,608.12,0.0,70.0,37.830000000000005,,0.0,,,,70.11333333333333,,,67.0,69.0,,,9.100000000000009,0.0
2025-03-16 04:00:00,611.65,-8.480000000000018,0.0,45.5,70.49666666666667,608.12,0.0,70.0,37.35666666666666,,0.0,,,,70.09666666666668,,,67.0,69.0,,,8.920000000000009,0.0
2025-03-16 04:15:00,611.65,4.240000000000009,0.0,45.833333333333336,70.44666666666667,608.12,0.0,70.0,37.20333333333334,,0.0,,,,70.06333333333333,,,67.0,69.0,,,8.760000000000005,0.0
2025-03-16 04:30:00,610.24,-6.360000000000014,0.0,45.666666666666664,70.71666666666667,608.12,0.0,70.0,37.843333333333334,,0.0,,,,70.01333333333334,,,67.0,69.0,,,8.660000000000004,0.0
2025-03-16 04:45:00,601.7633333333333,0.0,0.0,45.833333333333336,70.89999999999999,608.12,0.0,70.0,38.43,,0.0,,,,69.98,,,67.0,69.0,,,8.790000000000006,0.0
2025-03-16 05:00:00,609.5300000000001,-2.1200000000000045,0.0,45.666666666666664,71.06,608.12,0.0,70.0,38.593333333333334,,0.0,,,,69.98,,,67.0,69.0,,,9.090000000000003,0.0
2025-03-16 05:15:00,607.4133333333333,8.470000000000027,0.0,45.666666666666664,71.19666666666667,608.12,0.0,70.0,38.64333333333334,,0.0,,,,69.98,,,67.0,69.0,,,9.109999999999992,0.0
2025-03-16 05:30:00,610.9466666666667,2.1200000000000045,0.0,45.833333333333336,71.37666666666667,608.12,0.0,70.0,38.583333333333336,,0.0,,,,69.98666666666666,,,67.0,69.0,,,9.130000000000003,0.0
2025-03-16 05:45:00,605.9966666666667,6.360000000000014,0.0,45.833333333333336,70.92333333333333,608.12,0.0,70.0,36.79333333333333,,0.0,,,,70.07,,,67.0,69.0,,,8.980000000000004,0.0
2025-03-16 06:00:00,609.5300000000001,-6.360000000000014,0.0,45.833333333333336,70.44666666666666,608.12,0.0,70.0,35.18333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,,,8.18,0.0
2025-03-16 06:15:00,600.3466666666667,0.0,0.0,46.0,70.06333333333333,608.12,0.0,70.0,34.01,,0.0,,,,70.12,,,67.0,69.0,,,7.689999999999991,0.0
2025-03-16 06:30:00,608.12,-8.480000000000018,0.0,46.0,70.23333333333333,608.12,0.0,70.0,32.76333333333333,,0.0,,,,70.12666666666667,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-16 06:45:00,613.77,6.360000000000014,0.0,46.166666666666664,69.57666666666667,608.12,0.0,70.0,29.99,,0.0,,,,70.2,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-16 07:00:00,609.5300000000001,2.1200000000000045,0.0,46.0,69.15333333333334,608.12,0.0,70.0,28.13,,0.0,,,,70.21666666666665,,,67.0,69.0,,,5.939999999999998,0.0
2025-03-16 07:15:00,603.8833333333333,8.470000000000027,0.0,46.166666666666664,68.67666666666666,608.12,0.0,70.0,25.83666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-16 07:30:00,602.4699999999999,-4.240000000000009,0.0,47.5,68.21,608.12,0.0,70.0,24.156666666666666,,0.0,,,,70.23,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-16 07:45:00,603.1733333333333,-4.240000000000009,0.0,48.0,67.86333333333333,608.12,0.0,70.0,24.016666666666666,,0.0,,,,70.14999999999999,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-16 08:00:00,603.88,-8.480000000000018,0.0,48.166666666666664,67.90333333333334,608.12,0.0,70.0,23.896666666666665,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-16 08:15:00,610.9433333333333,-4.240000000000009,0.0,48.166666666666664,67.80333333333333,608.12,0.0,70.0,23.930000000000003,,0.0,,,,70.06333333333333,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-16 08:30:00,603.88,-6.360000000000014,0.0,48.0,67.64,608.12,0.0,70.0,23.77,,0.0,,,,70.05333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-16 08:45:00,600.35,-14.830000000000041,0.0,48.166666666666664,67.68333333333334,608.12,0.0,70.0,24.936666666666667,,0.0,,,,69.98,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-16 09:00:00,611.65,-16.950000000000045,0.0,48.166666666666664,67.59666666666666,608.12,0.0,70.0,25.71666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-16 09:15:00,599.6433333333333,0.0,0.0,48.666666666666664,68.06,608.12,0.0,70.0,28.616666666666664,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-16 09:30:00,606.7066666666666,-19.07000000000005,0.0,48.0,68.07666666666667,608.12,0.0,70.0,29.703333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-16 09:45:00,599.6466666666666,2.1200000000000045,0.0,48.0,68.24333333333334,608.12,0.0,70.0,30.849999999999998,,0.0,,,,69.84333333333333,,,67.0,69.0,,,5.960000000000001,0.0
2025-03-16 10:00:00,603.1733333333333,-12.710000000000036,0.0,48.0,68.86666666666666,608.12,0.0,70.0,34.31333333333333,,0.0,,,,69.74,,,67.0,69.0,,,6.440000000000005,0.0
2025-03-16 10:15:00,614.4766666666667,-4.240000000000009,0.0,47.833333333333336,69.37666666666667,608.12,0.0,70.0,37.28,,0.0,,,,69.69666666666666,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-16 10:30:00,607.4133333333333,4.240000000000009,0.0,48.833333333333336,70.61666666666666,608.12,0.0,70.0,41.486666666666665,,0.0,,,,69.60666666666667,,,67.0,69.0,,,8.730000000000004,0.0
2025-03-16 10:45:00,611.65,12.710000000000036,0.0,47.666666666666664,71.23333333333333,608.12,0.0,70.0,44.03666666666667,,0.0,,,,69.62,,,67.0,69.0,,,10.96,0.0
2025-03-16 11:00:00,608.1166666666667,10.590000000000032,0.0,47.0,73.24333333333333,608.12,0.0,70.0,48.23,,0.0,,,,69.57,,,67.0,69.0,,,11.550000000000004,0.0
2025-03-16 11:15:00,604.5866666666667,-8.480000000000018,0.0,46.333333333333336,74.78,608.12,0.0,70.0,51.343333333333334,,0.0,,,,69.57,,,67.0,69.0,,,13.289999999999992,0.0
2025-03-16 11:30:00,606.7066666666666,-4.240000000000009,0.0,46.0,76.02,608.12,0.0,70.0,54.00333333333333,,0.0,,,,69.60000000000001,,,67.0,69.0,,,14.71,0.0
2025-03-16 11:45:00,601.0566666666667,2.1200000000000045,0.0,46.5,76.39,608.12,0.0,70.0,56.82333333333333,,0.0,,,,69.59666666666666,,,67.0,69.0,,,16.54,0.0
2025-03-16 12:00:00,594.6999999999999,-6.360000000000014,0.0,50.0,77.81,608.12,0.0,70.0,59.29666666666666,,0.0,,,,69.61666666666666,,,67.0,69.0,,,17.1,0.0
2025-03-16 12:15:00,604.59,-19.07000000000005,0.0,52.0,79.2,608.12,0.0,70.0,60.86000000000001,,0.0,,,,69.67333333333333,,,67.0,69.0,,,18.289999999999992,0.0
2025-03-16 12:30:00,598.9366666666666,2.1200000000000045,0.0,52.333333333333336,79.79666666666667,608.12,0.0,70.0,62.43333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,,,18.700000000000003,0.0
2025-03-16 12:45:00,603.1766666666666,-6.360000000000014,0.0,52.166666666666664,79.95333333333333,608.12,0.0,70.0,62.71,,0.0,,,,69.79,,,67.0,69.0,,,19.180000000000007,0.0
2025-03-16 13:00:00,608.8266666666667,,0.0,52.0,79.84333333333333,608.12,0.0,70.0,63.00666666666666,,0.0,,,,69.84,,,67.0,69.0,,,,
2025-03-16 13:15:00,603.1733333333333,-14.830000000000041,0.0,52.0,80.15333333333334,608.12,0.0,70.0,63.96333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,18.93,0.0
2025-03-16 13:30:00,608.12,0.0,0.0,52.0,80.14333333333333,608.12,0.0,70.0,63.45000000000001,,0.0,,,,69.91666666666667,,,67.0,69.0,,,19.160000000000004,0.0
2025-03-16 13:45:00,603.1733333333333,4.240000000000009,0.0,52.0,80.12,608.12,0.0,70.0,62.93333333333334,,0.0,,,,69.96,,,67.0,69.0,,,18.97,0.0
2025-03-16 14:00:00,606.0,-10.600000000000023,0.0,52.166666666666664,80.04333333333334,608.12,0.0,70.0,62.67666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,18.700000000000003,0.0
2025-03-16 14:15:00,600.35,0.0,0.0,52.0,79.92666666666666,608.12,0.0,70.0,62.69,,0.0,,,,69.98,,,67.0,69.0,,,18.92,0.0
2025-03-16 14:30:00,603.1733333333333,-8.480000000000018,0.0,52.0,79.88333333333334,608.12,0.0,70.0,62.64666666666667,,0.0,,,,69.98,,,67.0,69.0,,,19.189999999999998,0.0
2025-03-16 14:45:00,610.9433333333333,-12.710000000000036,0.0,52.166666666666664,80.14999999999999,608.12,0.0,70.0,60.86666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,,,18.510000000000005,0.0
2025-03-16 15:00:00,612.3566666666667,-6.360000000000014,0.0,52.166666666666664,79.61,608.12,0.0,70.0,58.446666666666665,,0.0,,,,70.14666666666666,,,67.0,69.0,,,17.950000000000003,0.0
2025-03-16 15:15:00,616.5933333333334,4.240000000000009,0.0,52.333333333333336,78.69333333333333,608.12,0.0,70.0,54.623333333333335,,0.0,,,,70.25,,,67.0,69.0,,,16.659999999999997,0.0
2025-03-16 15:30:00,606.0,8.470000000000027,0.0,52.166666666666664,77.19666666666667,608.12,0.0,70.0,52.36333333333334,,0.0,,,,70.27,,,67.0,69.0,,,15.890000000000008,0.0
2025-03-16 15:45:00,602.4666666666667,0.0,0.0,52.0,75.78333333333333,608.12,0.0,70.0,50.833333333333336,,0.0,,,,70.23,,,67.0,69.0,,,14.880000000000003,0.0
2025-03-16 16:00:00,610.2366666666667,-2.1200000000000045,0.0,52.0,75.47666666666667,608.12,0.0,70.0,51.78,,0.0,,,,70.12,,,67.0,69.0,,,14.379999999999995,0.0
2025-03-16 16:15:00,608.8266666666667,-4.240000000000009,0.0,54.166666666666664,75.77666666666666,608.12,0.0,70.0,53.120000000000005,,0.0,,,,70.01666666666667,,,67.0,69.0,,,15.330000000000005,0.0
2025-03-16 16:30:00,603.88,2.1200000000000045,0.0,55.833333333333336,76.29333333333334,608.12,0.0,70.0,53.85,,0.0,,,,69.98,,,67.0,69.0,,,15.799999999999997,0.0
2025-03-16 16:45:00,595.4066666666666,0.0,0.0,58.333333333333336,76.67333333333333,608.12,0.0,70.0,54.23666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,15.990000000000002,0.0
2025-03-16 17:00:00,594.6999999999999,-12.710000000000036,0.0,61.5,77.19333333333334,608.12,0.0,70.0,54.03333333333333,,0.0,,,,69.98,,,67.0,69.0,,,16.410000000000004,0.0
2025-03-16 17:15:00,606.7066666666666,-33.89999999999998,0.0,66.5,77.28666666666668,608.12,0.0,70.0,52.419999999999995,,0.0,,,,70.05333333333333,,,67.0,69.0,,,16.78,0.0
2025-03-16 17:30:00,601.76,-21.190000000000055,0.0,70.0,77.49000000000001,608.12,0.0,70.0,50.673333333333325,,0.0,,,,70.10666666666667,,,67.0,69.0,,,16.369999999999997,0.0
2025-03-16 17:45:00,611.65,-6.360000000000014,0.0,69.16666666666667,76.91666666666667,608.12,0.0,70.0,49.42333333333334,,0.0,,,,70.12,,,67.0,69.0,,,16.46,0.0
2025-03-16 18:00:00,611.65,-2.1200000000000045,0.0,69.33333333333333,75.98,608.12,0.0,70.0,47.64333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,,,15.990000000000002,0.0
2025-03-16 18:15:00,601.7633333333333,10.590000000000032,0.0,69.5,75.90333333333332,608.12,0.0,70.0,47.13333333333333,,0.0,,,,70.12,,,67.0,69.0,,,15.090000000000003,0.0
2025-03-16 18:30:00,605.2933333333334,-2.1200000000000045,0.0,69.83333333333333,75.62333333333333,608.12,0.0,70.0,46.25333333333333,,0.0,,,,70.12,,,67.0,69.0,,,14.660000000000004,0.0
2025-03-16 18:45:00,601.76,0.0,0.0,68.16666666666667,75.17666666666666,608.12,0.0,70.0,45.580000000000005,,0.0,,,,70.11333333333333,,,67.0,69.0,,,14.270000000000003,0.0
2025-03-16 19:00:00,613.0600000000001,-10.600000000000023,0.0,69.16666666666667,74.58666666666666,608.12,0.0,70.0,45.13666666666666,,0.0,,,,70.09,,,67.0,69.0,,,14.350000000000001,0.0
2025-03-16 19:15:00,608.1166666666667,-4.240000000000009,0.0,70.16666666666667,75.40666666666667,608.12,0.0,70.0,46.699999999999996,,0.0,,,,69.98666666666666,,,67.0,69.0,,,13.839999999999996,0.0
2025-03-16 19:30:00,624.3633333333333,0.0,0.0,69.16666666666667,75.83,608.12,0.0,70.0,47.01333333333334,,0.0,,,,69.98,,,67.0,69.0,,,14.799999999999997,0.0
2025-03-16 19:45:00,601.76,29.659999999999968,0.0,70.83333333333333,76.23,608.12,0.0,70.0,47.14666666666667,,0.0,,,,69.98,,,67.0,69.0,,,14.800000000000004,0.0
2025-03-16 20:00:00,598.9366666666666,-10.600000000000023,0.0,70.16666666666667,76.57,608.12,0.0,70.0,47.196666666666665,,0.0,,,,69.98,,,67.0,69.0,,,14.79,0.0
2025-03-16 20:15:00,616.5933333333334,-23.31000000000006,0.0,70.16666666666667,76.81,608.12,0.0,70.0,47.18333333333334,,0.0,,,,69.98,,,67.0,69.0,,,14.790000000000006,0.0
2025-03-16 20:30:00,610.24,10.590000000000032,0.0,69.16666666666667,76.68333333333334,608.12,0.0,70.0,47.22333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,14.93999999999999,0.0
2025-03-16 20:45:00,614.4766666666666,6.360000000000014,0.0,69.66666666666667,76.52333333333333,608.12,0.0,70.0,47.18,,0.0,,,,69.98,,,67.0,69.0,,,15.29,0.0
2025-03-16 21:00:00,599.6433333333333,25.42999999999995,0.0,70.16666666666667,76.38333333333333,608.12,0.0,70.0,47.28,,0.0,,,,69.98,,,67.0,69.0,,,15.219999999999999,0.0
2025-03-16 21:15:00,613.0600000000001,-19.07000000000005,0.0,69.33333333333333,75.96999999999998,608.12,0.0,70.0,47.376666666666665,,0.0,,,,69.98,,,67.0,69.0,,,15.299999999999997,0.0
2025-03-16 21:30:00,610.2366666666667,14.830000000000041,0.0,68.5,75.77666666666666,608.12,0.0,70.0,47.59,,0.0,,,,69.98,,,67.0,69.0,,,15.259999999999991,0.0
2025-03-16 21:45:00,609.5300000000001,-14.830000000000041,0.0,70.16666666666667,76.03333333333333,608.12,0.0,70.0,47.96333333333333,,0.0,,,,69.96,,,67.0,69.0,,,15.089999999999996,0.0
2025-03-16 22:00:00,603.8833333333333,8.470000000000027,0.0,72.83333333333333,76.71333333333332,608.12,0.0,70.0,48.03666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,15.64,0.0
2025-03-16 22:15:00,608.8266666666667,6.360000000000014,0.0,72.16666666666667,76.85666666666667,608.12,0.0,70.0,48.03666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,15.809999999999995,0.0
2025-03-16 22:30:00,610.2366666666667,2.1200000000000045,0.0,72.5,76.79,608.12,0.0,70.0,48.00333333333333,,0.0,,,,69.98,,,67.0,69.0,,,15.86999999999999,0.0
2025-03-16 22:45:00,607.4133333333333,0.0,0.0,72.83333333333333,75.92333333333333,608.12,0.0,70.0,46.07,,0.0,,,,70.06,,,67.0,69.0,,,15.79,0.0
2025-03-16 23:00:00,603.88,-4.240000000000009,0.0,71.33333333333333,76.31666666666666,608.12,0.0,70.0,47.35,,0.0,,,,69.98,,,67.0,69.0,,,14.599999999999994,0.0
2025-03-16 23:15:00,597.5233333333333,-14.830000000000041,0.0,70.83333333333333,76.39666666666666,608.12,0.0,70.0,47.52,,0.0,,,,69.98,,,67.0,69.0,,,15.439999999999998,0.0
2025-03-16 23:30:00,612.3533333333334,-4.240000000000009,0.0,71.0,76.27999999999999,608.12,0.0,70.0,47.78666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,15.590000000000003,0.0
2025-03-16 23:45:00,608.8266666666667,12.710000000000036,0.0,70.16666666666667,76.30666666666666,608.12,0.0,70.0,48.14333333333334,,0.0,,,,69.96,,,67.0,69.0,,,15.57,0.0
2025-03-17 00:00:00,604.5866666666667,2.1200000000000045,0.0,73.0,76.73,608.12,0.0,70.0,48.830000000000005,,0.0,,,,69.93666666666667,,,67.0,69.0,,,15.839999999999996,0.0
2025-03-17 00:15:00,606.0,8.470000000000027,0.0,72.83333333333333,77.25,608.12,0.0,70.0,49.81333333333333,,0.0,,,,69.92,,,67.0,69.0,,,16.370000000000005,0.0
2025-03-17 00:30:00,608.8266666666667,4.240000000000009,0.0,73.0,78.14666666666666,608.12,0.0,70.0,52.06,,0.0,,,,69.84666666666666,,,67.0,69.0,,,16.749999999999993,0.0
2025-03-17 00:45:00,600.35,-4.240000000000009,0.0,73.16666666666667,78.63,608.12,0.0,70.0,53.05666666666667,,0.0,,,,69.85,,,67.0,69.0,,,17.57,0.0
2025-03-17 01:00:00,603.8833333333333,-6.360000000000014,0.0,72.0,79.05,608.12,0.0,70.0,54.27333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,18.160000000000004,0.0
2025-03-17 01:15:00,604.5866666666667,-16.950000000000045,0.0,72.83333333333333,79.46,608.12,0.0,70.0,55.333333333333336,,0.0,,,,69.84333333333333,,,67.0,69.0,,,18.769999999999996,0.0
2025-03-17 01:30:00,613.77,-2.1200000000000045,0.0,73.5,80.02333333333333,608.12,0.0,70.0,56.68,,0.0,,,,69.84,,,67.0,69.0,,,19.239999999999995,0.0
2025-03-17 01:45:00,605.2966666666666,4.240000000000009,0.0,73.0,79.82666666666667,608.12,0.0,70.0,56.096666666666664,,0.0,,,,69.90666666666667,,,67.0,69.0,,,19.910000000000004,0.0
2025-03-17 02:00:00,608.8266666666667,4.240000000000009,0.0,71.83333333333333,80.42666666666666,608.12,0.0,70.0,58.04666666666666,,0.0,,,,69.85,,,67.0,69.0,,,19.35,0.0
2025-03-17 02:15:00,609.5333333333333,6.360000000000014,0.0,73.0,80.98,608.12,0.0,70.0,59.11666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,20.380000000000003,0.0
2025-03-17 02:30:00,608.1166666666667,4.240000000000009,0.0,72.83333333333333,81.54333333333334,608.12,0.0,70.0,60.31666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,,,20.86,0.0
2025-03-17 02:45:00,613.77,-8.480000000000018,0.0,73.0,81.96666666666667,608.12,0.0,70.0,61.46666666666667,,0.0,,,,69.84,,,67.0,69.0,,,21.57,0.0
2025-03-17 03:00:00,614.4766666666667,6.360000000000014,0.0,72.66666666666667,82.41333333333334,608.12,0.0,70.0,62.85999999999999,,0.0,,,,69.84,,,67.0,69.0,,,22.060000000000002,0.0
2025-03-17 03:15:00,605.2966666666666,0.0,0.0,71.66666666666667,82.99333333333333,608.12,0.0,70.0,64.43333333333334,,0.0,,,,69.81333333333333,,,67.0,69.0,,,22.610000000000007,0.0
2025-03-17 03:30:00,601.7633333333333,6.360000000000014,0.0,70.66666666666667,83.56333333333333,608.12,0.0,70.0,65.75666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,,,23.459999999999994,0.0
