time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,1072.155,,1199.29,0.0,100.0,99.625,1103.935,0.0,70.0,87.32,74.0,0.0,70.0,0.0,72.0,70.15,,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 14:45:00,1069.3266666666666,-67.79999999999995,1199.29,0.0,100.0,102.42333333333333,1142.7833333333335,0.0,70.0,92.16666666666667,74.0,0.0,70.0,0.0,72.0,69.92666666666666,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:00:00,1065.09,-63.570000000000164,1199.29,0.0,100.0,102.03333333333335,1119.4766666666667,0.0,70.0,88.85333333333334,74.0,0.0,70.0,0.0,72.0,70.04666666666667,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:15:00,1073.5633333333333,-55.100000000000136,1199.29,0.0,99.66666666666667,99.19333333333333,1094.7566666666667,0.0,70.0,85.56,74.0,0.0,70.0,0.0,72.0,70.16666666666667,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:30:00,1083.4533333333334,-48.74000000000001,1199.29,0.0,98.0,101.17666666666666,1107.47,0.0,70.0,88.07333333333334,74.0,0.0,70.0,0.0,72.0,70.00666666666666,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 15:45:00,1074.2700000000002,-4.240000000000009,1199.29,0.0,99.33333333333333,99.55666666666667,1095.46,0.0,70.0,85.94333333333333,74.0,0.0,70.0,0.0,72.0,70.09,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:00:00,1082.75,-33.90000000000009,1199.29,0.0,100.0,100.43666666666667,1106.7633333333333,0.0,70.0,87.17999999999999,74.0,0.0,70.0,0.0,72.0,69.95666666666666,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:15:00,1080.6266666666668,-16.950000000000045,1199.29,0.0,94.0,97.63,1082.0433333333333,0.0,70.0,83.82666666666667,74.0,0.0,70.0,0.0,72.0,70.12333333333333,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:30:00,1075.6866666666667,-36.01999999999998,1199.29,0.0,88.66666666666667,97.55666666666667,1068.6233333333332,0.0,70.0,82.09333333333333,74.0,0.0,70.0,0.0,72.0,70.16666666666667,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 16:45:00,1072.8566666666666,12.710000000000036,1199.29,0.0,89.83333333333333,98.09333333333332,1076.39,0.0,70.0,82.64666666666666,74.0,0.0,70.0,0.0,72.0,70.07333333333334,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:00:00,1084.8666666666666,4.230000000000018,1199.29,0.0,93.5,98.36,1077.0966666666666,0.0,70.0,83.72,74.0,0.0,70.0,0.0,72.0,70.04333333333334,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:15:00,1045.3166666666666,4.230000000000018,1199.29,0.0,84.83333333333333,94.05333333333333,1050.9666666666667,0.0,70.0,79.08,74.0,0.0,70.0,0.0,72.0,70.18,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:30:00,1064.3833333333334,-14.830000000000155,1199.29,0.0,86.83333333333333,96.21333333333332,1060.1466666666668,0.0,70.0,80.71333333333332,74.0,0.0,70.0,0.0,72.0,70.07333333333334,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 17:45:00,1072.1550000000002,16.950000000000045,1199.29,0.0,89.0,98.405,1066.855,0.0,70.0,82.4,74.0,0.0,70.0,0.0,72.0,69.955,-70.0,0.0,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 18:00:00,,14.840000000000146,,,,,,,,,,,,,,,-70.0,,,,,,,,,
2025-01-27 18:15:00,,14.840000000000146,,,,,,,,,,,,,,,-70.0,,,,,,,,,
2025-01-27 18:30:00,1008.59,14.840000000000146,1199.29,0.0,82.0,89.4,1019.18,0.0,70.0,75.67,74.0,0.0,70.0,0.0,72.0,70.21,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 18:45:00,1011.765,-10.589999999999918,,0.0,81.5,89.88,1009.645,0.0,70.0,74.24,74.0,0.0,70.0,0.0,72.0,70.22,0.20999999999999375,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 19:00:00,,12.709999999999923,,,,,,,,,,,,,,,0.23000000000000398,,,,,,,,,
2025-01-27 19:15:00,951.38,12.709999999999923,,0.0,75.5,84.65,951.38,0.0,70.0,65.59,74.0,0.0,70.0,0.0,72.0,70.38,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 19:30:00,,0.0,,,,,,,,,,,,,,,0.37999999999999545,,,,,,,,,
2025-01-27 19:45:00,911.12,0.0,,0.0,69.5,80.2,898.41,0.0,70.0,59.67,74.0,0.0,70.0,0.0,72.0,70.48,0.37999999999999545,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 20:00:00,,12.710000000000036,,,,,,,,,,,,,,,0.480000000000004,,,,,,,,,
2025-01-27 20:15:00,817.89,12.710000000000036,,0.0,59.5,74.43,815.77,0.0,70.0,46.92,74.0,0.0,70.0,0.0,72.0,70.66,0.480000000000004,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-27 20:30:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 20:45:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 21:00:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 21:15:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 21:30:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 21:45:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 22:00:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 22:15:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 22:30:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 22:45:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 23:00:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 23:15:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 23:30:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-27 23:45:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-28 00:00:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-28 00:15:00,,2.1200000000000045,,,,,,,,,,,,,,,0.6599999999999966,,,,,,,,,
2025-01-28 14:30:00,1035.0749999999998,,,0.0,85.0,93.63,1028.7150000000001,0.0,70.0,76.575,74.0,0.0,70.0,0.0,72.0,70.1,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 14:45:00,1024.83,,,0.0,84.0,90.73,1021.2999999999998,0.0,70.0,75.73,74.0,0.0,70.0,0.0,72.0,70.10333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:00:00,1027.6566666666668,,,0.0,85.83333333333333,92.91000000000001,1031.8933333333334,0.0,70.0,76.35666666666667,74.0,0.0,70.0,0.0,72.0,70.02666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:15:00,1028.36,,,0.0,86.16666666666667,94.00666666666666,1031.1866666666667,0.0,70.0,76.77666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:30:00,1022.7133333333333,,,0.0,86.0,92.87666666666667,1025.5366666666666,0.0,70.0,75.98666666666666,74.0,0.0,70.0,0.0,72.0,70.00333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 15:45:00,1029.07,,,0.0,87.33333333333333,94.95666666666666,1030.4833333333333,0.0,70.0,76.64333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:00:00,1013.5300000000001,,,0.0,85.16666666666667,90.10666666666667,1008.59,0.0,70.0,73.66333333333334,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:15:00,1010.0,,,0.0,86.0,90.85333333333334,1014.9433333333333,0.0,70.0,74.83666666666666,74.0,0.0,70.0,0.0,72.0,70.01333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:30:00,998.6999999999999,,,0.0,83.83333333333333,90.44,990.2233333333334,0.0,70.0,71.55,74.0,0.0,70.0,0.0,72.0,70.14666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 16:45:00,984.5733333333334,,,0.0,82.16666666666667,90.06666666666666,981.0433333333334,0.0,70.0,70.23333333333333,74.0,0.0,70.0,0.0,72.0,70.15666666666668,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:00:00,976.0966666666667,,,0.0,81.16666666666667,89.13,973.27,0.0,70.0,68.70333333333333,74.0,0.0,70.0,0.0,72.0,70.15666666666668,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:15:00,983.1633333333333,,,0.0,82.16666666666667,89.04333333333334,976.0966666666667,0.0,70.0,69.12,74.0,0.0,70.0,0.0,72.0,70.07333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:30:00,966.21,,,0.0,81.66666666666667,86.80666666666667,965.5033333333334,0.0,70.0,67.64,74.0,0.0,70.0,0.0,72.0,70.11,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 17:45:00,959.8533333333334,,,0.0,79.83333333333333,86.74333333333334,952.0799999999999,0.0,70.0,65.79,74.0,0.0,70.0,0.0,72.0,70.15666666666668,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:00:00,934.43,,,0.0,77.66666666666667,84.49333333333334,930.8933333333334,0.0,70.0,62.78333333333333,74.0,0.0,70.0,0.0,72.0,70.23333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:15:00,918.18,,,0.0,76.83333333333333,82.33333333333333,915.3566666666667,0.0,70.0,60.89333333333334,74.0,0.0,70.0,0.0,72.0,70.23666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:30:00,874.3933333333333,,,0.0,73.0,82.7,870.1533333333333,0.0,70.0,54.64666666666667,74.0,0.0,70.0,0.0,72.0,70.43,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 18:45:00,841.1966666666667,,,0.0,69.0,79.74,841.1966666666667,0.0,70.0,50.669999999999995,74.0,0.0,70.0,0.0,72.0,70.44666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:00:00,832.0099999999999,,,0.0,68.66666666666667,79.27333333333333,826.3633333333333,0.0,70.0,48.70333333333334,74.0,0.0,70.0,0.0,72.0,70.39999999999999,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:15:00,765.6233333333333,-4.240000000000009,,0.0,62.333333333333336,76.44666666666667,759.2666666666668,0.0,70.0,39.196666666666665,74.0,0.0,70.0,0.0,72.0,70.66000000000001,0.39000000000000057,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:30:00,716.18,16.949999999999932,,0.0,57.166666666666664,75.09666666666668,707.7066666666666,0.0,70.0,32.09,74.0,0.0,70.0,0.0,72.0,70.74666666666667,0.6800000000000068,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 19:45:00,649.79,10.590000000000032,,0.0,51.666666666666664,73.64999999999999,643.4333333333333,0.0,70.0,23.183333333333334,74.0,0.0,70.0,0.0,72.0,70.88666666666667,0.8299999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:00:00,597.5233333333334,-2.1200000000000045,,0.0,47.666666666666664,72.81333333333333,589.0500000000001,0.0,70.0,15.6,74.0,0.0,70.0,0.0,72.0,70.93333333333334,0.8100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:15:00,523.3633333333333,8.470000000000027,,0.0,41.833333333333336,71.19,515.5966666666667,0.0,70.0,5.216666666666667,74.0,0.0,70.0,0.0,72.0,71.06666666666666,0.9500000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:30:00,485.22,0.0,,0.0,38.833333333333336,70.44,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.13333333333333,1.0600000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 20:45:00,487.34,6.350000000000023,,0.0,38.5,70.46333333333332,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.32666666666667,1.2000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:00:00,482.40000000000003,4.230000000000018,,0.0,38.5,70.45,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.58666666666666,1.3700000000000045,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:15:00,478.16333333333336,2.1200000000000045,,0.0,38.5,70.47000000000001,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.90666666666667,1.6500000000000057,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:30:00,483.1033333333333,-2.1200000000000045,,0.0,38.5,67.19,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.77999999999999,1.980000000000004,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 21:45:00,485.93,2.1200000000000045,,0.0,38.166666666666664,64.43333333333334,479.57666666666665,0.0,70.0,0.006666666666666667,74.0,0.0,70.0,0.0,72.0,70.33333333333333,1.3499999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:00:00,481.6933333333333,0.0,,0.0,37.666666666666664,66.37666666666667,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.31666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:15:00,526.8966666666666,8.46999999999997,,0.0,41.166666666666664,66.81666666666666,533.9566666666666,0.0,70.0,7.669999999999999,74.0,0.0,70.0,0.0,72.0,69.67999999999999,0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:30:00,517.7133333333333,6.360000000000014,,0.0,40.333333333333336,65.10333333333334,525.4833333333333,0.0,70.0,6.150000000000001,74.0,0.0,70.0,0.0,72.0,69.81666666666666,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 22:45:00,615.18,-10.590000000000032,,0.0,47.666666666666664,70.45333333333333,613.7666666666668,0.0,70.0,18.599999999999998,74.0,0.0,70.0,0.0,72.0,69.37333333333333,-0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:00:00,717.5966666666667,4.240000000000009,,0.0,54.833333333333336,68.26666666666667,722.5366666666667,0.0,70.0,33.73333333333333,74.0,0.0,70.0,0.0,72.0,68.84333333333333,-0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:15:00,686.5166666666668,8.480000000000018,,0.0,53.5,73.06666666666666,682.2800000000001,0.0,70.0,28.59,74.0,0.0,70.0,0.0,72.0,69.51666666666667,-1.3900000000000006,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:30:00,655.44,8.469999999999914,,0.0,50.833333333333336,72.60333333333334,653.3233333333334,0.0,70.0,24.24333333333333,74.0,0.0,70.0,0.0,72.0,69.82,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-28 23:45:00,654.0300000000001,0.0,,0.0,51.0,73.27999999999999,655.44,0.0,70.0,24.669999999999998,74.0,0.0,70.0,0.0,72.0,69.86,-0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:00:00,656.1466666666666,0.0,,0.0,51.5,73.33666666666666,666.0366666666667,0.0,70.0,26.103333333333335,74.0,0.0,70.0,0.0,72.0,69.84,-0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:15:00,675.92,-12.720000000000027,,0.0,52.666666666666664,73.13,680.8633333333333,0.0,70.0,28.583333333333332,74.0,0.0,70.0,0.0,72.0,69.79,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:30:00,716.8866666666667,0.0,,0.0,55.666666666666664,74.16333333333334,718.2966666666666,0.0,70.0,33.27333333333333,74.0,0.0,70.0,0.0,72.0,69.64,-0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 00:45:00,750.0833333333334,-6.350000000000023,,0.0,59.0,74.67,750.79,0.0,70.0,37.96666666666667,74.0,0.0,70.0,0.0,72.0,69.57,-0.4200000000000017,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:00:00,768.4499999999999,0.0,,0.0,61.166666666666664,75.26,775.5099999999999,0.0,70.0,41.24666666666667,74.0,0.0,70.0,0.0,72.0,69.55666666666666,-0.4300000000000068,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:15:00,804.4699999999999,-4.240000000000009,,0.0,64.66666666666667,76.69333333333333,805.8833333333332,0.0,70.0,45.49666666666667,74.0,0.0,70.0,0.0,72.0,69.51666666666667,-0.45000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:30:00,822.8333333333334,8.480000000000018,,0.0,66.33333333333333,77.09,824.9499999999999,0.0,70.0,48.196666666666665,74.0,0.0,70.0,0.0,72.0,69.54333333333334,-0.46999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 01:45:00,832.0133333333333,0.0,,0.0,67.5,77.64999999999999,833.4266666666667,0.0,70.0,49.18,74.0,0.0,70.0,0.0,72.0,69.64333333333333,-0.46999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:00:00,837.6633333333333,8.480000000000018,,0.0,68.0,81.00999999999999,836.9566666666666,0.0,70.0,49.80666666666667,74.0,0.0,70.0,0.0,72.0,69.74,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:15:00,836.2533333333334,-2.1200000000000045,,0.0,68.33333333333333,79.14666666666666,843.3166666666666,0.0,70.0,50.54666666666666,74.0,0.0,70.0,0.0,72.0,69.79,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:30:00,832.0133333333333,2.1200000000000045,,0.0,67.5,79.74666666666667,836.9566666666666,0.0,70.0,50.07,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 02:45:00,843.3133333333334,-10.589999999999918,,0.0,68.66666666666667,81.51,846.14,0.0,70.0,51.01333333333333,74.0,0.0,70.0,0.0,72.0,69.86666666666666,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:00:00,851.79,-4.240000000000009,,0.0,69.16666666666667,80.69666666666667,848.2599999999999,0.0,70.0,51.47666666666667,74.0,0.0,70.0,0.0,72.0,69.88,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:15:00,841.9,-2.1200000000000045,,0.0,67.5,82.22,840.4900000000001,0.0,70.0,50.36333333333334,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:30:00,833.4266666666667,-10.600000000000023,,0.0,68.16666666666667,82.74666666666667,842.61,0.0,70.0,51.0,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 03:45:00,841.1933333333333,-8.469999999999914,,0.0,68.16666666666667,82.40333333333334,841.2000000000002,0.0,70.0,50.446666666666665,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:00:00,841.9033333333333,-10.600000000000023,,0.0,68.66666666666667,81.55333333333333,847.5533333333333,0.0,70.0,51.42333333333334,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:15:00,847.5533333333333,-8.480000000000018,,0.0,68.66666666666667,81.34333333333333,839.7800000000001,0.0,70.0,50.39666666666667,74.0,0.0,70.0,0.0,72.0,69.99666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:30:00,860.9699999999999,4.240000000000009,,0.0,69.83333333333333,82.67999999999999,857.4433333333333,0.0,70.0,51.96666666666667,74.0,0.0,70.0,0.0,72.0,69.89,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 04:45:00,849.67,-6.360000000000014,,0.0,70.33333333333333,82.56666666666666,851.79,0.0,70.0,51.803333333333335,74.0,0.0,70.0,0.0,72.0,69.96,-0.12999999999999545,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:00:00,870.86,0.0,,0.0,70.83333333333333,82.55,860.2666666666668,0.0,70.0,53.173333333333325,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:15:00,859.56,21.190000000000055,,0.0,71.5,82.32000000000001,873.6866666666666,0.0,70.0,54.946666666666665,74.0,0.0,70.0,0.0,72.0,69.87666666666667,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:30:00,878.63,-6.360000000000014,,0.0,72.5,82.17,880.0433333333334,0.0,70.0,55.73333333333333,74.0,0.0,70.0,0.0,72.0,69.85333333333334,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 05:45:00,895.5799999999999,0.0,,0.0,75.0,81.23666666666666,899.1133333333333,0.0,70.0,58.76333333333334,74.0,0.0,70.0,0.0,72.0,69.77666666666666,-0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:00:00,909.7033333333334,-8.480000000000018,,0.0,77.16666666666667,80.85333333333334,916.77,0.0,70.0,60.906666666666666,74.0,0.0,70.0,0.0,72.0,69.74,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:15:00,935.1333333333333,-6.360000000000014,,0.0,79.83333333333333,84.51333333333334,933.7199999999999,0.0,70.0,63.26333333333334,74.0,0.0,70.0,0.0,72.0,69.71333333333332,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:30:00,937.9566666666666,0.0,,0.0,79.16666666666667,84.83,935.1333333333333,0.0,70.0,63.53666666666667,74.0,0.0,70.0,0.0,72.0,69.79333333333334,-0.3299999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 06:45:00,928.7766666666666,-4.240000000000009,,0.0,78.66666666666667,83.36666666666666,924.5366666666667,0.0,70.0,62.35,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:00:00,930.1866666666666,14.839999999999918,,0.0,79.83333333333333,85.45333333333333,940.7800000000001,0.0,70.0,64.11,74.0,0.0,70.0,0.0,72.0,69.85,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:15:00,948.5533333333333,-6.360000000000014,,0.0,80.16666666666667,85.63999999999999,943.61,0.0,70.0,64.58,74.0,0.0,70.0,0.0,72.0,69.87,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:30:00,942.1933333333333,2.1200000000000045,,0.0,79.5,85.59666666666665,939.3733333333333,0.0,70.0,63.43000000000001,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 07:45:00,940.0766666666667,6.350000000000023,,0.0,79.5,85.60333333333334,939.3699999999999,0.0,70.0,64.25,74.0,0.0,70.0,0.0,72.0,69.95,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:00:00,929.4833333333332,-4.239999999999895,,0.0,79.0,84.69333333333334,934.4266666666666,0.0,70.0,63.50333333333333,74.0,0.0,70.0,0.0,72.0,69.99666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:15:00,942.1933333333333,-8.469999999999914,,0.0,79.66666666666667,85.64,937.2466666666666,0.0,70.0,63.88666666666666,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:30:00,941.4899999999999,8.480000000000018,,0.0,79.33333333333333,85.71999999999998,936.54,0.0,70.0,63.77333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 08:45:00,939.3699999999999,-4.230000000000018,,0.0,79.66666666666667,85.54333333333334,937.9533333333333,0.0,70.0,63.79,74.0,0.0,70.0,0.0,72.0,69.98,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:00:00,947.8466666666667,-2.1200000000000045,,0.0,80.16666666666667,85.59333333333332,942.9,0.0,70.0,64.49,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:15:00,960.5600000000001,2.1200000000000045,,0.0,82.16666666666667,85.65000000000002,954.2033333333334,0.0,70.0,66.49,74.0,0.0,70.0,0.0,72.0,69.88666666666667,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:30:00,967.62,19.07000000000005,,0.0,84.0,85.66333333333334,968.33,0.0,70.0,68.13333333333334,74.0,0.0,70.0,0.0,72.0,69.85333333333334,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 09:45:00,968.3266666666667,8.469999999999914,,0.0,84.5,88.85666666666667,971.8566666666666,0.0,70.0,68.16000000000001,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:00:00,958.44,2.1200000000000045,,0.0,83.0,85.56666666666666,963.3833333333333,0.0,70.0,67.07000000000001,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:15:00,972.5666666666666,-14.840000000000032,,0.0,83.83333333333333,87.06333333333333,970.4466666666667,0.0,70.0,68.27,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:30:00,968.3266666666667,2.1200000000000045,,0.0,84.16666666666667,87.08666666666666,971.1533333333333,0.0,70.0,68.56,74.0,0.0,70.0,0.0,72.0,69.92999999999999,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 10:45:00,957.0266666666666,-6.360000000000014,,0.0,82.83333333333333,85.33333333333333,960.5600000000001,0.0,70.0,66.91333333333334,74.0,0.0,70.0,0.0,72.0,70.01,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:00:00,983.16,-4.240000000000009,,0.0,84.83333333333333,88.34666666666665,976.8066666666667,0.0,70.0,69.17,74.0,0.0,70.0,0.0,72.0,69.91666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:15:00,976.7999999999998,0.0,,0.0,84.33333333333333,86.78000000000002,975.39,0.0,70.0,68.81333333333333,74.0,0.0,70.0,0.0,72.0,69.95,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:30:00,991.6366666666667,6.349999999999909,,0.0,85.5,89.28333333333335,986.6899999999999,0.0,70.0,70.68333333333332,74.0,0.0,70.0,0.0,72.0,69.89333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 11:45:00,978.9233333333333,10.600000000000023,,0.0,85.16666666666667,88.50666666666666,978.92,0.0,70.0,69.53,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:00:00,969.7433333333333,8.480000000000018,,0.0,84.83333333333333,87.82333333333334,973.27,0.0,70.0,68.82,74.0,0.0,70.0,0.0,72.0,70.00333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:15:00,979.63,-4.230000000000018,,0.0,85.16666666666667,87.84666666666668,976.8033333333333,0.0,70.0,69.32,74.0,0.0,70.0,0.0,72.0,69.98,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:30:00,998.6999999999999,-2.1200000000000045,,0.0,88.0,89.44333333333333,995.8733333333333,0.0,70.0,71.87333333333333,74.0,0.0,70.0,0.0,72.0,69.85666666666667,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 12:45:00,986.6899999999999,16.950000000000045,,0.0,85.83333333333333,89.38333333333333,981.04,0.0,70.0,69.97,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:00:00,981.0433333333334,16.950000000000045,,0.0,86.5,89.19666666666667,989.5166666666668,0.0,70.0,71.14666666666666,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:15:00,987.4,0.0,,0.0,86.0,89.49000000000001,985.9866666666667,0.0,70.0,70.36,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:30:00,978.2166666666667,2.1200000000000045,,0.0,85.5,88.27999999999999,976.8033333333333,0.0,70.0,69.62333333333333,74.0,0.0,70.0,0.0,72.0,70.01,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 13:45:00,957.7333333333332,10.600000000000023,,0.0,83.33333333333333,87.01,965.5033333333334,0.0,70.0,67.75666666666666,74.0,0.0,70.0,0.0,72.0,70.09,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:00:00,966.21,-2.1200000000000045,,0.0,83.16666666666667,85.27666666666666,967.62,0.0,70.0,67.70666666666666,74.0,0.0,70.0,0.0,72.0,70.04666666666667,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:15:00,959.8566666666667,-2.1099999999999,,0.0,82.5,85.71,966.21,0.0,70.0,67.92666666666666,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:30:00,969.0333333333333,-10.590000000000032,,0.0,82.66666666666667,87.28333333333335,965.5033333333334,0.0,70.0,67.17666666666666,74.0,0.0,70.0,0.0,72.0,70.03333333333335,0.04999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 14:45:00,961.2666666666668,0.0,,0.0,81.16666666666667,85.86,962.6766666666667,0.0,70.0,67.00666666666666,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:00:00,957.0266666666666,2.1200000000000045,,0.0,80.0,86.15666666666668,951.3766666666667,0.0,70.0,65.77666666666666,74.0,0.0,70.0,0.0,72.0,70.07666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:15:00,938.6633333333333,2.1200000000000045,,0.0,77.83333333333333,84.67666666666666,935.84,0.0,70.0,63.05666666666667,74.0,0.0,70.0,0.0,72.0,70.13,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:30:00,921.7133333333335,12.710000000000036,,0.0,77.16666666666667,82.00666666666667,928.7766666666666,0.0,70.0,62.53,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 15:45:00,943.6066666666666,2.1200000000000045,,0.0,78.33333333333333,85.81333333333333,941.4866666666667,0.0,70.0,63.61000000000001,74.0,0.0,70.0,0.0,72.0,69.99333333333333,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:00:00,925.9533333333334,0.0,,0.0,76.83333333333333,83.17666666666666,924.5366666666667,0.0,70.0,62.36000000000001,74.0,0.0,70.0,0.0,72.0,70.08666666666666,0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:15:00,913.9466666666667,-2.1200000000000045,,0.0,75.5,82.50666666666666,908.2933333333334,0.0,70.0,60.03666666666667,74.0,0.0,70.0,0.0,72.0,70.16666666666667,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:30:00,877.9200000000001,2.1200000000000045,,0.0,71.83333333333333,83.2,870.86,0.0,70.0,54.84,74.0,0.0,70.0,0.0,72.0,70.30666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 16:45:00,850.38,10.590000000000032,,0.0,69.0,83.12,855.32,0.0,70.0,52.343333333333334,74.0,0.0,70.0,0.0,72.0,70.29,0.37999999999999545,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:00:00,860.2633333333333,-6.360000000000014,,0.0,69.83333333333333,81.74,856.0300000000001,0.0,70.0,52.71333333333333,74.0,0.0,70.0,0.0,72.0,70.18666666666667,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:15:00,836.96,10.589999999999918,,0.0,68.0,80.65666666666667,843.3133333333334,0.0,70.0,50.47,74.0,0.0,70.0,0.0,72.0,70.18666666666667,0.3199999999999932,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:30:00,842.6066666666666,8.480000000000018,,0.0,67.83333333333333,80.98333333333333,834.13,0.0,70.0,49.82,74.0,0.0,70.0,0.0,72.0,70.18333333333334,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 17:45:00,839.7800000000001,14.840000000000032,,0.0,68.0,78.81,836.2533333333334,0.0,70.0,49.81666666666666,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:00:00,824.9533333333334,1.0599999999999454,,0.0,67.83333333333333,78.57333333333334,823.5366666666667,0.0,70.0,48.07666666666666,74.0,0.0,70.0,0.0,72.0,70.14999999999999,0.11500000000000199,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:15:00,806.5866666666667,12.720000000000027,,0.0,66.5,78.23,800.2333333333332,0.0,70.0,44.836666666666666,74.0,0.0,70.0,0.0,72.0,70.25,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:30:00,791.0500000000001,,,0.0,65.33333333333333,77.40333333333332,783.9866666666667,0.0,70.0,42.660000000000004,74.0,0.0,70.0,0.0,72.0,70.26333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 18:45:00,765.6199999999999,8.470000000000027,,0.0,64.83333333333333,77.29333333333334,771.27,0.0,70.0,40.67333333333334,74.0,0.0,70.0,0.0,72.0,70.25666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:00:00,825.6566666666668,0.0,,0.0,70.66666666666667,71.79,834.1333333333333,0.0,70.0,49.346666666666664,74.0,0.0,70.0,0.0,72.0,69.79,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:15:00,894.1700000000001,-5.300000000000011,,0.0,76.0,75.01666666666667,896.9933333333333,0.0,70.0,58.370000000000005,74.0,0.0,70.0,0.0,72.0,69.50666666666666,-0.5150000000000006,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:30:00,922.4233333333333,2.1200000000000045,,0.0,77.66666666666667,75.14666666666666,925.2433333333333,0.0,70.0,62.10333333333333,74.0,0.0,70.0,0.0,72.0,69.48,-0.46999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 19:45:00,911.8233333333334,,,0.0,76.0,74.27,919.5933333333334,0.0,70.0,61.153333333333336,74.0,0.0,70.0,0.0,72.0,69.67666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:00:00,922.4233333333333,,,0.0,76.33333333333333,75.36333333333333,924.54,0.0,70.0,62.03,74.0,0.0,70.0,0.0,72.0,69.74666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:15:00,906.1733333333333,,,0.0,74.16666666666667,74.92,909.0,0.0,70.0,60.01333333333333,74.0,0.0,70.0,0.0,72.0,69.89999999999999,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:30:00,879.3333333333334,8.479999999999905,,0.0,69.83333333333333,74.72333333333333,872.2733333333334,0.0,70.0,54.800000000000004,74.0,0.0,70.0,0.0,72.0,70.15333333333334,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 20:45:00,841.9033333333333,8.470000000000027,,0.0,65.83333333333333,73.8,842.61,0.0,70.0,50.723333333333336,74.0,0.0,70.0,0.0,72.0,70.27666666666666,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:00:00,841.9,2.1200000000000045,,0.0,64.66666666666667,69.81666666666666,836.2533333333334,0.0,70.0,50.53,74.0,0.0,70.0,0.0,72.0,70.2,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:15:00,838.3733333333333,10.589999999999918,,0.0,64.16666666666667,68.95,833.4266666666667,0.0,70.0,49.10999999999999,74.0,0.0,70.0,0.0,72.0,70.17666666666668,0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:30:00,840.4900000000001,,,0.0,65.0,67.64999999999999,836.96,0.0,70.0,49.89666666666667,74.0,0.0,70.0,0.0,72.0,70.08999999999999,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 21:45:00,841.1933333333333,,,0.0,65.0,68.95333333333333,833.4266666666667,0.0,70.0,49.843333333333334,74.0,0.0,70.0,0.0,72.0,70.07,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:00:00,831.3066666666667,,,0.0,65.0,68.67,833.4233333333333,0.0,70.0,49.28666666666667,74.0,0.0,70.0,0.0,72.0,70.05333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:15:00,832.0166666666668,,,0.0,65.33333333333333,69.99666666666667,835.5466666666667,0.0,70.0,49.723333333333336,74.0,0.0,70.0,0.0,72.0,70.02333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:30:00,836.9566666666666,,,0.0,66.16666666666667,70.69333333333333,836.96,0.0,70.0,50.30666666666667,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 22:45:00,846.1433333333334,,,0.0,68.16666666666667,72.03,852.4966666666666,0.0,70.0,52.25333333333333,74.0,0.0,70.0,0.0,72.0,69.91333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:00:00,913.9433333333333,,,0.0,76.16666666666667,73.16333333333334,925.9499999999999,0.0,70.0,62.07333333333333,74.0,0.0,70.0,0.0,72.0,69.51333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:15:00,964.09,,,0.0,81.16666666666667,77.38666666666667,968.3266666666667,0.0,70.0,67.97,74.0,0.0,70.0,0.0,72.0,69.42,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:30:00,979.63,,,0.0,83.66666666666667,79.04666666666667,983.16,0.0,70.0,70.09666666666666,74.0,0.0,70.0,0.0,72.0,69.51333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-29 23:45:00,904.7633333333333,,,0.0,74.5,81.11,893.46,0.0,70.0,57.59666666666667,74.0,0.0,70.0,0.0,72.0,70.19333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:00:00,837.6633333333333,,,0.0,67.66666666666667,77.14,839.0766666666667,0.0,70.0,50.05666666666667,74.0,0.0,70.0,0.0,72.0,70.43333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:15:00,832.7166666666667,,,0.0,68.16666666666667,77.40666666666668,837.6633333333333,0.0,70.0,50.296666666666674,74.0,0.0,70.0,0.0,72.0,70.31333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:30:00,843.3133333333334,,,0.0,68.5,77.22,838.3733333333333,0.0,70.0,49.89666666666667,74.0,0.0,70.0,0.0,72.0,70.18333333333334,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 00:45:00,832.7199999999999,,,0.0,68.33333333333333,79.22333333333334,837.6666666666666,0.0,70.0,50.32,74.0,0.0,70.0,0.0,72.0,70.14,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:00:00,845.4333333333334,,,0.0,69.0,80.43333333333332,848.2599999999999,0.0,70.0,51.51,74.0,0.0,70.0,0.0,72.0,70.04,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:15:00,857.4366666666666,,,0.0,69.16666666666667,79.96666666666667,848.2599999999999,0.0,70.0,51.47,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:30:00,849.6733333333333,,,0.0,69.83333333333333,80.77,853.91,0.0,70.0,52.160000000000004,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 01:45:00,856.7333333333332,,,0.0,70.5,80.79,856.7366666666667,0.0,70.0,52.67333333333334,74.0,0.0,70.0,0.0,72.0,69.96,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:00:00,887.8100000000001,,,0.0,73.5,80.70666666666666,887.1033333333334,0.0,70.0,56.77333333333333,74.0,0.0,70.0,0.0,72.0,69.8,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:15:00,919.5933333333334,,,0.0,77.5,80.23,918.1833333333334,0.0,70.0,61.086666666666666,74.0,0.0,70.0,0.0,72.0,69.67333333333333,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:30:00,933.7166666666667,,,0.0,79.5,83.43,934.4266666666666,0.0,70.0,63.27333333333333,74.0,0.0,70.0,0.0,72.0,69.69666666666666,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 02:45:00,939.37,,,0.0,80.83333333333333,83.82666666666667,937.9566666666666,0.0,70.0,64.31,74.0,0.0,70.0,0.0,72.0,69.74666666666667,,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:00:00,943.6033333333334,-19.07000000000005,,0.0,82.5,83.64,953.4933333333333,0.0,70.0,65.99666666666667,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:15:00,982.4533333333334,-6.360000000000014,,0.0,86.33333333333333,86.21666666666665,986.6933333333333,0.0,70.0,70.47666666666667,74.0,0.0,70.0,0.0,72.0,69.60000000000001,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:30:00,1004.35,4.240000000000009,,0.0,90.66666666666667,89.15333333333335,1007.1766666666667,0.0,70.0,73.54666666666667,74.0,0.0,70.0,0.0,72.0,69.61666666666666,-0.46999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 03:45:00,1009.29,6.360000000000014,,0.0,90.83333333333333,88.60666666666667,1014.94,0.0,70.0,74.26,74.0,0.0,70.0,0.0,72.0,69.68333333333334,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:00:00,1022.0066666666667,-2.1200000000000045,,0.0,92.16666666666667,90.41333333333334,1015.65,0.0,70.0,74.67333333333333,74.0,0.0,70.0,0.0,72.0,69.77666666666666,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:15:00,1017.77,-2.119999999999891,,0.0,93.83333333333333,91.21666666666665,1017.0600000000001,0.0,70.0,74.90666666666668,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.21999999999999886,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:30:00,1012.12,-8.470000000000027,,0.0,93.33333333333333,90.50666666666666,1015.6533333333333,0.0,70.0,75.13666666666667,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 04:45:00,1022.7133333333333,8.469999999999914,,0.0,95.33333333333333,92.61,1026.2433333333333,0.0,70.0,75.90333333333332,74.0,0.0,70.0,0.0,72.0,69.87,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:00:00,1016.3566666666667,2.119999999999891,,0.0,96.16666666666667,91.38333333333333,1032.6000000000001,0.0,70.0,77.23666666666666,74.0,0.0,70.0,0.0,72.0,69.85000000000001,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:15:00,1026.95,-12.710000000000036,,0.0,87.33333333333333,91.96333333333332,1029.07,0.0,70.0,76.34666666666666,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:30:00,1032.6000000000001,-8.479999999999905,,0.0,88.33333333333333,91.98,1026.2466666666667,0.0,70.0,76.06333333333333,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 05:45:00,1029.07,10.589999999999918,,0.0,88.33333333333333,92.27,1032.5966666666666,0.0,70.0,77.15333333333332,74.0,0.0,70.0,0.0,72.0,69.94666666666667,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:00:00,1042.49,-2.1100000000001273,,0.0,96.33333333333333,93.60333333333334,1056.6133333333335,0.0,70.0,80.57666666666667,74.0,0.0,70.0,0.0,72.0,69.81666666666666,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:15:00,1045.3133333333333,-12.710000000000036,,0.0,93.83333333333333,94.96333333333332,1053.79,0.0,70.0,80.31666666666666,74.0,0.0,70.0,0.0,72.0,69.86999999999999,-0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:30:00,1038.9566666666667,12.709999999999809,,0.0,93.16666666666667,92.26666666666667,1044.61,0.0,70.0,78.77333333333333,74.0,0.0,70.0,0.0,72.0,69.95,0.04999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 06:45:00,1043.9033333333334,10.590000000000032,,0.0,90.66666666666667,93.51666666666665,1048.8466666666666,0.0,70.0,79.43,74.0,0.0,70.0,0.0,72.0,69.95,0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:00:00,1053.0833333333333,-19.069999999999936,,0.0,98.83333333333333,93.55333333333333,1058.7366666666667,0.0,70.0,80.71,74.0,0.0,70.0,0.0,72.0,69.92,-0.12999999999999545,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:15:00,1037.5433333333333,-8.480000000000018,,0.0,93.16666666666667,93.2,1044.6066666666666,0.0,70.0,78.93333333333332,74.0,0.0,70.0,0.0,72.0,70.02,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:30:00,1046.7266666666667,-14.829999999999927,,0.0,100.0,94.18666666666667,1060.1466666666668,0.0,70.0,80.89333333333333,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 07:45:00,1043.9033333333334,-16.950000000000045,,0.0,96.0,95.44333333333334,1066.5033333333333,0.0,70.0,80.86,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:00:00,1049.5533333333333,-31.779999999999973,,0.0,100.0,96.08333333333333,1072.1533333333334,0.0,70.0,82.85000000000001,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:15:00,1052.3733333333332,-38.1400000000001,,0.0,99.16666666666667,93.46,1050.9666666666665,0.0,70.0,79.79333333333334,74.0,0.0,70.0,0.0,72.0,70.02666666666666,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:30:00,1055.2033333333331,8.470000000000027,,0.0,100.0,96.88333333333333,1073.5666666666666,0.0,70.0,82.74666666666667,74.0,0.0,70.0,0.0,72.0,69.90333333333332,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 08:45:00,1051.6699999999998,-25.420000000000073,,0.0,96.5,94.80666666666667,1073.5666666666666,0.0,70.0,82.51,74.0,0.0,70.0,0.0,72.0,69.92333333333333,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:00:00,1060.1433333333334,-25.430000000000064,,0.0,95.83333333333333,98.39999999999999,1109.5900000000001,0.0,70.0,87.96,74.0,0.0,70.0,0.0,72.0,69.68666666666667,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:15:00,1082.75,-12.720000000000027,,0.0,84.16666666666667,97.76666666666667,1080.6266666666668,0.0,70.0,83.74333333333334,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.35999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:30:00,1101.82,-8.470000000000027,,0.0,86.16666666666667,97.94666666666667,1098.9933333333333,0.0,70.0,86.16333333333334,74.0,0.0,70.0,0.0,72.0,69.86,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 09:45:00,1104.6433333333332,2.119999999999891,,0.0,86.66666666666667,98.17333333333333,1100.4033333333334,0.0,70.0,86.50999999999999,74.0,0.0,70.0,0.0,72.0,69.87666666666667,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:00:00,1135.01,-6.350000000000136,,0.0,87.83333333333333,104.14666666666666,1134.3100000000002,0.0,70.0,90.55666666666666,74.0,0.0,70.0,0.0,72.0,69.72333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:15:00,1152.67,-14.840000000000146,,0.0,100.0,115.63666666666667,1197.17,0.0,70.0,99.72333333333334,74.0,0.0,70.0,0.0,72.0,69.32666666666667,-0.4300000000000068,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:30:00,1149.8466666666666,-38.13999999999987,,0.0,100.0,115.27333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.18666666666667,-0.7399999999999949,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 10:45:00,1142.0766666666666,-50.8599999999999,,0.0,100.0,115.25666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.19333333333334,-0.7399999999999949,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:00:00,1130.0666666666666,-57.210000000000036,,0.0,100.0,115.10333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.32000000000001,-0.7199999999999989,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:15:00,1123.0033333333333,-72.04999999999995,,0.0,100.0,114.88333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.27333333333333,-0.7399999999999949,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:30:00,1123.71,-84.75999999999999,,0.0,100.0,114.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.23666666666666,-0.7399999999999949,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 11:45:00,1115.2366666666667,-72.04999999999995,,0.0,100.0,114.0,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.33,-0.7399999999999949,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:00:00,1115.2366666666667,-80.51999999999998,,0.0,100.0,114.17,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.46333333333332,-0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:15:00,1109.5866666666668,-82.63999999999987,,0.0,100.0,114.07,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.46333333333332,-0.519999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:30:00,1101.82,-91.11999999999989,,0.0,100.0,114.43333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.58999999999999,-0.5600000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 12:45:00,1102.5266666666666,-93.23000000000002,,0.0,100.0,114.98666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.23999999999999488,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:00:00,1096.8733333333332,-97.47000000000003,,0.0,100.0,114.59666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.82333333333334,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:15:00,1109.5866666666668,-99.58999999999992,,0.0,100.0,115.06333333333333,1193.6366666666665,0.0,70.0,98.86666666666667,74.0,0.0,70.0,0.0,72.0,70.00999999999999,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:30:00,1111.0,-69.92000000000007,,0.0,100.0,115.28666666666668,1188.6933333333334,0.0,70.0,98.80666666666667,74.0,0.0,70.0,0.0,72.0,70.02666666666666,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 13:45:00,1119.4766666666667,-63.569999999999936,,0.0,100.0,111.89,1163.97,0.0,70.0,95.19666666666667,74.0,0.0,70.0,0.0,72.0,70.18333333333334,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:00:00,1115.9433333333334,-8.4699999999998,,0.0,100.0,114.79333333333334,1175.9799999999998,0.0,70.0,96.87,74.0,0.0,70.0,0.0,72.0,70.04,0.37999999999999545,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:15:00,1115.9433333333334,-59.32999999999993,,0.0,100.0,112.07666666666667,1162.56,0.0,70.0,94.98,74.0,0.0,70.0,0.0,72.0,70.08666666666666,0.04999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:30:00,1118.0633333333333,-40.25999999999999,,0.0,100.0,107.72666666666667,1154.0833333333333,0.0,70.0,93.83999999999999,74.0,0.0,70.0,0.0,72.0,70.10000000000001,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 14:45:00,1108.88,-29.660000000000082,,0.0,100.0,105.86666666666667,1134.3066666666666,0.0,70.0,90.94666666666667,74.0,0.0,70.0,0.0,72.0,70.18666666666667,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:00:00,1108.1733333333334,-14.830000000000155,,0.0,89.16666666666667,101.48,1104.64,0.0,70.0,87.12666666666667,74.0,0.0,70.0,0.0,72.0,70.28666666666668,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:15:00,1045.3166666666666,14.830000000000155,,0.0,80.0,93.04,1036.1299999999999,0.0,70.0,76.81333333333333,74.0,0.0,70.0,0.0,72.0,70.59333333333335,0.3199999999999932,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:30:00,1007.1766666666666,4.240000000000009,,0.0,75.0,89.71666666666665,1002.2266666666668,0.0,70.0,72.87,74.0,0.0,70.0,0.0,72.0,70.59333333333335,0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 15:45:00,983.16,12.720000000000027,,0.0,73.16666666666667,89.8,981.7466666666666,0.0,70.0,70.09666666666666,74.0,0.0,70.0,0.0,72.0,70.52666666666667,0.5600000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:00:00,993.7533333333334,10.600000000000023,,0.0,72.66666666666667,89.35333333333334,978.9233333333333,0.0,70.0,69.37333333333333,74.0,0.0,70.0,0.0,72.0,70.34333333333333,0.5,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:15:00,949.9633333333333,4.230000000000018,,0.0,69.5,85.69,947.1366666666667,0.0,70.0,65.13333333333334,74.0,0.0,70.0,0.0,72.0,70.46,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:30:00,959.1466666666666,-6.360000000000014,,0.0,70.33333333333333,87.49666666666667,957.7333333333332,0.0,70.0,66.99666666666667,74.0,0.0,70.0,0.0,72.0,70.24333333333334,0.29999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 16:45:00,927.3633333333333,6.350000000000023,,0.0,67.83333333333333,85.00333333333333,930.1866666666666,0.0,70.0,62.73333333333333,74.0,0.0,70.0,0.0,72.0,70.32333333333334,0.37999999999999545,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 17:00:00,901.9399999999999,-4.240000000000009,,0.0,64.66666666666667,82.05666666666667,898.4066666666666,0.0,70.0,58.75333333333333,74.0,0.0,70.0,0.0,72.0,70.38,0.4300000000000068,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 17:15:00,901.9366666666666,0.0,,0.0,64.33333333333333,82.01666666666667,896.9933333333333,0.0,70.0,58.30666666666667,74.0,0.0,70.0,0.0,72.0,70.27,0.35999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,
2025-01-30 17:30:00,887.1033333333334,12.710000000000036,,0.0,63.5,82.13666666666667,887.81,0.0,70.0,56.843333333333334,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
