time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 03:00:00,844.0233333333334,-6.360000000000014,,0.0,62.833333333333336,81.49333333333334,846.1366666666667,0.0,70.0,51.56333333333333,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,16.289999999999992,0.0
2025-02-25 03:15:00,925.2433333333333,-4.2299999999999045,,0.0,70.83333333333333,80.39333333333333,925.9499999999999,0.0,70.0,62.75333333333333,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,13.299999999999997,0.0
2025-02-25 03:30:00,894.1666666666666,8.470000000000027,,0.0,68.0,83.08333333333333,890.6366666666667,0.0,70.0,57.086666666666666,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,22.209999999999994,0.0
2025-02-25 03:45:00,865.2066666666666,0.0,,0.0,65.66666666666667,82.83666666666666,865.21,0.0,70.0,53.846666666666664,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,17.25,0.0
2025-02-25 04:00:00,857.4399999999999,-10.590000000000032,,0.0,64.66666666666667,82.66333333333334,851.7933333333334,0.0,70.0,51.78333333333333,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,17.19999999999999,0.0
2025-02-25 04:15:00,868.0366666666667,12.709999999999923,,0.0,65.66666666666667,79.96999999999998,867.3299999999999,0.0,70.0,53.97666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,16.519999999999996,0.0
2025-02-25 04:30:00,953.4966666666666,-6.360000000000014,,0.0,75.33333333333333,84.16333333333334,952.0833333333334,0.0,70.0,65.92999999999999,,0.0,,,,69.53666666666666,,,67.0,69.0,1.0,,,,17.919999999999995,0.0
2025-02-25 04:45:00,910.4133333333333,4.240000000000009,,0.0,71.16666666666667,83.56666666666666,904.7633333333333,0.0,70.0,59.53333333333333,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-02-25 05:00:00,954.91,10.600000000000023,,0.0,76.0,84.10666666666667,960.5600000000001,0.0,70.0,66.89,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,17.50999999999999,0.0
2025-02-25 05:15:00,945.7233333333334,0.0,,0.0,74.83333333333333,84.50333333333333,937.96,0.0,70.0,63.26333333333333,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,27.010000000000005,0.0
2025-02-25 05:30:00,922.4200000000001,6.350000000000023,,0.0,73.16666666666667,83.43333333333334,925.2433333333333,0.0,70.0,61.949999999999996,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.039999999999992,0.0
2025-02-25 05:45:00,971.86,10.599999999999909,,0.0,78.5,84.83999999999999,971.86,0.0,70.0,69.14333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-25 06:00:00,938.66,-4.240000000000009,,0.0,75.16666666666667,85.62333333333333,932.3066666666667,0.0,70.0,63.26,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,31.200000000000003,0.0
2025-02-25 06:15:00,971.1566666666666,14.829999999999927,,0.0,79.0,85.02,976.0966666666667,0.0,70.0,69.31333333333333,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,16.569999999999993,0.0
2025-02-25 06:30:00,937.96,0.0,,0.0,75.33333333333333,83.17666666666666,934.4266666666666,0.0,70.0,63.42666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,26.08,0.0
2025-02-25 06:45:00,978.2166666666666,2.1200000000000045,,0.0,81.0,87.35000000000001,983.16,0.0,70.0,70.17333333333333,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,21.93,0.0
2025-02-25 07:00:00,935.1333333333333,4.239999999999895,,0.0,75.5,81.01666666666667,944.3133333333334,0.0,70.0,64.33,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,21.0,0.0
2025-02-25 07:15:00,966.21,-6.349999999999909,,0.0,79.0,85.45333333333333,966.9166666666666,0.0,70.0,68.04,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,21.590000000000003,0.0
2025-02-25 07:30:00,959.8533333333334,-6.360000000000014,,0.0,77.16666666666667,82.31,954.2066666666666,0.0,70.0,66.13333333333334,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-25 07:45:00,959.8533333333334,-2.1200000000000045,,0.0,79.5,85.36333333333334,961.9733333333334,0.0,70.0,67.43666666666667,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,26.36,0.0
2025-02-25 08:00:00,953.4966666666668,6.350000000000023,,0.0,78.16666666666667,82.83333333333333,957.7333333333332,0.0,70.0,66.89333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.650000000000006,0.0
2025-02-25 08:15:00,959.85,-14.830000000000041,,0.0,78.5,85.89,949.9633333333335,0.0,70.0,65.74666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,27.6,0.0
2025-02-25 08:30:00,911.8266666666667,2.1200000000000045,,0.0,74.16666666666667,84.85333333333334,916.0633333333334,0.0,70.0,60.49,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-02-25 08:45:00,904.7599999999999,-8.470000000000027,,0.0,73.5,83.68333333333334,906.8833333333333,0.0,70.0,59.196666666666665,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,17.809999999999988,0.0
2025-02-25 09:00:00,876.5066666666667,6.350000000000023,,0.0,70.16666666666667,83.56666666666666,876.5133333333333,0.0,70.0,55.083333333333336,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,17.689999999999998,0.0
2025-02-25 09:15:00,873.6866666666666,-8.480000000000018,,0.0,69.0,83.41000000000001,868.7400000000001,0.0,70.0,54.18333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-02-25 09:30:00,845.43,6.360000000000014,,0.0,67.0,82.61,845.4333333333334,0.0,70.0,51.29,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,17.39999999999999,0.0
2025-02-25 09:45:00,859.5566666666667,2.1200000000000045,,0.0,68.33333333333333,79.16333333333334,865.9166666666666,0.0,70.0,54.093333333333334,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,16.92,0.0
2025-02-25 10:00:00,941.4900000000001,-10.600000000000023,,0.0,77.33333333333333,83.31666666666668,945.0233333333332,0.0,70.0,64.45333333333333,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,17.989999999999995,0.0
2025-02-25 10:15:00,973.2733333333332,0.0,,0.0,79.83333333333333,82.66333333333334,977.5100000000001,0.0,70.0,69.56,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,17.460000000000008,0.0
2025-02-25 10:30:00,961.9699999999999,-10.590000000000146,,0.0,80.0,85.15666666666667,964.09,0.0,70.0,67.35000000000001,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,32.629999999999995,0.0
2025-02-25 10:45:00,1010.7033333333334,-4.240000000000009,,0.0,84.33333333333333,84.71,1017.0633333333332,0.0,70.0,74.85000000000001,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,15.940000000000005,0.0
2025-02-25 11:00:00,982.4533333333334,-4.239999999999782,,0.0,81.33333333333333,86.58333333333333,978.9233333333333,0.0,70.0,69.69666666666667,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,32.14999999999999,0.0
2025-02-25 11:15:00,1003.6433333333334,-2.1200000000000045,,0.0,83.83333333333333,85.12,1007.8800000000001,0.0,70.0,73.79666666666667,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,19.249999999999993,0.0
2025-02-25 11:30:00,946.4333333333334,6.360000000000014,,0.0,79.16666666666667,85.71999999999998,956.32,0.0,70.0,65.91000000000001,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,26.63000000000001,0.0
2025-02-25 11:45:00,944.3133333333334,-10.600000000000023,,0.0,77.83333333333333,84.46333333333332,942.9033333333333,0.0,70.0,64.91,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,21.310000000000002,0.0
2025-02-25 12:00:00,952.0833333333334,-6.360000000000014,,0.0,79.0,85.50666666666666,951.3733333333333,0.0,70.0,65.43333333333334,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,21.529999999999994,0.0
2025-02-25 12:15:00,933.0133333333333,-12.710000000000036,,0.0,77.16666666666667,84.29666666666667,930.1866666666666,0.0,70.0,62.82333333333333,,0.0,,,,70.15,,,67.0,69.0,1.0,,,,21.53,0.0
2025-02-25 12:30:00,933.0133333333333,-2.1100000000000136,,0.0,77.5,85.47000000000001,940.7833333333333,0.0,70.0,64.00333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,21.949999999999996,0.0
2025-02-25 12:45:00,932.3066666666667,-10.590000000000032,,0.0,78.16666666666667,85.48666666666668,940.0766666666667,0.0,70.0,64.15666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,21.130000000000003,0.0
2025-02-25 13:00:00,940.7833333333333,-10.600000000000023,,0.0,78.0,83.97666666666667,933.0133333333333,0.0,70.0,63.29333333333333,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,21.610000000000014,0.0
2025-02-25 13:15:00,928.07,8.469999999999914,,0.0,77.5,82.44666666666667,924.5366666666667,0.0,70.0,61.86333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,19.75,0.0
2025-02-25 13:30:00,910.4133333333333,8.480000000000018,,0.0,76.66666666666667,82.23333333333333,914.6533333333333,0.0,70.0,60.65,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,17.5,0.0
2025-02-25 13:45:00,915.3533333333334,-2.1200000000000045,,0.0,76.66666666666667,82.39999999999999,914.65,0.0,70.0,60.67666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,17.33999999999999,0.0
2025-02-25 14:00:00,917.4766666666666,,,0.0,76.83333333333333,82.66666666666667,914.65,0.0,70.0,60.41,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,,
2025-02-25 14:15:00,904.0566666666667,8.480000000000018,,0.0,76.5,83.19666666666667,905.4666666666667,0.0,70.0,59.54,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,16.89999999999999,0.0
2025-02-25 14:30:00,883.5733333333334,2.1200000000000045,,0.0,73.83333333333333,83.84,879.3366666666667,0.0,70.0,55.96666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-02-25 14:45:00,847.5533333333333,12.710000000000036,,0.0,70.5,82.18666666666667,846.8466666666667,0.0,70.0,51.166666666666664,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,17.36,0.0
2025-02-25 15:00:00,854.6133333333333,8.469999999999914,,0.0,71.33333333333333,75.38666666666667,856.0300000000001,0.0,70.0,52.163333333333334,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,11.329999999999998,0.0
2025-02-25 15:15:00,961.9733333333334,-12.720000000000027,,0.0,85.83333333333333,79.11,964.09,0.0,70.0,67.85000000000001,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,17.28,0.0
2025-02-25 15:30:00,993.7566666666667,4.240000000000009,,0.0,88.5,82.05666666666667,989.5166666666668,0.0,70.0,70.68333333333334,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,22.35,0.0
2025-02-25 15:45:00,1000.8166666666666,8.480000000000018,,0.0,89.83333333333333,83.81666666666666,1005.7600000000001,0.0,70.0,73.28666666666668,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,25.919999999999995,0.0
2025-02-25 16:00:00,1018.4766666666668,-14.830000000000041,,0.0,91.16666666666667,84.3,1018.4733333333334,0.0,70.0,74.96,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,25.770000000000003,0.0
2025-02-25 16:15:00,1019.89,10.600000000000136,,0.0,89.33333333333333,86.08333333333333,1017.77,0.0,70.0,75.06,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,25.900000000000006,0.0
2025-02-25 16:30:00,1008.5866666666667,8.469999999999914,,0.0,89.33333333333333,86.45666666666666,1019.8866666666667,0.0,70.0,75.37333333333333,,0.0,,,,69.80666666666667,,,67.0,69.0,1.0,,,,25.89,0.0
2025-02-25 16:45:00,1006.4699999999999,-10.599999999999909,,0.0,87.5,85.72333333333334,1009.2933333333334,0.0,70.0,73.81333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,27.679999999999993,0.0
2025-02-25 17:00:00,1001.5233333333334,-10.590000000000032,,0.0,84.66666666666667,85.7,992.3433333333332,0.0,70.0,71.47666666666667,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,26.04,0.0
2025-02-25 17:15:00,976.1,14.830000000000041,,0.0,82.0,84.79333333333334,976.7999999999998,0.0,70.0,69.30666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,25.629999999999995,0.0
2025-02-25 17:30:00,975.3933333333334,-2.1099999999999,,0.0,80.5,82.78333333333333,976.0966666666667,0.0,70.0,69.08333333333333,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,24.789999999999992,0.0
2025-02-25 17:45:00,961.9733333333334,0.0,,0.0,79.83333333333333,81.74,967.6233333333333,0.0,70.0,67.96,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,20.669999999999995,0.0
2025-02-25 18:00:00,959.1466666666666,-14.830000000000041,,0.0,78.5,81.68333333333334,952.7866666666667,0.0,70.0,65.84333333333333,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,20.720000000000006,0.0
2025-02-25 18:15:00,923.8333333333334,8.480000000000018,,0.0,76.16666666666667,79.64,930.19,0.0,70.0,62.80666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,20.830000000000005,0.0
2025-02-25 18:30:00,925.2433333333333,-10.590000000000032,,0.0,75.83333333333333,79.32333333333334,925.2433333333333,0.0,70.0,62.39000000000001,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,16.78,0.0
2025-02-25 18:45:00,911.8266666666667,-10.600000000000023,,0.0,73.83333333333333,78.25333333333333,906.1733333333333,0.0,70.0,59.36333333333334,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-02-25 19:00:00,885.6933333333333,8.480000000000018,,0.0,71.0,77.80666666666667,879.3366666666667,0.0,70.0,55.94,,0.0,,,,70.30333333333334,,,67.0,69.0,1.0,,,,16.949999999999996,0.0
2025-02-25 19:15:00,836.25,-2.1200000000000045,,0.0,67.16666666666667,73.8,838.37,0.0,70.0,50.10333333333333,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,16.470000000000006,0.0
2025-02-25 19:30:00,819.3000000000001,0.0,,0.0,65.66666666666667,71.23666666666666,827.7766666666666,0.0,70.0,48.413333333333334,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,10.090000000000003,0.0
2025-02-25 19:45:00,812.2400000000001,-4.240000000000009,,0.0,63.0,71.11333333333333,806.5866666666667,0.0,70.0,45.629999999999995,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,9.89,0.0
2025-02-25 20:00:00,766.3299999999999,6.360000000000014,,0.0,59.166666666666664,69.87666666666667,758.56,0.0,70.0,39.03,,0.0,,,,70.54666666666667,,,67.0,69.0,1.0,,,,9.909999999999997,0.0
2025-02-25 20:15:00,711.2366666666667,8.480000000000018,,0.0,55.166666666666664,69.08,707.0,0.0,70.0,31.66333333333333,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,7.969999999999999,0.0
2025-02-25 20:30:00,649.79,-2.1100000000000136,,0.0,50.833333333333336,68.31666666666666,643.4333333333333,0.0,70.0,22.80333333333333,,0.0,,,,70.82000000000001,,,67.0,69.0,1.0,,,,7.390000000000008,0.0
2025-02-25 20:45:00,574.2166666666667,4.230000000000018,,0.0,46.166666666666664,67.11666666666667,565.0333333333333,0.0,70.0,12.306666666666667,,0.0,,,,71.02333333333333,,,67.0,69.0,1.0,,,,7.169999999999995,0.0
2025-02-25 21:00:00,508.53000000000003,14.829999999999927,,0.0,42.333333333333336,66.13666666666667,499.34999999999997,0.0,70.0,2.6999999999999997,,0.0,,,,71.1,,,67.0,69.0,1.0,,,,5.880000000000003,0.0
2025-02-25 21:15:00,481.69,4.230000000000018,,0.0,41.0,65.80333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.23666666666666,,,67.0,69.0,1.0,,,,4.910000000000004,0.0
2025-02-25 21:30:00,476.75,-10.600000000000023,,0.0,41.5,65.85000000000001,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.46,,,67.0,69.0,1.0,,,,5.530000000000001,0.0
2025-02-25 21:45:00,481.6933333333333,-4.240000000000009,,0.0,42.0,65.57333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.60000000000001,,,67.0,69.0,1.0,,,,5.279999999999994,0.0
2025-02-25 22:00:00,475.33666666666664,6.350000000000023,,0.0,42.0,65.33666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.48666666666666,,,67.0,69.0,1.0,,,,5.710000000000001,0.0
2025-02-25 22:15:00,478.16,-2.1200000000000045,,0.0,42.0,65.25333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.46999999999998,,,67.0,69.0,1.0,,,,5.919999999999995,0.0
2025-02-25 22:30:00,476.75,8.46999999999997,,0.0,41.833333333333336,65.17,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.39999999999999,,,67.0,69.0,1.0,,,,5.799999999999997,0.0
2025-02-25 22:45:00,479.5733333333333,0.0,,0.0,41.5,65.08,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.21,,,67.0,69.0,1.0,,,,6.029999999999994,0.0
2025-02-25 23:00:00,480.9866666666667,-2.1200000000000045,,0.0,41.5,64.88666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.94666666666667,,,67.0,69.0,1.0,,,,6.060000000000002,0.0
2025-02-25 23:15:00,476.04333333333335,-2.1200000000000045,,0.0,42.0,64.73,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.47000000000001,,,67.0,69.0,1.0,,,,6.3799999999999955,0.0
2025-02-25 23:30:00,502.87999999999994,-2.1200000000000045,,0.0,43.333333333333336,64.94,505.71000000000004,0.0,70.0,4.003333333333334,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,6.279999999999994,0.0
2025-02-25 23:45:00,620.8299999999999,4.2299999999999045,,0.0,49.5,66.065,624.01,0.0,70.0,19.96,,0.0,,,,69.21000000000001,,,67.0,69.0,1.0,,,,7.140000000000001,0.0
2025-02-26 00:00:00,715.4733333333334,-4.240000000000009,,0.0,56.333333333333336,67.42333333333333,721.8299999999999,0.0,70.0,33.85,,0.0,,,,68.80333333333333,,,67.0,69.0,1.0,,,,8.050000000000004,0.0
2025-02-26 00:15:00,814.3566666666667,-8.480000000000018,,0.0,65.16666666666667,68.89333333333333,821.4200000000001,0.0,70.0,47.580000000000005,,0.0,,,,68.63,,,67.0,69.0,1.0,,,,9.400000000000006,0.0
2025-02-26 00:30:00,858.1466666666666,-6.360000000000014,,0.0,68.33333333333333,73.18666666666667,851.0833333333334,0.0,70.0,51.81333333333333,,0.0,,,,68.89,,,67.0,69.0,1.0,,,,11.370000000000005,0.0
2025-02-26 00:45:00,882.1633333333333,6.360000000000014,,0.0,72.0,74.85666666666667,892.0500000000001,0.0,70.0,57.48666666666667,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,16.11,0.0
2025-02-26 01:00:00,932.3066666666667,-16.950000000000045,,0.0,76.83333333333333,77.97333333333334,933.7166666666667,0.0,70.0,63.45333333333334,,0.0,,,,69.06,,,67.0,69.0,1.0,,,,17.20000000000001,0.0
2025-02-26 01:15:00,940.0766666666667,-6.350000000000023,,0.0,78.16666666666667,78.87333333333333,945.02,0.0,70.0,64.61,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,21.950000000000003,0.0
2025-02-26 01:30:00,957.7333333333332,-8.470000000000027,,0.0,80.33333333333333,78.97333333333333,963.3833333333333,0.0,70.0,67.39,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,20.979999999999997,0.0
2025-02-26 01:45:00,928.7766666666666,-2.1200000000000045,,0.0,78.0,82.94666666666666,923.1233333333333,0.0,70.0,61.70000000000001,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,21.199999999999996,0.0
2025-02-26 02:00:00,898.4066666666668,14.840000000000032,,0.0,75.33333333333333,77.42,902.6466666666666,0.0,70.0,59.06,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,15.980000000000004,0.0
2025-02-26 02:15:00,928.7766666666666,-8.480000000000018,,0.0,78.16666666666667,84.23,923.8299999999999,0.0,70.0,61.36000000000001,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,21.359999999999992,0.0
2025-02-26 02:30:00,912.5333333333333,2.1200000000000045,,0.0,76.5,79.01,916.7666666666668,0.0,70.0,60.48666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,16.75,0.0
2025-02-26 02:45:00,881.4533333333334,8.480000000000018,,0.0,73.0,81.96666666666665,872.2733333333332,0.0,70.0,54.79666666666666,,0.0,,,,70.24666666666667,,,67.0,69.0,1.0,,,,27.32999999999999,0.0
2025-02-26 03:00:00,869.4500000000002,10.600000000000023,,0.0,71.83333333333333,78.89666666666666,873.6866666666666,0.0,70.0,54.870000000000005,,0.0,,,,70.11666666666666,,,67.0,69.0,1.0,,,,10.83999999999999,0.0
2025-02-26 03:15:00,904.7633333333333,0.0,,0.0,75.66666666666667,81.55333333333334,900.5233333333332,0.0,70.0,58.94,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,21.770000000000003,0.0
2025-02-26 03:30:00,839.0766666666667,23.31000000000006,,0.0,69.5,78.36,834.84,0.0,70.0,49.403333333333336,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,17.010000000000005,0.0
2025-02-26 03:45:00,836.96,0.0,,0.0,69.16666666666667,77.26333333333334,832.0133333333333,0.0,70.0,49.27333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,13.079999999999998,0.0
2025-02-26 04:00:00,834.1333333333333,6.360000000000014,,0.0,69.16666666666667,77.02333333333333,839.0766666666667,0.0,70.0,50.0,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,12.159999999999997,0.0
2025-02-26 04:15:00,833.4266666666667,0.0,,0.0,69.83333333333333,78.44666666666666,839.7833333333333,0.0,70.0,50.163333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,11.730000000000004,0.0
2025-02-26 04:30:00,839.7800000000001,-12.720000000000027,,0.0,70.33333333333333,78.81333333333333,839.0766666666667,0.0,70.0,49.98333333333333,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,11.649999999999991,0.0
2025-02-26 04:45:00,835.5466666666667,12.709999999999923,,0.0,70.16666666666667,78.14,841.1966666666667,0.0,70.0,50.67333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,13.879999999999995,0.0
2025-02-26 05:00:00,839.7833333333333,-6.349999999999909,,0.0,70.66666666666667,81.64333333333333,844.0166666666665,0.0,70.0,50.586666666666666,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,16.820000000000007,0.0
2025-02-26 05:15:00,841.9033333333333,2.1200000000000045,,0.0,70.66666666666667,80.74666666666667,841.1933333333333,0.0,70.0,50.379999999999995,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,17.200000000000003,0.0
2025-02-26 05:30:00,842.61,2.1200000000000045,,0.0,70.66666666666667,81.26666666666667,844.0166666666665,0.0,70.0,50.81,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,15.090000000000003,0.0
2025-02-26 05:45:00,842.6066666666666,10.600000000000023,,0.0,71.0,81.41000000000001,844.0166666666665,0.0,70.0,50.85666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.260000000000005,0.0
2025-02-26 06:00:00,840.4900000000001,0.0,,0.0,70.83333333333333,80.89,840.4866666666667,0.0,70.0,50.446666666666665,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,17.33,0.0
2025-02-26 06:15:00,844.0233333333334,16.949999999999932,,0.0,72.0,81.43333333333334,856.7333333333332,0.0,70.0,52.370000000000005,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,16.68,0.0
2025-02-26 06:30:00,866.6233333333333,-21.17999999999995,,0.0,73.5,81.47,866.6233333333333,0.0,70.0,53.63333333333333,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,17.950000000000003,0.0
2025-02-26 06:45:00,882.8666666666667,-2.1200000000000045,,0.0,75.5,81.46333333333332,887.8100000000001,0.0,70.0,56.919999999999995,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,18.18,0.0
2025-02-26 07:00:00,911.8233333333334,-12.710000000000036,,0.0,79.16666666666667,80.58,916.0633333333334,0.0,70.0,60.79,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,18.830000000000005,0.0
2025-02-26 07:15:00,925.9499999999999,-4.240000000000009,,0.0,80.83333333333333,82.52666666666666,932.3066666666667,0.0,70.0,62.76,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,17.800000000000004,0.0
2025-02-26 07:30:00,942.9,-4.240000000000009,,0.0,82.16666666666667,82.83,939.37,0.0,70.0,64.42,,0.0,,,,69.74333333333334,,,67.0,69.0,1.0,,,,19.589999999999996,0.0
2025-02-26 07:45:00,957.0266666666666,-2.1200000000000045,,0.0,85.33333333333333,84.63333333333333,966.9133333333333,0.0,70.0,68.01333333333334,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,22.310000000000002,0.0
2025-02-26 08:00:00,976.1,-6.349999999999909,,0.0,86.0,86.16333333333334,971.15,0.0,70.0,68.64999999999999,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,23.209999999999994,0.0
2025-02-26 08:15:00,978.2166666666667,-4.2299999999999045,,0.0,87.0,86.25666666666666,978.2166666666667,0.0,70.0,69.26,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,22.529999999999994,0.0
2025-02-26 08:30:00,972.5666666666666,14.840000000000032,,0.0,87.5,88.91000000000001,980.3366666666667,0.0,70.0,69.14666666666666,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,23.68,0.0
2025-02-26 08:45:00,978.2133333333333,2.1099999999999,,0.0,87.5,85.97666666666667,977.5099999999999,0.0,70.0,69.44333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,27.82,0.0
2025-02-26 09:00:00,981.04,-8.480000000000018,,0.0,88.83333333333333,87.18333333333334,976.8066666666667,0.0,70.0,69.39666666666666,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,28.000000000000007,0.0
2025-02-26 09:15:00,993.7566666666667,0.0,,0.0,90.5,87.63666666666667,995.1666666666666,0.0,70.0,72.00333333333333,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,28.04,0.0
2025-02-26 09:30:00,991.6366666666667,2.1200000000000045,,0.0,89.83333333333333,89.08999999999999,985.9866666666667,0.0,70.0,70.49,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,28.000000000000007,0.0
2025-02-26 09:45:00,992.3433333333334,-2.1200000000000045,,0.0,90.66666666666667,88.19,993.0466666666666,0.0,70.0,71.55333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,27.529999999999994,0.0
2025-02-26 10:00:00,997.2866666666665,-2.119999999999891,,0.0,91.16666666666667,88.46333333333332,995.1666666666666,0.0,70.0,71.86666666666667,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,27.939999999999998,0.0
2025-02-26 10:15:00,1010.0,2.1200000000000045,,0.0,92.5,88.97666666666667,1005.0566666666667,0.0,70.0,72.86666666666667,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,25.490000000000002,0.0
2025-02-26 10:30:00,992.34,4.230000000000018,,0.0,91.83333333333333,88.85666666666667,997.2866666666667,0.0,70.0,72.34666666666666,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,27.840000000000003,0.0
2025-02-26 10:45:00,996.5799999999999,0.0,,0.0,91.66666666666667,88.93333333333334,995.1666666666666,0.0,70.0,72.17666666666666,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,27.789999999999992,0.0
2025-02-26 11:00:00,998.6999999999999,8.470000000000027,,0.0,92.0,88.91666666666667,1000.8166666666666,0.0,70.0,72.77666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,27.860000000000007,0.0
2025-02-26 11:15:00,1000.82,-8.470000000000027,,0.0,93.16666666666667,88.47333333333334,1010.7033333333334,0.0,70.0,73.38333333333333,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,27.879999999999995,0.0
2025-02-26 11:30:00,1007.88,-12.710000000000036,,0.0,94.83333333333333,90.12666666666667,1008.5866666666666,0.0,70.0,73.71,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,27.540000000000006,0.0
2025-02-26 11:45:00,1001.5233333333334,4.240000000000009,,0.0,94.33333333333333,89.84666666666665,1005.7633333333333,0.0,70.0,73.31333333333333,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,27.569999999999993,0.0
2025-02-26 12:00:00,992.34,2.1200000000000045,,0.0,93.5,88.28666666666668,992.3433333333332,0.0,70.0,71.22666666666667,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,27.42,0.0
2025-02-26 12:15:00,995.1700000000001,-4.240000000000009,,0.0,94.5,88.22333333333334,1002.23,0.0,70.0,72.76333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,27.39,0.0
2025-02-26 12:30:00,1002.9333333333334,-14.829999999999927,,0.0,87.83333333333333,90.09666666666668,1006.4699999999999,0.0,70.0,73.94666666666667,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,28.020000000000003,0.0
2025-02-26 12:45:00,1004.35,-10.600000000000023,,0.0,82.5,89.13333333333333,997.9933333333333,0.0,70.0,72.08,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,27.800000000000004,0.0
2025-02-26 13:00:00,997.9933333333333,8.480000000000018,,0.0,85.0,90.73666666666666,1014.2366666666667,0.0,70.0,74.41666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,27.510000000000005,0.0
2025-02-26 13:15:00,1010.7066666666666,-23.31000000000006,,0.0,84.0,90.88333333333333,1007.1766666666667,0.0,70.0,73.55666666666666,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,27.459999999999994,0.0
2025-02-26 13:30:00,995.1633333333333,6.350000000000023,,0.0,82.66666666666667,89.27666666666666,998.6999999999999,0.0,70.0,72.05333333333333,,0.0,,,,70.02666666666667,,,67.0,69.0,1.0,,,,27.82,0.0
2025-02-26 13:45:00,984.5733333333334,-8.480000000000018,,0.0,81.33333333333333,88.61666666666667,981.04,0.0,70.0,69.67999999999999,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,27.72,0.0
2025-02-26 14:00:00,967.6233333333333,8.480000000000018,,0.0,78.83333333333333,85.91666666666667,962.6766666666666,0.0,70.0,67.36333333333333,,0.0,,,,70.18,,,67.0,69.0,1.0,,,,27.239999999999995,0.0
2025-02-26 14:15:00,950.6733333333333,0.0,,0.0,77.0,86.40333333333332,952.0833333333334,0.0,70.0,65.69333333333333,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,21.840000000000003,0.0
2025-02-26 14:30:00,935.8366666666667,6.360000000000014,,0.0,75.33333333333333,84.75333333333333,935.13,0.0,70.0,63.47,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,21.709999999999994,0.0
2025-02-26 14:45:00,918.1833333333334,-10.589999999999918,,0.0,74.66666666666667,83.36,918.89,0.0,70.0,61.11666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,19.310000000000002,0.0
2025-02-26 15:00:00,869.4466666666667,19.07000000000005,,0.0,69.66666666666667,83.39666666666666,870.86,0.0,70.0,54.093333333333334,,0.0,,,,70.43666666666667,,,67.0,69.0,1.0,,,,16.50999999999999,0.0
2025-02-26 15:15:00,882.8666666666667,10.600000000000023,,0.0,71.83333333333333,77.96,889.2199999999999,0.0,70.0,56.86333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-02-26 15:30:00,906.8800000000001,-19.07000000000005,,0.0,74.83333333333333,79.13666666666667,910.4133333333333,0.0,70.0,60.14333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,21.209999999999994,0.0
2025-02-26 15:45:00,916.0633333333334,-4.240000000000009,,0.0,75.16666666666667,78.39999999999999,926.6566666666668,0.0,70.0,62.01333333333334,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,12.540000000000006,0.0
2025-02-26 16:00:00,969.0333333333333,0.0,,0.0,81.5,79.81333333333333,971.8566666666666,0.0,70.0,68.48666666666666,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,20.959999999999994,0.0
2025-02-26 16:15:00,970.4466666666667,6.360000000000014,,0.0,80.5,81.63333333333334,969.7400000000001,0.0,70.0,68.21666666666665,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,20.809999999999995,0.0
2025-02-26 16:30:00,972.5633333333334,0.0,,0.0,80.16666666666667,81.99,971.86,0.0,70.0,68.54,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,20.690000000000005,0.0
2025-02-26 16:45:00,968.3266666666667,2.1200000000000045,,0.0,79.16666666666667,82.05,968.3266666666667,0.0,70.0,67.87666666666667,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,24.900000000000006,0.0
2025-02-26 17:00:00,945.7266666666666,-4.240000000000009,,0.0,77.0,81.06666666666666,953.4966666666666,0.0,70.0,65.64,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,20.520000000000003,0.0
2025-02-26 17:15:00,937.2533333333334,-6.360000000000014,,0.0,75.5,80.80333333333334,935.1333333333333,0.0,70.0,63.669999999999995,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,20.410000000000004,0.0
2025-02-26 17:30:00,937.25,2.119999999999891,,0.0,74.83333333333333,79.00333333333333,930.19,0.0,70.0,62.61000000000001,,0.0,,,,70.09333333333335,,,67.0,69.0,1.0,,,,19.260000000000005,0.0
2025-02-26 17:45:00,921.7133333333335,4.230000000000018,,0.0,73.5,77.51,922.4166666666666,0.0,70.0,61.75666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,15.769999999999996,0.0
2025-02-26 18:00:00,920.3033333333333,6.360000000000014,,0.0,74.0,77.41333333333334,913.9466666666667,0.0,70.0,60.49333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.839999999999996,0.0
2025-02-26 18:15:00,881.4533333333334,4.240000000000009,,0.0,71.33333333333333,77.73666666666666,884.9833333333332,0.0,70.0,56.71666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,15.819999999999993,0.0
2025-02-26 18:30:00,856.7366666666667,-10.590000000000032,,0.0,66.66666666666667,77.30666666666667,846.8466666666667,0.0,70.0,51.26,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,15.93,0.0
2025-02-26 18:45:00,835.5466666666667,6.360000000000014,,0.0,64.83333333333333,74.81,836.96,0.0,70.0,49.919999999999995,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,16.349999999999994,0.0
2025-02-26 19:00:00,834.84,-6.360000000000014,,0.0,63.833333333333336,72.81333333333333,828.4833333333332,0.0,70.0,48.74666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,10.380000000000003,0.0
2025-02-26 19:15:00,814.3533333333334,0.0,,0.0,60.666666666666664,72.37666666666667,810.1166666666667,0.0,70.0,46.20666666666667,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,10.14,0.0
2025-02-26 19:30:00,806.5866666666667,4.240000000000009,,0.0,58.166666666666664,71.99666666666667,798.82,0.0,70.0,44.60666666666666,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,9.93,0.0
2025-02-26 19:45:00,802.35,-4.240000000000009,,0.0,56.833333333333336,71.45666666666666,795.9933333333333,0.0,70.0,44.17666666666667,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,9.760000000000005,0.0
2025-02-26 20:00:00,783.9866666666667,10.589999999999918,,0.0,55.5,70.67,774.8033333333333,0.0,70.0,41.18333333333334,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,9.39,0.0
2025-02-26 20:15:00,734.5466666666666,12.720000000000027,,0.0,51.5,70.29,728.1866666666666,0.0,70.0,34.513333333333335,,0.0,,,,70.44,,,67.0,69.0,1.0,,,,8.800000000000004,0.0
2025-02-26 20:30:00,639.9,6.360000000000014,,0.0,44.666666666666664,68.60666666666667,639.1933333333333,0.0,70.0,22.340000000000003,,0.0,,,,70.81666666666666,,,67.0,69.0,1.0,,,,7.999999999999993,0.0
2025-02-26 20:45:00,601.0533333333333,2.1200000000000045,,0.0,41.166666666666664,67.46,595.41,0.0,70.0,16.19,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,5.969999999999999,0.0
2025-02-26 21:00:00,607.4133333333333,6.350000000000023,,0.0,41.833333333333336,67.82000000000001,610.9433333333333,0.0,70.0,18.536666666666665,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,6.1299999999999955,0.0
2025-02-26 21:15:00,640.6066666666667,-2.1200000000000045,,0.0,44.333333333333336,68.22666666666667,646.9666666666667,0.0,70.0,23.393333333333334,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,7.3700000000000045,0.0
2025-02-26 21:30:00,694.2866666666667,-4.240000000000009,,0.0,48.833333333333336,68.80666666666667,707.7066666666666,0.0,70.0,31.793333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,8.0,0.0
2025-02-26 21:45:00,754.32,-6.350000000000023,,0.0,53.5,69.03666666666668,765.62,0.0,70.0,39.93,,0.0,,,,69.45333333333333,,,67.0,69.0,1.0,,,,8.299999999999997,0.0
2025-02-26 22:00:00,793.8733333333333,-16.950000000000045,,0.0,56.0,69.58333333333333,793.8733333333333,0.0,70.0,43.78,,0.0,,,,69.47333333333333,,,67.0,69.0,1.0,,,,8.789999999999992,0.0
2025-02-26 22:15:00,799.52,-4.240000000000009,,0.0,57.0,70.18333333333334,808.0,0.0,70.0,45.71666666666667,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,8.700000000000003,0.0
2025-02-26 22:30:00,830.6,-12.720000000000027,,0.0,59.666666666666664,72.11666666666666,832.7166666666667,0.0,70.0,49.20666666666667,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,9.799999999999997,0.0
2025-02-26 22:45:00,840.4900000000001,-6.349999999999909,,0.0,60.333333333333336,74.11,839.7800000000001,0.0,70.0,49.93333333333334,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,15.679999999999993,0.0
2025-02-26 23:00:00,832.7199999999999,-8.469999999999914,,0.0,60.166666666666664,73.60333333333334,840.4866666666667,0.0,70.0,50.39666666666667,,0.0,,,,69.75,,,67.0,69.0,1.0,,,,15.61,0.0
2025-02-26 23:15:00,853.2033333333333,0.0,,0.0,62.0,75.49666666666667,860.9733333333334,0.0,70.0,53.169999999999995,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,10.259999999999998,0.0
2025-02-26 23:30:00,877.2166666666667,-12.710000000000036,,0.0,63.666666666666664,75.71666666666665,877.2166666666667,0.0,70.0,55.550000000000004,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,16.050000000000004,0.0
2025-02-26 23:45:00,897.6999999999999,-2.1200000000000045,,0.0,66.33333333333333,76.25666666666666,902.6433333333333,0.0,70.0,58.92666666666667,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,16.489999999999995,0.0
2025-02-27 00:00:00,928.0666666666666,-10.590000000000032,,0.0,69.0,77.28666666666668,921.7133333333335,0.0,70.0,61.67333333333334,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,17.159999999999997,0.0
2025-02-27 00:15:00,927.3633333333333,4.240000000000009,,0.0,69.16666666666667,77.34333333333333,922.4200000000001,0.0,70.0,61.623333333333335,,0.0,,,,69.75666666666667,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-27 00:30:00,932.3066666666667,10.590000000000032,,0.0,69.33333333333333,78.75333333333333,925.9499999999999,0.0,70.0,62.23666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,17.560000000000002,0.0
2025-02-27 00:45:00,928.07,4.230000000000018,,0.0,69.66666666666667,80.43,925.9533333333334,0.0,70.0,62.333333333333336,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,20.660000000000004,0.0
2025-02-27 01:00:00,920.3000000000001,4.240000000000009,,0.0,69.0,77.88666666666667,920.2966666666667,0.0,70.0,61.35666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,17.1,0.0
2025-02-27 01:15:00,916.0633333333334,12.719999999999914,,0.0,70.0,78.30666666666667,928.0666666666666,0.0,70.0,62.336666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,16.86,0.0
2025-02-27 01:30:00,929.4833333333332,4.240000000000009,,0.0,71.0,78.57333333333334,933.7199999999999,0.0,70.0,63.050000000000004,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-02-27 01:45:00,937.9566666666666,-4.240000000000009,,0.0,71.0,78.73,931.6,0.0,70.0,62.74333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,16.479999999999997,0.0
2025-02-27 02:00:00,931.6,0.0,,0.0,71.16666666666667,79.54333333333334,931.6,0.0,70.0,62.9,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-27 02:15:00,933.0166666666665,-4.230000000000018,,0.0,70.83333333333333,79.88,932.31,0.0,70.0,63.13999999999999,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,20.089999999999996,0.0
2025-02-27 02:30:00,925.9499999999999,4.239999999999895,,0.0,71.16666666666667,79.54666666666667,933.0133333333333,0.0,70.0,63.093333333333334,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-02-27 02:45:00,933.0133333333333,-8.480000000000018,,0.0,71.33333333333333,80.39,930.8966666666666,0.0,70.0,62.919999999999995,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,21.159999999999997,0.0
2025-02-27 03:00:00,933.0133333333333,-4.239999999999895,,0.0,71.5,79.54,931.6033333333334,0.0,70.0,62.89000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,20.53,0.0
2025-02-27 03:15:00,926.6566666666668,-4.239999999999895,,0.0,72.0,78.58333333333333,928.07,0.0,70.0,62.52333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.050000000000004,0.0
2025-02-27 03:30:00,923.1266666666667,0.0,,0.0,71.0,78.46,928.0733333333333,0.0,70.0,62.41,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.319999999999993,0.0
2025-02-27 03:45:00,937.25,-8.479999999999905,,0.0,72.66666666666667,80.32000000000001,930.8966666666666,0.0,70.0,62.88333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.21999999999999,0.0
2025-02-27 04:00:00,933.7166666666667,6.349999999999909,,0.0,72.16666666666667,80.05333333333333,930.8966666666666,0.0,70.0,62.913333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,20.07,0.0
2025-02-27 04:15:00,935.8366666666666,-12.719999999999914,,0.0,72.33333333333333,79.75333333333333,933.7233333333334,0.0,70.0,63.35666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,20.739999999999995,0.0
2025-02-27 04:30:00,956.32,2.1100000000000136,,0.0,73.16666666666667,79.39,951.3733333333333,0.0,70.0,65.69666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,21.239999999999995,0.0
2025-02-27 04:45:00,970.4466666666667,-2.1200000000000045,,0.0,75.83333333333333,80.78333333333333,971.1533333333333,0.0,70.0,68.92666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,20.900000000000006,0.0
2025-02-27 05:00:00,969.7400000000001,2.1200000000000045,,0.0,76.0,80.78666666666668,970.4466666666667,0.0,70.0,68.54666666666667,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,25.609999999999992,0.0
2025-02-27 05:15:00,973.2733333333334,2.1200000000000045,,0.0,76.0,81.44,978.92,0.0,70.0,69.20666666666666,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,21.509999999999998,0.0
2025-02-27 05:30:00,975.39,-2.1200000000000045,,0.0,76.83333333333333,83.13666666666667,974.6866666666666,0.0,70.0,69.09666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,23.799999999999997,0.0
2025-02-27 05:45:00,905.4666666666667,6.349999999999909,,0.0,68.66666666666667,79.26666666666667,899.1133333333333,0.0,70.0,58.71333333333333,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,22.060000000000002,0.0
2025-02-27 06:00:00,970.4466666666667,0.0,,0.0,76.16666666666667,82.77333333333333,972.5666666666666,0.0,70.0,68.37333333333333,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,17.43,0.0
2025-02-27 06:15:00,911.8266666666667,0.0,,0.0,70.33333333333333,80.68666666666667,911.8266666666667,0.0,70.0,60.99666666666667,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,20.319999999999993,0.0
2025-02-27 06:30:00,972.5666666666666,-16.949999999999932,,0.0,76.66666666666667,80.82333333333334,978.2166666666667,0.0,70.0,69.26333333333334,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,17.99000000000001,0.0
2025-02-27 06:45:00,985.2766666666666,-19.069999999999936,,0.0,78.16666666666667,82.28666666666668,987.3966666666666,0.0,70.0,70.74333333333334,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,25.119999999999997,0.0
2025-02-27 07:00:00,917.4766666666666,-19.07000000000005,,0.0,72.16666666666667,82.41000000000001,915.3533333333334,0.0,70.0,60.410000000000004,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,26.230000000000004,0.0
2025-02-27 07:15:00,966.2066666666666,-27.539999999999964,,0.0,75.83333333333333,80.48666666666666,968.3266666666667,0.0,70.0,68.05666666666667,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,17.25,0.0
2025-02-27 07:30:00,925.2433333333333,0.0,,0.0,72.5,82.50333333333333,921.0066666666667,0.0,70.0,61.53,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,21.520000000000003,0.0
2025-02-27 07:45:00,931.6,10.600000000000023,,0.0,72.5,80.14999999999999,932.3066666666667,0.0,70.0,62.96333333333333,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.060000000000002,0.0
2025-02-27 08:00:00,901.2333333333332,0.0,,0.0,69.83333333333333,81.07666666666667,888.5166666666668,0.0,70.0,56.64666666666667,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,23.64,0.0
2025-02-27 08:15:00,947.14,0.0,,0.0,74.5,81.70333333333333,938.66,0.0,70.0,63.43666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,16.979999999999997,0.0
2025-02-27 08:30:00,887.8100000000001,14.840000000000032,,0.0,68.16666666666667,77.86333333333333,885.6933333333333,0.0,70.0,56.52666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,16.27000000000001,0.0
2025-02-27 08:45:00,918.18,-4.240000000000009,,0.0,72.5,81.81666666666666,917.4766666666666,0.0,70.0,61.373333333333335,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.269999999999996,0.0
2025-02-27 09:00:00,863.7966666666666,4.230000000000018,,0.0,66.16666666666667,79.09333333333333,866.6233333333333,0.0,70.0,53.056666666666665,,0.0,,,,70.24666666666667,,,67.0,69.0,1.0,,,,16.929999999999993,0.0
2025-02-27 09:15:00,921.71,2.1200000000000045,,0.0,72.0,81.69333333333334,914.65,0.0,70.0,60.343333333333334,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,17.699999999999996,0.0
2025-02-27 09:30:00,843.3166666666666,21.190000000000055,,0.0,64.5,80.58666666666666,840.4866666666667,0.0,70.0,50.32,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,16.900000000000006,0.0
2025-02-27 09:45:00,833.4266666666667,12.720000000000027,,0.0,64.0,78.65666666666667,836.9566666666666,0.0,70.0,49.73,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,16.72,0.0
2025-02-27 10:00:00,836.9566666666666,-6.360000000000014,,0.0,64.33333333333333,78.64333333333333,833.4233333333333,0.0,70.0,49.27333333333333,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,11.370000000000005,0.0
2025-02-27 10:15:00,841.9,0.0,,0.0,64.66666666666667,78.88666666666667,841.9033333333333,0.0,70.0,50.56,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,13.429999999999993,0.0
2025-02-27 10:30:00,845.4333333333334,2.1200000000000045,,0.0,65.33333333333333,80.73333333333333,844.02,0.0,70.0,50.6,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,16.760000000000005,0.0
2025-02-27 10:45:00,844.7266666666666,-8.469999999999914,,0.0,65.16666666666667,79.80666666666667,841.9,0.0,70.0,50.71666666666667,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,14.299999999999997,0.0
2025-02-27 11:00:00,842.61,4.240000000000009,,0.0,65.5,81.23666666666666,844.02,0.0,70.0,50.98666666666667,,0.0,,,,69.99333333333333,,,67.0,69.0,1.0,,,,12.219999999999999,0.0
2025-02-27 11:15:00,836.9566666666666,-4.2299999999999045,,0.0,65.16666666666667,79.14666666666666,837.6633333333333,0.0,70.0,50.26,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,16.930000000000007,0.0
2025-02-27 11:30:00,849.67,-2.1200000000000045,,0.0,65.83333333333333,81.07333333333334,846.8433333333332,0.0,70.0,51.21333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.269999999999996,0.0
2025-02-27 11:45:00,841.9,2.1200000000000045,,0.0,66.0,81.08666666666666,846.8433333333332,0.0,70.0,51.18000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,16.64999999999999,0.0
2025-02-27 12:00:00,850.3766666666667,-2.1200000000000045,,0.0,66.5,81.01,848.2566666666667,0.0,70.0,51.21,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-02-27 12:15:00,844.02,6.360000000000014,,0.0,66.66666666666667,80.50333333333333,845.4333333333334,0.0,70.0,51.0,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-02-27 12:30:00,848.2599999999999,-4.240000000000009,,0.0,66.83333333333333,80.51,844.02,0.0,70.0,50.826666666666675,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-27 12:45:00,845.43,8.480000000000018,,0.0,67.33333333333333,81.20333333333333,848.2566666666667,0.0,70.0,51.44333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.169999999999995,0.0
2025-02-27 13:00:00,847.5499999999998,-4.240000000000009,,0.0,67.5,81.12666666666667,848.9633333333333,0.0,70.0,51.45333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.380000000000003,0.0
2025-02-27 13:15:00,860.2666666666668,4.240000000000009,,0.0,67.66666666666667,81.21333333333334,847.5499999999998,0.0,70.0,51.43333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.370000000000005,0.0
2025-02-27 13:30:00,855.32,6.360000000000014,,0.0,67.66666666666667,80.04333333333334,845.4333333333334,0.0,70.0,51.089999999999996,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.53,0.0
2025-02-27 13:45:00,851.0866666666667,2.1200000000000045,,0.0,67.83333333333333,81.31,848.2566666666667,0.0,70.0,51.22666666666667,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,17.380000000000003,0.0
2025-02-27 14:00:00,841.9,6.360000000000014,,0.0,67.83333333333333,81.44666666666667,848.9633333333333,0.0,70.0,51.52,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.42,0.0
2025-02-27 14:15:00,846.14,0.0,,0.0,67.5,79.60000000000001,843.3133333333334,0.0,70.0,51.076666666666675,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.16000000000001,0.0
2025-02-27 14:30:00,841.9033333333333,6.360000000000014,,0.0,67.33333333333333,81.38000000000001,844.02,0.0,70.0,50.946666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.829999999999998,0.0
2025-02-27 14:45:00,836.9566666666666,-6.360000000000014,,0.0,66.5,78.33666666666666,834.1333333333333,0.0,70.0,49.60666666666666,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,17.260000000000005,0.0
2025-02-27 15:00:00,825.66,4.2299999999999045,,0.0,65.83333333333333,78.02333333333333,828.4833333333332,0.0,70.0,49.06333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-02-27 15:15:00,832.7199999999999,2.1200000000000045,,0.0,65.66666666666667,78.57000000000001,828.4833333333332,0.0,70.0,48.73666666666667,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,11.440000000000012,0.0
2025-02-27 15:30:00,834.8366666666667,21.190000000000055,,0.0,65.66666666666667,77.30666666666667,830.6033333333334,0.0,70.0,48.84666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,11.329999999999998,0.0
2025-02-27 15:45:00,836.25,10.589999999999918,,0.0,66.5,77.83333333333333,835.5466666666667,0.0,70.0,49.586666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.650000000000006,0.0
2025-02-27 16:00:00,827.7733333333332,10.589999999999918,,0.0,65.33333333333333,78.05666666666667,824.9499999999999,0.0,70.0,48.05666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,11.439999999999998,0.0
2025-02-27 16:15:00,803.7599999999999,0.0,,0.0,62.166666666666664,77.76666666666667,793.8766666666667,0.0,70.0,43.596666666666664,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,10.980000000000004,0.0
2025-02-27 16:30:00,779.0433333333334,6.350000000000023,,0.0,60.666666666666664,74.66333333333334,786.8100000000001,0.0,70.0,42.830000000000005,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,9.669999999999987,0.0
2025-02-27 16:45:00,890.6333333333333,-12.710000000000036,,0.0,71.16666666666667,74.91666666666667,895.5766666666667,0.0,70.0,58.54666666666666,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,9.169999999999995,0.0
2025-02-27 17:00:00,958.4433333333333,0.0,,0.0,77.83333333333333,79.05333333333333,955.6133333333333,0.0,70.0,66.07333333333334,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,20.730000000000004,0.0
2025-02-27 17:15:00,968.3233333333333,2.1200000000000045,,0.0,80.16666666666667,79.98,968.3266666666667,0.0,70.0,68.12,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,20.869999999999997,0.0
2025-02-27 17:30:00,966.21,8.469999999999914,,0.0,80.16666666666667,80.84333333333333,970.4466666666667,0.0,70.0,68.31,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,23.14,0.0
2025-02-27 17:45:00,970.4466666666667,0.0,,0.0,80.83333333333333,81.20666666666666,973.98,0.0,70.0,68.91000000000001,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,20.92000000000001,0.0
2025-02-27 18:00:00,967.6233333333333,-8.469999999999914,,0.0,79.66666666666667,79.77333333333333,960.5600000000001,0.0,70.0,67.05,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,25.29,0.0
2025-02-27 18:15:00,949.96,8.470000000000027,,0.0,77.33333333333333,78.41000000000001,941.4900000000001,0.0,70.0,64.44,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,20.759999999999998,0.0
