time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 19:45:00,946.4333333333334,-10.590000000000032,,0.0,88.16666666666667,77.64666666666666,947.8433333333332,0.0,70.0,65.10666666666667,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,16.189999999999998,0.0
2025-03-07 20:00:00,965.5033333333334,-4.240000000000009,,0.0,88.5,78.23333333333333,957.7333333333332,0.0,70.0,66.62666666666667,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,21.339999999999996,0.0
2025-03-07 20:15:00,970.4466666666667,6.360000000000014,,0.0,90.83333333333333,80.11,975.39,0.0,70.0,68.98,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,21.150000000000006,0.0
2025-03-07 20:30:00,976.8033333333333,2.1200000000000045,,0.0,90.5,81.93333333333334,980.3333333333334,0.0,70.0,69.63,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,26.370000000000005,0.0
2025-03-07 20:45:00,980.3333333333334,0.0,,0.0,88.66666666666667,82.3,978.9233333333333,0.0,70.0,69.67333333333333,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,24.500000000000007,0.0
2025-03-07 21:00:00,964.0866666666666,0.0,,0.0,85.16666666666667,83.26333333333334,957.73,0.0,70.0,67.01333333333334,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,25.680000000000007,0.0
2025-03-07 21:15:00,889.93,19.069999999999936,,0.0,73.83333333333333,77.37333333333333,884.2800000000001,0.0,70.0,55.9,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,19.590000000000003,0.0
2025-03-07 21:30:00,935.1333333333333,-8.480000000000018,,0.0,80.16666666666667,82.43666666666667,935.1333333333333,0.0,70.0,63.54,,0.0,,,,69.99333333333333,,,67.0,69.0,1.0,,,,16.79,0.0
2025-03-07 21:45:00,894.1666666666666,-2.1200000000000045,,0.0,74.66666666666667,79.61666666666666,896.9900000000001,0.0,70.0,58.17666666666667,,0.0,,,,70.15333333333332,,,67.0,69.0,1.0,,,,15.700000000000003,0.0
2025-03-07 22:00:00,968.3266666666667,6.360000000000014,,0.0,83.66666666666667,79.35666666666667,972.5666666666666,0.0,70.0,68.64,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,21.17,0.0
2025-03-07 22:15:00,945.7266666666666,-2.1200000000000045,,0.0,81.5,83.54666666666667,940.7833333333334,0.0,70.0,64.22333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,21.740000000000002,0.0
2025-03-07 22:30:00,905.4699999999999,4.239999999999895,,0.0,75.33333333333333,79.42999999999999,904.7633333333333,0.0,70.0,59.330000000000005,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,15.519999999999996,0.0
2025-03-07 22:45:00,970.4466666666667,2.1200000000000045,,0.0,82.5,79.19,964.7966666666667,0.0,70.0,67.58666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,20.779999999999994,0.0
2025-03-07 23:00:00,971.15,8.480000000000018,,0.0,84.66666666666667,79.25,969.0366666666667,0.0,70.0,68.09,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,21.129999999999995,0.0
2025-03-07 23:15:00,911.12,2.1099999999999,,0.0,77.5,81.80666666666666,901.94,0.0,70.0,59.366666666666674,,0.0,,,,70.25333333333333,,,67.0,69.0,1.0,,,,21.799999999999997,0.0
2025-03-07 23:30:00,949.2566666666667,12.710000000000036,,0.0,80.83333333333333,78.72666666666667,949.2566666666667,0.0,70.0,65.19666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,17.349999999999994,0.0
2025-03-07 23:45:00,981.0433333333334,12.709999999999923,,0.0,84.16666666666667,80.83,972.5666666666666,0.0,70.0,68.64,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,22.950000000000003,0.0
2025-03-08 00:00:00,973.27,2.1200000000000045,,0.0,85.33333333333333,79.93333333333334,972.5666666666666,0.0,70.0,68.60333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,21.28,0.0
2025-03-08 00:15:00,954.91,10.589999999999918,,0.0,84.33333333333333,83.75666666666667,949.9633333333333,0.0,70.0,65.55,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,22.230000000000004,0.0
2025-03-08 00:30:00,926.6566666666666,12.720000000000027,,0.0,80.16666666666667,80.69666666666666,928.7766666666666,0.0,70.0,62.919999999999995,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,16.13000000000001,0.0
2025-03-08 00:45:00,982.4533333333333,-4.240000000000009,,0.0,86.33333333333333,84.27,970.4433333333333,0.0,70.0,68.39333333333333,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,25.67,0.0
2025-03-08 01:00:00,910.4166666666666,25.42999999999995,,0.0,77.5,79.75,900.5266666666666,0.0,70.0,58.67666666666667,,0.0,,,,70.32666666666667,,,67.0,69.0,1.0,,,,21.38000000000001,0.0
2025-03-08 01:15:00,948.5533333333333,0.0,,0.0,84.5,82.58666666666666,947.14,0.0,70.0,65.03333333333333,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-03-08 01:30:00,906.1733333333333,10.590000000000032,,0.0,78.16666666666667,79.00333333333334,907.5833333333334,0.0,70.0,59.06333333333333,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,16.64,0.0
2025-03-08 01:45:00,940.7833333333333,-10.589999999999918,,0.0,83.83333333333333,83.39666666666666,935.84,0.0,70.0,63.99,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,18.570000000000007,0.0
2025-03-08 02:00:00,903.3533333333334,2.1200000000000045,,0.0,79.33333333333333,79.11,908.2933333333334,0.0,70.0,59.900000000000006,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,16.13000000000001,0.0
2025-03-08 02:15:00,918.8866666666667,-10.590000000000032,,0.0,82.66666666666667,84.32333333333334,920.3000000000001,0.0,70.0,61.54999999999999,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,21.79,0.0
2025-03-08 02:30:00,853.1999999999999,2.1200000000000045,,0.0,74.0,82.92666666666666,851.79,0.0,70.0,51.629999999999995,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,16.450000000000003,0.0
2025-03-08 02:45:00,836.2533333333334,10.589999999999918,,0.0,71.83333333333333,81.64999999999999,841.1933333333333,0.0,70.0,50.73,,0.0,,,,70.32666666666667,,,67.0,69.0,1.0,,,,16.61,0.0
2025-03-08 03:00:00,827.07,-4.2299999999999045,,0.0,71.66666666666667,79.94666666666666,834.1333333333333,0.0,70.0,49.54333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,17.67,0.0
2025-03-08 03:15:00,853.91,-6.349999999999909,,0.0,74.16666666666667,75.35000000000001,857.4366666666666,0.0,70.0,52.9,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,17.700000000000003,0.0
2025-03-08 03:30:00,927.3633333333333,-4.230000000000018,,0.0,83.16666666666667,82.33666666666666,924.5366666666667,0.0,70.0,62.43,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,17.229999999999997,0.0
2025-03-08 03:45:00,858.8533333333334,6.3599999999999,,0.0,74.33333333333333,78.84666666666668,851.79,0.0,70.0,52.01333333333334,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,16.44999999999999,0.0
2025-03-08 04:00:00,925.2433333333333,0.0,,0.0,83.66666666666667,80.63666666666667,925.9533333333334,0.0,70.0,62.400000000000006,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,17.99000000000001,0.0
2025-03-08 04:15:00,864.5066666666667,8.470000000000027,,0.0,75.66666666666667,82.54,856.0266666666666,0.0,70.0,52.48333333333333,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,16.42,0.0
2025-03-08 04:30:00,851.79,16.960000000000036,,0.0,72.83333333333333,81.15666666666667,838.3733333333333,0.0,70.0,49.796666666666674,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,17.819999999999993,0.0
2025-03-08 04:45:00,841.1933333333333,14.829999999999927,,0.0,72.5,78.75333333333333,831.3066666666667,0.0,70.0,49.14666666666667,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,18.040000000000006,0.0
2025-03-08 05:00:00,835.5466666666667,14.829999999999927,,0.0,72.33333333333333,79.12333333333333,836.2533333333334,0.0,70.0,49.843333333333334,,0.0,,,,70.13000000000001,,,67.0,69.0,1.0,,,,15.36999999999999,0.0
2025-03-08 05:15:00,841.9,6.360000000000014,,0.0,73.0,80.35333333333334,842.6066666666666,0.0,70.0,50.52333333333333,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,12.090000000000003,0.0
2025-03-08 05:30:00,839.7833333333333,-2.1200000000000045,,0.0,73.33333333333333,80.87,835.5433333333334,0.0,70.0,49.77333333333333,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,16.85000000000001,0.0
2025-03-08 05:45:00,829.8933333333334,4.240000000000009,,0.0,72.83333333333333,78.00333333333333,827.7733333333334,0.0,70.0,48.61333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,16.63000000000001,0.0
2025-03-08 06:00:00,826.3633333333333,8.480000000000018,,0.0,72.83333333333333,79.86,836.2533333333334,0.0,70.0,49.71333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,12.460000000000008,0.0
2025-03-08 06:15:00,839.0766666666667,0.0,,0.0,73.33333333333333,80.49666666666667,835.5466666666666,0.0,70.0,49.800000000000004,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,12.150000000000006,0.0
2025-03-08 06:30:00,839.7866666666667,0.0,,0.0,73.66666666666667,81.77333333333333,842.6066666666666,0.0,70.0,50.57,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.260000000000005,0.0
2025-03-08 06:45:00,853.91,-6.349999999999909,,0.0,74.66666666666667,81.47666666666667,854.6133333333333,0.0,70.0,52.14000000000001,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,18.490000000000002,0.0
2025-03-08 07:00:00,863.8000000000001,2.1200000000000045,,0.0,76.66666666666667,80.73,871.5666666666666,0.0,70.0,54.946666666666665,,0.0,,,,69.80333333333334,,,67.0,69.0,1.0,,,,18.240000000000002,0.0
2025-03-08 07:15:00,896.2866666666667,-2.1200000000000045,,0.0,80.33333333333333,80.05,899.8166666666666,0.0,70.0,58.47,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,17.820000000000007,0.0
2025-03-08 07:30:00,923.1233333333333,-2.1200000000000045,,0.0,84.5,81.5,927.36,0.0,70.0,62.02666666666667,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,17.609999999999992,0.0
2025-03-08 07:45:00,955.6166666666668,-4.240000000000009,,0.0,90.33333333333333,83.86333333333333,959.8533333333334,0.0,70.0,67.04333333333334,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,21.92,0.0
2025-03-08 08:00:00,966.9133333333333,-2.1200000000000045,,0.0,92.66666666666667,86.81666666666666,968.3299999999999,0.0,70.0,68.14999999999999,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,22.840000000000003,0.0
2025-03-08 08:15:00,964.09,0.0,,0.0,91.83333333333333,86.10666666666667,961.9699999999999,0.0,70.0,66.83,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,22.340000000000003,0.0
2025-03-08 08:30:00,966.21,21.18999999999994,,0.0,91.5,86.29,964.09,0.0,70.0,67.67333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,23.799999999999997,0.0
2025-03-08 08:45:00,969.7400000000001,-2.1200000000000045,,0.0,93.16666666666667,86.80333333333334,967.6233333333333,0.0,70.0,67.99,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,26.729999999999997,0.0
2025-03-08 09:00:00,972.5666666666666,-2.1200000000000045,,0.0,95.0,89.00999999999999,968.3266666666667,0.0,70.0,68.16666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,27.99000000000001,0.0
2025-03-08 09:15:00,964.09,-4.240000000000009,,0.0,92.5,87.77,972.5666666666666,0.0,70.0,68.83999999999999,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,27.740000000000002,0.0
2025-03-08 09:30:00,964.09,-10.600000000000023,,0.0,91.16666666666667,85.78000000000002,958.44,0.0,70.0,66.44,,0.0,,,,70.00666666666667,,,67.0,69.0,1.0,,,,27.96,0.0
2025-03-08 09:45:00,974.6833333333334,4.240000000000009,,0.0,92.16666666666667,86.55666666666667,972.5666666666666,0.0,70.0,68.85000000000001,,0.0,,,,69.91333333333333,,,67.0,69.0,1.0,,,,22.340000000000003,0.0
2025-03-08 10:00:00,977.5099999999999,0.0,,0.0,93.33333333333333,87.65333333333335,973.98,0.0,70.0,68.95,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,28.189999999999998,0.0
2025-03-08 10:15:00,969.7400000000001,-10.600000000000023,,0.0,93.5,86.89333333333333,978.2166666666667,0.0,70.0,69.85666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,27.820000000000007,0.0
2025-03-08 10:30:00,980.3366666666667,-8.480000000000018,,0.0,95.5,89.08,983.16,0.0,70.0,70.60333333333334,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,22.790000000000006,0.0
2025-03-08 10:45:00,973.2733333333332,-21.18999999999994,,0.0,95.33333333333333,88.47333333333334,983.1566666666668,0.0,70.0,70.02,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,25.119999999999997,0.0
2025-03-08 11:00:00,981.75,-16.950000000000045,,0.0,95.33333333333333,88.43666666666667,977.5066666666667,0.0,70.0,69.40333333333332,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,27.97,0.0
2025-03-08 11:15:00,972.5666666666666,10.600000000000023,,0.0,94.83333333333333,87.94,973.2733333333334,0.0,70.0,68.70333333333333,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,27.870000000000005,0.0
2025-03-08 11:30:00,971.8566666666666,0.0,,0.0,92.0,85.49666666666667,964.7966666666667,0.0,70.0,66.95333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,26.650000000000006,0.0
2025-03-08 11:45:00,976.8033333333333,12.709999999999923,,0.0,94.66666666666667,89.55,988.81,0.0,70.0,70.76666666666667,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,22.75,0.0
2025-03-08 12:00:00,988.81,-10.589999999999918,,0.0,94.66666666666667,88.27333333333333,982.4533333333334,0.0,70.0,70.61,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,27.549999999999997,0.0
2025-03-08 12:15:00,978.2133333333333,19.069999999999936,,0.0,93.0,88.79666666666667,985.2800000000001,0.0,70.0,70.55666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,23.96999999999999,0.0
2025-03-08 12:30:00,983.8633333333333,-6.360000000000014,,0.0,93.83333333333333,88.92,983.16,0.0,70.0,69.91,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,27.64,0.0
2025-03-08 12:45:00,990.2233333333334,-4.240000000000009,,0.0,94.83333333333333,89.44333333333334,989.5166666666668,0.0,70.0,70.84666666666668,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,27.64,0.0
2025-03-08 13:00:00,997.9900000000001,-6.360000000000014,,0.0,95.83333333333333,89.80666666666667,992.3433333333332,0.0,70.0,71.88333333333334,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,28.250000000000007,0.0
2025-03-08 13:15:00,985.2800000000001,8.480000000000018,,0.0,93.0,87.11666666666667,980.3366666666667,0.0,70.0,69.64,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,28.480000000000004,0.0
2025-03-08 13:30:00,992.34,2.1200000000000045,,0.0,94.0,89.50333333333333,995.8766666666667,0.0,70.0,71.99,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,25.86,0.0
2025-03-08 13:45:00,977.5099999999999,4.230000000000018,,0.0,92.33333333333333,87.87666666666667,977.5066666666667,0.0,70.0,69.56,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,28.130000000000003,0.0
2025-03-08 14:00:00,993.7533333333334,0.0,,0.0,98.0,90.07000000000001,1007.1733333333333,0.0,70.0,73.52,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,27.03,0.0
2025-03-08 14:15:00,985.2800000000001,-19.069999999999936,,0.0,91.0,88.28666666666668,984.5733333333334,0.0,70.0,70.75333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,31.17000000000001,0.0
2025-03-08 14:30:00,996.5799999999999,-19.069999999999936,,0.0,87.83333333333333,88.60333333333334,988.8100000000001,0.0,70.0,70.85333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,27.470000000000006,0.0
2025-03-08 14:45:00,988.1066666666667,-4.240000000000009,,0.0,83.83333333333333,87.31333333333333,979.6266666666667,0.0,70.0,69.87,,0.0,,,,70.03666666666666,,,67.0,69.0,1.0,,,,28.439999999999998,0.0
2025-03-08 15:00:00,985.2800000000001,10.600000000000023,,0.0,83.66666666666667,87.35666666666667,982.4566666666666,0.0,70.0,70.39999999999999,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,24.5,0.0
2025-03-08 15:15:00,990.2199999999999,-4.240000000000009,,0.0,84.0,88.67,993.0500000000001,0.0,70.0,71.83999999999999,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,28.070000000000007,0.0
2025-03-08 15:30:00,995.1666666666666,-6.360000000000014,,0.0,84.5,90.06,1000.82,0.0,70.0,72.74,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,27.04,0.0
2025-03-08 15:45:00,976.8000000000001,8.470000000000027,,0.0,81.66666666666667,87.58666666666666,984.5733333333334,0.0,70.0,70.14666666666666,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,28.1,0.0
2025-03-08 16:00:00,976.0966666666667,-4.240000000000009,,0.0,81.16666666666667,87.81666666666666,978.2166666666667,0.0,70.0,68.86666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,25.620000000000005,0.0
2025-03-08 16:15:00,966.21,-2.1200000000000045,,0.0,80.0,86.97666666666667,972.5666666666666,0.0,70.0,68.91666666666667,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,22.819999999999993,0.0
2025-03-08 16:30:00,972.5633333333334,2.1200000000000045,,0.0,79.16666666666667,86.38,965.5033333333334,0.0,70.0,67.75666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,22.499999999999993,0.0
2025-03-08 16:45:00,971.8566666666666,-12.720000000000027,,0.0,79.33333333333333,87.50666666666666,969.7400000000001,0.0,70.0,68.54,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,22.269999999999996,0.0
2025-03-08 17:00:00,966.9133333333333,12.709999999999923,,0.0,78.83333333333333,87.45333333333333,970.4466666666667,0.0,70.0,68.19666666666667,,0.0,,,,70.02999999999999,,,67.0,69.0,1.0,,,,22.639999999999993,0.0
2025-03-08 17:15:00,959.85,-2.1200000000000045,,0.0,78.33333333333333,86.28666666666668,961.9699999999999,0.0,70.0,67.39333333333333,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,22.570000000000007,0.0
2025-03-08 17:30:00,954.2033333333334,4.240000000000009,,0.0,76.83333333333333,86.49666666666667,947.8466666666667,0.0,70.0,65.32333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,22.560000000000002,0.0
2025-03-08 17:45:00,942.1933333333333,8.480000000000018,,0.0,75.0,85.03,934.4233333333333,0.0,70.0,63.333333333333336,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,22.299999999999997,0.0
2025-03-08 18:00:00,921.0066666666667,4.240000000000009,,0.0,73.66666666666667,83.8,921.7133333333333,0.0,70.0,61.60333333333333,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,22.179999999999993,0.0
2025-03-08 18:15:00,921.7133333333333,2.1200000000000045,,0.0,73.16666666666667,82.18333333333334,916.0633333333334,0.0,70.0,60.79666666666666,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,17.340000000000003,0.0
2025-03-08 18:30:00,901.23,12.710000000000036,,0.0,70.33333333333333,82.79333333333334,890.6366666666667,0.0,70.0,57.32,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,17.310000000000002,0.0
2025-03-08 18:45:00,856.0266666666666,14.830000000000041,,0.0,65.83333333333333,81.75,848.2566666666667,0.0,70.0,51.53333333333333,,0.0,,,,70.42,,,67.0,69.0,1.0,,,,17.570000000000007,0.0
2025-03-08 19:00:00,822.8333333333334,0.0,,0.0,62.0,78.03,817.18,0.0,70.0,47.093333333333334,,0.0,,,,70.47333333333334,,,67.0,69.0,1.0,,,,12.549999999999997,0.0
2025-03-08 19:15:00,760.68,12.709999999999923,,0.0,55.833333333333336,75.83666666666666,755.7333333333332,0.0,70.0,38.596666666666664,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,11.469999999999999,0.0
2025-03-08 19:30:00,697.1133333333333,2.1200000000000045,,0.0,50.333333333333336,74.29666666666667,690.0466666666666,0.0,70.0,30.05666666666667,,0.0,,,,70.85000000000001,,,67.0,69.0,1.0,,,,9.049999999999997,0.0
2025-03-08 19:45:00,608.8266666666667,4.240000000000009,,0.0,43.0,72.35000000000001,603.1733333333333,0.0,70.0,17.283333333333335,,0.0,,,,71.10333333333334,,,67.0,69.0,1.0,,,,8.11,0.0
2025-03-08 20:00:00,518.42,8.480000000000018,,0.0,37.333333333333336,70.28,514.18,0.0,70.0,5.153333333333333,,0.0,,,,71.26333333333334,,,67.0,69.0,1.0,,,,5.939999999999998,0.0
2025-03-08 20:15:00,486.6333333333334,8.480000000000018,,0.0,34.833333333333336,69.83999999999999,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.43333333333334,,,67.0,69.0,1.0,,,,3.3900000000000006,0.0
2025-03-08 20:30:00,481.69000000000005,10.589999999999975,,0.0,34.5,69.75666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,1.0,,,,3.3900000000000006,0.0
2025-03-08 20:45:00,477.45666666666665,4.230000000000018,,0.0,34.5,69.76333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.94666666666666,,,67.0,69.0,1.0,,,,3.7099999999999937,0.0
2025-03-08 21:00:00,473.92333333333335,-4.240000000000009,,0.0,34.5,69.83666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.21333333333332,,,67.0,69.0,1.0,,,,3.660000000000011,0.0
2025-03-08 21:15:00,467.56333333333333,-10.600000000000023,,0.0,34.833333333333336,69.89999999999999,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.5,,,67.0,69.0,1.0,,,,3.4199999999999875,0.0
2025-03-08 21:30:00,473.2166666666667,-14.840000000000032,,0.0,35.666666666666664,69.99,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.74666666666667,,,67.0,69.0,1.0,,,,3.7900000000000063,0.0
2025-03-08 21:45:00,472.51,0.0,,0.0,36.333333333333336,69.86666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.92666666666666,,,67.0,69.0,1.0,,,,3.6700000000000017,0.0
2025-03-08 22:00:00,473.92333333333335,-6.360000000000014,,0.0,36.5,69.82333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.03,,,67.0,69.0,1.0,,,,3.8299999999999983,0.0
2025-03-08 22:15:00,472.51,-4.240000000000009,,0.0,36.5,69.8,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.10666666666667,,,67.0,69.0,1.0,,,,3.7700000000000102,0.0
2025-03-08 22:30:00,473.2166666666667,-8.480000000000018,,0.0,36.5,69.80666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.16333333333334,,,67.0,69.0,1.0,,,,3.960000000000008,0.0
2025-03-08 22:45:00,472.51,-8.480000000000018,,0.0,36.5,69.77333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.11,,,67.0,69.0,1.0,,,,3.8599999999999994,0.0
2025-03-08 23:00:00,473.2166666666667,-10.600000000000023,,0.0,36.5,69.63333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.90333333333334,,,67.0,69.0,1.0,,,,3.9000000000000057,0.0
2025-03-08 23:15:00,477.45666666666665,-6.360000000000014,,0.0,36.5,69.43333333333332,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.46333333333332,,,67.0,69.0,1.0,,,,3.960000000000008,0.0
2025-03-08 23:30:00,478.16,2.1200000000000045,,0.0,36.5,69.22666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.89,,,67.0,69.0,1.0,,,,3.9799999999999898,0.0
2025-03-08 23:45:00,468.27,-2.1200000000000045,,0.0,36.5,69.04333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.21,,,67.0,69.0,1.0,,,,4.070000000000007,0.0
2025-03-09 00:00:00,474.62999999999994,-8.480000000000018,,0.0,36.5,68.85333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.58333333333333,,,67.0,69.0,1.0,,,,4.189999999999998,0.0
2025-03-09 00:15:00,484.5133333333333,-2.1200000000000045,,0.0,36.666666666666664,68.62333333333333,485.93333333333334,0.0,70.0,0.96,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,4.230000000000004,0.0
2025-03-09 00:30:00,521.9533333333333,-12.720000000000027,,0.0,39.0,69.31666666666666,529.7199999999999,0.0,70.0,7.13,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,4.25,0.0
2025-03-09 00:45:00,579.8666666666667,-8.480000000000018,,0.0,43.166666666666664,70.32,588.3433333333334,0.0,70.0,15.476666666666667,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,5.469999999999999,0.0
2025-03-09 01:00:00,645.5533333333334,-6.360000000000014,,0.0,48.0,71.65333333333332,652.6166666666667,0.0,70.0,24.186666666666667,,0.0,,,,69.24333333333334,,,67.0,69.0,1.0,,,,6.679999999999993,0.0
2025-03-09 01:15:00,713.3566666666666,-12.709999999999923,,0.0,54.333333333333336,72.41000000000001,721.1233333333333,0.0,70.0,34.276666666666664,,0.0,,,,69.06666666666666,,,67.0,69.0,1.0,,,,8.480000000000004,0.0
2025-03-09 01:30:00,776.2166666666667,-12.710000000000036,,0.0,61.0,73.78333333333333,786.81,0.0,70.0,42.85,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,10.32,0.0
2025-03-09 01:45:00,832.7199999999999,-14.829999999999927,,0.0,65.66666666666667,74.89,829.8966666666666,0.0,70.0,48.74666666666667,,0.0,,,,69.05,,,67.0,69.0,1.0,,,,12.119999999999997,0.0
2025-03-09 02:00:00,846.1433333333334,0.0,,0.0,67.83333333333333,80.36666666666666,846.1366666666667,0.0,70.0,51.21666666666667,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,12.57,0.0
2025-03-09 02:15:00,846.14,-8.469999999999914,,0.0,67.5,80.88,844.02,0.0,70.0,50.74333333333333,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,18.619999999999997,0.0
2025-03-09 02:30:00,853.2033333333334,-8.469999999999914,,0.0,69.5,80.58333333333333,859.56,0.0,70.0,53.14333333333334,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,18.4,0.0
2025-03-09 02:45:00,885.69,-6.360000000000014,,0.0,72.83333333333333,80.01,887.1066666666666,0.0,70.0,56.99,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,17.620000000000005,0.0
2025-03-09 03:00:00,911.1199999999999,8.470000000000027,,0.0,75.5,79.80666666666666,911.8233333333334,0.0,70.0,60.16,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,17.569999999999993,0.0
2025-03-09 03:15:00,928.0666666666666,10.599999999999909,,0.0,79.16666666666667,82.90333333333334,933.7199999999999,0.0,70.0,63.31333333333333,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,17.489999999999995,0.0
2025-03-09 03:30:00,930.8933333333333,4.230000000000018,,0.0,79.5,82.67333333333333,933.0133333333333,0.0,70.0,63.406666666666666,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,20.54,0.0
2025-03-09 03:45:00,943.6066666666666,-2.1100000000000136,,0.0,80.16666666666667,84.36666666666667,944.3133333333334,0.0,70.0,64.60666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,22.430000000000007,0.0
2025-03-09 04:00:00,970.4499999999999,,,0.0,84.33333333333333,85.91000000000001,969.0333333333333,0.0,70.0,68.20666666666666,,0.0,,,,69.66333333333333,,,67.0,69.0,1.0,,,,,
2025-03-09 04:15:00,973.98,2.1200000000000045,,0.0,84.66666666666667,86.94333333333333,976.0933333333332,0.0,70.0,69.57,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,27.81000000000001,0.0
2025-03-09 04:30:00,983.16,-6.349999999999909,,0.0,87.0,86.48666666666666,985.9833333333332,0.0,70.0,70.58,,0.0,,,,69.75999999999999,,,67.0,69.0,1.0,,,,27.25,0.0
2025-03-09 04:45:00,980.3366666666667,-6.349999999999909,,0.0,87.0,87.19333333333333,985.9866666666667,0.0,70.0,70.21666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,25.269999999999996,0.0
2025-03-09 05:00:00,1002.23,-19.07000000000005,,0.0,89.33333333333333,89.31666666666666,995.8733333333333,0.0,70.0,71.85000000000001,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,28.190000000000005,0.0
2025-03-09 05:15:00,989.5166666666668,12.710000000000036,,0.0,87.66666666666667,88.89333333333333,987.3966666666666,0.0,70.0,70.68666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,29.520000000000003,0.0
2025-03-09 05:30:00,1005.7600000000001,4.240000000000009,,0.0,89.83333333333333,90.62,1004.35,0.0,70.0,72.94,,0.0,,,,69.83999999999999,,,67.0,69.0,1.0,,,,28.680000000000007,0.0
2025-03-09 05:45:00,1007.88,-14.840000000000032,,0.0,90.5,89.85333333333334,999.4066666666668,0.0,70.0,72.37333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,34.379999999999995,0.0
2025-03-09 06:00:00,1014.2366666666667,6.360000000000014,,0.0,90.66666666666667,89.60000000000001,1009.29,0.0,70.0,73.73333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,29.83,0.0
2025-03-09 06:15:00,1009.29,19.069999999999936,,0.0,90.83333333333333,90.57666666666667,1010.0,0.0,70.0,74.34666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,30.17,0.0
2025-03-09 06:30:00,1011.4133333333333,10.589999999999918,,0.0,91.5,91.42999999999999,1010.7066666666666,0.0,70.0,74.00333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,29.78,0.0
2025-03-09 06:45:00,1005.0566666666667,4.240000000000009,,0.0,91.5,90.15333333333332,1004.35,0.0,70.0,72.96333333333332,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,30.659999999999997,0.0
2025-03-09 07:00:00,1017.0633333333334,0.0,,0.0,93.66666666666667,91.58,1020.5933333333332,0.0,70.0,75.19666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,30.289999999999992,0.0
2025-03-09 07:15:00,1016.36,6.3599999999999,,0.0,92.33333333333333,90.70666666666666,1012.1166666666668,0.0,70.0,74.01333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,30.32,0.0
2025-03-09 07:30:00,1014.9433333333333,14.839999999999918,,0.0,97.83333333333333,92.58999999999999,1030.48,0.0,70.0,76.99666666666667,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,32.49999999999999,0.0
2025-03-09 07:45:00,1012.1199999999999,-27.549999999999955,,0.0,92.0,90.49333333333334,1012.12,0.0,70.0,74.31,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,33.660000000000004,0.0
2025-03-09 08:00:00,1026.2466666666667,6.360000000000014,,0.0,90.33333333333333,91.23333333333333,1023.4200000000001,0.0,70.0,75.53333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,31.570000000000007,0.0
2025-03-09 08:15:00,1015.6500000000001,-12.710000000000036,,0.0,95.83333333333333,92.93666666666667,1024.8333333333333,0.0,70.0,75.86666666666667,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,35.199999999999996,0.0
2025-03-09 08:30:00,1017.0633333333332,-21.190000000000055,,0.0,98.16666666666667,91.74333333333334,1029.07,0.0,70.0,76.35666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,34.03000000000001,0.0
2025-03-09 08:45:00,1025.5366666666666,14.829999999999927,,0.0,93.83333333333333,92.8,1026.2466666666667,0.0,70.0,76.05,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,30.250000000000007,0.0
2025-03-09 09:00:00,1012.8233333333333,-16.949999999999818,,0.0,95.0,92.3,1027.66,0.0,70.0,76.51,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,34.53,0.0
2025-03-09 09:15:00,1027.6566666666668,-29.670000000000073,,0.0,96.0,93.68333333333334,1031.1899999999998,0.0,70.0,76.86666666666667,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,35.040000000000006,0.0
2025-03-09 09:30:00,1021.2999999999998,8.470000000000141,,0.0,88.5,91.44666666666666,1020.5933333333332,0.0,70.0,75.08,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,35.45,0.0
2025-03-09 09:45:00,1029.0666666666666,8.479999999999905,,0.0,92.83333333333333,93.48333333333333,1034.7233333333334,0.0,70.0,77.08,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-03-09 10:00:00,1023.4200000000001,4.230000000000018,,0.0,98.33333333333333,91.89666666666666,1036.1333333333332,0.0,70.0,77.95666666666666,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,35.14999999999999,0.0
2025-03-09 10:15:00,1029.7766666666666,-8.47999999999979,,0.0,92.83333333333333,91.41333333333334,1026.24,0.0,70.0,76.13333333333334,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,34.830000000000005,0.0
2025-03-09 10:30:00,1025.5366666666666,-4.230000000000018,,0.0,87.5,91.36333333333334,1026.2433333333333,0.0,70.0,75.52333333333333,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,31.459999999999994,0.0
2025-03-09 10:45:00,1045.3166666666666,-14.839999999999918,,0.0,91.0,93.98666666666668,1042.4866666666667,0.0,70.0,78.07333333333334,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,32.61,0.0
2025-03-09 11:00:00,1031.1866666666667,6.3599999999999,,0.0,97.0,93.55,1046.02,0.0,70.0,79.33333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,35.510000000000005,0.0
2025-03-09 11:15:00,1039.6633333333332,-6.3599999999999,,0.0,92.5,92.57666666666667,1026.95,0.0,70.0,76.17666666666666,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,34.550000000000004,0.0
2025-03-09 11:30:00,1038.9533333333334,16.950000000000045,,0.0,88.5,91.96666666666665,1038.9566666666667,0.0,70.0,77.61333333333333,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,35.72,0.0
2025-03-09 11:45:00,1038.2533333333333,4.230000000000018,,0.0,89.66666666666667,93.5,1046.0166666666667,0.0,70.0,78.71333333333332,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,30.310000000000002,0.0
2025-03-09 12:00:00,1050.26,-4.230000000000018,,0.0,89.5,93.63333333333333,1038.9566666666667,0.0,70.0,77.99666666666667,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,35.459999999999994,0.0
2025-03-09 12:15:00,1040.3700000000001,23.31000000000006,,0.0,89.83333333333333,91.12666666666667,1036.84,0.0,70.0,77.69,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,35.239999999999995,0.0
2025-03-09 12:30:00,1043.9033333333334,4.240000000000123,,0.0,89.83333333333333,94.2,1053.7866666666666,0.0,70.0,79.50333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,29.509999999999998,0.0
2025-03-09 12:45:00,1054.4966666666667,-8.470000000000027,,0.0,94.16666666666667,94.46333333333332,1054.4966666666667,0.0,70.0,80.03,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,38.21000000000001,0.0
2025-03-09 13:00:00,1043.1966666666667,8.480000000000018,,0.0,88.16666666666667,93.08333333333333,1036.1333333333334,0.0,70.0,77.09,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,37.23,0.0
2025-03-09 13:15:00,1020.5933333333332,-2.119999999999891,,0.0,84.83333333333333,90.10000000000001,1014.9433333333333,0.0,70.0,74.95333333333333,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,34.00999999999999,0.0
2025-03-09 13:30:00,1039.6633333333332,2.1200000000000045,,0.0,89.33333333333333,93.34666666666665,1038.9566666666667,0.0,70.0,77.39333333333333,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,28.179999999999993,0.0
2025-03-09 13:45:00,1036.8366666666668,12.71000000000015,,0.0,85.66666666666667,93.88333333333333,1029.7766666666666,0.0,70.0,76.93333333333334,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,30.979999999999997,0.0
2025-03-09 14:00:00,1011.4133333333333,19.07000000000005,,0.0,82.66666666666667,90.63,1014.9399999999999,0.0,70.0,74.64999999999999,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,33.73,0.0
2025-03-09 14:15:00,1018.4766666666666,-14.829999999999927,,0.0,82.0,91.08666666666666,1016.3566666666667,0.0,70.0,74.82333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,27.729999999999997,0.0
2025-03-09 14:30:00,1010.0,2.1200000000000045,,0.0,81.83333333333333,90.39333333333333,1012.12,0.0,70.0,74.14999999999999,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,28.009999999999998,0.0
2025-03-09 14:45:00,997.2866666666667,2.1200000000000045,,0.0,80.5,90.83999999999999,1002.9366666666666,0.0,70.0,73.04333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,27.93,0.0
2025-03-09 15:00:00,971.1533333333333,-8.480000000000018,,0.0,77.5,89.82333333333334,978.2166666666667,0.0,70.0,69.46333333333332,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,27.61,0.0
2025-03-09 15:15:00,967.62,0.0,,0.0,76.0,87.11,964.7966666666667,0.0,70.0,67.85333333333334,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,22.33,0.0
2025-03-09 15:30:00,968.3266666666667,-6.360000000000014,,0.0,76.33333333333333,87.39333333333333,964.7966666666667,0.0,70.0,67.76,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,21.989999999999995,0.0
2025-03-09 15:45:00,935.8366666666667,-2.1200000000000045,,0.0,72.66666666666667,84.54666666666667,930.1866666666666,0.0,70.0,62.97666666666667,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,21.919999999999987,0.0
2025-03-09 16:00:00,923.1233333333333,10.589999999999918,,0.0,71.83333333333333,82.92666666666666,923.83,0.0,70.0,61.81666666666666,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,16.909999999999997,0.0
2025-03-09 16:15:00,901.2333333333332,-10.590000000000032,,0.0,70.66666666666667,83.47666666666667,907.59,0.0,70.0,59.71333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,16.959999999999994,0.0
2025-03-09 16:30:00,881.4533333333334,-8.480000000000018,,0.0,67.83333333333333,84.38,877.2166666666667,0.0,70.0,55.39666666666667,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,17.61,0.0
2025-03-09 16:45:00,858.8533333333334,0.0,,0.0,65.0,84.43666666666667,849.6733333333333,0.0,70.0,51.593333333333334,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,17.86,0.0
2025-03-09 17:00:00,829.8933333333334,14.829999999999927,,0.0,63.166666666666664,80.15666666666667,834.84,0.0,70.0,49.67666666666667,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,17.61,0.0
2025-03-09 17:15:00,832.0133333333333,-12.720000000000027,,0.0,63.166666666666664,82.39666666666666,835.5433333333334,0.0,70.0,49.553333333333335,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,15.409999999999997,0.0
2025-03-09 17:30:00,830.6033333333334,-14.829999999999927,,0.0,63.0,82.68,832.0166666666668,0.0,70.0,49.03333333333333,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,16.99000000000001,0.0
2025-03-09 17:45:00,811.5300000000001,6.360000000000014,,0.0,61.5,76.30666666666667,820.7133333333333,0.0,70.0,47.59,,0.0,,,,70.17999999999999,,,67.0,69.0,1.0,,,,11.219999999999999,0.0
2025-03-09 18:00:00,926.66,-14.840000000000032,,0.0,74.66666666666667,78.59666666666668,931.6033333333334,0.0,70.0,63.223333333333336,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,12.29,0.0
2025-03-09 18:15:00,930.8933333333333,0.0,,0.0,85.5,79.58333333333333,954.91,0.0,70.0,66.17333333333333,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,21.35000000000001,0.0
2025-03-09 18:30:00,961.2633333333333,-57.210000000000036,,0.0,99.83333333333333,82.49333333333334,973.98,0.0,70.0,69.24666666666667,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,21.230000000000004,0.0
2025-03-09 18:45:00,974.68,-6.360000000000014,,0.0,91.5,81.81,973.27,0.0,70.0,68.67333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,25.479999999999997,0.0
2025-03-09 19:00:00,971.86,-4.240000000000009,,0.0,86.5,81.94666666666667,962.6766666666667,0.0,70.0,67.68666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,26.650000000000006,0.0
2025-03-09 19:15:00,945.02,14.840000000000032,,0.0,79.33333333333333,78.66000000000001,940.7833333333333,0.0,70.0,64.43666666666667,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,21.68,0.0
2025-03-09 19:30:00,887.8100000000001,0.0,,0.0,72.16666666666667,75.42666666666666,883.5733333333334,0.0,70.0,56.343333333333334,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,16.440000000000005,0.0
2025-03-09 19:45:00,846.1366666666667,8.480000000000018,,0.0,65.5,72.40333333333334,837.6633333333333,0.0,70.0,49.876666666666665,,0.0,,,,70.49333333333334,,,67.0,69.0,1.0,,,,16.549999999999997,0.0
2025-03-09 20:00:00,825.6566666666668,2.1200000000000045,,0.0,62.5,70.33999999999999,820.7133333333335,0.0,70.0,47.589999999999996,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,11.340000000000003,0.0
2025-03-09 20:15:00,772.6866666666666,6.349999999999909,,0.0,57.0,68.92666666666666,766.3299999999999,0.0,70.0,40.13,,0.0,,,,70.62333333333333,,,67.0,69.0,1.0,,,,10.929999999999993,0.0
2025-03-09 20:30:00,725.3633333333333,2.1200000000000045,,0.0,51.5,67.50333333333333,715.4766666666666,0.0,70.0,32.95666666666667,,0.0,,,,70.72333333333334,,,67.0,69.0,1.0,,,,8.280000000000008,0.0
2025-03-09 20:45:00,656.8533333333334,10.590000000000032,,0.0,44.833333333333336,67.16000000000001,648.3766666666667,0.0,70.0,23.563333333333333,,0.0,,,,70.89333333333333,,,67.0,69.0,1.0,,,,7.689999999999998,0.0
2025-03-09 21:00:00,581.99,12.719999999999914,,0.0,38.833333333333336,66.55333333333333,572.8033333333333,0.0,70.0,13.25,,0.0,,,,71.03666666666668,,,67.0,69.0,1.0,,,,7.520000000000003,0.0
2025-03-09 21:15:00,517.7133333333333,14.840000000000032,,0.0,35.0,65.02333333333333,507.11666666666673,0.0,70.0,4.146666666666667,,0.0,,,,71.09333333333332,,,67.0,69.0,1.0,,,,6.1399999999999935,0.0
2025-03-09 21:30:00,480.98333333333335,8.479999999999961,,0.0,32.666666666666664,64.86666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.11,,,67.0,69.0,1.0,,,,5.630000000000003,0.0
2025-03-09 21:45:00,479.5733333333333,6.350000000000023,,0.0,32.833333333333336,64.88,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.26333333333334,,,67.0,69.0,1.0,,,,5.859999999999999,0.0
2025-03-09 22:00:00,480.28000000000003,-4.240000000000009,,0.0,33.0,64.79,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.39,,,67.0,69.0,1.0,,,,6.009999999999998,0.0
2025-03-09 22:15:00,488.0466666666666,4.230000000000018,,0.0,33.5,64.86666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.45666666666666,,,67.0,69.0,1.0,,,,6.340000000000003,0.0
2025-03-09 22:30:00,478.16,10.589999999999975,,0.0,33.0,64.68333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.49,,,67.0,69.0,1.0,,,,6.149999999999999,0.0
2025-03-09 22:45:00,482.40000000000003,-4.240000000000009,,0.0,33.0,64.44,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.39,,,67.0,69.0,1.0,,,,6.390000000000001,0.0
2025-03-09 23:00:00,474.62999999999994,6.350000000000023,,0.0,33.333333333333336,64.53333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.17,,,67.0,69.0,1.0,,,,6.479999999999997,0.0
2025-03-09 23:15:00,479.5733333333333,0.0,,0.0,33.666666666666664,64.40666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.82666666666667,,,67.0,69.0,1.0,,,,6.479999999999997,0.0
2025-03-09 23:30:00,479.5733333333333,4.230000000000018,,0.0,33.5,66.78333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,6.519999999999996,0.0
2025-03-09 23:45:00,477.4533333333333,10.589999999999975,,0.0,33.5,65.57666666666667,479.57666666666665,0.0,70.0,0.14666666666666667,,0.0,,,,70.42333333333333,,,67.0,69.0,1.0,,,,3.3500000000000014,0.0
2025-03-10 00:00:00,485.93,-14.840000000000032,,0.0,33.833333333333336,66.75333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,4.210000000000001,0.0
2025-03-10 00:15:00,555.8533333333334,6.350000000000023,,0.0,38.333333333333336,68.61666666666666,558.68,0.0,70.0,10.733333333333334,,0.0,,,,69.53333333333333,,,67.0,69.0,1.0,,,,6.979999999999997,0.0
2025-03-10 00:30:00,598.9366666666666,8.480000000000018,,0.0,41.666666666666664,68.59333333333333,602.4666666666667,0.0,70.0,17.393333333333334,,0.0,,,,69.40666666666667,,,67.0,69.0,1.0,,,,3.6000000000000085,0.0
2025-03-10 00:45:00,651.2033333333334,-6.350000000000023,,0.0,45.5,72.16333333333334,648.3766666666667,0.0,70.0,23.743333333333336,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,8.209999999999994,0.0
2025-03-10 01:00:00,621.5366666666667,2.1200000000000045,,0.0,43.333333333333336,70.39999999999999,627.1866666666666,0.0,70.0,20.71666666666667,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,6.38000000000001,0.0
2025-03-10 01:15:00,766.3266666666667,-2.1200000000000045,,0.0,54.833333333333336,71.61,764.9166666666666,0.0,70.0,39.949999999999996,,0.0,,,,68.96666666666667,,,67.0,69.0,1.0,,,,8.379999999999995,0.0
2025-03-10 01:30:00,741.61,14.830000000000041,,0.0,53.5,73.79333333333334,745.8466666666667,0.0,70.0,37.15,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,9.61,0.0
2025-03-10 01:45:00,755.0266666666666,0.0,,0.0,53.666666666666664,73.99666666666667,755.0300000000001,0.0,70.0,38.49,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,8.590000000000003,0.0
2025-03-10 02:00:00,779.04,6.350000000000023,,0.0,56.0,74.56666666666666,780.4533333333334,0.0,70.0,42.169999999999995,,0.0,,,,69.52,,,67.0,69.0,1.0,,,,9.820000000000007,0.0
2025-03-10 02:15:00,800.23,-2.1200000000000045,,0.0,58.5,75.33999999999999,803.7633333333333,0.0,70.0,45.21666666666667,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,11.219999999999999,0.0
2025-03-10 02:30:00,834.84,0.0,,0.0,61.5,76.75333333333333,832.0133333333333,0.0,70.0,49.303333333333335,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,11.379999999999995,0.0
2025-03-10 02:45:00,836.9566666666666,6.360000000000014,,0.0,62.666666666666664,78.76333333333334,840.4866666666667,0.0,70.0,50.39666666666667,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,12.109999999999992,0.0
2025-03-10 03:00:00,839.0766666666667,8.480000000000018,,0.0,63.0,79.18333333333334,841.9033333333333,0.0,70.0,50.44,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,17.989999999999995,0.0
2025-03-10 03:15:00,835.5466666666667,8.469999999999914,,0.0,63.166666666666664,80.09333333333333,844.7266666666666,0.0,70.0,51.02,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,17.89,0.0
2025-03-10 03:30:00,847.5533333333333,-8.480000000000018,,0.0,64.16666666666667,80.52666666666667,853.9066666666666,0.0,70.0,52.199999999999996,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,18.07,0.0
2025-03-10 03:45:00,877.2133333333335,-14.830000000000041,,0.0,68.0,80.77,880.7466666666666,0.0,70.0,55.903333333333336,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,18.370000000000005,0.0
2025-03-10 04:00:00,903.35,-6.3599999999999,,0.0,71.33333333333333,79.87,912.5333333333333,0.0,70.0,60.32333333333333,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,18.500000000000007,0.0
2025-03-10 04:15:00,938.6633333333333,-8.480000000000018,,0.0,73.83333333333333,82.18,933.7199999999999,0.0,70.0,63.199999999999996,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-03-10 04:30:00,929.48,-2.1200000000000045,,0.0,75.66666666666667,83.85333333333334,935.8366666666667,0.0,70.0,63.75333333333333,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,22.03,0.0
2025-03-10 04:45:00,946.4333333333334,-8.480000000000018,,0.0,76.33333333333333,83.78333333333333,946.43,0.0,70.0,65.26333333333334,,0.0,,,,69.72333333333334,,,67.0,69.0,1.0,,,,22.24000000000001,0.0
2025-03-10 05:00:00,969.0333333333333,12.720000000000027,,0.0,79.16666666666667,85.73333333333333,970.4466666666667,0.0,70.0,68.53,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,22.549999999999997,0.0
2025-03-10 05:15:00,967.62,10.600000000000023,,0.0,78.33333333333333,85.55,969.0333333333333,0.0,70.0,68.27666666666666,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,27.270000000000003,0.0
2025-03-10 05:30:00,978.9233333333333,-6.360000000000014,,0.0,79.66666666666667,87.0,978.2166666666667,0.0,70.0,69.31,,0.0,,,,69.82333333333332,,,67.0,69.0,1.0,,,,22.690000000000005,0.0
2025-03-10 05:45:00,976.8033333333333,2.1200000000000045,,0.0,79.33333333333333,86.24666666666667,978.2166666666667,0.0,70.0,69.46666666666665,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,22.800000000000004,0.0
2025-03-10 06:00:00,986.6933333333333,8.470000000000027,,0.0,81.5,86.09333333333332,981.0433333333334,0.0,70.0,69.41,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,27.929999999999993,0.0
2025-03-10 06:15:00,981.04,10.589999999999918,,0.0,81.16666666666667,87.14666666666666,988.1066666666666,0.0,70.0,70.74,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,24.260000000000005,0.0
2025-03-10 06:30:00,982.4533333333333,-12.720000000000027,,0.0,80.33333333333333,88.33666666666666,983.1566666666666,0.0,70.0,70.18666666666667,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,28.010000000000005,0.0
2025-03-10 06:45:00,994.46,8.480000000000018,,0.0,81.83333333333333,87.98,994.46,0.0,70.0,71.54,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,28.009999999999998,0.0
2025-03-10 07:00:00,1001.1700000000001,-6.360000000000014,,0.0,82.25,87.99,1002.23,0.0,70.0,73.03,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,27.97,0.0
2025-03-10 07:15:00,1002.9366666666666,2.1200000000000045,,0.0,84.66666666666667,89.61666666666667,1007.1733333333333,0.0,70.0,73.45333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,27.769999999999996,0.0
2025-03-10 07:30:00,1007.1766666666667,0.0,,0.0,83.16666666666667,88.02666666666666,999.4033333333333,0.0,70.0,72.30666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,28.309999999999995,0.0
2025-03-10 07:45:00,1009.29,4.240000000000009,,0.0,85.0,89.31666666666666,1010.7033333333334,0.0,70.0,73.98666666666666,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,28.0,0.0
2025-03-10 08:00:00,1039.6633333333332,-10.590000000000146,,0.0,86.33333333333333,93.44,1036.1366666666665,0.0,70.0,77.94666666666667,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,32.13,0.0
2025-03-10 08:15:00,1038.25,-6.3599999999999,,0.0,79.0,91.43333333333334,1030.48,0.0,70.0,76.87,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,34.410000000000004,0.0
2025-03-10 08:30:00,1020.5933333333334,2.119999999999891,,0.0,78.66666666666667,90.97666666666667,1023.4166666666666,0.0,70.0,75.80666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,33.46,0.0
2025-03-10 08:45:00,1019.89,-14.830000000000155,,0.0,78.5,90.33,1023.42,0.0,70.0,76.30333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,32.080000000000005,0.0
2025-03-10 09:00:00,1024.1233333333332,10.600000000000023,,0.0,78.66666666666667,89.51333333333332,1024.8333333333333,0.0,70.0,76.12333333333333,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,30.230000000000004,0.0
2025-03-10 09:15:00,1026.2433333333333,12.709999999999923,,0.0,79.0,90.83666666666666,1026.2466666666667,0.0,70.0,76.27999999999999,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,28.779999999999994,0.0
2025-03-10 09:30:00,1031.8933333333332,-2.119999999999891,,0.0,80.66666666666667,92.23333333333333,1034.0133333333333,0.0,70.0,77.32666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,33.53999999999999,0.0
2025-03-10 09:45:00,1044.6066666666666,2.119999999999891,,0.0,81.83333333333333,92.61666666666667,1043.9033333333334,0.0,70.0,78.7,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,33.65,0.0
2025-03-10 10:00:00,1036.1299999999999,8.470000000000027,,0.0,80.33333333333333,92.27333333333333,1035.4233333333334,0.0,70.0,77.41333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,33.61,0.0
2025-03-10 10:15:00,1040.37,-10.590000000000032,,0.0,82.16666666666667,92.33333333333333,1043.8999999999999,0.0,70.0,78.57000000000001,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,32.98,0.0
2025-03-10 10:30:00,1047.4333333333334,-6.3599999999999,,0.0,83.83333333333333,92.33666666666666,1058.7333333333333,0.0,70.0,80.66000000000001,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,33.75000000000001,0.0
2025-03-10 10:45:00,1060.1466666666668,-6.360000000000127,,0.0,84.66666666666667,92.50999999999999,1055.2,0.0,70.0,80.13333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,33.739999999999995,0.0
2025-03-10 11:00:00,1056.6133333333335,2.119999999999891,,0.0,85.16666666666667,93.06333333333333,1060.8533333333335,0.0,70.0,81.29333333333334,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,33.919999999999995,0.0
2025-03-10 11:15:00,1057.3233333333335,-8.480000000000018,,0.0,84.66666666666667,93.09666666666665,1053.79,0.0,70.0,79.79666666666667,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,33.63999999999999,0.0
