time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 11:30:00,1057.32,2.1200000000001182,,0.0,84.83333333333333,93.91333333333334,1058.0266666666666,0.0,70.0,81.08333333333333,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,33.56999999999999,0.0
2025-03-10 11:45:00,1068.6200000000001,14.829999999999927,,0.0,85.66666666666667,93.97333333333331,1065.7966666666669,0.0,70.0,81.54666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,33.44,0.0
2025-03-10 12:00:00,1057.32,8.470000000000027,,0.0,85.16666666666667,93.04333333333334,1060.8533333333332,0.0,70.0,80.76333333333334,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,33.91,0.0
2025-03-10 12:15:00,1063.68,-10.599999999999909,,0.0,87.0,94.21,1067.9166666666667,0.0,70.0,82.42333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,33.8,0.0
2025-03-10 12:30:00,1052.3766666666668,0.0,,0.0,86.16666666666667,92.94333333333333,1055.2033333333334,0.0,70.0,80.99333333333334,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,33.88,0.0
2025-03-10 12:45:00,1054.4966666666667,-12.710000000000036,,0.0,85.5,94.10666666666667,1056.6166666666666,0.0,70.0,79.85666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,34.169999999999995,0.0
2025-03-10 13:00:00,1055.9099999999999,-16.950000000000045,,0.0,86.33333333333333,94.33333333333333,1062.97,0.0,70.0,81.34333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,32.93000000000001,0.0
2025-03-10 13:15:00,1046.7299999999998,2.119999999999891,,0.0,84.66666666666667,93.20333333333333,1041.0766666666666,0.0,70.0,78.06333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,37.949999999999996,0.0
2025-03-10 13:30:00,1036.84,14.829999999999927,,0.0,83.16666666666667,92.69333333333333,1033.3033333333333,0.0,70.0,77.21,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,33.0,0.0
2025-03-10 13:45:00,1012.8266666666667,6.3599999999999,,0.0,80.66666666666667,89.64333333333333,1008.5866666666667,0.0,70.0,73.8,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,32.85,0.0
2025-03-10 14:00:00,987.4,6.360000000000014,,0.0,77.83333333333333,89.38666666666666,983.8666666666667,0.0,70.0,70.52666666666666,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,27.789999999999992,0.0
2025-03-10 14:15:00,983.16,8.480000000000018,,0.0,77.33333333333333,87.83666666666666,981.7466666666666,0.0,70.0,69.94666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,27.359999999999992,0.0
2025-03-10 14:30:00,948.5533333333333,4.240000000000009,,0.0,74.83333333333333,85.41000000000001,951.3766666666667,0.0,70.0,65.66000000000001,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,22.909999999999997,0.0
2025-03-10 14:45:00,935.84,-4.230000000000018,,0.0,73.66666666666667,84.68666666666667,935.8366666666667,0.0,70.0,63.54,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,21.879999999999995,0.0
2025-03-10 15:00:00,933.7166666666667,-8.469999999999914,,0.0,74.5,84.74666666666667,935.8366666666667,0.0,70.0,64.07000000000001,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,21.599999999999994,0.0
2025-03-10 15:15:00,947.8433333333332,-4.240000000000009,,0.0,75.33333333333333,87.55333333333333,947.1366666666667,0.0,70.0,65.13333333333334,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,21.340000000000003,0.0
2025-03-10 15:30:00,921.0066666666667,0.0,,0.0,73.0,85.54333333333334,914.65,0.0,70.0,60.96666666666667,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,20.519999999999996,0.0
2025-03-10 15:45:00,940.7833333333333,8.480000000000018,,0.0,76.0,81.72666666666667,944.3133333333334,0.0,70.0,64.64999999999999,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,17.039999999999992,0.0
2025-03-10 16:00:00,991.6333333333333,-2.1200000000000045,,0.0,81.5,85.11333333333333,993.7566666666667,0.0,70.0,71.39999999999999,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,25.49000000000001,0.0
2025-03-10 16:15:00,999.4066666666668,-19.07000000000005,,0.0,82.0,85.56333333333333,997.9933333333333,0.0,70.0,72.73,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,25.950000000000003,0.0
2025-03-10 16:30:00,1012.8233333333334,10.600000000000023,,0.0,81.33333333333333,85.66333333333334,1007.1733333333333,0.0,70.0,73.28333333333333,,0.0,,,,69.80333333333333,,,67.0,69.0,1.0,,,,25.93,0.0
2025-03-10 16:45:00,1006.4699999999999,4.240000000000009,,0.0,81.0,85.91333333333334,1005.0566666666667,0.0,70.0,73.33,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,25.949999999999996,0.0
2025-03-10 17:00:00,988.1066666666666,-2.1200000000000045,,0.0,80.16666666666667,85.85333333333334,999.4033333333333,0.0,70.0,72.37333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,25.740000000000002,0.0
2025-03-10 17:15:00,979.63,-8.470000000000027,,0.0,78.83333333333333,84.41666666666667,983.8666666666667,0.0,70.0,70.19,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,25.64,0.0
2025-03-10 17:30:00,972.5666666666666,0.0,,0.0,78.16666666666667,83.37333333333333,974.6866666666666,0.0,70.0,69.42666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,20.6,0.0
2025-03-10 17:45:00,969.0333333333333,2.1200000000000045,,0.0,77.83333333333333,81.44666666666667,969.0333333333333,0.0,70.0,67.99,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,25.33,0.0
2025-03-10 18:00:00,959.8533333333334,-2.1200000000000045,,0.0,76.0,81.68333333333334,949.9633333333333,0.0,70.0,65.47666666666667,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,20.869999999999997,0.0
2025-03-10 18:15:00,925.9500000000002,12.710000000000036,,0.0,73.0,78.91666666666667,925.9500000000002,0.0,70.0,62.449999999999996,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,20.47,0.0
2025-03-10 18:30:00,921.0066666666667,0.0,,0.0,71.16666666666667,77.95,915.3533333333334,0.0,70.0,60.9,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,16.86,0.0
2025-03-10 18:45:00,887.1033333333334,4.240000000000009,,0.0,67.16666666666667,77.88333333333334,882.8633333333333,0.0,70.0,56.129999999999995,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,16.929999999999993,0.0
2025-03-10 19:00:00,835.5466666666666,0.0,,0.0,63.0,75.46666666666667,845.4333333333334,0.0,70.0,50.74666666666667,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,16.5,0.0
2025-03-10 19:15:00,832.0133333333333,-19.07000000000005,,0.0,62.666666666666664,72.69666666666667,835.5466666666667,0.0,70.0,49.70333333333334,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,11.779999999999994,0.0
2025-03-10 19:30:00,819.3000000000001,-8.480000000000018,,0.0,61.0,71.03,820.0033333333334,0.0,70.0,47.6,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,11.509999999999998,0.0
2025-03-10 19:45:00,788.2233333333334,2.1200000000000045,,0.0,58.333333333333336,70.14999999999999,782.5733333333334,0.0,70.0,42.12,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,9.820000000000007,0.0
2025-03-10 20:00:00,729.6,10.600000000000023,,0.0,53.333333333333336,69.27999999999999,720.4166666666666,0.0,70.0,33.903333333333336,,0.0,,,,70.66666666666667,,,67.0,69.0,1.0,,,,8.659999999999997,0.0
2025-03-10 20:15:00,654.0300000000001,10.600000000000023,,0.0,48.0,68.54666666666667,644.8466666666667,0.0,70.0,23.236666666666665,,0.0,,,,70.88666666666667,,,67.0,69.0,1.0,,,,7.609999999999992,0.0
2025-03-10 20:30:00,548.79,8.480000000000018,,0.0,41.333333333333336,66.7,541.7266666666666,0.0,70.0,8.743333333333334,,0.0,,,,71.23,,,67.0,69.0,1.0,,,,6.720000000000006,0.0
2025-03-10 20:45:00,486.6366666666666,14.829999999999984,,0.0,37.333333333333336,65.93,478.87000000000006,0.0,70.0,0.11,,0.0,,,,71.43333333333334,,,67.0,69.0,1.0,,,,4.439999999999991,0.0
2025-03-10 21:00:00,488.0466666666666,2.1200000000000045,,0.0,37.0,66.10333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.71666666666667,,,67.0,69.0,1.0,,,,4.810000000000002,0.0
2025-03-10 21:15:00,483.1033333333333,,,0.0,37.0,66.11666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.02,,,67.0,69.0,1.0,,,,,
2025-03-10 21:30:00,477.45666666666665,0.0,,0.0,37.0,66.02,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.27666666666666,,,67.0,69.0,1.0,,,,5.060000000000002,0.0
2025-03-10 21:45:00,483.1066666666666,0.0,,0.0,37.0,66.13,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.53,,,67.0,69.0,1.0,,,,4.850000000000001,0.0
2025-03-10 22:00:00,480.2833333333333,2.1200000000000045,,0.0,37.0,66.08999999999999,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.65333333333332,,,67.0,69.0,1.0,,,,4.949999999999996,0.0
2025-03-10 22:15:00,480.2833333333333,2.1200000000000045,,0.0,37.0,66.07333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.66,,,67.0,69.0,1.0,,,,5.11999999999999,0.0
2025-03-10 22:30:00,478.87000000000006,2.1200000000000045,,0.0,37.0,66.05,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.60333333333334,,,67.0,69.0,1.0,,,,5.210000000000001,0.0
2025-03-10 22:45:00,478.16,0.0,,0.0,37.0,65.90333333333332,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.48666666666666,,,67.0,69.0,1.0,,,,5.159999999999997,0.0
2025-03-10 23:00:00,475.33666666666664,2.1200000000000045,,0.0,37.0,65.75,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.30666666666667,,,67.0,69.0,1.0,,,,5.1499999999999915,0.0
2025-03-10 23:15:00,474.62999999999994,0.0,,0.0,37.0,65.57000000000001,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,1.0,,,,5.339999999999996,0.0
2025-03-10 23:30:00,483.1033333333333,-8.480000000000018,,0.0,37.0,65.43666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.37,,,67.0,69.0,1.0,,,,5.420000000000002,0.0
2025-03-10 23:45:00,485.22333333333336,2.1200000000000045,,0.0,37.0,65.14999999999999,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,5.670000000000002,0.0
2025-03-11 00:00:00,492.2866666666667,6.350000000000023,,0.0,37.666666666666664,65.00666666666666,492.28999999999996,0.0,70.0,1.8566666666666667,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,5.799999999999997,0.0
2025-03-11 00:15:00,562.9166666666666,-6.360000000000014,,0.0,42.5,66.17666666666666,568.5666666666667,0.0,70.0,12.590000000000002,,0.0,,,,69.44666666666667,,,67.0,69.0,1.0,,,,6.109999999999992,0.0
2025-03-11 00:30:00,658.97,-14.830000000000041,,0.0,49.333333333333336,67.25333333333333,670.9766666666666,0.0,70.0,26.453333333333333,,0.0,,,,69.04333333333334,,,67.0,69.0,1.0,,,,7.099999999999994,0.0
2025-03-11 00:45:00,768.4466666666667,-14.829999999999927,,0.0,58.333333333333336,68.16,774.8033333333333,0.0,70.0,41.36666666666667,,0.0,,,,68.72333333333334,,,67.0,69.0,1.0,,,,8.660000000000004,0.0
2025-03-11 01:00:00,837.6633333333333,-6.360000000000014,,0.0,65.66666666666667,72.39999999999999,841.1966666666667,0.0,70.0,50.376666666666665,,0.0,,,,68.73666666666666,,,67.0,69.0,1.0,,,,10.209999999999994,0.0
2025-03-11 01:15:00,842.6066666666666,-14.829999999999927,,0.0,67.66666666666667,75.56666666666666,853.2033333333333,0.0,70.0,52.21666666666667,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,16.379999999999995,0.0
2025-03-11 01:30:00,860.2666666666668,-12.720000000000027,,0.0,69.5,75.76333333333334,872.98,0.0,70.0,54.910000000000004,,0.0,,,,69.22333333333333,,,67.0,69.0,1.0,,,,16.769999999999996,0.0
2025-03-11 01:45:00,923.8333333333334,-4.240000000000009,,0.0,74.66666666666667,75.23666666666666,921.0066666666667,0.0,70.0,61.57333333333333,,0.0,,,,69.19333333333334,,,67.0,69.0,1.0,,,,17.14,0.0
2025-03-11 02:00:00,932.3066666666667,19.069999999999936,,0.0,76.16666666666667,77.34666666666668,933.0133333333333,0.0,70.0,63.15333333333333,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-03-11 02:15:00,936.5466666666666,-14.829999999999927,,0.0,77.16666666666667,79.16000000000001,938.6633333333333,0.0,70.0,63.76,,0.0,,,,69.52999999999999,,,67.0,69.0,1.0,,,,20.809999999999995,0.0
2025-03-11 02:30:00,945.7266666666666,-10.590000000000032,,0.0,78.16666666666667,79.26333333333334,945.02,0.0,70.0,64.78333333333335,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,20.980000000000004,0.0
2025-03-11 02:45:00,961.2666666666668,-6.360000000000014,,0.0,79.33333333333333,79.43,954.2033333333334,0.0,70.0,66.11666666666667,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,20.890000000000008,0.0
2025-03-11 03:00:00,965.5033333333334,10.600000000000023,,0.0,81.83333333333333,79.68333333333334,971.86,0.0,70.0,68.56,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,21.120000000000005,0.0
2025-03-11 03:15:00,981.7466666666666,2.1200000000000045,,0.0,81.83333333333333,80.99,974.6833333333334,0.0,70.0,68.71,,0.0,,,,69.75999999999999,,,67.0,69.0,1.0,,,,21.509999999999998,0.0
2025-03-11 03:30:00,922.4166666666666,12.710000000000036,,0.0,76.83333333333333,83.39666666666666,921.0099999999999,0.0,70.0,61.68,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,26.14,0.0
2025-03-11 03:45:00,914.65,10.590000000000032,,0.0,75.16666666666667,77.70666666666666,918.18,0.0,70.0,61.00333333333333,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,16.289999999999992,0.0
2025-03-11 04:00:00,974.6833333333334,2.1200000000000045,,0.0,81.66666666666667,82.05333333333334,975.39,0.0,70.0,69.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,21.930000000000007,0.0
2025-03-11 04:15:00,938.6633333333333,-6.360000000000014,,0.0,79.66666666666667,82.64333333333333,942.9033333333333,0.0,70.0,64.67666666666666,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,26.02000000000001,0.0
2025-03-11 04:30:00,914.65,0.0,,0.0,76.16666666666667,81.38,918.18,0.0,70.0,61.05666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,16.0,0.0
2025-03-11 04:45:00,911.1166666666667,-10.590000000000032,,0.0,76.0,83.22,906.88,0.0,70.0,59.879999999999995,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,26.28000000000001,0.0
2025-03-11 05:00:00,857.44,2.1200000000000045,,0.0,69.66666666666667,81.02666666666666,854.6133333333333,0.0,70.0,52.27666666666667,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,17.78,0.0
2025-03-11 05:15:00,842.6066666666666,-10.589999999999918,,0.0,68.16666666666667,81.48666666666666,844.7266666666666,0.0,70.0,50.63666666666666,,0.0,,,,70.32666666666667,,,67.0,69.0,1.0,,,,14.700000000000003,0.0
2025-03-11 05:30:00,838.3733333333333,8.469999999999914,,0.0,68.16666666666667,79.90333333333334,840.4866666666667,0.0,70.0,50.14000000000001,,0.0,,,,70.24,,,67.0,69.0,1.0,,,,17.519999999999996,0.0
2025-03-11 05:45:00,854.6133333333333,-4.2299999999999045,,0.0,70.5,76.19666666666667,853.9066666666668,0.0,70.0,51.60666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,16.75,0.0
2025-03-11 06:00:00,925.9499999999999,2.1200000000000045,,0.0,80.16666666666667,82.57000000000001,929.4833333333332,0.0,70.0,62.089999999999996,,0.0,,,,69.63333333333334,,,67.0,69.0,1.0,,,,17.480000000000004,0.0
2025-03-11 06:15:00,914.65,6.350000000000023,,0.0,79.0,80.66000000000001,921.0033333333334,0.0,70.0,60.97,,0.0,,,,69.76,,,67.0,69.0,1.0,,,,16.16000000000001,0.0
2025-03-11 06:30:00,912.5300000000001,-16.950000000000045,,0.0,78.16666666666667,82.37666666666667,902.64,0.0,70.0,59.43000000000001,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,27.370000000000005,0.0
2025-03-11 06:45:00,935.13,-2.1200000000000045,,0.0,82.33333333333333,80.88333333333333,933.0166666666668,0.0,70.0,63.43666666666667,,0.0,,,,69.77333333333333,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-03-11 07:00:00,900.5233333333334,6.350000000000023,,0.0,78.66666666666667,79.25,909.0,0.0,70.0,59.586666666666666,,0.0,,,,69.99333333333333,,,67.0,69.0,1.0,,,,17.700000000000003,0.0
2025-03-11 07:15:00,952.0833333333334,-23.309999999999945,,0.0,85.0,83.82666666666667,947.1366666666667,0.0,70.0,65.18666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,20.339999999999996,0.0
2025-03-11 07:30:00,926.66,16.960000000000036,,0.0,82.83333333333333,80.31666666666666,929.4833333333332,0.0,70.0,62.74333333333334,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,15.870000000000005,0.0
2025-03-11 07:45:00,925.2466666666666,-14.829999999999927,,0.0,82.33333333333333,82.41666666666667,913.9433333333333,0.0,70.0,60.47333333333333,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,26.999999999999993,0.0
2025-03-11 08:00:00,900.5233333333334,-2.1100000000000136,,0.0,83.5,78.87666666666667,907.5833333333334,0.0,70.0,60.70666666666667,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,13.08999999999999,0.0
2025-03-11 08:15:00,899.82,8.480000000000018,,0.0,83.33333333333333,79.93333333333334,904.0566666666667,0.0,70.0,59.14000000000001,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,21.83999999999999,0.0
2025-03-11 08:30:00,952.79,-16.950000000000045,,0.0,88.66666666666667,83.12,947.8466666666667,0.0,70.0,65.5,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.74000000000001,0.0
2025-03-11 08:45:00,906.8833333333333,10.590000000000032,,0.0,83.5,78.56333333333333,912.5333333333333,0.0,70.0,60.343333333333334,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,15.950000000000003,0.0
2025-03-11 09:00:00,935.1333333333333,-12.710000000000036,,0.0,85.0,84.41666666666667,923.8333333333334,0.0,70.0,61.99333333333333,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,21.360000000000007,0.0
2025-03-11 09:15:00,935.1333333333333,27.549999999999955,,0.0,84.0,81.79333333333334,929.48,0.0,70.0,62.656666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,15.959999999999994,0.0
2025-03-11 09:30:00,906.1733333333333,16.950000000000045,,0.0,80.83333333333333,81.73333333333333,904.7600000000001,0.0,70.0,59.04333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,26.730000000000004,0.0
2025-03-11 09:45:00,945.0233333333332,2.1200000000000045,,0.0,86.83333333333333,82.33,942.1933333333333,0.0,70.0,64.50666666666666,,0.0,,,,69.84666666666668,,,67.0,69.0,1.0,,,,17.620000000000005,0.0
2025-03-11 10:00:00,899.11,14.839999999999918,,0.0,78.66666666666667,81.35666666666667,887.8100000000001,0.0,70.0,57.00666666666666,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,18.599999999999994,0.0
2025-03-11 10:15:00,863.7966666666666,19.069999999999936,,0.0,75.33333333333333,81.69666666666667,866.6233333333333,0.0,70.0,53.870000000000005,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,17.11,0.0
2025-03-11 10:30:00,842.6066666666666,-10.600000000000023,,0.0,73.33333333333333,81.63666666666667,848.2566666666667,0.0,70.0,51.453333333333326,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,17.510000000000005,0.0
2025-03-11 10:45:00,836.9566666666666,-2.1200000000000045,,0.0,73.0,80.55,839.08,0.0,70.0,50.17666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,17.86,0.0
2025-03-11 11:00:00,900.5266666666666,0.0,,0.0,81.66666666666667,79.89999999999999,909.7033333333333,0.0,70.0,59.76666666666667,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,11.460000000000008,0.0
2025-03-11 11:15:00,911.1166666666667,-8.469999999999914,,0.0,83.33333333333333,84.59666666666666,906.1766666666666,0.0,70.0,60.24,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,24.86,0.0
2025-03-11 11:30:00,921.0066666666667,2.1100000000000136,,0.0,84.5,80.60000000000001,918.1833333333334,0.0,70.0,61.373333333333335,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,16.50999999999999,0.0
2025-03-11 11:45:00,923.1233333333333,8.470000000000027,,0.0,84.83333333333333,81.94333333333333,916.7666666666668,0.0,70.0,61.28666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,26.42000000000001,0.0
2025-03-11 12:00:00,904.7599999999999,2.1200000000000045,,0.0,81.0,80.52666666666667,897.6999999999999,0.0,70.0,58.22666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,16.689999999999998,0.0
2025-03-11 12:15:00,884.2800000000001,14.830000000000041,,0.0,79.16666666666667,80.83999999999999,875.8033333333333,0.0,70.0,55.336666666666666,,0.0,,,,70.11666666666666,,,67.0,69.0,1.0,,,,16.960000000000008,0.0
2025-03-11 12:30:00,844.7266666666666,4.240000000000009,,0.0,75.83333333333333,79.58,848.9666666666667,0.0,70.0,50.95666666666667,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-03-11 12:45:00,842.6066666666666,-6.360000000000014,,0.0,74.83333333333333,79.03666666666668,836.9566666666666,0.0,70.0,49.77,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,12.100000000000009,0.0
2025-03-11 13:00:00,878.6300000000001,16.949999999999932,,0.0,84.33333333333333,76.69,891.3433333333334,0.0,70.0,57.52333333333333,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,11.700000000000003,0.0
2025-03-11 13:15:00,899.8166666666666,-42.379999999999995,,0.0,79.83333333333333,83.06666666666666,891.34,0.0,70.0,57.57666666666666,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,21.07,0.0
2025-03-11 13:30:00,923.1266666666667,8.480000000000018,,0.0,79.66666666666667,78.26666666666667,921.0033333333334,0.0,70.0,61.026666666666664,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,12.97999999999999,0.0
2025-03-11 13:45:00,887.1033333333334,27.549999999999955,,0.0,73.83333333333333,78.66,884.9833333333332,0.0,70.0,56.593333333333334,,0.0,,,,70.03666666666666,,,67.0,69.0,1.0,,,,21.180000000000007,0.0
2025-03-11 14:00:00,937.2533333333334,-19.069999999999936,,0.0,81.83333333333333,78.12,949.2566666666667,0.0,70.0,65.34,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,16.11,0.0
2025-03-11 14:15:00,957.7333333333332,-2.1100000000000136,,0.0,85.0,79.66333333333334,958.44,0.0,70.0,66.71,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,20.71,0.0
2025-03-11 14:30:00,969.0333333333333,4.240000000000009,,0.0,84.83333333333333,81.47,972.5666666666666,0.0,70.0,68.45333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,20.949999999999996,0.0
2025-03-11 14:45:00,973.2733333333334,-6.349999999999909,,0.0,84.0,80.45666666666666,971.15,0.0,70.0,68.42,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,25.309999999999995,0.0
2025-03-11 15:00:00,965.5033333333334,-6.349999999999909,,0.0,82.16666666666667,80.41333333333334,969.0333333333333,0.0,70.0,68.05333333333333,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,21.590000000000003,0.0
2025-03-11 15:15:00,956.3233333333334,0.0,,0.0,80.16666666666667,80.79,958.4366666666666,0.0,70.0,66.69,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,20.380000000000003,0.0
2025-03-11 15:30:00,940.0766666666667,10.600000000000023,,0.0,77.66666666666667,81.01,938.6666666666666,0.0,70.0,63.98,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,20.249999999999993,0.0
2025-03-11 15:45:00,928.7766666666666,-2.1200000000000045,,0.0,75.5,78.45333333333333,929.4833333333332,0.0,70.0,62.64000000000001,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,20.14999999999999,0.0
2025-03-11 16:00:00,933.0133333333333,4.240000000000009,,0.0,74.33333333333333,79.92333333333333,933.0133333333333,0.0,70.0,63.196666666666665,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,15.649999999999999,0.0
2025-03-11 16:15:00,925.9466666666667,2.1200000000000045,,0.0,73.0,78.07000000000001,926.6533333333333,0.0,70.0,62.29666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,19.549999999999997,0.0
2025-03-11 16:30:00,925.9533333333334,-2.1200000000000045,,0.0,72.5,77.01666666666667,919.5966666666667,0.0,70.0,61.18333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,15.779999999999994,0.0
2025-03-11 16:45:00,920.3033333333333,0.0,,0.0,72.5,77.46,917.4766666666668,0.0,70.0,60.81333333333333,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,15.5,0.0
2025-03-11 17:00:00,885.6933333333333,2.1200000000000045,,0.0,68.16666666666667,78.23,874.3933333333333,0.0,70.0,54.67666666666667,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-03-11 17:15:00,838.37,2.1200000000000045,,0.0,63.833333333333336,76.71666666666667,841.1966666666667,0.0,70.0,50.330000000000005,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,16.569999999999993,0.0
2025-03-11 17:30:00,833.4233333333333,-2.1200000000000045,,0.0,64.66666666666667,76.47666666666667,836.9566666666666,0.0,70.0,49.553333333333335,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,13.270000000000003,0.0
2025-03-11 17:45:00,827.7766666666666,-2.1200000000000045,,0.0,64.83333333333333,73.01,829.19,0.0,70.0,48.846666666666664,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,15.700000000000003,0.0
2025-03-11 18:00:00,820.7133333333333,4.230000000000018,,0.0,63.5,73.09333333333333,817.1833333333334,0.0,70.0,47.093333333333334,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,10.370000000000005,0.0
2025-03-11 18:15:00,799.52,2.1200000000000045,,0.0,61.166666666666664,72.32666666666667,797.4033333333333,0.0,70.0,44.373333333333335,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,10.120000000000005,0.0
2025-03-11 18:30:00,770.5666666666666,-2.1200000000000045,,0.0,57.0,71.25666666666666,764.2066666666666,0.0,70.0,39.626666666666665,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,8.690000000000005,0.0
2025-03-11 18:45:00,718.3000000000001,2.1200000000000045,,0.0,52.333333333333336,70.77666666666667,715.4733333333334,0.0,70.0,32.733333333333334,,0.0,,,,70.54333333333334,,,67.0,69.0,1.0,,,,7.439999999999998,0.0
2025-03-11 19:00:00,678.7466666666667,-2.1200000000000045,,0.0,49.166666666666664,70.08999999999999,678.7466666666666,0.0,70.0,27.843333333333334,,0.0,,,,70.58,,,67.0,69.0,1.0,,,,7.460000000000008,0.0
2025-03-11 19:15:00,642.7266666666667,,,0.0,46.5,69.89,637.7833333333333,0.0,70.0,22.136666666666667,,0.0,,,,70.63333333333334,,,67.0,69.0,1.0,,,,,
2025-03-11 19:30:00,571.39,4.240000000000009,,0.0,40.666666666666664,68.71,565.7433333333333,0.0,70.0,12.030000000000001,,0.0,,,,70.85666666666667,,,67.0,69.0,1.0,,,,6.240000000000002,0.0
2025-03-11 19:45:00,497.93666666666667,4.240000000000009,,0.0,35.5,67.07666666666667,488.75666666666666,0.0,70.0,1.4833333333333334,,0.0,,,,71.11333333333333,,,67.0,69.0,1.0,,,,4.700000000000003,0.0
2025-03-11 20:00:00,483.1000000000001,6.350000000000023,,0.0,34.5,67.24333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,1.0,,,,3.690000000000005,0.0
2025-03-11 20:15:00,477.45666666666665,4.230000000000018,,0.0,34.5,67.35666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.68333333333334,,,67.0,69.0,1.0,,,,3.489999999999995,0.0
2025-03-11 20:30:00,478.16333333333336,-2.1200000000000045,,0.0,34.5,67.47666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.06,,,67.0,69.0,1.0,,,,3.6899999999999977,0.0
2025-03-11 20:45:00,466.85999999999996,-2.1200000000000045,,0.0,35.5,67.57,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.29333333333334,,,67.0,69.0,1.0,,,,3.5799999999999983,0.0
2025-03-11 21:00:00,469.68666666666667,-8.480000000000018,,0.0,36.333333333333336,67.62333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.5,,,67.0,69.0,1.0,,,,3.8900000000000006,0.0
2025-03-11 21:15:00,469.68333333333334,0.0,,0.0,36.666666666666664,67.66,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.74666666666667,,,67.0,69.0,1.0,,,,3.8100000000000023,0.0
2025-03-11 21:30:00,472.51,-10.600000000000023,,0.0,37.166666666666664,67.69333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.89333333333333,,,67.0,69.0,1.0,,,,3.809999999999995,0.0
2025-03-11 21:45:00,468.97666666666663,-8.480000000000018,,0.0,37.5,67.76,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.07666666666667,,,67.0,69.0,1.0,,,,3.750000000000007,0.0
2025-03-11 22:00:00,471.09666666666664,-12.720000000000027,,0.0,38.166666666666664,67.77,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.19666666666666,,,67.0,69.0,1.0,,,,3.8200000000000003,0.0
2025-03-11 22:15:00,468.27,-2.1200000000000045,,0.0,38.666666666666664,67.74666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.24,,,67.0,69.0,1.0,,,,3.969999999999999,0.0
2025-03-11 22:30:00,473.92333333333335,-8.480000000000018,,0.0,39.0,67.64666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.23333333333333,,,67.0,69.0,1.0,,,,4.109999999999999,0.0
2025-03-11 22:45:00,468.27,-2.1200000000000045,,0.0,39.0,67.55666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.18333333333334,,,67.0,69.0,1.0,,,,4.229999999999997,0.0
2025-03-11 23:00:00,472.51,-14.840000000000032,,0.0,39.0,67.42333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.94,,,67.0,69.0,1.0,,,,4.219999999999999,0.0
2025-03-11 23:15:00,476.04333333333335,-6.360000000000014,,0.0,39.0,67.24333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.51666666666667,,,67.0,69.0,1.0,,,,4.479999999999997,0.0
2025-03-11 23:30:00,471.09666666666664,0.0,,0.0,39.0,67.04,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.99,,,67.0,69.0,1.0,,,,4.420000000000002,0.0
2025-03-11 23:45:00,476.75,-6.360000000000014,,0.0,39.0,66.62,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.33,,,67.0,69.0,1.0,,,,4.6299999999999955,0.0
2025-03-12 00:00:00,487.34,-2.1200000000000045,,0.0,39.0,66.31,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.53333333333333,,,67.0,69.0,1.0,,,,4.759999999999998,0.0
2025-03-12 00:15:00,485.9266666666667,10.589999999999975,,0.0,38.5,65.89999999999999,480.9866666666667,0.0,70.0,0.47,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,4.880000000000003,0.0
2025-03-12 00:30:00,514.18,0.0,,0.0,39.5,66.08,521.9499999999999,0.0,70.0,5.906666666666666,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,5.300000000000004,0.0
2025-03-12 00:45:00,581.2800000000001,-14.829999999999927,,0.0,43.0,66.70333333333333,586.93,0.0,70.0,15.296666666666667,,0.0,,,,69.42999999999999,,,67.0,69.0,1.0,,,,6.68,0.0
2025-03-12 01:00:00,661.7966666666667,-4.230000000000018,,0.0,49.0,67.69333333333333,670.2733333333333,0.0,70.0,27.213333333333335,,0.0,,,,69.08999999999999,,,67.0,69.0,1.0,,,,7.640000000000001,0.0
2025-03-12 01:15:00,746.5533333333333,-8.480000000000018,,0.0,55.833333333333336,68.36,757.85,0.0,70.0,38.88,,0.0,,,,68.88333333333333,,,67.0,69.0,1.0,,,,8.630000000000003,0.0
2025-03-12 01:30:00,810.8266666666667,-6.350000000000023,,0.0,61.666666666666664,70.29,810.8233333333334,0.0,70.0,46.51333333333333,,0.0,,,,68.93333333333334,,,67.0,69.0,1.0,,,,8.939999999999998,0.0
2025-03-12 01:45:00,836.25,-8.470000000000027,,0.0,65.0,73.24333333333334,837.6666666666666,0.0,70.0,50.31666666666666,,0.0,,,,69.12,,,67.0,69.0,1.0,,,,10.310000000000002,0.0
2025-03-12 02:00:00,836.96,6.349999999999909,,0.0,66.33333333333333,73.97666666666667,842.61,0.0,70.0,50.64666666666667,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,16.560000000000002,0.0
2025-03-12 02:15:00,847.5533333333333,-10.589999999999918,,0.0,66.66666666666667,76.42333333333333,849.67,0.0,70.0,51.56,,0.0,,,,69.52666666666666,,,67.0,69.0,1.0,,,,16.689999999999998,0.0
2025-03-12 02:30:00,870.1533333333333,-2.1200000000000045,,0.0,69.0,75.82666666666667,868.7433333333333,0.0,70.0,54.22666666666667,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,16.680000000000007,0.0
2025-03-12 02:45:00,903.3466666666667,6.350000000000023,,0.0,72.33333333333333,75.07333333333334,905.4666666666667,0.0,70.0,59.28,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,16.43,0.0
2025-03-12 03:00:00,918.5350000000001,14.829999999999927,,0.0,75.0,76.91,928.0699999999999,0.0,70.0,62.485,,0.0,,,,69.53999999999999,,,67.0,69.0,1.0,,,,15.759999999999998,0.0
2025-03-12 03:15:00,940.7833333333333,-8.479999999999905,,0.0,75.5,78.70333333333333,935.1333333333333,0.0,70.0,63.573333333333345,,0.0,,,,69.61999999999999,,,67.0,69.0,1.0,,,,20.059999999999995,0.0
2025-03-12 03:30:00,938.6633333333333,12.709999999999923,,0.0,75.16666666666667,77.57,933.0099999999999,0.0,70.0,62.99,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,20.79,0.0
2025-03-12 03:45:00,931.6,6.360000000000014,,0.0,76.5,79.10000000000001,937.2533333333332,0.0,70.0,63.73333333333333,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,18.909999999999997,0.0
2025-03-12 04:00:00,937.96,-6.3599999999999,,0.0,76.66666666666667,80.91,935.13,0.0,70.0,63.75666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,20.32,0.0
2025-03-12 04:15:00,880.7466666666666,14.829999999999927,,0.0,70.5,76.98333333333333,877.9233333333333,0.0,70.0,55.6,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,20.760000000000005,0.0
2025-03-12 04:30:00,942.9,4.240000000000009,,0.0,77.16666666666667,78.95666666666666,947.14,0.0,70.0,65.24,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-03-12 04:45:00,906.88,-2.1200000000000045,,0.0,73.16666666666667,81.17333333333333,896.9933333333333,0.0,70.0,58.81,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,20.980000000000004,0.0
2025-03-12 05:00:00,911.8266666666667,25.41999999999996,,0.0,73.5,76.27666666666666,917.4733333333334,0.0,70.0,60.52,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,14.460000000000008,0.0
2025-03-12 05:15:00,885.6933333333333,-8.469999999999914,,0.0,71.33333333333333,80.40333333333332,883.5733333333333,0.0,70.0,56.553333333333335,,0.0,,,,70.19333333333334,,,67.0,69.0,1.0,,,,22.86999999999999,0.0
2025-03-12 05:30:00,935.84,-6.349999999999909,,0.0,77.5,80.7,947.14,0.0,70.0,65.18666666666667,,0.0,,,,69.73666666666666,,,67.0,69.0,1.0,,,,13.169999999999995,0.0
2025-03-12 05:45:00,889.2233333333334,-4.240000000000009,,0.0,70.83333333333333,81.07,884.9866666666667,0.0,70.0,56.01666666666667,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,24.549999999999997,0.0
2025-03-12 06:00:00,946.4333333333334,-12.720000000000027,,0.0,77.5,80.69,947.8433333333332,0.0,70.0,65.21,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,17.700000000000003,0.0
2025-03-12 06:15:00,889.2233333333334,8.480000000000018,,0.0,71.33333333333333,78.71666666666665,890.6366666666667,0.0,70.0,57.416666666666664,,0.0,,,,70.09333333333332,,,67.0,69.0,1.0,,,,16.25,0.0
2025-03-12 06:30:00,936.5466666666667,-6.350000000000023,,0.0,76.33333333333333,82.90666666666667,928.7766666666666,0.0,70.0,63.15333333333333,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,20.699999999999996,0.0
2025-03-12 06:45:00,899.1133333333333,8.470000000000027,,0.0,71.83333333333333,79.08333333333333,899.1133333333333,0.0,70.0,58.800000000000004,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-03-12 07:00:00,890.6366666666667,-6.360000000000014,,0.0,72.66666666666667,83.00333333333333,892.0500000000001,0.0,70.0,57.093333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,21.380000000000003,0.0
2025-03-12 07:15:00,913.9433333333333,4.240000000000009,,0.0,74.0,79.48333333333333,915.3566666666667,0.0,70.0,60.56,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,12.010000000000005,0.0
2025-03-12 07:30:00,877.2166666666667,2.1200000000000045,,0.0,70.0,80.46666666666667,872.9766666666666,0.0,70.0,53.89666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,21.60000000000001,0.0
2025-03-12 07:45:00,918.1833333333334,-8.480000000000018,,0.0,74.83333333333333,81.77666666666666,922.42,0.0,70.0,61.620000000000005,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,17.500000000000007,0.0
2025-03-12 08:00:00,863.8000000000001,2.1200000000000045,,0.0,69.33333333333333,80.55333333333333,866.6233333333333,0.0,70.0,54.51,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,16.28,0.0
2025-03-12 08:15:00,937.96,-14.829999999999927,,0.0,76.66666666666667,82.49333333333334,930.19,0.0,70.0,62.84,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,17.799999999999997,0.0
2025-03-12 08:30:00,871.5666666666666,14.829999999999927,,0.0,70.33333333333333,77.71666666666665,876.5099999999999,0.0,70.0,55.47,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,16.72999999999999,0.0
2025-03-12 08:45:00,928.07,-21.17999999999995,,0.0,76.33333333333333,82.89666666666666,924.54,0.0,70.0,62.20666666666667,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,20.009999999999998,0.0
2025-03-12 09:00:00,913.9466666666667,14.829999999999927,,0.0,75.16666666666667,81.70333333333333,920.3033333333333,0.0,70.0,61.339999999999996,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,16.69999999999999,0.0
2025-03-12 09:15:00,896.2866666666667,-10.589999999999918,,0.0,73.33333333333333,84.32666666666667,889.93,0.0,70.0,56.99,,0.0,,,,70.11666666666666,,,67.0,69.0,1.0,,,,27.140000000000008,0.0
2025-03-12 09:30:00,911.1166666666667,4.240000000000009,,0.0,74.5,80.52666666666666,904.0566666666667,0.0,70.0,59.123333333333335,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-03-12 09:45:00,884.2800000000001,2.1200000000000045,,0.0,72.0,83.52666666666666,872.98,0.0,70.0,54.99333333333334,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,26.060000000000002,0.0
2025-03-12 10:00:00,916.7666666666668,12.709999999999923,,0.0,75.0,78.77333333333333,917.4766666666668,0.0,70.0,60.673333333333325,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,17.150000000000006,0.0
2025-03-12 10:15:00,897.6999999999999,8.469999999999914,,0.0,72.83333333333333,81.14,889.93,0.0,70.0,56.81666666666666,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,23.78,0.0
2025-03-12 10:30:00,925.2466666666666,8.480000000000018,,0.0,75.66666666666667,79.85666666666667,924.5366666666667,0.0,70.0,62.080000000000005,,0.0,,,,69.84666666666668,,,67.0,69.0,1.0,,,,16.040000000000006,0.0
2025-03-12 10:45:00,873.6833333333334,16.960000000000036,,0.0,71.0,80.55333333333333,871.5666666666666,0.0,70.0,54.589999999999996,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,20.99000000000001,0.0
2025-03-12 11:00:00,925.2466666666668,0.0,,0.0,76.16666666666667,81.49666666666667,922.4200000000001,0.0,70.0,62.21666666666667,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-03-12 11:15:00,880.75,14.840000000000032,,0.0,71.83333333333333,80.2,878.63,0.0,70.0,55.373333333333335,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,16.72,0.0
2025-03-12 11:30:00,928.7733333333334,-2.1200000000000045,,0.0,77.33333333333333,82.17666666666666,930.1866666666666,0.0,70.0,62.223333333333336,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,17.729999999999997,0.0
2025-03-12 11:45:00,882.16,-6.3599999999999,,0.0,71.66666666666667,78.02666666666666,880.0433333333334,0.0,70.0,55.25333333333333,,0.0,,,,70.16,,,67.0,69.0,1.0,,,,16.33,0.0
2025-03-12 12:00:00,923.1233333333333,-2.1200000000000045,,0.0,77.0,80.06,916.0633333333334,0.0,70.0,60.75333333333333,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,17.28000000000001,0.0
2025-03-12 12:15:00,945.02,14.830000000000041,,0.0,78.16666666666667,79.89666666666666,942.9,0.0,70.0,64.69,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,16.049999999999997,0.0
2025-03-12 12:30:00,978.2166666666667,2.1200000000000045,,0.0,82.16666666666667,81.39666666666666,971.1533333333333,0.0,70.0,68.40666666666667,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,25.770000000000003,0.0
2025-03-12 12:45:00,977.5066666666667,12.720000000000027,,0.0,82.33333333333333,82.37,978.2166666666667,0.0,70.0,69.20666666666666,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,26.069999999999993,0.0
2025-03-12 13:00:00,980.3333333333334,-8.480000000000018,,0.0,82.16666666666667,81.12666666666667,976.0966666666667,0.0,70.0,69.06,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,25.96,0.0
2025-03-12 13:15:00,975.3933333333334,2.1200000000000045,,0.0,81.83333333333333,81.14333333333333,973.9766666666666,0.0,70.0,68.80666666666667,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,21.650000000000006,0.0
2025-03-12 13:30:00,969.0366666666667,-4.2299999999999045,,0.0,81.66666666666667,80.92333333333333,969.7400000000001,0.0,70.0,68.09333333333333,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,20.639999999999993,0.0
2025-03-12 13:45:00,954.9066666666668,-2.1200000000000045,,0.0,80.83333333333333,80.33333333333333,959.1466666666666,0.0,70.0,67.11666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,20.550000000000004,0.0
2025-03-12 14:00:00,936.5466666666666,6.350000000000023,,0.0,79.16666666666667,80.5,939.3699999999999,0.0,70.0,64.26333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,20.43,0.0
2025-03-12 14:15:00,933.7199999999999,0.0,,0.0,78.16666666666667,78.75333333333333,932.31,0.0,70.0,63.00333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,19.769999999999996,0.0
2025-03-12 14:30:00,934.4266666666667,6.350000000000023,,0.0,77.66666666666667,77.67666666666666,929.48,0.0,70.0,62.699999999999996,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,15.86,0.0
2025-03-12 14:45:00,928.07,4.240000000000009,,0.0,78.0,79.0,929.4833333333332,0.0,70.0,62.699999999999996,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,15.520000000000003,0.0
2025-03-12 15:00:00,921.7133333333335,-14.829999999999927,,0.0,77.66666666666667,78.03,921.7133333333335,0.0,70.0,61.66,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,19.319999999999993,0.0
2025-03-12 15:15:00,906.8833333333333,6.350000000000023,,0.0,76.0,77.73666666666666,904.0566666666667,0.0,70.0,59.21,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,15.57,0.0
2025-03-12 15:30:00,868.7433333333333,6.360000000000014,,0.0,72.0,78.55666666666667,863.7933333333334,0.0,70.0,53.77333333333333,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,15.929999999999993,0.0
2025-03-12 15:45:00,848.9633333333333,12.720000000000027,,0.0,68.83333333333333,76.67333333333333,841.1933333333333,0.0,70.0,50.44333333333333,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,16.1,0.0
2025-03-12 16:00:00,834.84,-2.1200000000000045,,0.0,67.66666666666667,74.88666666666667,834.8366666666667,0.0,70.0,49.42666666666667,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,15.979999999999997,0.0
2025-03-12 16:15:00,832.7166666666667,-4.2299999999999045,,0.0,67.5,74.47333333333334,830.6,0.0,70.0,48.70333333333334,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,14.930000000000007,0.0
2025-03-12 16:30:00,815.0633333333334,-2.1200000000000045,,0.0,65.33333333333333,73.29333333333334,809.4133333333333,0.0,70.0,45.96,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,12.979999999999997,0.0
2025-03-12 16:45:00,791.7533333333334,6.350000000000023,,0.0,64.0,72.56,790.3433333333334,0.0,70.0,43.343333333333334,,0.0,,,,70.29,,,67.0,69.0,1.0,,,,9.68,0.0
2025-03-12 17:00:00,803.0533333333333,2.1200000000000045,,0.0,65.83333333333333,72.71666666666665,804.4666666666666,0.0,70.0,45.36000000000001,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,9.589999999999996,0.0
2025-03-12 17:15:00,797.4066666666668,2.1100000000000136,,0.0,65.0,72.68666666666667,790.3433333333334,0.0,70.0,43.29333333333333,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,9.86,0.0
2025-03-12 17:30:00,757.15,14.830000000000041,,0.0,60.833333333333336,71.39666666666666,743.7266666666668,0.0,70.0,36.92333333333334,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,8.399999999999991,0.0
2025-03-12 17:45:00,714.77,10.600000000000023,,0.0,57.333333333333336,71.09333333333333,705.59,0.0,70.0,31.683333333333334,,0.0,,,,70.47000000000001,,,67.0,69.0,1.0,,,,7.259999999999998,0.0
2025-03-12 18:00:00,685.81,14.830000000000041,,0.0,55.0,70.55,685.1066666666666,0.0,70.0,28.873333333333335,,0.0,,,,70.43,,,67.0,69.0,1.0,,,,6.449999999999989,0.0
2025-03-12 18:15:00,671.6833333333333,2.1200000000000045,,0.0,54.333333333333336,70.64666666666666,672.39,0.0,70.0,26.986666666666665,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,6.699999999999996,0.0
2025-03-12 18:30:00,689.34,6.360000000000014,,0.0,54.666666666666664,66.93666666666667,684.4,0.0,70.0,29.143333333333334,,0.0,,,,70.16,,,67.0,69.0,1.0,,,,6.890000000000001,0.0
2025-03-12 18:45:00,809.4133333333333,-6.360000000000014,,0.0,65.66666666666667,67.55,818.5933333333334,0.0,70.0,47.126666666666665,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,9.230000000000004,0.0
2025-03-12 19:00:00,832.7166666666667,-2.1200000000000045,,0.0,68.33333333333333,67.61333333333333,834.13,0.0,70.0,49.5,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,16.110000000000007,0.0
2025-03-12 19:15:00,837.6666666666666,-8.480000000000018,,0.0,69.33333333333333,68.96666666666667,844.02,0.0,70.0,50.919999999999995,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,10.96,0.0
2025-03-12 19:30:00,847.5499999999998,-12.709999999999923,,0.0,69.16666666666667,70.65333333333334,842.61,0.0,70.0,50.70333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,16.520000000000003,0.0
2025-03-12 19:45:00,838.37,2.1200000000000045,,0.0,68.5,67.14333333333333,836.96,0.0,70.0,49.85,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.17000000000001,0.0
2025-03-12 20:00:00,832.0133333333333,-4.240000000000009,,0.0,67.83333333333333,67.01,841.9033333333333,0.0,70.0,50.586666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,16.159999999999997,0.0
2025-03-12 20:15:00,836.96,-8.469999999999914,,0.0,67.5,66.53,834.1333333333333,0.0,70.0,49.29333333333333,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,14.720000000000006,0.0
2025-03-12 20:30:00,834.84,-6.360000000000014,,0.0,66.66666666666667,65.10000000000001,829.8933333333334,0.0,70.0,48.949999999999996,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,14.199999999999996,0.0
2025-03-12 20:45:00,786.1033333333334,2.1200000000000045,,0.0,63.166666666666664,67.93333333333334,786.8100000000001,0.0,70.0,43.71333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,10.819999999999993,0.0
2025-03-12 21:00:00,576.3333333333334,6.3599999999999,,0.0,46.666666666666664,68.05,570.6866666666666,0.0,70.0,12.873333333333333,,0.0,,,,71.42666666666666,,,67.0,69.0,1.0,,,,7.18,0.0
2025-03-12 21:15:00,483.1000000000001,6.350000000000023,,0.0,40.0,66.82333333333332,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.01,,,67.0,69.0,1.0,,,,3.3800000000000026,0.0
2025-03-12 21:30:00,476.75,4.230000000000018,,0.0,40.0,67.05333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.55,,,67.0,69.0,1.0,,,,3.819999999999993,0.0
2025-03-12 21:45:00,471.09666666666664,-2.1200000000000045,,0.0,40.0,67.21666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.95666666666666,,,67.0,69.0,1.0,,,,3.8700000000000045,0.0
2025-03-12 22:00:00,467.56333333333333,-4.240000000000009,,0.0,40.166666666666664,67.24,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.24,,,67.0,69.0,1.0,,,,3.980000000000004,0.0
2025-03-12 22:15:00,472.51,-8.480000000000018,,0.0,40.666666666666664,67.22666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.26333333333334,,,67.0,69.0,1.0,,,,4.089999999999996,0.0
2025-03-12 22:30:00,468.97666666666663,-6.360000000000014,,0.0,41.0,67.19666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.37,,,67.0,69.0,1.0,,,,4.199999999999996,0.0
2025-03-12 22:45:00,475.33666666666664,-10.600000000000023,,0.0,41.166666666666664,67.13666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,73.30333333333333,,,67.0,69.0,1.0,,,,4.290000000000006,0.0
2025-03-12 23:00:00,471.09666666666664,0.0,,0.0,41.5,67.09333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.94333333333334,,,67.0,69.0,1.0,,,,4.310000000000002,0.0
2025-03-12 23:15:00,476.75,-8.480000000000018,,0.0,41.5,66.86,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.55666666666667,,,67.0,69.0,1.0,,,,4.43,0.0
2025-03-12 23:30:00,476.04333333333335,2.1200000000000045,,0.0,41.5,66.64333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.97666666666667,,,67.0,69.0,1.0,,,,4.6299999999999955,0.0
2025-03-12 23:45:00,480.28000000000003,0.0,,0.0,41.5,66.38666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,1.0,,,,4.760000000000005,0.0
2025-03-13 00:00:00,482.40000000000003,2.1200000000000045,,0.0,41.5,66.10333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.74666666666667,,,67.0,69.0,1.0,,,,4.75,0.0
2025-03-13 00:15:00,486.6333333333334,2.1200000000000045,,0.0,41.5,65.67333333333333,480.9866666666667,0.0,70.0,0.3066666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,4.850000000000001,0.0
2025-03-13 00:30:00,525.4833333333332,0.0,,0.0,43.5,65.90666666666667,530.4233333333333,0.0,70.0,7.3933333333333335,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,5.170000000000002,0.0
2025-03-13 00:45:00,603.8833333333333,-6.350000000000023,,0.0,48.5,66.95,610.24,0.0,70.0,18.293333333333333,,0.0,,,,69.32000000000001,,,67.0,69.0,1.0,,,,6.5,0.0
2025-03-13 01:00:00,671.6833333333333,-2.1200000000000045,,0.0,53.833333333333336,67.66000000000001,684.3966666666666,0.0,70.0,28.69666666666667,,0.0,,,,69.08999999999999,,,67.0,69.0,1.0,,,,7.6100000000000065,0.0
2025-03-13 01:15:00,765.6233333333333,-12.709999999999923,,0.0,60.666666666666664,68.21,770.5633333333334,0.0,70.0,40.876666666666665,,0.0,,,,68.86999999999999,,,67.0,69.0,1.0,,,,8.719999999999999,0.0
2025-03-13 01:30:00,834.84,-2.1200000000000045,,0.0,67.16666666666667,71.14333333333333,836.25,0.0,70.0,49.73,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,10.240000000000002,0.0
2025-03-13 01:45:00,840.4900000000001,6.360000000000014,,0.0,67.66666666666667,73.37333333333333,839.0766666666667,0.0,70.0,49.95333333333334,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,14.82,0.0
2025-03-13 02:00:00,857.4399999999999,-6.360000000000014,,0.0,70.5,75.67666666666666,860.2666666666668,0.0,70.0,53.01,,0.0,,,,69.31333333333333,,,67.0,69.0,1.0,,,,15.219999999999999,0.0
2025-03-13 02:15:00,867.3299999999999,-10.600000000000023,,0.0,72.66666666666667,75.75666666666666,875.0966666666667,0.0,70.0,55.053333333333335,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,16.739999999999995,0.0
2025-03-13 02:30:00,905.4699999999999,-12.709999999999923,,0.0,76.5,75.45333333333333,907.5866666666667,0.0,70.0,59.56333333333333,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,16.990000000000002,0.0
2025-03-13 02:45:00,919.5966666666667,-10.590000000000032,,0.0,78.83333333333333,74.91666666666667,925.2466666666668,0.0,70.0,62.050000000000004,,0.0,,,,69.50333333333333,,,67.0,69.0,1.0,,,,15.990000000000002,0.0
2025-03-13 03:00:00,924.54,0.0,,0.0,80.66666666666667,77.82666666666667,928.7766666666666,0.0,70.0,62.656666666666666,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,15.880000000000003,0.0
2025-03-13 03:15:00,933.7199999999999,-2.119999999999891,,0.0,80.83333333333333,76.89999999999999,930.8933333333334,0.0,70.0,62.85,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,20.65,0.0
