time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 03:30:00,943.6066666666666,4.240000000000009,,0.0,81.33333333333333,79.08999999999999,937.2533333333334,0.0,70.0,63.79,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,20.549999999999997,0.0
2025-03-13 03:45:00,934.4233333333333,8.470000000000027,,0.0,81.0,79.29666666666667,937.25,0.0,70.0,63.64666666666667,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,20.650000000000006,0.0
2025-03-13 04:00:00,940.7800000000001,-2.1200000000000045,,0.0,80.16666666666667,78.58333333333333,939.37,0.0,70.0,64.05333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,20.74000000000001,0.0
2025-03-13 04:15:00,952.7866666666667,8.470000000000027,,0.0,81.5,78.99666666666667,952.0833333333334,0.0,70.0,65.79333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,20.65,0.0
2025-03-13 04:30:00,967.6233333333333,0.0,,0.0,82.33333333333333,79.03333333333333,963.3833333333333,0.0,70.0,67.36,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,20.740000000000002,0.0
2025-03-13 04:45:00,971.1533333333333,2.1200000000000045,,0.0,83.5,79.31,973.9766666666666,0.0,70.0,68.81,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,20.840000000000003,0.0
2025-03-13 05:00:00,965.5,-4.2299999999999045,,0.0,83.33333333333333,81.50666666666666,972.5633333333334,0.0,70.0,68.59666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,21.039999999999992,0.0
2025-03-13 05:15:00,973.9766666666666,-16.949999999999932,,0.0,83.33333333333333,80.53333333333333,971.86,0.0,70.0,68.52999999999999,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,25.559999999999995,0.0
2025-03-13 05:30:00,963.38,-6.360000000000014,,0.0,83.33333333333333,83.32333333333334,964.0866666666666,0.0,70.0,67.38666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.009999999999998,0.0
2025-03-13 05:45:00,894.8733333333333,0.0,,0.0,75.66666666666667,78.01666666666667,894.8733333333333,0.0,70.0,58.6,,0.0,,,,70.37,,,67.0,69.0,1.0,,,,20.230000000000004,0.0
2025-03-13 06:00:00,974.6866666666666,-12.710000000000036,,0.0,84.0,80.17666666666666,971.1533333333333,0.0,70.0,68.50333333333333,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,17.08,0.0
2025-03-13 06:15:00,892.7566666666667,-4.240000000000009,,0.0,76.83333333333333,81.80333333333334,887.81,0.0,70.0,57.00333333333333,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,22.779999999999994,0.0
2025-03-13 06:30:00,954.9066666666666,-14.830000000000041,,0.0,81.0,80.22333333333333,949.9633333333333,0.0,70.0,65.23666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,16.940000000000005,0.0
2025-03-13 06:45:00,887.8133333333334,25.41999999999996,,0.0,75.16666666666667,76.62666666666667,881.4533333333334,0.0,70.0,56.18000000000001,,0.0,,,,70.28,,,67.0,69.0,1.0,,,,20.83999999999999,0.0
2025-03-13 07:00:00,947.8466666666667,-10.590000000000032,,0.0,82.16666666666667,81.14666666666666,944.3166666666666,0.0,70.0,64.87666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,17.39,0.0
2025-03-13 07:15:00,899.11,10.590000000000032,,0.0,77.16666666666667,79.48333333333333,898.4066666666668,0.0,70.0,59.223333333333336,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,16.0,0.0
2025-03-13 07:30:00,966.2066666666666,-6.360000000000014,,0.0,85.0,82.13333333333333,969.7400000000001,0.0,70.0,68.36666666666667,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,21.18,0.0
2025-03-13 07:45:00,890.6366666666667,-14.829999999999927,,0.0,76.66666666666667,81.76666666666667,887.8133333333334,0.0,70.0,55.67666666666667,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,27.059999999999995,0.0
2025-03-13 08:00:00,935.1333333333333,-4.240000000000009,,0.0,79.83333333333333,78.72666666666667,928.7766666666666,0.0,70.0,62.690000000000005,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-03-13 08:15:00,892.7566666666667,21.190000000000055,,0.0,76.0,78.71666666666665,889.2233333333334,0.0,70.0,58.22666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,15.89,0.0
2025-03-13 08:30:00,928.7766666666666,0.0,,0.0,80.33333333333333,82.74,916.77,0.0,70.0,61.29333333333333,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,20.769999999999996,0.0
2025-03-13 08:45:00,926.6566666666666,16.950000000000045,,0.0,80.16666666666667,81.72333333333334,929.48,0.0,70.0,62.56666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-13 09:00:00,889.93,-2.1200000000000045,,0.0,76.66666666666667,80.56666666666668,889.2233333333334,0.0,70.0,56.75333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,26.47,0.0
2025-03-13 09:15:00,936.5466666666666,-19.07000000000005,,0.0,81.66666666666667,82.91,931.6,0.0,70.0,62.403333333333336,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,17.35000000000001,0.0
2025-03-13 09:30:00,899.1133333333333,16.959999999999923,,0.0,77.5,79.16,899.1133333333333,0.0,70.0,58.586666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,16.36,0.0
2025-03-13 09:45:00,910.41,0.0,,0.0,80.5,82.67,913.2366666666667,0.0,70.0,60.166666666666664,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.29,0.0
2025-03-13 10:00:00,936.5433333333334,-4.240000000000009,,0.0,82.66666666666667,80.36666666666666,935.84,0.0,70.0,63.723333333333336,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,15.800000000000004,0.0
2025-03-13 10:15:00,897.6966666666667,19.069999999999936,,0.0,78.5,79.30333333333333,892.7566666666667,0.0,70.0,58.303333333333335,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,23.0,0.0
2025-03-13 10:30:00,945.7266666666668,-8.480000000000018,,0.0,84.0,82.26,947.8433333333332,0.0,70.0,65.18333333333334,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,17.459999999999994,0.0
2025-03-13 10:45:00,898.4033333333333,4.240000000000009,,0.0,78.66666666666667,79.21,897.6999999999999,0.0,70.0,58.68666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.909999999999997,0.0
2025-03-13 11:00:00,937.9566666666666,-6.360000000000014,,0.0,84.0,82.86333333333333,935.8366666666667,0.0,70.0,63.75666666666667,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,20.500000000000007,0.0
2025-03-13 11:15:00,925.2466666666668,6.3599999999999,,0.0,83.0,79.39999999999999,933.7199999999999,0.0,70.0,63.29666666666666,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,15.320000000000007,0.0
2025-03-13 11:30:00,974.6833333333334,-12.709999999999923,,0.0,88.0,80.2,971.1533333333333,0.0,70.0,68.42,,0.0,,,,69.72,,,67.0,69.0,1.0,,,,24.489999999999995,0.0
2025-03-13 11:45:00,971.1533333333333,4.240000000000009,,0.0,87.5,82.72666666666667,971.1533333333333,0.0,70.0,68.85333333333334,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,23.35,0.0
2025-03-13 12:00:00,921.0099999999999,6.360000000000014,,0.0,81.33333333333333,80.11333333333333,915.3566666666666,0.0,70.0,60.42666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,20.519999999999996,0.0
2025-03-13 12:15:00,945.7266666666666,-23.299999999999955,,0.0,85.0,83.37,940.7833333333333,0.0,70.0,64.53,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,18.120000000000005,0.0
2025-03-13 12:30:00,903.35,-2.1200000000000045,,0.0,80.83333333333333,79.02333333333333,906.1733333333333,0.0,70.0,59.25666666666667,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,15.929999999999993,0.0
2025-03-13 12:45:00,894.8733333333333,-6.360000000000014,,0.0,81.0,80.04333333333334,890.6366666666667,0.0,70.0,57.51,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,21.14999999999999,0.0
2025-03-13 13:00:00,913.2366666666667,6.360000000000014,,0.0,82.83333333333333,77.42666666666666,925.2433333333333,0.0,70.0,62.330000000000005,,0.0,,,,69.91333333333333,,,67.0,69.0,1.0,,,,10.399999999999999,0.0
2025-03-13 13:15:00,918.8866666666667,-2.1200000000000045,,0.0,82.16666666666667,81.67666666666666,904.0566666666667,0.0,70.0,59.4,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,21.069999999999993,0.0
2025-03-13 13:30:00,884.2800000000001,6.360000000000014,,0.0,78.83333333333333,75.7,884.9866666666667,0.0,70.0,57.300000000000004,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,16.700000000000003,0.0
2025-03-13 13:45:00,940.0766666666667,-6.360000000000014,,0.0,84.5,79.12333333333333,939.37,0.0,70.0,64.2,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,20.65,0.0
2025-03-13 14:00:00,925.9533333333333,4.240000000000009,,0.0,84.0,78.24666666666667,931.6,0.0,70.0,62.99,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,19.889999999999993,0.0
2025-03-13 14:15:00,925.9499999999999,2.1200000000000045,,0.0,83.66666666666667,76.02666666666667,925.9500000000002,0.0,70.0,62.17666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,20.089999999999996,0.0
2025-03-13 14:30:00,927.3633333333333,0.0,,0.0,83.83333333333333,77.15333333333334,925.9500000000002,0.0,70.0,62.28,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,15.520000000000003,0.0
2025-03-13 14:45:00,928.7733333333334,2.119999999999891,,0.0,84.33333333333333,76.16666666666667,926.6566666666668,0.0,70.0,62.28,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,18.96,0.0
2025-03-13 15:00:00,905.4699999999999,-10.590000000000032,,0.0,82.33333333333333,76.86666666666667,904.0533333333333,0.0,70.0,59.20666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-03-13 15:15:00,847.5533333333333,6.3599999999999,,0.0,77.16666666666667,76.21,853.91,0.0,70.0,52.39333333333334,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,15.910000000000004,0.0
2025-03-13 15:30:00,836.9566666666666,-19.07000000000005,,0.0,74.16666666666667,72.38666666666667,832.7199999999999,0.0,70.0,49.24,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,11.340000000000003,0.0
2025-03-13 15:45:00,830.6033333333334,12.720000000000027,,0.0,74.0,74.05333333333333,837.6633333333333,0.0,70.0,50.05666666666667,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,10.869999999999997,0.0
2025-03-13 16:00:00,825.6533333333333,-8.469999999999914,,0.0,73.83333333333333,73.37333333333333,834.1333333333333,0.0,70.0,49.44,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,15.720000000000006,0.0
2025-03-13 16:15:00,825.6533333333333,-10.600000000000023,,0.0,74.0,73.33666666666666,834.84,0.0,70.0,49.473333333333336,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,10.07,0.0
2025-03-13 16:30:00,822.8299999999999,-4.240000000000009,,0.0,72.33333333333333,72.03,824.2433333333333,0.0,70.0,48.24666666666667,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,10.009999999999998,0.0
2025-03-13 16:45:00,801.6433333333334,-12.720000000000027,,0.0,70.5,71.61333333333333,805.1766666666667,0.0,70.0,45.343333333333334,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,9.719999999999999,0.0
2025-03-13 17:00:00,786.8100000000001,-6.360000000000014,,0.0,69.16666666666667,71.46666666666667,788.93,0.0,70.0,43.16,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,8.609999999999992,0.0
2025-03-13 17:15:00,773.39,2.1100000000000136,,0.0,67.66666666666667,71.41333333333334,771.2733333333332,0.0,70.0,40.699999999999996,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,8.420000000000002,0.0
2025-03-13 17:30:00,744.43,6.350000000000023,,0.0,65.16666666666667,70.68666666666667,742.3166666666666,0.0,70.0,36.843333333333334,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,8.469999999999999,0.0
2025-03-13 17:45:00,735.9566666666666,-4.240000000000009,,0.0,64.0,70.70666666666666,729.6,0.0,70.0,34.876666666666665,,0.0,,,,70.31333333333333,,,67.0,69.0,1.0,,,,7.3899999999999935,0.0
2025-03-13 18:00:00,695.6966666666667,19.07000000000005,,0.0,61.5,70.48333333333333,692.8766666666667,0.0,70.0,29.843333333333334,,0.0,,,,70.41000000000001,,,67.0,69.0,1.0,,,,7.300000000000004,0.0
2025-03-13 18:15:00,658.9699999999999,0.0,,0.0,59.166666666666664,70.03333333333333,656.1433333333333,0.0,70.0,24.78,,0.0,,,,70.50333333333333,,,67.0,69.0,1.0,,,,6.659999999999997,0.0
2025-03-13 18:30:00,615.18,4.240000000000009,,0.0,55.833333333333336,69.53666666666668,609.5333333333333,0.0,70.0,18.156666666666666,,0.0,,,,70.61666666666667,,,67.0,69.0,1.0,,,,5.909999999999997,0.0
2025-03-13 18:45:00,555.85,2.1200000000000045,,0.0,51.666666666666664,68.92333333333333,548.0833333333334,0.0,70.0,9.833333333333334,,0.0,,,,70.77666666666667,,,67.0,69.0,1.0,,,,5.109999999999999,0.0
2025-03-13 19:00:00,502.17,6.350000000000023,,0.0,48.166666666666664,67.71,497.23333333333335,0.0,70.0,2.6033333333333335,,0.0,,,,70.90666666666667,,,67.0,69.0,1.0,,,,4.209999999999994,0.0
2025-03-13 19:15:00,480.2833333333333,4.230000000000018,,0.0,46.5,67.53666666666668,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.13333333333333,,,67.0,69.0,1.0,,,,3.1299999999999955,0.0
2025-03-13 19:30:00,478.16333333333336,2.1200000000000045,,0.0,46.5,67.32666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.14333333333333,,,67.0,69.0,1.0,,,,3.6299999999999955,0.0
2025-03-13 19:45:00,479.57666666666665,2.1200000000000045,,0.0,46.5,67.38666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.0,,,67.0,69.0,1.0,,,,3.6499999999999915,0.0
2025-03-13 20:00:00,478.87000000000006,-2.1200000000000045,,0.0,46.5,67.33999999999999,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,1.0,,,,3.6599999999999966,0.0
2025-03-13 20:15:00,478.16333333333336,2.1200000000000045,,0.0,46.5,67.36333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.08999999999999,,,67.0,69.0,1.0,,,,3.739999999999995,0.0
2025-03-13 20:30:00,476.75,0.0,,0.0,46.5,67.22,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.19333333333333,,,67.0,69.0,1.0,,,,3.6299999999999955,0.0
2025-03-13 20:45:00,480.28000000000003,-2.1200000000000045,,0.0,46.5,66.8,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.94,,,67.0,69.0,1.0,,,,4.009999999999998,0.0
2025-03-13 21:00:00,487.34,6.350000000000023,,0.0,46.5,66.21333333333332,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.47,,,67.0,69.0,1.0,,,,4.32,0.0
2025-03-13 21:15:00,493.7,6.350000000000023,,0.0,46.833333333333336,65.56,488.75666666666666,0.0,70.0,1.4633333333333332,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,5.409999999999997,0.0
2025-03-13 21:30:00,527.6,-8.470000000000027,,0.0,49.833333333333336,66.51666666666667,535.37,0.0,70.0,8.173333333333334,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,4.950000000000003,0.0
2025-03-13 21:45:00,549.4966666666666,-4.240000000000009,,0.0,51.166666666666664,65.7,551.6133333333333,0.0,70.0,10.213333333333333,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,5.819999999999993,0.0
2025-03-13 22:00:00,692.1666666666666,-6.350000000000023,,0.0,61.833333333333336,63.38999999999999,700.6433333333334,0.0,70.0,30.590000000000003,,0.0,,,,68.89333333333333,,,67.0,69.0,1.0,,,,7.469999999999999,0.0
2025-03-13 22:15:00,831.3100000000001,-6.350000000000023,,0.0,76.0,68.98,836.9566666666666,0.0,70.0,49.93000000000001,,0.0,,,,68.49666666666667,,,67.0,69.0,1.0,,,,9.79,0.0
2025-03-13 22:30:00,838.3666666666667,-6.360000000000014,,0.0,76.83333333333333,68.41000000000001,839.0766666666667,0.0,70.0,49.59666666666667,,0.0,,,,68.94666666666667,,,67.0,69.0,1.0,,,,16.190000000000005,0.0
2025-03-13 22:45:00,839.7833333333333,8.469999999999914,,0.0,76.5,67.74333333333334,840.4900000000001,0.0,70.0,50.48,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,11.550000000000004,0.0
2025-03-13 23:00:00,851.0833333333334,4.240000000000009,,0.0,77.5,70.68333333333334,849.67,0.0,70.0,51.623333333333335,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,11.219999999999999,0.0
2025-03-13 23:15:00,851.0833333333334,6.360000000000014,,0.0,77.66666666666667,70.83333333333333,857.4399999999999,0.0,70.0,52.583333333333336,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,16.619999999999997,0.0
2025-03-13 23:30:00,894.8766666666667,-6.360000000000014,,0.0,82.0,71.67666666666666,904.0566666666667,0.0,70.0,59.14666666666667,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,16.790000000000006,0.0
2025-03-13 23:45:00,923.8333333333334,-19.069999999999936,,0.0,84.33333333333333,72.80000000000001,921.71,0.0,70.0,61.593333333333334,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,19.549999999999997,0.0
2025-03-14 00:00:00,877.9233333333333,10.600000000000023,,0.0,79.0,75.03,875.1,0.0,70.0,55.18666666666667,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-03-14 00:15:00,854.44,-4.240000000000009,,0.0,75.625,75.585,850.73,0.0,70.0,51.81,,0.0,,,,70.08500000000001,,,67.0,69.0,1.0,,,,16.85,0.0
2025-03-14 00:30:00,851.79,-8.469999999999914,,0.0,75.66666666666667,75.7,856.7366666666667,0.0,70.0,52.51333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,16.339999999999996,0.0
2025-03-14 00:45:00,858.8566666666666,0.0,,0.0,76.5,76.10666666666667,860.9733333333334,0.0,70.0,53.336666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.459999999999994,0.0
2025-03-14 01:00:00,869.4466666666667,-2.1200000000000045,,0.0,77.5,76.24,873.6833333333334,0.0,70.0,54.913333333333334,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,16.42500000000001,0.0
2025-03-14 01:15:00,891.3433333333332,-2.1200000000000045,,0.0,79.5,76.44666666666667,893.4633333333333,0.0,70.0,57.65,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,16.805000000000007,0.0
2025-03-14 01:30:00,922.4200000000001,-6.360000000000014,,0.0,82.83333333333333,75.62,922.4200000000001,0.0,70.0,61.673333333333325,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,17.03,0.0
2025-03-14 01:45:00,926.6566666666668,-6.350000000000023,,0.0,83.16666666666667,76.85666666666667,925.2433333333333,0.0,70.0,62.02333333333333,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,16.099999999999994,0.0
2025-03-14 02:00:00,935.13,4.240000000000009,,0.0,84.16666666666667,78.17,932.31,0.0,70.0,63.06,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,19.205000000000005,0.0
2025-03-14 02:15:00,925.2466666666668,-8.479999999999905,,0.0,83.83333333333333,77.68666666666667,926.6566666666668,0.0,70.0,62.50666666666666,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,19.700000000000003,0.0
2025-03-14 02:30:00,934.4266666666666,-4.239999999999895,,0.0,84.33333333333333,78.50666666666667,933.7199999999999,0.0,70.0,63.199999999999996,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,20.22,0.0
2025-03-14 02:45:00,936.5433333333334,-14.829999999999927,,0.0,85.0,77.78,940.0766666666667,0.0,70.0,64.04,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,20.35,0.0
2025-03-14 03:00:00,935.13,-2.1200000000000045,,0.0,85.0,79.23333333333333,934.4266666666666,0.0,70.0,63.74,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,16.25,0.0
2025-03-14 03:15:00,933.0099999999999,6.350000000000023,,0.0,84.66666666666667,79.04,933.0166666666665,0.0,70.0,63.21,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,20.400000000000006,0.0
2025-03-14 03:30:00,942.1933333333333,4.230000000000018,,0.0,85.16666666666667,79.12,943.6066666666666,0.0,70.0,64.49,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,20.47,0.0
2025-03-14 03:45:00,955.61,4.240000000000009,,0.0,87.33333333333333,79.19666666666667,954.1999999999999,0.0,70.0,66.10666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,20.640000000000008,0.0
2025-03-14 04:00:00,961.9733333333334,-4.240000000000009,,0.0,89.16666666666667,79.61666666666666,966.21,0.0,70.0,67.77666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,20.72,0.0
2025-03-14 04:15:00,972.5633333333334,4.240000000000009,,0.0,90.0,80.23,973.9766666666666,0.0,70.0,68.86,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,20.619999999999997,0.0
2025-03-14 04:30:00,971.86,-6.349999999999909,,0.0,88.5,79.76,962.6766666666667,0.0,70.0,67.33333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,20.77000000000001,0.0
2025-03-14 04:45:00,973.2733333333334,4.240000000000009,,0.0,89.16666666666667,81.99333333333334,976.8033333333333,0.0,70.0,69.11,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,21.310000000000002,0.0
2025-03-14 05:00:00,965.5,4.240000000000009,,0.0,89.0,79.48,973.98,0.0,70.0,68.58999999999999,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,21.075000000000003,0.0
2025-03-14 05:15:00,983.16,8.469999999999914,,0.0,90.0,81.57000000000001,981.04,0.0,70.0,69.83333333333333,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,21.655,0.0
2025-03-14 05:30:00,978.9233333333333,2.1200000000000045,,0.0,89.33333333333333,81.06333333333333,976.7999999999998,0.0,70.0,69.22666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,21.619999999999997,0.0
2025-03-14 05:45:00,978.92,19.07000000000005,,0.0,89.83333333333333,83.60666666666667,978.92,0.0,70.0,69.54333333333334,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,25.97,0.0
2025-03-14 06:00:00,978.2133333333333,-2.1200000000000045,,0.0,89.33333333333333,82.88,975.39,0.0,70.0,68.94666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.364999999999995,0.0
2025-03-14 06:15:00,976.0966666666667,8.480000000000018,,0.0,89.66666666666667,82.76333333333334,976.7999999999998,0.0,70.0,69.21,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.689999999999998,0.0
2025-03-14 06:30:00,976.0966666666667,-2.1200000000000045,,0.0,88.66666666666667,81.07333333333334,973.27,0.0,70.0,68.72,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,20.97,0.0
2025-03-14 06:45:00,978.92,-4.2299999999999045,,0.0,89.16666666666667,82.57666666666667,978.2133333333333,0.0,70.0,69.36,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.60000000000001,0.0
2025-03-14 07:00:00,980.3366666666667,2.1200000000000045,,0.0,89.16666666666667,83.10333333333334,976.7999999999998,0.0,70.0,69.20666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.319999999999993,0.0
2025-03-14 07:15:00,916.0633333333334,-4.2299999999999045,,0.0,83.5,82.58,908.2933333333334,0.0,70.0,59.68,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,25.049999999999997,0.0
2025-03-14 07:30:00,969.7399999999999,6.360000000000014,,0.0,88.16666666666667,82.02,970.4433333333333,0.0,70.0,68.07333333333334,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,17.245000000000005,0.0
2025-03-14 07:45:00,925.2433333333333,-12.710000000000036,,0.0,84.83333333333333,82.6,916.0633333333334,0.0,70.0,60.95333333333334,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,26.174999999999997,0.0
2025-03-14 08:00:00,942.1966666666667,25.430000000000064,,0.0,84.83333333333333,79.71333333333332,944.3133333333334,0.0,70.0,64.38666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,16.569999999999993,0.0
2025-03-14 08:15:00,900.5266666666666,0.0,,0.0,81.33333333333333,82.85000000000001,887.8100000000001,0.0,70.0,57.64333333333334,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,21.239999999999995,0.0
2025-03-14 08:30:00,965.5033333333334,4.240000000000009,,0.0,88.16666666666667,82.57666666666667,963.3833333333332,0.0,70.0,67.10333333333334,,0.0,,,,69.80666666666667,,,67.0,69.0,1.0,,,,19.424999999999997,0.0
2025-03-14 08:45:00,870.8633333333333,-6.360000000000014,,0.0,78.66666666666667,79.16666666666667,874.3933333333333,0.0,70.0,54.73,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,24.099999999999994,0.0
2025-03-14 09:00:00,946.0799999999999,2.1200000000000045,,0.0,86.25,81.865,945.02,0.0,70.0,65.325,,0.0,,,,69.83500000000001,,,67.0,69.0,1.0,,,,18.545,0.0
2025-03-14 09:15:00,870.86,2.1200000000000045,,0.0,78.0,77.99666666666667,871.5666666666666,0.0,70.0,54.903333333333336,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,18.545,0.0
2025-03-14 09:30:00,919.5933333333334,0.0,,0.0,84.66666666666667,83.02,924.5366666666667,0.0,70.0,61.77,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,17.085000000000008,0.0
2025-03-14 09:45:00,909.7066666666666,8.480000000000018,,0.0,81.66666666666667,77.25333333333333,906.8833333333333,0.0,70.0,60.07666666666666,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,16.53,0.0
2025-03-14 10:00:00,888.5166666666668,-8.480000000000018,,0.0,82.0,84.16333333333334,891.3433333333332,0.0,70.0,56.61666666666667,,0.0,,,,70.16,,,67.0,69.0,1.0,,,,17.689999999999998,0.0
2025-03-14 10:15:00,932.3066666666667,-8.480000000000018,,0.0,85.0,79.97333333333334,935.84,0.0,70.0,63.01,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,16.655,0.0
2025-03-14 10:30:00,871.5633333333334,-6.360000000000014,,0.0,79.5,82.49,862.3866666666667,0.0,70.0,53.626666666666665,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,19.439999999999998,0.0
2025-03-14 10:45:00,930.8933333333334,8.470000000000027,,0.0,85.83333333333333,80.92,938.6633333333333,0.0,70.0,64.29333333333334,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,17.665000000000006,0.0
2025-03-14 11:00:00,857.4399999999999,-23.309999999999945,,0.0,78.0,80.77,851.0833333333334,0.0,70.0,51.903333333333336,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,20.464999999999996,0.0
2025-03-14 11:15:00,932.3066666666667,4.240000000000009,,0.0,87.66666666666667,82.85666666666667,938.6666666666666,0.0,70.0,63.70333333333334,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,20.095,0.0
2025-03-14 11:30:00,853.91,4.2299999999999045,,0.0,78.5,76.64,856.0300000000001,0.0,70.0,52.04666666666666,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,24.42500000000001,0.0
2025-03-14 11:45:00,932.3066666666667,8.469999999999914,,0.0,86.83333333333333,83.15666666666667,927.3633333333333,0.0,70.0,62.43333333333334,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,13.080000000000005,0.0
2025-03-14 12:00:00,844.7266666666666,19.07000000000005,,0.0,77.33333333333333,77.72666666666667,843.3133333333334,0.0,70.0,50.86666666666667,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,16.765,0.0
2025-03-14 12:15:00,952.79,4.240000000000009,,0.0,88.16666666666667,79.49666666666667,947.14,0.0,70.0,65.36,,0.0,,,,69.63,,,67.0,69.0,1.0,,,,12.939999999999998,0.0
2025-03-14 12:30:00,915.3566666666667,10.589999999999918,,0.0,85.5,77.95,919.5933333333334,0.0,70.0,61.156666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,17.045,0.0
2025-03-14 12:45:00,977.5099999999999,-23.300000000000068,,0.0,92.33333333333333,81.23666666666666,984.5733333333333,0.0,70.0,70.28333333333333,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,17.355000000000004,0.0
2025-03-14 13:00:00,978.2166666666667,-19.069999999999936,,0.0,91.83333333333333,80.87333333333333,976.8033333333333,0.0,70.0,69.33666666666666,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,21.400000000000006,0.0
2025-03-14 13:15:00,977.5066666666667,6.360000000000014,,0.0,92.66666666666667,82.38333333333333,983.8666666666667,0.0,70.0,70.19333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,25.754999999999995,0.0
2025-03-14 13:30:00,988.81,-2.1200000000000045,,0.0,92.16666666666667,83.05,981.04,0.0,70.0,69.77333333333333,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,23.735,0.0
2025-03-14 13:45:00,978.9233333333333,0.0,,0.0,92.5,81.84,981.75,0.0,70.0,69.92,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,25.180000000000007,0.0
2025-03-14 14:00:00,967.62,-4.240000000000009,,0.0,92.16666666666667,79.89666666666666,973.98,0.0,70.0,68.87,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,20.515,0.0
2025-03-14 14:15:00,964.09,-10.600000000000023,,0.0,91.83333333333333,79.78333333333335,969.7433333333333,0.0,70.0,68.40666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,20.25500000000001,0.0
2025-03-14 14:30:00,972.5666666666666,-6.360000000000014,,0.0,92.0,80.10666666666667,969.7433333333333,0.0,70.0,68.17333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,20.330000000000013,0.0
2025-03-14 14:45:00,942.9,-2.1200000000000045,,0.0,89.16666666666667,80.2,943.61,0.0,70.0,64.65333333333332,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,20.33999999999999,0.0
2025-03-14 15:00:00,933.0133333333333,-2.1200000000000045,,0.0,88.0,79.37666666666667,932.3033333333333,0.0,70.0,62.693333333333335,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,20.089999999999996,0.0
2025-03-14 15:15:00,929.4833333333332,2.1200000000000045,,0.0,87.16666666666667,78.17666666666666,923.8333333333334,0.0,70.0,62.03,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,19.72500000000001,0.0
2025-03-14 15:30:00,927.3633333333333,6.3599999999999,,0.0,86.66666666666667,75.61333333333333,923.8299999999999,0.0,70.0,61.873333333333335,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,15.549999999999997,0.0
2025-03-14 15:45:00,976.8033333333333,8.480000000000018,,0.0,93.0,80.05666666666667,985.2800000000001,0.0,70.0,70.56,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,17.08999999999999,0.0
2025-03-14 16:00:00,973.9766666666666,-23.309999999999945,,0.0,92.33333333333333,80.05,979.6266666666667,0.0,70.0,69.62666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,24.83,0.0
2025-03-14 16:15:00,981.7466666666666,-2.1200000000000045,,0.0,92.0,79.81,980.3333333333334,0.0,70.0,69.84666666666668,,0.0,,,,69.88000000000001,,,67.0,69.0,1.0,,,,25.464999999999996,0.0
2025-03-14 16:30:00,983.16,-4.240000000000009,,0.0,93.0,78.73,983.8666666666667,0.0,70.0,69.96,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,25.190000000000005,0.0
2025-03-14 16:45:00,973.2733333333334,6.360000000000014,,0.0,93.0,77.3,977.5066666666667,0.0,70.0,69.29666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,21.360000000000007,0.0
2025-03-14 17:00:00,974.6866666666666,4.240000000000009,,0.0,94.5,79.15333333333334,977.5066666666667,0.0,70.0,69.38333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,21.07,0.0
2025-03-14 17:15:00,975.39,-6.349999999999909,,0.0,95.33333333333333,77.85666666666667,976.0933333333332,0.0,70.0,69.23666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,24.840000000000003,0.0
2025-03-14 17:30:00,968.33,4.240000000000009,,0.0,96.0,76.32000000000001,975.3866666666667,0.0,70.0,69.05666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.00500000000001,0.0
2025-03-14 17:45:00,954.91,-4.2299999999999045,,0.0,93.66666666666667,76.19666666666667,956.32,0.0,70.0,66.36,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,20.85000000000001,0.0
2025-03-14 18:00:00,942.1966666666667,-8.470000000000027,,0.0,90.33333333333333,76.08666666666666,938.6633333333333,0.0,70.0,64.08333333333333,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,20.52499999999999,0.0
2025-03-14 18:15:00,931.6033333333334,12.709999999999923,,0.0,90.0,75.26333333333334,930.8966666666666,0.0,70.0,63.01333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,19.869999999999997,0.0
2025-03-14 18:30:00,921.0033333333334,-4.239999999999895,,0.0,89.0,72.87,928.7766666666666,0.0,70.0,62.583333333333336,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,20.184999999999995,0.0
2025-03-14 18:45:00,932.3066666666667,-10.600000000000023,,0.0,88.66666666666667,71.85666666666667,927.3633333333333,0.0,70.0,62.48,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,18.435000000000002,0.0
2025-03-14 19:00:00,918.8866666666667,-2.1200000000000045,,0.0,87.66666666666667,71.7,917.4766666666668,0.0,70.0,60.96333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-03-14 19:15:00,887.1033333333334,-8.480000000000018,,0.0,85.16666666666667,72.34666666666666,884.2800000000001,0.0,70.0,56.43666666666667,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,15.594999999999992,0.0
2025-03-14 19:30:00,846.14,0.0,,0.0,80.16666666666667,72.03333333333335,844.7266666666666,0.0,70.0,51.080000000000005,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,16.054999999999993,0.0
2025-03-14 19:45:00,835.5433333333334,2.1200000000000045,,0.0,79.83333333333333,70.52666666666667,839.0733333333333,0.0,70.0,50.120000000000005,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,15.270000000000003,0.0
2025-03-14 20:00:00,833.4266666666667,-16.949999999999932,,0.0,79.83333333333333,70.05666666666667,838.37,0.0,70.0,50.330000000000005,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-14 20:15:00,834.84,-8.469999999999914,,0.0,79.16666666666667,68.18333333333334,835.5466666666667,0.0,70.0,49.61666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,15.515,0.0
2025-03-14 20:30:00,841.1966666666667,4.240000000000009,,0.0,79.5,67.33999999999999,835.5466666666667,0.0,70.0,49.70333333333334,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,10.634999999999998,0.0
2025-03-14 20:45:00,831.3033333333333,4.240000000000009,,0.0,79.0,66.18666666666667,829.8933333333334,0.0,70.0,48.923333333333325,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,10.664999999999992,0.0
2025-03-14 21:00:00,807.2933333333334,-10.600000000000023,,0.0,76.5,66.02,803.0566666666667,0.0,70.0,45.43,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,10.605000000000004,0.0
2025-03-14 21:15:00,795.29,4.239999999999895,,0.0,75.0,65.35333333333334,797.4066666666668,0.0,70.0,44.28333333333334,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,10.400000000000006,0.0
2025-03-14 21:30:00,788.2199999999999,-4.239999999999895,,0.0,74.66666666666667,65.19666666666666,793.8733333333333,0.0,70.0,43.96,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,10.255000000000003,0.0
2025-03-14 21:45:00,788.2233333333334,-6.360000000000014,,0.0,74.5,64.44,786.8066666666667,0.0,70.0,43.03666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,9.559999999999995,0.0
2025-03-14 22:00:00,817.1833333333334,4.240000000000009,,0.0,77.16666666666667,65.80333333333333,825.6533333333333,0.0,70.0,48.333333333333336,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,9.445000000000007,0.0
2025-03-14 22:15:00,841.1966666666667,-12.710000000000036,,0.0,79.16666666666667,67.29333333333334,840.4900000000001,0.0,70.0,50.586666666666666,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,10.744999999999997,0.0
2025-03-14 22:30:00,852.4966666666666,0.0,,0.0,80.0,70.39333333333333,852.4933333333333,0.0,70.0,52.03666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,12.264999999999993,0.0
2025-03-14 22:45:00,883.5766666666667,-4.240000000000009,,0.0,83.5,70.65666666666668,887.8100000000001,0.0,70.0,56.95333333333334,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,16.189999999999998,0.0
2025-03-14 23:00:00,914.65,-12.710000000000036,,0.0,87.0,70.41333333333334,911.8233333333334,0.0,70.0,60.083333333333336,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,16.540000000000006,0.0
2025-03-14 23:15:00,932.3066666666667,4.240000000000009,,0.0,88.83333333333333,72.5,935.1333333333333,0.0,70.0,63.443333333333335,,0.0,,,,69.61666666666666,,,67.0,69.0,1.0,,,,16.63499999999999,0.0
2025-03-14 23:30:00,939.37,10.589999999999918,,0.0,89.16666666666667,74.06666666666666,938.6633333333333,0.0,70.0,63.77,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,15.905000000000001,0.0
2025-03-14 23:45:00,950.6700000000001,8.480000000000018,,0.0,91.5,74.10666666666667,955.6133333333333,0.0,70.0,66.32,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,20.25500000000001,0.0
2025-03-15 00:00:00,981.7466666666666,-14.830000000000041,,0.0,94.66666666666667,76.64666666666666,973.9766666666666,0.0,70.0,69.05333333333334,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,20.92,0.0
2025-03-15 00:15:00,977.5099999999999,14.840000000000032,,0.0,95.66666666666667,77.72000000000001,978.9233333333333,0.0,70.0,69.66666666666667,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,25.335,0.0
2025-03-15 00:30:00,982.4533333333334,0.0,,0.0,96.33333333333333,78.84,987.3966666666666,0.0,70.0,70.64999999999999,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,26.0,0.0
2025-03-15 00:45:00,1000.8166666666666,-14.829999999999927,,0.0,97.83333333333333,78.92,1013.5300000000001,0.0,70.0,74.24666666666667,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,26.020000000000003,0.0
2025-03-15 01:00:00,1021.3000000000001,0.0,,0.0,98.83333333333333,80.98,1021.3000000000001,0.0,70.0,75.39333333333333,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,25.979999999999997,0.0
2025-03-15 01:15:00,1024.1233333333332,-6.360000000000014,,0.0,94.83333333333333,81.86666666666666,1024.1266666666668,0.0,70.0,75.55333333333333,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,30.534999999999997,0.0
2025-03-15 01:30:00,1017.7666666666665,0.0,,0.0,95.0,81.47,1019.8866666666667,0.0,70.0,75.65333333333332,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,29.39,0.0
2025-03-15 01:45:00,1031.1899999999998,-6.360000000000014,,0.0,96.16666666666667,82.39,1027.6566666666665,0.0,70.0,76.35000000000001,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,31.424999999999997,0.0
2025-03-15 02:00:00,1027.6566666666668,21.18999999999994,,0.0,96.66666666666667,83.66666666666667,1030.4833333333333,0.0,70.0,76.94,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,28.91000000000001,0.0
2025-03-15 02:15:00,1029.7766666666666,-4.240000000000009,,0.0,96.33333333333333,84.27333333333333,1024.8333333333333,0.0,70.0,75.92333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,30.93,0.0
2025-03-15 02:30:00,1024.1233333333332,8.470000000000027,,0.0,96.5,84.14333333333333,1027.66,0.0,70.0,76.26333333333334,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,31.79,0.0
2025-03-15 02:45:00,1017.7666666666668,4.230000000000018,,0.0,96.0,84.33333333333333,1025.54,0.0,70.0,75.96666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,31.815000000000005,0.0
2025-03-15 03:00:00,1031.1866666666667,-4.240000000000009,,0.0,96.0,84.06,1028.3633333333335,0.0,70.0,76.35666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,31.894999999999996,0.0
2025-03-15 03:15:00,1028.36,6.349999999999909,,0.0,97.16666666666667,84.50666666666666,1031.1899999999998,0.0,70.0,76.75999999999999,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,31.53000000000001,0.0
2025-03-15 03:30:00,1029.7766666666666,2.1100000000001273,,0.0,98.0,84.5,1034.7166666666667,0.0,70.0,77.27,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,32.074999999999996,0.0
2025-03-15 03:45:00,1048.14,-6.350000000000136,,0.0,99.33333333333333,84.68666666666667,1046.7233333333334,0.0,70.0,79.10666666666667,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,32.28,0.0
2025-03-15 04:00:00,1053.08,4.240000000000009,,0.0,99.83333333333333,84.57333333333334,1061.5600000000002,0.0,70.0,81.10666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,32.465,0.0
2025-03-15 04:15:00,1055.2,-10.600000000000136,,0.0,100.0,85.33333333333333,1059.4399999999998,0.0,70.0,80.62,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,32.275000000000006,0.0
2025-03-15 04:30:00,1052.3766666666668,4.240000000000009,,0.0,100.0,85.14,1059.4399999999998,0.0,70.0,80.62,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,32.8,0.0
2025-03-15 04:45:00,1051.67,-2.1200000000001182,,0.0,100.0,84.77999999999999,1062.9733333333334,0.0,70.0,81.12,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,32.415,0.0
2025-03-15 05:00:00,1041.0766666666666,-12.720000000000027,,0.0,100.0,85.73333333333333,1064.3866666666665,0.0,70.0,81.49,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,32.06999999999999,0.0
2025-03-15 05:15:00,1035.4233333333334,-27.549999999999955,,0.0,100.0,85.10333333333334,1065.8,0.0,70.0,81.71666666666665,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,32.5,0.0
2025-03-15 05:30:00,1038.9566666666667,-29.670000000000073,,0.0,100.0,85.29333333333334,1067.21,0.0,70.0,81.65333333333332,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,32.36,0.0
2025-03-15 05:45:00,1014.2400000000001,-29.669999999999845,,0.0,100.0,85.83666666666666,1066.5033333333333,0.0,70.0,81.84666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,32.214999999999996,0.0
2025-03-15 06:00:00,964.7966666666666,-55.08999999999992,,0.0,100.0,84.15666666666668,1067.9166666666667,0.0,70.0,81.8,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,34.22500000000001,0.0
2025-03-15 06:15:00,913.2400000000001,-108.07000000000005,,0.0,100.0,85.23,1069.3266666666666,0.0,70.0,82.13666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,32.535000000000004,0.0
2025-03-15 06:30:00,1005.0533333333333,-175.86,,0.0,89.16666666666667,84.59333333333333,996.5799999999999,0.0,70.0,72.02333333333333,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,33.45,0.0
2025-03-15 06:45:00,979.6266666666667,8.480000000000018,,0.0,78.16666666666667,81.74333333333334,971.86,0.0,70.0,68.50333333333333,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,26.419999999999995,0.0
2025-03-15 07:00:00,953.4933333333333,8.469999999999914,,0.0,76.16666666666667,80.42,956.3233333333334,0.0,70.0,66.25333333333333,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,20.825000000000003,0.0
2025-03-15 07:15:00,942.9033333333333,-12.720000000000027,,0.0,74.0,79.04,935.84,0.0,70.0,63.51,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,20.700000000000003,0.0
2025-03-15 07:30:00,928.7766666666666,0.0,,0.0,73.83333333333333,79.60000000000001,933.7199999999999,0.0,70.0,63.29333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,20.545,0.0
2025-03-15 07:45:00,937.25,-4.239999999999895,,0.0,74.16666666666667,79.20333333333333,932.3066666666667,0.0,70.0,63.28333333333333,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,20.185000000000002,0.0
2025-03-15 08:00:00,928.7766666666666,-2.1200000000000045,,0.0,73.16666666666667,78.71,931.6,0.0,70.0,63.12,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,20.415000000000006,0.0
2025-03-15 08:15:00,933.7166666666667,0.0,,0.0,73.16666666666667,76.16000000000001,929.4833333333332,0.0,70.0,62.53,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,20.489999999999995,0.0
2025-03-15 08:30:00,937.96,10.589999999999918,,0.0,96.5,79.45666666666666,1009.2933333333334,0.0,70.0,73.64,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,20.034999999999997,0.0
2025-03-15 08:45:00,897.6999999999999,-84.75,,0.0,100.0,81.63,1021.2999999999998,0.0,70.0,75.47,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,25.71499999999999,0.0
2025-03-15 09:00:00,889.93,-114.41999999999996,,0.0,100.0,82.69333333333333,1034.7166666666667,0.0,70.0,77.26666666666667,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,30.025000000000006,0.0
2025-03-15 09:15:00,876.5100000000001,-150.43999999999994,,0.0,100.0,82.58,1051.67,0.0,70.0,79.60666666666667,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,30.03,0.0
2025-03-15 09:30:00,878.6300000000001,-169.51,,0.0,100.0,84.41000000000001,1065.0933333333332,0.0,70.0,81.39333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,29.915000000000006,0.0
2025-03-15 09:45:00,880.04,-192.82000000000005,,0.0,100.0,82.83333333333333,1059.4399999999998,0.0,70.0,80.88666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,32.92,0.0
2025-03-15 10:00:00,957.7333333333332,-177.99,,0.0,100.0,86.18333333333334,1067.2133333333334,0.0,70.0,81.85000000000001,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,30.605000000000004,0.0
2025-03-15 10:15:00,1002.23,-97.46999999999991,,0.0,100.0,84.88666666666667,1055.2,0.0,70.0,80.38333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,30.470000000000013,0.0
2025-03-15 10:30:00,1014.9433333333333,-59.33000000000004,,0.0,100.0,86.14999999999999,1065.0900000000001,0.0,70.0,81.53,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,32.85000000000001,0.0
2025-03-15 10:45:00,1009.2933333333334,-38.1400000000001,,0.0,100.0,86.48333333333333,1064.3833333333332,0.0,70.0,81.26666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,31.810000000000002,0.0
2025-03-15 11:00:00,1014.2366666666667,-50.84999999999991,,0.0,100.0,85.14666666666666,1060.8533333333332,0.0,70.0,81.20666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,31.75,0.0
2025-03-15 11:15:00,1002.9366666666666,-57.20999999999992,,0.0,100.0,86.68,1064.3866666666665,0.0,70.0,81.42666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,33.06999999999999,0.0
2025-03-15 11:30:00,997.9900000000001,-63.569999999999936,,0.0,100.0,85.3,1070.0366666666666,0.0,70.0,82.14,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,35.465,0.0
2025-03-15 11:45:00,983.16,-59.33000000000004,,0.0,100.0,87.02666666666666,1070.0333333333333,0.0,70.0,82.39,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,31.92,0.0
2025-03-15 12:00:00,986.6933333333333,-91.11000000000001,,0.0,100.0,86.66666666666667,1066.506666666667,0.0,70.0,81.68666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,36.55499999999999,0.0
2025-03-15 12:15:00,985.2800000000001,-76.28000000000009,,0.0,100.0,88.49666666666667,1067.92,0.0,70.0,81.99000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,36.13000000000001,0.0
2025-03-15 12:30:00,986.6933333333333,-78.40000000000009,,0.0,100.0,85.71333333333332,1067.2133333333334,0.0,70.0,81.70333333333333,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,35.03999999999999,0.0
2025-03-15 12:45:00,1000.8166666666666,-76.28000000000009,,0.0,100.0,89.35000000000001,1070.03,0.0,70.0,82.05,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,35.24,0.0
2025-03-15 13:00:00,1003.64,-69.91999999999996,,0.0,100.0,86.88666666666666,1062.2666666666667,0.0,70.0,81.26666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,35.739999999999995,0.0
2025-03-15 13:15:00,1008.5866666666667,-67.81000000000006,,0.0,100.0,85.72333333333331,1063.6766666666665,0.0,70.0,81.21,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,36.045,0.0
2025-03-15 13:30:00,1007.8800000000001,-48.729999999999905,,0.0,100.0,86.95666666666666,1066.5066666666667,0.0,70.0,81.37333333333333,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,31.434999999999995,0.0
2025-03-15 13:45:00,1011.41,-65.69000000000005,,0.0,100.0,88.74333333333334,1068.6233333333332,0.0,70.0,81.87666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,36.144999999999996,0.0
2025-03-15 14:00:00,1016.3533333333334,-67.79999999999995,,0.0,100.0,85.61,1067.92,0.0,70.0,81.86666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,34.464999999999996,0.0
2025-03-15 14:15:00,1018.4733333333334,-48.74000000000012,,0.0,100.0,85.62,1060.8533333333335,0.0,70.0,80.88,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,31.46,0.0
2025-03-15 14:30:00,1019.89,-46.62000000000012,,0.0,100.0,85.46666666666665,1065.0933333333332,0.0,70.0,81.15,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,31.784999999999997,0.0
2025-03-15 14:45:00,1026.2466666666667,-36.01999999999998,,0.0,100.0,85.52,1051.6733333333334,0.0,70.0,79.63333333333334,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,31.405,0.0
2025-03-15 15:00:00,1031.1899999999998,-23.31000000000006,,0.0,100.0,85.62,1048.14,0.0,70.0,79.05666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,31.35,0.0
2025-03-15 15:15:00,1036.84,-16.950000000000045,,0.0,94.16666666666667,85.28,1030.4833333333333,0.0,70.0,76.74666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,31.465000000000003,0.0
2025-03-15 15:30:00,1020.5933333333332,0.0,,0.0,88.33333333333333,85.43333333333334,1024.1266666666668,0.0,70.0,75.79,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,29.155,0.0
2025-03-15 15:45:00,1016.3566666666666,2.1200000000001182,,0.0,89.0,84.93,1030.48,0.0,70.0,76.48333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,32.42,0.0
2025-03-15 16:00:00,1028.3666666666668,-4.240000000000009,,0.0,91.83333333333333,86.32333333333334,1036.13,0.0,70.0,77.53333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,28.28,0.0
2025-03-15 16:15:00,1014.2366666666667,-8.470000000000027,,0.0,98.66666666666667,85.09333333333333,1043.1933333333334,0.0,70.0,78.35000000000001,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,32.51499999999999,0.0
2025-03-15 16:30:00,990.93,-23.309999999999945,,0.0,100.0,85.3,1065.0933333333332,0.0,70.0,81.40333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,31.620000000000005,0.0
2025-03-15 16:45:00,892.0500000000001,-72.04999999999995,,0.0,100.0,84.83333333333333,1065.7933333333333,0.0,70.0,81.45,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,30.78,0.0
2025-03-15 17:00:00,879.3366666666667,-199.17000000000007,,0.0,100.0,86.12666666666667,1075.6833333333334,0.0,70.0,82.70666666666666,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,29.915000000000006,0.0
2025-03-15 17:15:00,881.4566666666666,-205.5300000000001,,0.0,100.0,84.86,1074.98,0.0,70.0,82.85666666666667,,0.0,,,,69.88666666666666,,,67.0,69.0,1.0,,,,33.325,0.0
2025-03-15 17:30:00,872.98,-190.69999999999993,,0.0,100.0,85.82333333333334,1070.0366666666666,0.0,70.0,82.29,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,30.39,0.0
2025-03-15 17:45:00,863.7966666666666,-194.94000000000005,,0.0,100.0,85.20333333333333,1073.5666666666666,0.0,70.0,82.73,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,34.48500000000001,0.0
2025-03-15 18:00:00,850.3733333333333,-207.64999999999998,,0.0,100.0,86.49333333333334,1072.8566666666668,0.0,70.0,82.55666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,30.490000000000002,0.0
2025-03-15 18:15:00,925.2466666666666,-230.96000000000004,,0.0,100.0,86.8,1034.72,0.0,70.0,77.41000000000001,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,34.81,0.0
2025-03-15 18:30:00,998.6966666666667,-99.59000000000003,,0.0,100.0,84.30333333333333,1019.8866666666667,0.0,70.0,75.01333333333334,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,29.78500000000001,0.0
2025-03-15 18:45:00,1014.2400000000001,-16.949999999999932,,0.0,93.0,84.65333333333334,1011.4133333333333,0.0,70.0,73.81,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,26.494999999999997,0.0
2025-03-15 19:00:00,993.0500000000001,21.18999999999994,,0.0,84.83333333333333,84.58333333333333,993.0500000000001,0.0,70.0,71.60333333333334,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,27.175000000000004,0.0
2025-03-15 19:15:00,978.9233333333333,0.0,,0.0,81.33333333333333,82.27666666666666,979.6266666666667,0.0,70.0,69.76666666666667,,0.0,,,,70.24,,,67.0,69.0,1.0,,,,26.310000000000002,0.0
2025-03-15 19:30:00,970.4466666666667,6.360000000000014,,0.0,81.0,81.02666666666666,975.39,0.0,70.0,68.86333333333333,,0.0,,,,70.17999999999999,,,67.0,69.0,1.0,,,,21.215000000000003,0.0
2025-03-15 19:45:00,969.0366666666667,16.949999999999932,,0.0,80.5,80.46666666666667,973.2733333333334,0.0,70.0,68.51,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,22.195000000000007,0.0
2025-03-15 20:00:00,969.0333333333333,4.240000000000009,,0.0,81.33333333333333,80.83333333333333,972.5666666666666,0.0,70.0,68.56666666666666,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,20.6,0.0
