time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 20:15:00,964.7966666666667,-6.360000000000014,,0.0,81.0,79.89999999999999,971.1533333333333,0.0,70.0,68.59333333333332,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,20.834999999999994,0.0
2025-03-15 20:30:00,971.8633333333333,-6.349999999999909,,0.0,80.16666666666667,79.74666666666667,966.21,0.0,70.0,67.92666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,21.504999999999995,0.0
2025-03-15 20:45:00,963.3833333333333,6.360000000000014,,0.0,79.83333333333333,80.27333333333333,962.6766666666667,0.0,70.0,67.31333333333333,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,21.299999999999997,0.0
2025-03-15 21:00:00,971.1533333333333,14.829999999999927,,0.0,81.0,79.64666666666666,975.3866666666667,0.0,70.0,69.07333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.69999999999999,0.0
2025-03-15 21:15:00,975.39,0.0,,0.0,81.0,80.75666666666666,976.7999999999998,0.0,70.0,69.07666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.88499999999999,0.0
2025-03-15 21:30:00,973.9766666666666,-4.2299999999999045,,0.0,81.5,81.85333333333334,976.7999999999998,0.0,70.0,69.19333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.644999999999996,0.0
2025-03-15 21:45:00,975.39,-12.709999999999923,,0.0,81.33333333333333,82.38666666666667,976.0933333333332,0.0,70.0,69.19,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.165000000000006,0.0
2025-03-15 22:00:00,967.62,2.1200000000000045,,0.0,82.33333333333333,81.98666666666666,976.7999999999998,0.0,70.0,69.18333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.13000000000001,0.0
2025-03-15 22:15:00,973.27,-10.589999999999918,,0.0,82.66666666666667,82.60333333333334,973.9766666666666,0.0,70.0,68.88,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,22.990000000000002,0.0
2025-03-15 22:30:00,973.2733333333334,-2.1200000000000045,,0.0,82.5,82.40666666666667,976.7999999999998,0.0,70.0,69.41666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,25.289999999999992,0.0
2025-03-15 22:45:00,981.0433333333334,-2.1099999999999,,0.0,82.0,81.59333333333333,974.6833333333334,0.0,70.0,69.11333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,20.854999999999997,0.0
2025-03-15 23:00:00,973.2733333333334,14.829999999999927,,0.0,84.33333333333333,82.78333333333333,975.39,0.0,70.0,69.39999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.120000000000005,0.0
2025-03-15 23:15:00,972.5666666666666,8.469999999999914,,0.0,84.16666666666667,83.53666666666668,976.7999999999998,0.0,70.0,69.20333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.585,0.0
2025-03-15 23:30:00,969.7400000000001,-10.589999999999918,,0.0,83.83333333333333,82.65333333333332,973.9766666666666,0.0,70.0,69.29,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,25.619999999999997,0.0
2025-03-15 23:45:00,973.9766666666666,14.829999999999927,,0.0,84.16666666666667,83.86333333333333,979.6266666666667,0.0,70.0,69.62666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,23.240000000000002,0.0
2025-03-16 00:00:00,978.9233333333333,-2.1200000000000045,,0.0,84.66666666666667,83.16333333333334,977.5066666666667,0.0,70.0,69.36666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.47999999999999,0.0
2025-03-16 00:15:00,976.0966666666667,10.600000000000023,,0.0,85.0,83.66000000000001,977.5066666666667,0.0,70.0,69.35000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.72,0.0
2025-03-16 00:30:00,971.1533333333333,-6.349999999999909,,0.0,86.33333333333333,83.97666666666667,978.2133333333333,0.0,70.0,69.49666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.17,0.0
2025-03-16 00:45:00,959.8533333333334,-2.1200000000000045,,0.0,93.5,83.71666666666667,978.2133333333333,0.0,70.0,69.45,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.985,0.0
2025-03-16 01:00:00,904.0566666666667,-12.709999999999923,,0.0,100.0,82.98,978.92,0.0,70.0,69.56,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.760000000000005,0.0
2025-03-16 01:15:00,900.525,-80.50999999999999,,0.0,100.0,82.76,981.04,0.0,70.0,69.9,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,25.345000000000006,0.0
2025-03-16 01:30:00,880.7466666666668,-80.50999999999999,,0.0,100.0,82.77666666666666,983.16,0.0,70.0,70.18666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.345000000000006,0.0
2025-03-16 01:45:00,882.1633333333333,-97.46999999999991,,0.0,100.0,82.68666666666667,989.52,0.0,70.0,70.88333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,25.480000000000004,0.0
2025-03-16 02:00:00,883.5733333333333,-110.17999999999995,,0.0,100.0,82.73,990.93,0.0,70.0,71.16333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,25.36999999999999,0.0
2025-03-16 02:15:00,885.69,-97.47000000000003,,0.0,100.0,82.78666666666668,993.7566666666667,0.0,70.0,71.58,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,25.455,0.0
2025-03-16 02:30:00,882.16,-105.94999999999993,,0.0,100.0,82.83666666666666,993.0500000000001,0.0,70.0,71.51666666666667,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,25.325000000000003,0.0
2025-03-16 02:45:00,880.0433333333334,-105.94999999999993,,0.0,100.0,82.84666666666668,994.4566666666666,0.0,70.0,71.71,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.485,0.0
2025-03-16 03:00:00,882.8666666666667,-122.88999999999999,,0.0,100.0,83.01,992.3433333333332,0.0,70.0,71.44333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.290000000000006,0.0
2025-03-16 03:15:00,882.16,-103.82000000000005,,0.0,100.0,83.04666666666667,992.3433333333332,0.0,70.0,71.44666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.190000000000005,0.0
2025-03-16 03:30:00,881.4533333333334,-108.06999999999994,,0.0,100.0,82.95666666666666,993.75,0.0,70.0,71.50666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.569999999999993,0.0
2025-03-16 03:45:00,877.2166666666667,-118.64999999999998,,0.0,100.0,82.89333333333333,994.4566666666666,0.0,70.0,71.77666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.424999999999997,0.0
2025-03-16 04:00:00,881.4533333333334,-118.64999999999998,,0.0,100.0,82.87333333333333,998.6966666666667,0.0,70.0,72.18666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,25.50500000000001,0.0
2025-03-16 04:15:00,876.5133333333333,-114.41999999999996,,0.0,100.0,83.0,996.5766666666667,0.0,70.0,72.04666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.465000000000003,0.0
2025-03-16 04:30:00,882.16,-118.64999999999998,,0.0,100.0,83.01,996.5766666666667,0.0,70.0,72.10666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.535000000000004,0.0
2025-03-16 04:45:00,869.4466666666667,-114.41999999999996,,0.0,100.0,82.95666666666666,997.2833333333333,0.0,70.0,72.13,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.554999999999993,0.0
2025-03-16 05:00:00,868.7400000000001,-122.88999999999999,,0.0,100.0,83.02333333333333,1000.11,0.0,70.0,72.43,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,25.515,0.0
2025-03-16 05:15:00,869.4466666666667,-131.37,,0.0,100.0,83.05333333333333,1001.5233333333334,0.0,70.0,72.66000000000001,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,25.699999999999996,0.0
2025-03-16 05:30:00,882.16,-133.49,,0.0,100.0,83.25666666666667,1000.11,0.0,70.0,72.44333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.540000000000006,0.0
2025-03-16 05:45:00,877.2133333333335,-114.41999999999996,,0.0,100.0,83.34666666666666,992.3433333333332,0.0,70.0,71.31333333333333,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,25.525000000000006,0.0
2025-03-16 06:00:00,877.2166666666667,-122.89999999999998,,0.0,100.0,83.38333333333333,981.7466666666666,0.0,70.0,69.91333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,25.4,0.0
2025-03-16 06:15:00,877.9233333333333,-101.69999999999993,,0.0,100.0,82.16666666666667,981.04,0.0,70.0,69.88666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,25.490000000000002,0.0
2025-03-16 06:30:00,882.16,-97.45999999999992,,0.0,100.0,82.03333333333335,980.3333333333334,0.0,70.0,69.77,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,21.77000000000001,0.0
2025-03-16 06:45:00,870.86,-82.63,,0.0,100.0,82.86333333333333,981.75,0.0,70.0,70.04,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,21.765,0.0
2025-03-16 07:00:00,880.04,-120.77999999999997,,0.0,100.0,82.17999999999999,980.3366666666667,0.0,70.0,69.78333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,25.479999999999997,0.0
2025-03-16 07:15:00,892.7566666666667,-101.71000000000004,,0.0,100.0,80.71666666666667,973.2733333333334,0.0,70.0,68.37,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,21.14,0.0
2025-03-16 07:30:00,891.3433333333332,-74.16000000000008,,0.0,100.0,80.61666666666667,973.98,0.0,70.0,68.62666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,23.67,0.0
2025-03-16 07:45:00,887.8133333333334,-86.87,,0.0,100.0,81.43666666666667,969.7400000000001,0.0,70.0,68.28,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,22.709999999999994,0.0
2025-03-16 08:00:00,882.87,-86.87,,0.0,100.0,81.01333333333334,972.5666666666666,0.0,70.0,68.65333333333334,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,25.33999999999999,0.0
2025-03-16 08:15:00,875.8033333333333,-97.47000000000003,,0.0,100.0,80.80666666666667,976.0933333333332,0.0,70.0,69.12666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.78500000000001,0.0
2025-03-16 08:30:00,895.5799999999999,-86.87,,0.0,100.0,81.04,973.27,0.0,70.0,68.70666666666666,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,20.790000000000006,0.0
2025-03-16 08:45:00,902.64,-74.15999999999997,,0.0,100.0,79.87333333333333,974.6833333333334,0.0,70.0,69.08666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,21.459999999999994,0.0
2025-03-16 09:00:00,888.52,-65.69000000000005,,0.0,100.0,81.41,973.27,0.0,70.0,68.69333333333333,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,21.110000000000007,0.0
2025-03-16 09:15:00,881.4533333333334,-95.33999999999992,,0.0,100.0,80.79333333333334,975.3866666666667,0.0,70.0,69.13,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.955,0.0
2025-03-16 09:30:00,888.5166666666668,-93.2299999999999,,0.0,100.0,83.24,976.7999999999998,0.0,70.0,69.31666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.179999999999993,0.0
2025-03-16 09:45:00,897.6999999999999,-91.1099999999999,,0.0,100.0,82.14999999999999,976.7999999999998,0.0,70.0,69.28666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,24.245000000000005,0.0
2025-03-16 10:00:00,885.69,-84.75,,0.0,100.0,83.23,978.2133333333333,0.0,70.0,69.43666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.375,0.0
2025-03-16 10:15:00,882.16,-95.34999999999991,,0.0,100.0,83.14333333333333,976.0933333333332,0.0,70.0,69.27,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.364999999999995,0.0
2025-03-16 10:30:00,882.16,-91.1099999999999,,0.0,100.0,83.03666666666668,978.92,0.0,70.0,69.48666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.485,0.0
2025-03-16 10:45:00,882.8666666666667,-101.69999999999993,,0.0,100.0,82.63333333333333,985.2800000000001,0.0,70.0,70.64666666666666,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,25.705,0.0
2025-03-16 11:00:00,867.3299999999999,-105.93999999999994,,0.0,100.0,82.53333333333333,1007.8833333333333,0.0,70.0,73.37,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,25.674999999999997,0.0
2025-03-16 11:15:00,888.5166666666668,-133.49,,0.0,100.0,83.89666666666666,1019.8866666666667,0.0,70.0,75.16,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,25.664999999999992,0.0
2025-03-16 11:30:00,887.8100000000001,-141.97000000000003,,0.0,100.0,85.91666666666667,1024.1266666666668,0.0,70.0,75.73666666666666,,0.0,,,,69.83999999999999,,,67.0,69.0,1.0,,,,29.785000000000004,0.0
2025-03-16 11:45:00,887.81,-137.7299999999999,,0.0,100.0,82.90666666666667,1019.18,0.0,70.0,75.15666666666667,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,27.885000000000005,0.0
2025-03-16 12:00:00,885.69,-127.13,,0.0,100.0,84.64,1031.8933333333334,0.0,70.0,76.85666666666667,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,26.209999999999994,0.0
2025-03-16 12:15:00,899.8166666666666,-144.08000000000015,,0.0,100.0,85.82,1038.9566666666667,0.0,70.0,78.00666666666667,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,30.614999999999995,0.0
2025-03-16 12:30:00,909.0,-137.7299999999999,,0.0,100.0,85.81333333333333,1049.5533333333333,0.0,70.0,79.34666666666668,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,30.63499999999999,0.0
2025-03-16 12:45:00,899.8166666666666,-139.8499999999999,,0.0,100.0,85.67666666666666,1058.7333333333333,0.0,70.0,80.46666666666665,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,30.580000000000005,0.0
2025-03-16 13:00:00,896.9933333333333,,,0.0,100.0,85.29666666666667,1065.0933333333332,0.0,70.0,81.42333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,,
2025-03-16 13:15:00,907.59,-161.03999999999996,,0.0,100.0,85.41000000000001,1053.7866666666666,0.0,70.0,79.93333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,30.035000000000004,0.0
2025-03-16 13:30:00,913.9433333333333,-144.07999999999993,,0.0,100.0,85.39999999999999,1051.6666666666667,0.0,70.0,79.63,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.810000000000002,0.0
2025-03-16 13:45:00,904.0566666666667,-135.60000000000002,,0.0,100.0,85.55666666666667,1034.72,0.0,70.0,77.22333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,30.049999999999997,0.0
2025-03-16 14:00:00,929.48,-97.46000000000015,,0.0,100.0,85.33999999999999,1023.42,0.0,70.0,75.71666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,30.165000000000006,0.0
2025-03-16 14:15:00,940.7800000000001,-97.46999999999991,,0.0,100.0,84.47666666666667,1026.95,0.0,70.0,76.29666666666667,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,29.974999999999994,0.0
2025-03-16 14:30:00,918.89,-80.51999999999998,,0.0,100.0,85.67666666666666,1029.7766666666666,0.0,70.0,76.76333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,26.815000000000005,0.0
2025-03-16 14:45:00,949.2533333333334,-86.87000000000012,,0.0,100.0,86.07666666666667,1029.7733333333333,0.0,70.0,76.64666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,30.5,0.0
2025-03-16 15:00:00,940.7833333333333,-76.28000000000009,,0.0,100.0,85.39999999999999,1028.36,0.0,70.0,76.35333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,29.375,0.0
2025-03-16 15:15:00,976.8033333333333,-57.21000000000015,,0.0,100.0,83.62333333333333,1018.4733333333334,0.0,70.0,74.98,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,30.254999999999995,0.0
2025-03-16 15:30:00,940.7800000000001,-33.90000000000009,,0.0,100.0,85.55666666666667,1027.66,0.0,70.0,76.09333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.29,0.0
2025-03-16 15:45:00,961.9699999999999,-74.16999999999996,,0.0,100.0,85.47333333333334,1022.7133333333333,0.0,70.0,75.48666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,29.935000000000002,0.0
2025-03-16 16:00:00,980.3333333333334,-44.5,,0.0,100.0,84.60666666666667,1019.18,0.0,70.0,74.71666666666665,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,30.545,0.0
2025-03-16 16:15:00,957.0266666666666,-42.379999999999995,,0.0,100.0,85.14,1024.8333333333333,0.0,70.0,75.79666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.950000000000003,0.0
2025-03-16 16:30:00,945.02,-63.569999999999936,,0.0,100.0,84.45,1028.3666666666666,0.0,70.0,76.47333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,30.790000000000006,0.0
2025-03-16 16:45:00,973.2733333333334,-95.35000000000002,,0.0,85.66666666666667,85.94666666666666,983.16,0.0,70.0,70.11666666666667,,0.0,,,,70.24666666666667,,,67.0,69.0,1.0,,,,30.540000000000006,0.0
2025-03-16 17:00:00,936.5466666666667,6.360000000000014,,0.0,72.5,82.44,934.4266666666666,0.0,70.0,62.99666666666667,,0.0,,,,70.44,,,67.0,69.0,1.0,,,,21.665,0.0
2025-03-16 17:15:00,928.0666666666666,-6.3599999999999,,0.0,70.0,80.37333333333333,921.0066666666667,0.0,70.0,61.56666666666666,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,17.914999999999992,0.0
2025-03-16 17:30:00,925.2433333333333,19.069999999999936,,0.0,70.5,80.44666666666667,923.83,0.0,70.0,62.07333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,17.659999999999997,0.0
2025-03-16 17:45:00,920.3000000000001,-12.710000000000036,,0.0,70.0,80.89,918.18,0.0,70.0,61.06666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,17.14,0.0
2025-03-16 18:00:00,921.7166666666667,14.830000000000041,,0.0,71.16666666666667,80.47333333333334,925.9500000000002,0.0,70.0,61.99666666666667,,0.0,,,,70.09666666666666,,,67.0,69.0,1.0,,,,17.445000000000007,0.0
2025-03-16 18:15:00,924.54,-8.470000000000027,,0.0,72.83333333333333,81.80666666666667,924.5366666666667,0.0,70.0,62.07333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,17.319999999999993,0.0
2025-03-16 18:30:00,916.77,-2.1100000000000136,,0.0,74.16666666666667,80.54666666666667,915.3566666666667,0.0,70.0,60.553333333333335,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,17.22,0.0
2025-03-16 18:45:00,920.3033333333333,-2.1200000000000045,,0.0,77.0,80.63,919.5966666666667,0.0,70.0,61.38333333333333,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,17.425000000000004,0.0
2025-03-16 19:00:00,928.7733333333332,2.1200000000000045,,0.0,84.0,80.18666666666667,929.4833333333335,0.0,70.0,62.76333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.815000000000005,0.0
2025-03-16 19:15:00,926.6566666666668,8.469999999999914,,0.0,81.83333333333333,81.57666666666667,932.3066666666667,0.0,70.0,63.00333333333333,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,17.400000000000006,0.0
2025-03-16 19:30:00,937.25,-4.240000000000009,,0.0,81.16666666666667,83.82666666666667,929.4833333333332,0.0,70.0,62.593333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.784999999999997,0.0
2025-03-16 19:45:00,930.8966666666666,4.240000000000009,,0.0,80.83333333333333,80.65333333333332,929.4833333333335,0.0,70.0,62.473333333333336,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.924999999999997,0.0
2025-03-16 20:00:00,922.4200000000001,0.0,,0.0,80.5,80.74333333333334,919.5933333333334,0.0,70.0,61.49333333333333,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,17.725,0.0
2025-03-16 20:15:00,913.9466666666667,12.719999999999914,,0.0,77.16666666666667,80.88666666666667,906.88,0.0,70.0,59.52333333333333,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,17.314999999999998,0.0
2025-03-16 20:30:00,896.2866666666665,6.360000000000014,,0.0,74.33333333333333,80.96666666666665,897.6999999999999,0.0,70.0,58.376666666666665,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,17.289999999999992,0.0
2025-03-16 20:45:00,901.23,-8.480000000000018,,0.0,74.33333333333333,80.70333333333333,900.5266666666666,0.0,70.0,58.51666666666667,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,17.35,0.0
2025-03-16 21:00:00,912.5333333333333,-8.480000000000018,,0.0,79.33333333333333,80.36,907.5866666666667,0.0,70.0,59.75666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-03-16 21:15:00,921.7133333333333,23.309999999999945,,0.0,77.16666666666667,81.28333333333333,919.5966666666667,0.0,70.0,61.27,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,17.36500000000001,0.0
2025-03-16 21:30:00,925.2433333333333,-2.1200000000000045,,0.0,77.16666666666667,80.28666666666668,923.83,0.0,70.0,61.803333333333335,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,17.72,0.0
2025-03-16 21:45:00,934.4266666666666,2.1200000000000045,,0.0,80.33333333333333,82.28,930.8933333333334,0.0,70.0,62.78333333333334,,0.0,,,,69.9,,,67.0,69.0,1.0,,,,18.794999999999987,0.0
2025-03-16 22:00:00,935.13,4.239999999999895,,0.0,80.16666666666667,82.86666666666667,930.19,0.0,70.0,63.21333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,20.395000000000003,0.0
2025-03-16 22:15:00,940.0766666666667,-6.360000000000014,,0.0,80.0,82.05666666666667,934.4266666666666,0.0,70.0,62.81,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,17.950000000000003,0.0
2025-03-16 22:30:00,937.25,4.239999999999895,,0.0,78.16666666666667,82.38666666666667,933.0133333333333,0.0,70.0,63.10666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,21.885000000000005,0.0
2025-03-16 22:45:00,937.25,12.709999999999923,,0.0,80.66666666666667,83.28333333333335,931.6033333333334,0.0,70.0,63.01,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.83,0.0
2025-03-16 23:00:00,937.96,-4.240000000000009,,0.0,81.83333333333333,84.00333333333333,934.4266666666666,0.0,70.0,63.19,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,19.615000000000002,0.0
2025-03-16 23:15:00,951.3733333333333,10.590000000000032,,0.0,82.16666666666667,84.17,945.7266666666666,0.0,70.0,64.82333333333334,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,21.730000000000004,0.0
2025-03-16 23:30:00,956.32,14.830000000000041,,0.0,83.5,83.87666666666667,955.6133333333333,0.0,70.0,66.40333333333332,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,22.225,0.0
2025-03-16 23:45:00,976.8066666666667,0.0,,0.0,88.0,85.38333333333333,976.0966666666667,0.0,70.0,68.78666666666668,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,22.85499999999999,0.0
2025-03-17 00:00:00,962.68,16.949999999999932,,0.0,85.5,84.48666666666666,963.38,0.0,70.0,67.39333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,25.085000000000008,0.0
2025-03-17 00:15:00,976.7999999999998,-6.350000000000023,,0.0,85.66666666666667,86.02,970.4466666666667,0.0,70.0,68.52,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,22.35000000000001,0.0
2025-03-17 00:30:00,967.62,0.0,,0.0,84.0,83.65333333333334,964.09,0.0,70.0,67.51,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,27.28000000000001,0.0
2025-03-17 00:45:00,964.09,8.480000000000018,,0.0,86.16666666666667,85.85666666666667,968.3266666666667,0.0,70.0,68.33999999999999,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,22.595,0.0
2025-03-17 01:00:00,986.6899999999999,2.1200000000000045,,0.0,84.83333333333333,84.93666666666667,969.7433333333333,0.0,70.0,68.12,,0.0,,,,69.99666666666666,,,67.0,69.0,1.0,,,,23.11500000000001,0.0
2025-03-17 01:15:00,973.27,23.299999999999955,,0.0,85.0,87.02,978.2166666666667,0.0,70.0,69.39,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,23.575000000000003,0.0
2025-03-17 01:30:00,976.0933333333332,6.360000000000014,,0.0,89.5,87.54,984.57,0.0,70.0,70.13333333333334,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,28.684999999999995,0.0
2025-03-17 01:45:00,993.0466666666666,-4.240000000000009,,0.0,84.66666666666667,89.09666666666665,985.2766666666666,0.0,70.0,70.54333333333334,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,27.61,0.0
2025-03-17 02:00:00,992.6949999999999,4.240000000000009,,0.0,82.5,86.35499999999999,992.6949999999999,0.0,70.0,71.425,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,28.090000000000003,0.0
2025-03-17 02:15:00,952.0833333333334,4.240000000000009,,0.0,82.33333333333333,87.64333333333333,983.16,0.0,70.0,69.80666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.284999999999997,0.0
2025-03-17 02:30:00,979.6266666666667,0.0,,0.0,86.0,85.79,976.8033333333333,0.0,70.0,69.12333333333333,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,25.289999999999992,0.0
2025-03-17 02:45:00,981.7466666666666,-4.240000000000009,,0.0,82.16666666666667,88.00333333333333,976.0966666666667,0.0,70.0,68.82666666666667,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,22.755000000000003,0.0
2025-03-17 03:00:00,996.5799999999999,-12.709999999999923,,0.0,94.83333333333333,88.56666666666666,1006.4699999999999,0.0,70.0,73.05666666666666,,0.0,,,,69.83999999999999,,,67.0,69.0,1.0,,,,27.445000000000007,0.0
2025-03-17 03:15:00,990.93,-23.31000000000006,,0.0,83.66666666666667,88.29333333333334,995.8766666666667,0.0,70.0,71.92333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,27.549999999999997,0.0
2025-03-17 03:30:00,1020.5933333333334,2.1200000000000045,,0.0,87.33333333333333,90.17999999999999,1020.59,0.0,70.0,75.32000000000001,,0.0,,,,69.81,,,67.0,69.0,1.0,,,,28.270000000000003,0.0
2025-03-17 03:45:00,998.6966666666667,8.479999999999905,,0.0,94.5,89.91000000000001,1012.12,0.0,70.0,74.37333333333333,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,28.699999999999996,0.0
2025-03-17 04:00:00,1003.6433333333333,-25.42999999999995,,0.0,85.5,88.52666666666666,1007.1733333333333,0.0,70.0,73.43333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,31.180000000000007,0.0
2025-03-17 04:15:00,1019.1833333333334,-10.590000000000032,,0.0,87.16666666666667,90.61333333333334,1018.4733333333334,0.0,70.0,75.00666666666666,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,28.689999999999998,0.0
2025-03-17 04:30:00,995.1700000000001,-6.349999999999909,,0.0,99.5,90.24666666666667,1018.4733333333334,0.0,70.0,74.87666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,28.480000000000004,0.0
2025-03-17 04:45:00,1008.59,-21.180000000000064,,0.0,86.16666666666667,88.74333333333334,1009.9966666666666,0.0,70.0,74.08,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,33.42500000000001,0.0
2025-03-17 05:00:00,1019.1833333333334,14.840000000000032,,0.0,85.83333333333333,90.74666666666667,1014.9433333333333,0.0,70.0,74.35000000000001,,0.0,,,,69.99333333333333,,,67.0,69.0,1.0,,,,28.995000000000005,0.0
2025-03-17 05:15:00,1001.5266666666666,-10.589999999999918,,0.0,83.83333333333333,89.92333333333333,1010.7066666666666,0.0,70.0,73.48,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,33.879999999999995,0.0
2025-03-17 05:30:00,1005.7599999999999,-6.350000000000136,,0.0,92.0,90.32333333333334,1009.9966666666666,0.0,70.0,73.80666666666667,,0.0,,,,69.99333333333333,,,67.0,69.0,1.0,,,,33.15,0.0
2025-03-17 05:45:00,997.9933333333333,21.18999999999994,,0.0,82.5,87.42,997.2866666666667,0.0,70.0,72.28,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,29.715000000000003,0.0
2025-03-17 06:00:00,1023.4166666666666,-2.1200000000000045,,0.0,85.0,90.33333333333333,1016.3533333333334,0.0,70.0,74.68,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,28.35499999999999,0.0
2025-03-17 06:15:00,1012.12,0.0,,0.0,82.66666666666667,89.37333333333333,1010.0,0.0,70.0,73.80333333333333,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,32.78,0.0
2025-03-17 06:30:00,997.9933333333333,6.350000000000023,,0.0,99.0,89.74000000000001,1016.3533333333334,0.0,70.0,75.35333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,28.07499999999999,0.0
2025-03-17 06:45:00,1014.9466666666667,-2.1100000000000136,,0.0,84.16666666666667,89.63,1009.2933333333334,0.0,70.0,73.94666666666666,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,28.86999999999999,0.0
2025-03-17 07:00:00,1003.6433333333334,-6.360000000000014,,0.0,81.0,87.69333333333333,1001.5233333333332,0.0,70.0,73.37666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,32.644999999999996,0.0
2025-03-17 07:15:00,1022.0099999999999,16.960000000000036,,0.0,84.0,90.65666666666668,1024.1233333333332,0.0,70.0,76.07,,0.0,,,,69.88666666666666,,,67.0,69.0,1.0,,,,29.545,0.0
2025-03-17 07:30:00,1010.7066666666666,2.1200000000000045,,0.0,83.0,89.64999999999999,1010.7033333333334,0.0,70.0,73.98,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,33.6,0.0
2025-03-17 07:45:00,995.8733333333333,-16.950000000000045,,0.0,94.5,89.58333333333333,1019.8866666666667,0.0,70.0,75.48333333333333,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,28.165000000000006,0.0
2025-03-17 08:00:00,1005.7600000000001,-57.21000000000015,,0.0,97.83333333333333,89.66666666666667,1021.3000000000001,0.0,70.0,75.58999999999999,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,32.875,0.0
2025-03-17 08:15:00,1014.2366666666667,-8.480000000000018,,0.0,93.16666666666667,91.30333333333334,1017.0633333333334,0.0,70.0,74.85000000000001,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,28.845,0.0
2025-03-17 08:30:00,1008.5833333333334,0.0,,0.0,93.0,89.91333333333334,1016.3533333333334,0.0,70.0,74.30666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.305000000000007,0.0
2025-03-17 08:45:00,1001.5233333333334,-40.260000000000105,,0.0,93.33333333333333,89.59333333333332,1007.88,0.0,70.0,73.31333333333333,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,29.155,0.0
2025-03-17 09:00:00,1026.2466666666667,-12.709999999999923,,0.0,89.66666666666667,91.58333333333333,1020.5933333333332,0.0,70.0,75.16,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,32.239999999999995,0.0
2025-03-17 09:15:00,1031.8933333333332,-10.589999999999918,,0.0,96.66666666666667,91.99666666666667,1033.3066666666666,0.0,70.0,76.59333333333333,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,33.794999999999995,0.0
2025-03-17 09:30:00,1028.3633333333335,2.1200000000000045,,0.0,92.5,88.89999999999999,1017.77,0.0,70.0,74.77,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,33.545,0.0
2025-03-17 09:45:00,1026.95,14.830000000000155,,0.0,88.83333333333333,92.52333333333333,1038.2533333333333,0.0,70.0,77.61,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,31.019999999999996,0.0
2025-03-17 10:00:00,1016.3566666666666,-10.599999999999909,,0.0,83.16666666666667,88.72333333333334,1014.9433333333333,0.0,70.0,74.38333333333333,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,34.48499999999999,0.0
2025-03-17 10:15:00,1011.41,4.240000000000009,,0.0,83.16666666666667,87.50333333333333,1013.5300000000001,0.0,70.0,74.67,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,28.129999999999995,0.0
2025-03-17 10:30:00,983.1566666666668,-4.240000000000009,,0.0,100.0,91.44333333333333,1044.61,0.0,70.0,79.08999999999999,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,28.924999999999997,0.0
2025-03-17 10:45:00,1025.5333333333335,-50.860000000000014,,0.0,100.0,92.57000000000001,1046.02,0.0,70.0,78.84333333333333,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,33.379999999999995,0.0
2025-03-17 11:00:00,1026.2433333333333,-38.139999999999986,,0.0,100.0,92.59333333333332,1059.4399999999998,0.0,70.0,80.71999999999998,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,33.480000000000004,0.0
2025-03-17 11:15:00,1038.25,-61.44999999999993,,0.0,99.83333333333333,93.74666666666667,1054.4966666666667,0.0,70.0,79.69666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,33.239999999999995,0.0
2025-03-17 11:30:00,1045.3133333333333,-29.660000000000082,,0.0,90.16666666666667,93.12333333333333,1043.9033333333334,0.0,70.0,78.56333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,37.18000000000001,0.0
2025-03-17 11:45:00,981.7466666666666,,,0.0,95.5,92.95,1049.55,0.0,70.0,79.07666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,,
2025-03-17 12:00:00,1014.9433333333333,-131.3699999999999,,0.0,100.0,92.93,1053.0866666666668,0.0,70.0,79.81333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,32.129999999999995,0.0
2025-03-17 12:15:00,1042.49,-27.550000000000182,,0.0,98.0,92.92333333333333,1049.5533333333333,0.0,70.0,79.48666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,33.88,0.0
2025-03-17 12:30:00,1035.4266666666665,-6.3599999999999,,0.0,92.16666666666667,94.43666666666667,1039.6633333333332,0.0,70.0,77.47333333333334,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,34.655,0.0
2025-03-17 12:45:00,993.7533333333334,21.190000000000055,,0.0,91.66666666666667,92.86333333333333,1042.49,0.0,70.0,78.32666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,34.17,0.0
2025-03-17 13:00:00,1024.1266666666668,-14.839999999999918,,0.0,100.0,93.14999999999999,1056.6166666666668,0.0,70.0,79.87666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,34.13499999999999,0.0
2025-03-17 13:15:00,1047.4333333333334,-31.780000000000086,,0.0,99.66666666666667,94.56,1054.4966666666667,0.0,70.0,79.95,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,34.01,0.0
2025-03-17 13:30:00,1059.4399999999998,4.240000000000009,,0.0,93.5,94.21999999999998,1049.55,0.0,70.0,79.09333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,33.96000000000001,0.0
2025-03-17 13:45:00,1040.3700000000001,12.720000000000027,,0.0,85.33333333333333,93.63,1039.6633333333332,0.0,70.0,78.12,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,34.425,0.0
2025-03-17 14:00:00,1035.4233333333334,6.360000000000127,,0.0,89.5,93.92,1025.54,0.0,70.0,76.05,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,33.42,0.0
2025-03-17 14:15:00,1025.54,14.829999999999927,,0.0,83.83333333333333,89.49333333333334,1019.8866666666667,0.0,70.0,75.41,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,33.655,0.0
2025-03-17 14:30:00,1024.8300000000002,10.600000000000023,,0.0,83.66666666666667,90.98333333333333,1023.4166666666666,0.0,70.0,75.87333333333333,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,29.330000000000005,0.0
2025-03-17 14:45:00,1024.8300000000002,-8.479999999999905,,0.0,82.16666666666667,91.77333333333333,1022.7133333333335,0.0,70.0,75.47,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,28.760000000000005,0.0
2025-03-17 15:00:00,1007.1766666666667,4.230000000000018,,0.0,81.0,89.77,1013.5300000000001,0.0,70.0,74.21666666666665,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,27.705,0.0
2025-03-17 15:15:00,1013.5300000000001,-6.360000000000014,,0.0,81.83333333333333,90.16666666666667,1012.8233333333334,0.0,70.0,74.41666666666667,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,27.615000000000002,0.0
2025-03-17 15:30:00,1017.0633333333334,-4.239999999999895,,0.0,85.66666666666667,90.49333333333334,1005.7599999999999,0.0,70.0,73.14666666666666,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,27.629999999999995,0.0
2025-03-17 15:45:00,987.3966666666666,4.240000000000009,,0.0,78.5,87.92666666666666,977.5099999999999,0.0,70.0,69.39999999999999,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,27.754999999999995,0.0
2025-03-17 16:00:00,974.6866666666666,-4.2299999999999045,,0.0,77.33333333333333,88.32666666666667,979.63,0.0,70.0,69.83666666666666,,0.0,,,,70.13666666666667,,,67.0,69.0,1.0,,,,25.21499999999999,0.0
2025-03-17 16:15:00,976.0966666666667,-10.589999999999918,,0.0,76.66666666666667,86.19666666666667,973.2733333333334,0.0,70.0,68.92,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,26.415000000000006,0.0
2025-03-17 16:30:00,959.85,10.589999999999918,,0.0,76.0,85.75,966.21,0.0,70.0,67.86666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,23.21,0.0
2025-03-17 16:45:00,960.5600000000001,-2.1200000000000045,,0.0,74.83333333333333,85.65333333333335,949.2566666666667,0.0,70.0,65.60666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,22.284999999999997,0.0
2025-03-17 17:00:00,930.1866666666666,14.830000000000041,,0.0,76.83333333333333,84.90666666666667,933.0133333333333,0.0,70.0,63.07,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,22.310000000000002,0.0
2025-03-17 17:15:00,930.8966666666666,0.0,,0.0,77.33333333333333,84.20333333333333,933.0133333333333,0.0,70.0,62.99,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,21.069999999999993,0.0
2025-03-17 17:30:00,935.13,0.0,,0.0,75.66666666666667,82.55,928.07,0.0,70.0,62.6,,0.0,,,,70.13000000000001,,,67.0,69.0,1.0,,,,17.839999999999996,0.0
2025-03-17 17:45:00,924.5366666666667,10.589999999999918,,0.0,74.16666666666667,81.62,923.83,0.0,70.0,61.870000000000005,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,17.164999999999992,0.0
2025-03-17 18:00:00,919.5933333333334,0.0,,0.0,73.83333333333333,81.7,915.3566666666667,0.0,70.0,60.68,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,17.040000000000006,0.0
2025-03-17 18:15:00,875.0966666666667,10.590000000000032,,0.0,71.0,81.83999999999999,875.0966666666667,0.0,70.0,54.913333333333334,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,17.03,0.0
2025-03-17 18:30:00,856.0300000000001,-2.1200000000000045,,0.0,69.5,82.05,846.1366666666667,0.0,70.0,51.03,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,16.735,0.0
2025-03-17 18:45:00,832.0133333333333,12.720000000000027,,0.0,70.5,78.67333333333333,829.8966666666666,0.0,70.0,48.79,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,16.754999999999995,0.0
2025-03-17 19:00:00,789.64,2.1099999999999,,0.0,64.5,76.40333333333334,787.5166666666668,0.0,70.0,43.379999999999995,,0.0,,,,70.47666666666667,,,67.0,69.0,1.0,,,,16.439999999999984,0.0
2025-03-17 19:15:00,729.6033333333334,0.0,,0.0,58.833333333333336,75.19333333333333,725.3633333333333,0.0,70.0,34.11666666666667,,0.0,,,,70.69333333333333,,,67.0,69.0,1.0,,,,10.810000000000002,0.0
2025-03-17 19:30:00,624.3633333333333,-2.1200000000000045,,0.0,49.666666666666664,72.86333333333333,621.5366666666667,0.0,70.0,20.19333333333333,,0.0,,,,71.07333333333334,,,67.0,69.0,1.0,,,,8.74499999999999,0.0
2025-03-17 19:45:00,534.6633333333333,0.0,,0.0,42.166666666666664,71.04333333333334,524.7766666666666,0.0,70.0,6.533333333333334,,0.0,,,,71.3,,,67.0,69.0,1.0,,,,5.965000000000003,0.0
2025-03-17 20:00:00,485.9266666666667,10.600000000000023,,0.0,38.5,70.20333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,1.0,,,,4.4199999999999875,0.0
2025-03-17 20:15:00,479.57666666666665,10.589999999999975,,0.0,38.5,70.21333333333332,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.89999999999999,,,67.0,69.0,1.0,,,,3.125,0.0
2025-03-17 20:30:00,480.9866666666667,0.0,,0.0,41.5,67.14666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.09666666666666,,,67.0,69.0,1.0,,,,3.105000000000004,0.0
2025-03-17 20:45:00,477.4533333333334,10.589999999999975,,0.0,40.333333333333336,64.65333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.21666666666665,,,67.0,69.0,1.0,,,,7.450000000000003,0.0
2025-03-17 21:00:00,483.1066666666666,4.230000000000018,,0.0,38.5,64.56666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.98,,,67.0,69.0,1.0,,,,7.000000000000007,0.0
2025-03-17 21:15:00,482.3966666666667,2.1200000000000045,,0.0,38.166666666666664,64.40666666666665,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.03333333333333,,,67.0,69.0,1.0,,,,7.040000000000006,0.0
2025-03-17 21:30:00,476.04333333333335,-4.240000000000009,,0.0,38.833333333333336,64.39999999999999,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,1.0,,,,7.009999999999998,0.0
2025-03-17 21:45:00,481.69,2.1200000000000045,,0.0,36.5,64.29666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.10666666666667,,,67.0,69.0,1.0,,,,7.089999999999996,0.0
2025-03-17 22:00:00,480.9866666666667,10.589999999999975,,0.0,36.0,64.18333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.16000000000001,,,67.0,69.0,1.0,,,,6.734999999999999,0.0
2025-03-17 22:15:00,483.1033333333333,0.0,,0.0,35.5,64.11333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,1.0,,,,6.999999999999993,0.0
2025-03-17 22:30:00,483.1033333333333,4.230000000000018,,0.0,37.833333333333336,63.88,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.18666666666667,,,67.0,69.0,1.0,,,,6.895000000000003,0.0
2025-03-17 22:45:00,489.46,-14.840000000000032,,0.0,37.166666666666664,63.656666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.08,,,67.0,69.0,1.0,,,,7.52000000000001,0.0
2025-03-17 23:00:00,474.62999999999994,8.46999999999997,,0.0,36.166666666666664,63.57,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,1.0,,,,7.155000000000001,0.0
2025-03-17 23:15:00,485.93,-4.240000000000009,,0.0,35.166666666666664,63.196666666666665,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.58999999999999,,,67.0,69.0,1.0,,,,7.240000000000002,0.0
2025-03-17 23:30:00,485.9266666666667,12.70999999999998,,0.0,34.5,64.42,478.87000000000006,0.0,70.0,0.016666666666666666,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,7.145000000000003,0.0
2025-03-17 23:45:00,478.16,8.46999999999997,,0.0,34.0,68.22666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.57,,,67.0,69.0,1.0,,,,3.289999999999999,0.0
2025-03-18 00:00:00,482.3966666666667,6.350000000000023,,0.0,34.0,68.54,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,3.3499999999999943,0.0
2025-03-18 00:15:00,476.04333333333335,2.1200000000000045,,0.0,34.0,68.58,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,3.510000000000005,0.0
2025-03-18 00:30:00,485.93,-4.240000000000009,,0.0,34.833333333333336,68.44333333333333,490.8733333333333,0.0,70.0,1.8099999999999998,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,3.674999999999997,0.0
2025-03-18 00:45:00,531.8366666666667,-6.349999999999966,,0.0,38.0,69.60000000000001,539.61,0.0,70.0,8.57,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,3.9200000000000017,0.0
2025-03-18 01:00:00,579.87,-6.360000000000014,,0.0,40.666666666666664,70.45,585.5166666666667,0.0,70.0,14.876666666666667,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,5.25,0.0
2025-03-18 01:15:00,630.0166666666667,-8.469999999999914,,0.0,44.166666666666664,71.12666666666667,637.0733333333334,0.0,70.0,21.91,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,6.4950000000000045,0.0
2025-03-18 01:30:00,682.9866666666667,-4.230000000000018,,0.0,48.166666666666664,71.90666666666668,687.2266666666668,0.0,70.0,29.10666666666667,,0.0,,,,69.25,,,67.0,69.0,1.0,,,,7.5,0.0
2025-03-18 01:45:00,723.9499999999999,-2.1200000000000045,,0.0,51.833333333333336,72.80333333333333,729.6,0.0,70.0,34.86666666666667,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,8.320000000000007,0.0
2025-03-18 02:00:00,760.68,0.0,,0.0,55.666666666666664,73.53333333333335,771.27,0.0,70.0,40.89666666666667,,0.0,,,,69.24333333333334,,,67.0,69.0,1.0,,,,8.935000000000002,0.0
2025-03-18 02:15:00,813.65,-12.710000000000036,,0.0,60.333333333333336,74.83333333333333,813.65,0.0,70.0,46.68666666666667,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,10.254999999999995,0.0
2025-03-18 02:30:00,829.1866666666666,10.590000000000032,,0.0,63.166666666666664,75.35666666666667,833.4266666666667,0.0,70.0,49.15,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,11.370000000000005,0.0
2025-03-18 02:45:00,836.9566666666666,0.0,,0.0,69.33333333333333,79.97000000000001,844.7233333333334,0.0,70.0,50.76666666666667,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,12.674999999999997,0.0
2025-03-18 03:00:00,846.1366666666667,-36.01999999999998,,0.0,66.16666666666667,79.30333333333334,836.25,0.0,70.0,50.06333333333333,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,14.980000000000004,0.0
2025-03-18 03:15:00,846.8466666666667,4.240000000000009,,0.0,65.16666666666667,80.68666666666667,850.3766666666667,0.0,70.0,51.669999999999995,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,18.130000000000003,0.0
2025-03-18 03:30:00,839.7833333333333,-4.240000000000009,,0.0,64.0,80.30666666666667,840.4933333333333,0.0,70.0,50.41,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,17.130000000000003,0.0
2025-03-18 03:45:00,847.5533333333333,6.349999999999909,,0.0,64.83333333333333,80.73,847.5499999999998,0.0,70.0,51.39000000000001,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,17.935000000000002,0.0
2025-03-18 04:00:00,859.56,8.480000000000018,,0.0,66.66666666666667,80.63000000000001,863.7966666666666,0.0,70.0,53.18666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,18.060000000000002,0.0
2025-03-18 04:15:00,878.63,-2.1200000000000045,,0.0,69.66666666666667,80.32,882.8666666666667,0.0,70.0,56.45666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,18.535000000000004,0.0
2025-03-18 04:30:00,923.1266666666667,-2.119999999999891,,0.0,79.16666666666667,79.26666666666667,919.5933333333334,0.0,70.0,61.22,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,18.439999999999998,0.0
2025-03-18 04:45:00,933.7199999999999,2.1200000000000045,,0.0,78.5,82.82666666666667,930.1899999999999,0.0,70.0,62.82,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,17.4,0.0
2025-03-18 05:00:00,932.3066666666667,0.0,,0.0,76.66666666666667,82.11333333333333,933.0133333333333,0.0,70.0,63.163333333333334,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,22.265,0.0
2025-03-18 05:15:00,942.9033333333333,-2.1200000000000045,,0.0,77.5,84.49333333333334,946.4333333333334,0.0,70.0,64.99333333333333,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,21.415000000000006,0.0
2025-03-18 05:30:00,941.4900000000001,-6.360000000000014,,0.0,76.66666666666667,84.43333333333334,942.1933333333333,0.0,70.0,64.33666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.099999999999994,0.0
2025-03-18 05:45:00,947.8466666666667,2.1200000000000045,,0.0,78.5,84.36,949.2599999999999,0.0,70.0,65.27333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,21.985,0.0
2025-03-18 06:00:00,957.7333333333332,-8.480000000000018,,0.0,82.16666666666667,84.23,955.6133333333333,0.0,70.0,66.36333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,22.115000000000002,0.0
2025-03-18 06:15:00,959.8533333333334,12.720000000000027,,0.0,81.16666666666667,84.33666666666666,963.3833333333333,0.0,70.0,67.40333333333332,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,22.16000000000001,0.0
2025-03-18 06:30:00,968.3266666666667,-10.590000000000032,,0.0,81.83333333333333,85.71666666666665,973.98,0.0,70.0,68.74666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.209999999999994,0.0
2025-03-18 06:45:00,973.9766666666666,4.2299999999999045,,0.0,81.33333333333333,84.68,968.3266666666667,0.0,70.0,67.88666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,22.340000000000003,0.0
2025-03-18 07:00:00,974.6833333333334,8.469999999999914,,0.0,81.83333333333333,87.23,974.6866666666666,0.0,70.0,69.16666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,22.64500000000001,0.0
2025-03-18 07:15:00,964.09,-14.829999999999927,,0.0,81.0,85.30333333333333,972.5666666666666,0.0,70.0,68.79333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,25.309999999999995,0.0
2025-03-18 07:30:00,976.8033333333333,-4.240000000000009,,0.0,88.33333333333333,86.11666666666667,969.0366666666667,0.0,70.0,68.12,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,22.394999999999996,0.0
2025-03-18 07:45:00,976.0966666666667,23.299999999999955,,0.0,81.0,84.36333333333334,971.86,0.0,70.0,68.45666666666666,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,22.55000000000001,0.0
2025-03-18 08:00:00,981.04,2.1200000000000045,,0.0,81.66666666666667,86.97333333333334,981.0433333333334,0.0,70.0,69.69,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,22.53500000000001,0.0
2025-03-18 08:15:00,965.5033333333334,2.1099999999999,,0.0,79.83333333333333,85.37,969.0333333333333,0.0,70.0,68.31,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.370000000000005,0.0
2025-03-18 08:30:00,975.39,-8.480000000000018,,0.0,80.66666666666667,87.37333333333333,978.92,0.0,70.0,69.71333333333332,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,22.32499999999999,0.0
2025-03-18 08:45:00,966.2066666666666,-8.469999999999914,,0.0,79.66666666666667,86.86666666666667,971.8566666666666,0.0,70.0,68.53666666666668,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.810000000000002,0.0
2025-03-18 09:00:00,980.3333333333334,0.0,,0.0,87.83333333333333,84.57333333333334,970.4466666666667,0.0,70.0,68.53,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,25.394999999999996,0.0
2025-03-18 09:15:00,984.5733333333333,19.069999999999936,,0.0,82.33333333333333,87.13333333333333,979.6266666666667,0.0,70.0,69.73333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,22.625,0.0
2025-03-18 09:30:00,973.27,8.469999999999914,,0.0,80.66666666666667,85.69666666666667,973.27,0.0,70.0,68.31666666666666,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,22.5,0.0
2025-03-18 09:45:00,970.4466666666667,0.0,,0.0,80.33333333333333,86.22666666666667,971.15,0.0,70.0,68.37333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.25999999999999,0.0
2025-03-18 10:00:00,970.4466666666667,6.360000000000014,,0.0,80.0,84.59333333333333,969.7400000000001,0.0,70.0,68.35000000000001,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.245000000000005,0.0
2025-03-18 10:15:00,983.87,10.600000000000023,,0.0,82.0,88.07666666666667,979.6266666666667,0.0,70.0,69.55333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,22.86,0.0
2025-03-18 10:30:00,959.8533333333334,14.840000000000032,,0.0,86.0,86.97333333333334,980.3333333333334,0.0,70.0,69.97666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,27.07499999999999,0.0
2025-03-18 10:45:00,966.21,2.1200000000000045,,0.0,81.16666666666667,86.78666666666668,973.27,0.0,70.0,68.75333333333333,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,28.315000000000005,0.0
2025-03-18 11:00:00,974.6833333333334,2.1200000000000045,,0.0,81.16666666666667,86.98333333333333,973.9766666666666,0.0,70.0,68.96666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.17,0.0
2025-03-18 11:15:00,972.5666666666666,8.469999999999914,,0.0,80.83333333333333,86.35333333333334,976.0933333333332,0.0,70.0,68.89,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.605000000000004,0.0
2025-03-18 11:30:00,969.0333333333333,-2.1200000000000045,,0.0,80.16666666666667,87.36333333333333,970.4433333333333,0.0,70.0,68.43666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,24.004999999999995,0.0
2025-03-18 11:45:00,972.5666666666666,-2.1200000000000045,,0.0,81.66666666666667,87.06666666666666,978.2133333333333,0.0,70.0,69.47333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.949999999999996,0.0
2025-03-18 12:00:00,971.86,-6.349999999999909,,0.0,81.33333333333333,86.99333333333334,975.39,0.0,70.0,69.07333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.135000000000005,0.0
2025-03-18 12:15:00,971.15,-6.360000000000014,,0.0,87.5,86.17666666666666,971.15,0.0,70.0,68.52666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,22.245000000000005,0.0
2025-03-18 12:30:00,973.98,16.949999999999932,,0.0,81.66666666666667,86.07000000000001,975.3866666666667,0.0,70.0,69.07666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.570000000000007,0.0
2025-03-18 12:45:00,959.8533333333334,-6.349999999999909,,0.0,78.83333333333333,86.93,963.3833333333333,0.0,70.0,67.11666666666666,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,24.630000000000003,0.0
