time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 13:15:00,,,0.0,79.83333333333333,63.673333333333325,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-04 13:30:00,,,0.0,80.5,63.656666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-04 13:45:00,,,0.0,81.83333333333333,63.77333333333333,,,70.0,0.5533333333333333,74.0,0.0,70.0,,,69.96666666666665,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-04 14:00:00,,,0.0,82.16666666666667,64.08333333333333,,,70.0,0.3,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-04 14:15:00,,,0.0,81.66666666666667,63.98,,,70.0,0.06333333333333334,74.0,0.0,70.0,,,70.00666666666666,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-04 14:30:00,,,0.0,82.16666666666667,63.93333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.08999999999999,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-04 14:45:00,,,0.0,82.83333333333333,63.86000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-04 15:00:00,,,0.0,83.5,64.17333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-04 15:15:00,,,0.0,83.5,64.18666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-04 15:30:00,,,0.0,83.5,64.17333333333333,,,70.0,0.07333333333333335,74.0,0.0,70.0,,,70.02333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-04 15:45:00,,,0.0,83.66666666666667,64.18333333333334,,,70.0,0.9,74.0,0.0,70.0,,,69.95,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-04 16:00:00,,,0.0,83.5,64.2,,,70.0,0.7799999999999999,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-04 16:15:00,,,0.0,83.83333333333333,64.34666666666666,,,70.0,0.5366666666666666,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-04 16:30:00,,,0.0,84.0,64.43,,,70.0,1.1199999999999999,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-04 16:45:00,,,0.0,84.16666666666667,64.58,,,70.0,1.04,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-04 17:00:00,,,0.0,84.0,64.70333333333333,,,70.0,0.9333333333333332,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-04 17:15:00,,,0.0,84.0,64.93666666666667,,,70.0,0.32666666666666666,74.0,0.0,70.0,,,70.04,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-04 17:30:00,,,0.0,84.33333333333333,65.05666666666666,,,70.0,0.21,74.0,0.0,70.0,,,70.00333333333333,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-04 17:45:00,,,0.0,84.33333333333333,65.21666666666665,,,70.0,0.12666666666666668,74.0,0.0,70.0,,,70.06333333333333,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-04 18:00:00,,,0.0,84.66666666666667,65.36333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-04 18:15:00,,,0.0,84.5,65.43333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-04 18:30:00,,,0.0,84.5,65.45666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,2.9499999999999957,0.0
2025-02-04 18:45:00,,,0.0,84.66666666666667,65.51666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.14666666666666,,,67.0,69.0,68.0,68.0,2.8600000000000065,0.0
2025-02-04 19:00:00,,,0.0,84.83333333333333,65.68,,,70.0,0.0,74.0,0.0,70.0,,,70.22666666666667,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-04 19:15:00,,,0.0,85.0,65.83666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.25666666666666,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-04 19:30:00,,,0.0,85.16666666666667,65.68666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.23666666666666,,,67.0,69.0,68.0,68.0,2.920000000000009,0.0
2025-02-04 19:45:00,,,0.0,85.16666666666667,65.84,,,70.0,0.0,74.0,0.0,70.0,,,70.23,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-04 20:00:00,,,0.0,85.5,66.24666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 20:15:00,,,0.0,85.5,66.41000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.25666666666666,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-04 20:30:00,,,0.0,84.66666666666667,66.26666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-04 20:45:00,,,0.0,83.66666666666667,66.01666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-04 21:00:00,,,0.0,83.5,65.91666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 21:15:00,,,0.0,83.5,65.97333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.779999999999994,0.0
2025-02-04 21:30:00,,,0.0,83.16666666666667,65.86333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 21:45:00,,,0.0,83.16666666666667,65.88333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 22:00:00,,,0.0,83.16666666666667,65.85000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.27,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-04 22:15:00,,,0.0,83.66666666666667,65.76333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.27666666666666,,,67.0,69.0,68.0,68.0,2.749999999999993,0.0
2025-02-04 22:30:00,,,0.0,83.33333333333333,65.61333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.32666666666667,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-04 22:45:00,,,0.0,83.5,65.47,,,70.0,0.0,74.0,0.0,70.0,,,70.35333333333334,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
2025-02-04 23:00:00,,,0.0,83.5,65.31,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-04 23:15:00,,,0.0,84.0,65.18666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-04 23:30:00,,,0.0,84.5,65.03666666666668,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-04 23:45:00,,,0.0,84.5,64.88,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-05 00:00:00,,,0.0,84.5,64.73666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.38666666666667,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-05 00:15:00,,,0.0,84.5,64.61,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-05 00:30:00,,,0.0,84.5,64.51333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.36,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-05 00:45:00,,,0.0,84.83333333333333,64.39999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.37333333333333,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-05 01:00:00,,,0.0,84.5,64.22333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.31666666666666,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-05 01:15:00,,,0.0,84.66666666666667,64.13000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.25666666666666,,,67.0,69.0,68.0,68.0,3.1400000000000077,0.0
2025-02-05 01:30:00,,,0.0,84.83333333333333,64.02666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.23,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-05 01:45:00,,,0.0,84.66666666666667,63.95666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.13333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-05 02:00:00,,,0.0,84.83333333333333,63.85333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-05 02:15:00,,,0.0,84.66666666666667,63.77666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.06333333333333,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-05 02:30:00,,,0.0,85.0,63.76333333333334,,,70.0,0.09000000000000001,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-05 02:45:00,,,0.0,85.33333333333333,63.70333333333334,,,70.0,0.6966666666666667,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-05 03:00:00,,,0.0,85.0,63.666666666666664,,,70.0,2.98,74.0,0.0,70.0,,,69.86999999999999,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-05 03:15:00,,,0.0,85.33333333333333,63.67666666666667,,,70.0,4.489999999999999,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-05 03:30:00,,,0.0,85.5,64.52333333333333,,,70.0,5.846666666666667,74.0,0.0,70.0,,,69.83333333333333,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-05 03:45:00,,,0.0,85.5,64.91333333333334,,,70.0,7.3933333333333335,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-05 04:00:00,,,0.0,85.33333333333333,64.82,,,70.0,8.983333333333333,74.0,0.0,70.0,,,69.8,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-05 04:15:00,,,0.0,85.83333333333333,64.83666666666666,,,70.0,10.61,74.0,0.0,70.0,,,69.8,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-05 04:30:00,,,0.0,86.0,65.10333333333334,,,70.0,11.806666666666667,74.0,0.0,70.0,,,69.81333333333333,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
2025-02-05 04:45:00,,,0.0,86.33333333333333,65.73666666666666,,,70.0,12.963333333333333,74.0,0.0,70.0,,,69.81333333333333,,,67.0,69.0,68.0,68.0,4.999999999999993,0.0
2025-02-05 05:00:00,,,0.0,86.66666666666667,65.70666666666666,,,70.0,13.719999999999999,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,5.219999999999992,0.0
2025-02-05 05:15:00,,,0.0,86.83333333333333,65.8,,,70.0,15.020000000000001,74.0,0.0,70.0,,,69.83333333333333,,,67.0,69.0,68.0,68.0,5.240000000000009,0.0
2025-02-05 05:30:00,,,0.0,87.0,65.93,,,70.0,15.896666666666667,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,5.109999999999992,0.0
2025-02-05 05:45:00,,,0.0,87.16666666666667,65.97666666666667,,,70.0,16.77,74.0,0.0,70.0,,,69.85333333333334,,,67.0,69.0,68.0,68.0,5.1200000000000045,0.0
2025-02-05 06:00:00,,,0.0,87.16666666666667,65.93,,,70.0,15.796666666666667,74.0,0.0,70.0,,,69.93,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-02-05 06:15:00,,,0.0,87.33333333333333,65.89333333333333,,,70.0,15.969999999999999,74.0,0.0,70.0,,,69.94,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
2025-02-05 06:30:00,,,0.0,87.5,65.89999999999999,,,70.0,16.2,74.0,0.0,70.0,,,69.94666666666666,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
2025-02-05 06:45:00,,,0.0,87.5,65.89,,,70.0,16.41,74.0,0.0,70.0,,,69.95333333333333,,,67.0,69.0,68.0,68.0,5.32,0.0
2025-02-05 07:00:00,,,0.0,87.66666666666667,65.89666666666666,,,70.0,16.603333333333335,74.0,0.0,70.0,,,69.95333333333333,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
2025-02-05 07:15:00,,,0.0,87.33333333333333,65.91000000000001,,,70.0,16.796666666666667,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,5.240000000000002,0.0
2025-02-05 07:30:00,,,0.0,87.5,65.94,,,70.0,17.006666666666664,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
2025-02-05 07:45:00,,,0.0,88.0,65.94333333333334,,,70.0,16.796666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.280000000000001,0.0
2025-02-05 08:00:00,,,0.0,88.0,65.93,,,70.0,16.763333333333332,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.240000000000009,0.0
2025-02-05 08:15:00,,,0.0,88.0,65.93,,,70.0,16.843333333333334,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.189999999999998,0.0
2025-02-05 08:30:00,,,0.0,88.0,65.97000000000001,,,70.0,16.84,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.340000000000003,0.0
2025-02-05 08:45:00,,,0.0,88.16666666666667,65.98,,,70.0,16.80333333333333,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,5.250000000000007,0.0
2025-02-05 09:00:00,,,0.0,88.0,65.96,,,70.0,16.906666666666666,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,5.240000000000002,0.0
2025-02-05 09:15:00,,,0.0,88.16666666666667,65.97666666666667,,,70.0,16.94333333333333,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,5.160000000000004,0.0
2025-02-05 09:30:00,,,0.0,88.5,65.99,,,70.0,15.57,74.0,0.0,70.0,,,70.04333333333334,,,67.0,69.0,68.0,68.0,5.210000000000001,0.0
2025-02-05 09:45:00,,,0.0,88.5,66.00666666666666,,,70.0,13.926666666666668,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-05 10:00:00,,,0.0,88.66666666666667,65.97333333333334,,,70.0,12.703333333333333,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,5.219999999999999,0.0
2025-02-05 10:15:00,,,0.0,88.5,65.37666666666667,,,70.0,11.526666666666666,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
2025-02-05 10:30:00,,,0.0,88.5,65.13333333333334,,,70.0,10.56,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-05 10:45:00,,,0.0,88.5,65.14,,,70.0,10.213333333333333,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
2025-02-05 11:00:00,,,0.0,88.5,65.08666666666666,,,70.0,10.463333333333333,74.0,0.0,70.0,,,70.05333333333333,,,67.0,69.0,68.0,68.0,4.540000000000006,0.0
2025-02-05 11:15:00,,,0.0,88.5,65.03666666666668,,,70.0,8.98,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-05 11:30:00,,,0.0,88.66666666666667,65.01666666666667,,,70.0,7.8933333333333335,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,4.460000000000008,0.0
2025-02-05 11:45:00,,,0.0,89.0,64.99,,,70.0,6.833333333333333,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,4.430000000000007,0.0
2025-02-05 12:00:00,,,0.0,88.83333333333333,65.01666666666667,,,70.0,5.913333333333334,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,4.469999999999992,0.0
2025-02-05 12:15:00,,,0.0,89.66666666666667,63.97666666666667,,,70.0,4.24,74.0,0.0,70.0,,,70.14999999999999,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-05 12:30:00,,,0.0,89.5,63.97666666666667,,,70.0,0.86,74.0,0.0,70.0,,,70.23666666666666,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-05 12:45:00,,,0.0,90.0,63.98333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-05 13:00:00,,,0.0,89.83333333333333,64.03333333333335,,,70.0,0.0,74.0,0.0,70.0,,,70.28666666666666,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-05 13:15:00,,,0.0,90.0,64.04666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.34333333333332,,,67.0,69.0,68.0,68.0,3.440000000000005,0.0
2025-02-05 13:30:00,,,0.0,90.5,64.07000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
2025-02-05 13:45:00,,,0.0,91.0,64.23333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.44666666666667,,,67.0,69.0,68.0,68.0,3.45000000000001,0.0
2025-02-05 14:00:00,,,0.0,91.33333333333333,64.28,,,70.0,0.0,74.0,0.0,70.0,,,70.55,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-05 14:15:00,,,0.0,91.16666666666667,64.46,,,70.0,0.0,74.0,0.0,70.0,,,70.59333333333335,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-05 14:30:00,,,0.0,91.5,64.61,,,70.0,0.0,74.0,0.0,70.0,,,70.54333333333334,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
2025-02-05 14:45:00,,,0.0,91.16666666666667,64.68333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.36999999999999,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-05 15:00:00,,,0.0,91.66666666666667,64.75999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.27,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-05 15:15:00,,,0.0,91.66666666666667,64.84333333333332,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-05 15:30:00,,,0.0,91.5,64.95,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-05 15:45:00,,,0.0,91.66666666666667,65.00666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-05 16:00:00,,,0.0,91.83333333333333,65.11333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-05 16:15:00,,,0.0,91.83333333333333,65.18333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.18333333333334,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-05 16:30:00,,,0.0,92.0,65.24333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.14999999999999,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-05 16:45:00,,,0.0,92.0,65.34666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.17666666666666,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 17:00:00,,,0.0,92.5,65.43333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-05 17:15:00,,,0.0,92.5,65.52,,,70.0,0.0,74.0,0.0,70.0,,,70.21666666666665,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-05 17:30:00,,,0.0,92.5,65.50333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-05 17:45:00,,,0.0,92.5,65.69,,,70.0,0.0,74.0,0.0,70.0,,,70.19333333333333,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-05 18:00:00,,,0.0,92.83333333333333,65.78666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-05 18:15:00,,,0.0,92.83333333333333,65.79333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-05 18:30:00,,,0.0,93.16666666666667,65.81666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.37333333333333,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-05 18:45:00,,,0.0,93.16666666666667,65.89999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.39333333333333,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-05 19:00:00,,,0.0,93.16666666666667,65.98333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.43333333333334,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-05 19:15:00,,,0.0,93.16666666666667,65.89999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.39666666666666,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-05 19:30:00,,,0.0,93.5,65.88,,,70.0,0.0,74.0,0.0,70.0,,,70.37666666666667,,,67.0,69.0,68.0,68.0,2.9499999999999957,0.0
2025-02-05 19:45:00,,,0.0,93.66666666666667,65.95,,,70.0,0.0,74.0,0.0,70.0,,,70.31666666666666,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-05 20:00:00,,,0.0,93.5,65.81333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.32,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-05 20:15:00,,,0.0,93.25,65.65,,,70.0,0.0,74.0,0.0,70.0,,,70.35,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-05 20:30:00,,,0.0,93.83333333333333,65.61,,,70.0,0.0,74.0,0.0,70.0,,,70.38666666666667,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-05 20:45:00,,,0.0,94.0,65.42666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.38666666666667,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-05 21:00:00,,,0.0,93.83333333333333,65.29333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.32333333333332,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-05 21:15:00,,,0.0,94.16666666666667,65.28,,,70.0,0.0,74.0,0.0,70.0,,,70.3,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-05 21:30:00,,,0.0,93.83333333333333,65.24333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.27666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
2025-02-05 21:45:00,,,0.0,93.66666666666667,65.17,,,70.0,0.0,74.0,0.0,70.0,,,70.27,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-05 22:00:00,,,0.0,94.0,65.07333333333332,,,70.0,0.0,74.0,0.0,70.0,,,70.33,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-05 22:15:00,,,0.0,94.0,64.99666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-05 22:30:00,,,0.0,94.0,64.99,,,70.0,0.0,74.0,0.0,70.0,,,70.23666666666666,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-05 22:45:00,,,0.0,94.0,64.98333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.20666666666666,,,67.0,69.0,68.0,68.0,3.319999999999993,0.0
2025-02-05 23:00:00,,,0.0,94.0,64.97333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-05 23:15:00,,,0.0,94.66666666666667,64.93333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-05 23:30:00,,,0.0,94.33333333333333,64.93333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-05 23:45:00,,,0.0,94.5,64.96,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-06 00:00:00,,,0.0,94.5,64.92666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2025-02-06 00:15:00,,,0.0,94.5,64.91333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
2025-02-06 00:30:00,,,0.0,94.5,64.98666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
2025-02-06 00:45:00,,,0.0,94.66666666666667,65.01666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
2025-02-06 01:00:00,,,0.0,94.83333333333333,65.03666666666668,,,70.0,0.0,74.0,0.0,70.0,,,70.12666666666667,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
2025-02-06 01:15:00,,,0.0,94.83333333333333,65.03666666666668,,,70.0,0.0,74.0,0.0,70.0,,,70.14,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-06 01:30:00,,,0.0,95.0,65.07666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.19666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-06 01:45:00,,,0.0,95.0,65.10666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.19666666666667,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-06 02:00:00,,,0.0,95.16666666666667,65.08,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,3.2199999999999918,0.0
2025-02-06 02:15:00,,,0.0,95.33333333333333,65.05,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-06 02:30:00,,,0.0,95.33333333333333,65.09666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-06 02:45:00,,,0.0,95.33333333333333,65.10666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,3.2199999999999918,0.0
2025-02-06 03:00:00,,,0.0,95.16666666666667,65.11333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-06 03:15:00,,,0.0,95.5,65.12666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.08999999999999,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-06 03:30:00,,,0.0,95.33333333333333,65.14,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,3.250000000000007,0.0
2025-02-06 03:45:00,,,0.0,95.5,65.15666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-06 04:00:00,,,0.0,95.83333333333333,65.13666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-06 04:15:00,,,0.0,95.66666666666667,65.25666666666667,,,70.0,0.03,74.0,0.0,70.0,,,70.04,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-06 04:30:00,,,0.0,96.0,65.25,,,70.0,0.17333333333333334,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
2025-02-06 04:45:00,,,0.0,95.83333333333333,65.31333333333333,,,70.0,0.17666666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-06 05:00:00,,,0.0,96.0,65.38,,,70.0,0.21,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.009999999999991,0.0
2025-02-06 05:15:00,,,0.0,96.0,65.41666666666667,,,70.0,0.16666666666666666,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-06 05:30:00,,,0.0,96.16666666666667,65.49666666666667,,,70.0,0.18666666666666668,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-06 05:45:00,,,0.0,96.33333333333333,65.60666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.07,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
2025-02-06 06:00:00,,,0.0,96.33333333333333,65.64,,,70.0,0.0,74.0,0.0,70.0,,,70.05,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-06 06:15:00,,,0.0,96.5,65.63333333333334,,,70.0,0.013333333333333334,74.0,0.0,70.0,,,70.01,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-06 06:30:00,,,0.0,96.33333333333333,65.67666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.07000000000001,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-06 06:45:00,,,0.0,97.0,65.71333333333332,,,70.0,0.0,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,2.8999999999999915,0.0
2025-02-06 07:00:00,,,0.0,96.83333333333333,65.78666666666668,,,70.0,0.0,74.0,0.0,70.0,,,70.04666666666667,,,67.0,69.0,68.0,68.0,2.819999999999993,0.0
2025-02-06 07:15:00,,,0.0,97.0,65.93666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.06333333333333,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-06 07:30:00,,,0.0,96.83333333333333,66.05333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-06 07:45:00,,,0.0,97.16666666666667,66.22333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-06 08:00:00,,,0.0,96.83333333333333,66.29666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.01,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-06 08:15:00,,,0.0,95.83333333333333,66.16666666666667,,,70.0,0.016666666666666666,74.0,0.0,70.0,,,70.0,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
2025-02-06 08:30:00,,,0.0,91.66666666666667,66.13333333333334,,,70.0,0.29333333333333333,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,2.54999999999999,0.0
2025-02-06 08:45:00,,,0.0,76.83333333333333,66.82333333333334,,,70.0,8.44,74.0,0.0,70.0,,,69.61666666666666,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-06 09:00:00,,,0.0,74.5,67.77,,,70.0,11.85,74.0,0.0,70.0,,,69.60333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-06 09:15:00,,,0.0,75.83333333333333,67.99333333333333,,,70.0,12.313333333333333,74.0,0.0,70.0,,,69.71666666666665,,,67.0,69.0,68.0,68.0,2.779999999999987,0.0
2025-02-06 09:30:00,,,0.0,75.83333333333333,66.73333333333333,,,70.0,10.726666666666667,74.0,0.0,70.0,,,69.86666666666666,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-06 09:45:00,,,0.0,75.66666666666667,66.49666666666667,,,70.0,8.183333333333334,74.0,0.0,70.0,,,70.01,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-06 10:00:00,,,0.0,75.83333333333333,65.92666666666666,,,70.0,5.3933333333333335,74.0,0.0,70.0,,,70.12333333333333,,,67.0,69.0,68.0,68.0,2.2099999999999937,0.0
2025-02-06 10:15:00,,,0.0,75.66666666666667,65.46666666666665,,,70.0,1.2566666666666666,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,1.289999999999992,0.0
2025-02-06 10:30:00,,,0.0,75.5,65.13,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,1.2900000000000063,0.0
2025-02-06 10:45:00,,,0.0,75.66666666666667,64.96,,,70.0,0.0,74.0,0.0,70.0,,,70.44,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
2025-02-06 11:00:00,,,0.0,76.0,65.35333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.53333333333335,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
2025-02-06 11:15:00,,,0.0,76.16666666666667,65.62,,,70.0,0.0,74.0,0.0,70.0,,,70.64666666666666,,,67.0,69.0,68.0,68.0,1.0899999999999892,0.0
2025-02-06 11:30:00,,,0.0,76.16666666666667,65.17999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.70333333333333,,,67.0,69.0,68.0,68.0,1.1899999999999977,0.0
2025-02-06 11:45:00,,,0.0,76.16666666666667,64.73666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.76666666666667,,,67.0,69.0,68.0,68.0,1.3399999999999963,0.0
2025-02-06 12:00:00,,,0.0,76.5,64.18666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.76333333333334,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2025-02-06 12:15:00,,,0.0,76.0,63.20333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.71666666666667,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-02-06 12:30:00,,,0.0,76.16666666666667,61.68666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.70666666666666,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-06 12:45:00,,,0.0,75.0,61.77333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.76,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-06 13:00:00,,,0.0,76.5,61.73666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.76666666666667,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-06 13:15:00,,,0.0,79.5,62.31999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.80333333333333,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
2025-02-06 13:30:00,,,0.0,80.66666666666667,62.64333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.85333333333334,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
2025-02-06 13:45:00,,,0.0,81.16666666666667,62.68333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.72333333333334,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-06 14:00:00,,,0.0,81.0,62.6,,,70.0,0.0,74.0,0.0,70.0,,,70.65,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
2025-02-06 14:15:00,,,0.0,82.25,62.85,,,70.0,0.0,74.0,0.0,70.0,,,70.63,,,67.0,69.0,68.0,68.0,2.1999999999999957,0.0
2025-02-06 14:30:00,,,0.0,82.66666666666667,62.78333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.64666666666666,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-06 14:45:00,,,0.0,82.625,62.8875,,,70.0,0.0,74.0,0.0,70.0,,,70.4875,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
2025-02-06 15:00:00,,,0.0,83.0,62.86333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.33,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-06 15:15:00,,,0.0,83.16666666666667,62.96,,,70.0,0.0,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
2025-02-06 15:30:00,,,0.0,83.33333333333333,62.9,,,70.0,0.0,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-06 15:45:00,,,0.0,83.33333333333333,63.05666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.2,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-06 16:00:00,,,0.0,83.5,63.11,,,70.0,0.0,74.0,0.0,70.0,,,70.11500000000001,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-06 16:15:00,,,0.0,83.375,63.21,,,70.0,0.0,74.0,0.0,70.0,,,70.045,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
2025-02-06 16:30:00,,,0.0,83.5,63.31666666666666,,,70.0,0.04,74.0,0.0,70.0,,,70.00333333333333,,,67.0,69.0,68.0,68.0,2.1799999999999997,0.0
2025-02-06 16:45:00,,,0.0,83.66666666666667,63.52,,,70.0,0.21,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
2025-02-06 17:00:00,,,0.0,83.66666666666667,63.913333333333334,,,70.0,0.51,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,2.0700000000000003,0.0
2025-02-06 17:15:00,,,0.0,84.0,64.12,,,70.0,0.8266666666666667,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
2025-02-06 17:30:00,,,0.0,84.0,64.12333333333333,,,70.0,0.11333333333333334,74.0,0.0,70.0,,,70.06,,,67.0,69.0,68.0,68.0,2.1600000000000037,0.0
2025-02-06 17:45:00,,,0.0,84.16666666666667,64.14,,,70.0,0.0,74.0,0.0,70.0,,,70.04,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-06 18:00:00,,,0.0,84.33333333333333,64.33999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.13333333333334,,,67.0,69.0,68.0,68.0,2.1400000000000077,0.0
2025-02-06 18:15:00,,,0.0,84.16666666666667,64.41333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-06 18:30:00,,,0.0,84.33333333333333,64.47333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.18333333333334,,,67.0,69.0,68.0,68.0,2.2199999999999918,0.0
2025-02-06 18:45:00,,,0.0,84.33333333333333,64.58999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.22,,,67.0,69.0,68.0,68.0,2.1400000000000077,0.0
2025-02-06 19:00:00,,,0.0,84.0,64.45666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.2,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2025-02-06 19:15:00,,,0.0,84.16666666666667,64.14333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.249999999999993,0.0
2025-02-06 19:30:00,,,0.0,84.33333333333333,63.95666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
2025-02-06 19:45:00,,,0.0,84.33333333333333,63.74666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-06 20:00:00,,,0.0,84.33333333333333,63.73666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.07,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-06 20:15:00,,,0.0,84.5,64.03333333333335,,,70.0,0.013333333333333334,74.0,0.0,70.0,,,70.03333333333333,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
2025-02-06 20:30:00,,,0.0,84.5,64.23666666666666,,,70.0,0.06333333333333334,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
2025-02-06 20:45:00,,,0.0,84.5,64.38,,,70.0,0.18000000000000002,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.239999999999995,0.0
2025-02-06 21:00:00,,,0.0,84.5,64.54666666666667,,,70.0,0.19333333333333336,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-06 21:15:00,,,0.0,84.66666666666667,64.66333333333334,,,70.0,0.15333333333333335,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
2025-02-06 21:30:00,,,0.0,85.33333333333333,64.69666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.04333333333334,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-02-06 21:45:00,,,0.0,85.33333333333333,64.65333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.08999999999999,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2025-02-06 22:00:00,,,0.0,85.5,64.57666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
2025-02-06 22:15:00,,,0.0,85.33333333333333,64.22666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-06 22:30:00,,,0.0,85.5,63.56999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666666,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-06 22:45:00,,,0.0,85.5,62.89333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
2025-02-06 23:00:00,,,0.0,85.83333333333333,62.80666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
2025-02-06 23:15:00,,,0.0,86.66666666666667,62.89000000000001,,,70.0,0.023333333333333334,74.0,0.0,70.0,,,70.01,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-06 23:30:00,,,0.0,87.5,63.01,,,70.0,0.0,74.0,0.0,70.0,,,70.00999999999999,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
2025-02-06 23:45:00,,,0.0,87.83333333333333,62.9,,,70.0,0.1366666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
2025-02-07 00:00:00,,,0.0,90.33333333333333,63.24333333333334,,,70.0,0.24,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2025-02-07 00:15:00,,,0.0,92.83333333333333,63.446666666666665,,,70.0,0.16666666666666666,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-07 00:30:00,,,0.0,94.83333333333333,63.553333333333335,,,70.0,0.08333333333333333,74.0,0.0,70.0,,,70.01666666666667,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-07 00:45:00,,,0.0,96.0,63.85333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-07 01:00:00,,,0.0,95.83333333333333,63.876666666666665,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-07 01:15:00,,,0.0,95.83333333333333,63.74,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-07 01:30:00,,,0.0,95.83333333333333,63.620000000000005,,,70.0,0.04666666666666667,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-07 01:45:00,,,0.0,97.0,63.99333333333333,,,70.0,0.1366666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
2025-02-07 02:00:00,,,0.0,96.83333333333333,63.97,,,70.0,0.15333333333333335,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-07 02:15:00,,,0.0,97.0,63.97,,,70.0,0.3133333333333333,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-07 02:30:00,,,0.0,97.0,63.903333333333336,,,70.0,0.6033333333333334,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-07 02:45:00,,,0.0,97.0,63.96333333333333,,,70.0,0.7200000000000001,74.0,0.0,70.0,,,69.96666666666665,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-07 03:00:00,,,0.0,97.16666666666667,63.913333333333334,,,70.0,0.9633333333333333,74.0,0.0,70.0,,,69.96666666666665,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-07 03:15:00,,,0.0,97.16666666666667,63.81666666666666,,,70.0,1.4466666666666665,74.0,0.0,70.0,,,69.95333333333333,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
2025-02-07 03:30:00,,,0.0,97.83333333333333,63.82666666666666,,,70.0,2.3266666666666667,74.0,0.0,70.0,,,69.92999999999999,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-07 03:45:00,,,0.0,98.0,63.879999999999995,,,70.0,3.6400000000000006,74.0,0.0,70.0,,,69.89,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-07 04:00:00,,,0.0,98.33333333333333,64.23333333333333,,,70.0,5.473333333333334,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-07 04:15:00,,,0.0,98.33333333333333,64.99333333333334,,,70.0,6.576666666666667,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
2025-02-07 04:30:00,,,0.0,99.0,65.18666666666667,,,70.0,7.63,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-07 04:45:00,,,0.0,99.16666666666667,65.14999999999999,,,70.0,8.06,74.0,0.0,70.0,,,69.87666666666667,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
2025-02-07 05:00:00,,,0.0,99.0,65.12666666666667,,,70.0,9.450000000000001,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-07 05:15:00,,,0.0,98.33333333333333,65.08999999999999,,,70.0,10.533333333333333,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,4.480000000000004,0.0
2025-02-07 05:30:00,,,0.0,96.33333333333333,65.12666666666667,,,70.0,10.9,74.0,0.0,70.0,,,69.88,,,67.0,69.0,68.0,68.0,4.470000000000006,0.0
2025-02-07 05:45:00,,,0.0,96.5,65.15333333333332,,,70.0,9.986666666666666,74.0,0.0,70.0,,,69.94333333333333,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-07 06:00:00,,,0.0,96.5,65.18666666666667,,,70.0,9.953333333333333,74.0,0.0,70.0,,,69.95333333333333,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-07 06:15:00,,,0.0,96.5,65.22666666666667,,,70.0,10.156666666666666,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
2025-02-07 06:30:00,,,0.0,96.5,65.17333333333333,,,70.0,10.92,74.0,0.0,70.0,,,69.94,,,67.0,69.0,68.0,68.0,4.530000000000001,0.0
2025-02-07 06:45:00,,,0.0,96.66666666666667,65.39666666666666,,,70.0,12.1,74.0,0.0,70.0,,,69.90333333333334,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-07 07:00:00,,,0.0,96.5,65.88333333333333,,,70.0,14.093333333333334,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
2025-02-07 07:15:00,,,0.0,96.5,65.82666666666667,,,70.0,15.14,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,5.3799999999999955,0.0
2025-02-07 07:30:00,,,0.0,96.5,65.72333333333334,,,70.0,16.313333333333333,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,5.43,0.0
2025-02-07 07:45:00,,,0.0,96.66666666666667,65.63,,,70.0,17.333333333333332,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
2025-02-07 08:00:00,,,0.0,96.83333333333333,66.03,,,70.0,18.426666666666666,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,5.490000000000002,0.0
2025-02-07 08:15:00,,,0.0,96.5,66.42,,,70.0,19.31,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
2025-02-07 08:30:00,,,0.0,96.875,66.345,,,70.0,20.365000000000002,74.0,0.0,70.0,,,69.8475,,,67.0,69.0,68.0,68.0,6.349999999999994,0.0
2025-02-07 08:45:00,,,0.0,97.0,66.23666666666666,,,70.0,21.64,74.0,0.0,70.0,,,69.85,,,67.0,69.0,68.0,68.0,6.390000000000008,0.0
2025-02-07 09:00:00,,,0.0,96.83333333333333,66.48333333333333,,,70.0,24.413333333333338,74.0,0.0,70.0,,,69.77999999999999,,,67.0,69.0,68.0,68.0,6.359999999999999,0.0
2025-02-07 09:15:00,,,0.0,97.0,66.97666666666667,,,70.0,25.336666666666662,74.0,0.0,70.0,,,69.80666666666666,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
2025-02-07 09:30:00,,,0.0,97.16666666666667,66.95,,,70.0,26.176666666666666,74.0,0.0,70.0,,,69.84,,,67.0,69.0,68.0,68.0,7.299999999999997,0.0
2025-02-07 09:45:00,,,0.0,97.5,66.93333333333334,,,70.0,27.366666666666664,74.0,0.0,70.0,,,69.83333333333333,,,67.0,69.0,68.0,68.0,7.3799999999999955,0.0
2025-02-07 10:00:00,,,0.0,97.0,66.89666666666666,,,70.0,29.183333333333334,74.0,0.0,70.0,,,69.80666666666666,,,67.0,69.0,68.0,68.0,7.340000000000003,0.0
2025-02-07 10:15:00,,,0.0,97.16666666666667,66.78333333333335,,,70.0,30.21666666666667,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,7.469999999999999,0.0
2025-02-07 10:30:00,,,0.0,97.0,67.56333333333333,,,70.0,31.540000000000003,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,7.440000000000005,0.0
2025-02-07 10:45:00,,,0.0,97.16666666666667,67.57,,,70.0,32.910000000000004,74.0,0.0,70.0,,,69.82,,,67.0,69.0,68.0,68.0,8.229999999999997,0.0
2025-02-07 11:00:00,,,0.0,97.33333333333333,67.49666666666667,,,70.0,34.51,74.0,0.0,70.0,,,69.79333333333334,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
2025-02-07 11:15:00,,,0.0,97.16666666666667,67.46666666666665,,,70.0,36.25333333333333,74.0,0.0,70.0,,,69.79333333333334,,,67.0,69.0,68.0,68.0,8.179999999999993,0.0
2025-02-07 11:30:00,,,0.0,97.33333333333333,68.24666666666667,,,70.0,39.193333333333335,74.0,0.0,70.0,,,69.72666666666667,,,67.0,69.0,68.0,68.0,8.18999999999999,0.0
2025-02-07 11:45:00,,,0.0,97.33333333333333,68.08333333333333,,,70.0,42.053333333333335,74.0,0.0,70.0,,,69.68333333333334,,,67.0,69.0,68.0,68.0,9.070000000000007,0.0
2025-02-07 12:00:00,,,0.0,97.33333333333333,68.89333333333333,,,70.0,44.51,74.0,0.0,70.0,,,69.68333333333334,,,67.0,69.0,68.0,68.0,9.449999999999996,0.0
2025-02-07 12:15:00,,,0.0,97.33333333333333,68.87666666666667,,,70.0,46.47666666666667,74.0,0.0,70.0,,,69.69,,,67.0,69.0,68.0,68.0,10.18,0.0
2025-02-07 12:30:00,,,0.0,97.5,68.68666666666667,,,70.0,48.666666666666664,74.0,0.0,70.0,,,69.69666666666666,,,67.0,69.0,68.0,68.0,10.179999999999993,0.0
2025-02-07 12:45:00,,,0.0,97.66666666666667,71.41333333333334,,,70.0,50.666666666666664,74.0,0.0,70.0,,,69.70333333333333,,,67.0,69.0,68.0,68.0,10.25,0.0
2025-02-07 13:00:00,,,0.0,97.66666666666667,72.86,,,70.0,52.82,74.0,0.0,70.0,,,69.71,,,67.0,69.0,68.0,68.0,14.219999999999999,0.0
2025-02-07 13:15:00,,,0.0,97.5,72.93,,,70.0,54.14333333333334,74.0,0.0,70.0,,,69.74,,,67.0,69.0,68.0,68.0,14.229999999999997,0.0
2025-02-07 13:30:00,,,0.0,97.83333333333333,72.92333333333333,,,70.0,54.69,74.0,0.0,70.0,,,69.8,,,67.0,69.0,68.0,68.0,14.259999999999998,0.0
2025-02-07 13:45:00,,,0.0,97.83333333333333,73.13333333333334,,,70.0,54.95333333333334,74.0,0.0,70.0,,,69.84333333333333,,,67.0,69.0,68.0,68.0,14.159999999999997,0.0
2025-02-07 14:00:00,,,0.0,98.0,73.39333333333333,,,70.0,55.653333333333336,74.0,0.0,70.0,,,69.86333333333333,,,67.0,69.0,68.0,68.0,14.07,0.0
2025-02-07 14:15:00,,,0.0,98.0,73.73333333333333,,,70.0,56.97,74.0,0.0,70.0,,,69.84666666666666,,,67.0,69.0,68.0,68.0,13.79,0.0
2025-02-07 14:30:00,,,0.0,98.0,73.97333333333333,,,70.0,57.42666666666667,74.0,0.0,70.0,,,69.87333333333333,,,67.0,69.0,68.0,68.0,13.699999999999996,0.0
2025-02-07 14:45:00,,,0.0,98.33333333333333,74.28666666666668,,,70.0,56.77333333333333,74.0,0.0,70.0,,,69.94333333333333,,,67.0,69.0,68.0,68.0,13.659999999999997,0.0
2025-02-07 15:00:00,,,0.0,98.16666666666667,74.53666666666668,,,70.0,55.78,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,13.680000000000007,0.0
2025-02-07 15:15:00,,,0.0,98.33333333333333,74.7,,,70.0,53.85,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,13.520000000000003,0.0
2025-02-07 15:30:00,,,0.0,99.0,75.01666666666667,,,70.0,52.51333333333333,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,13.479999999999997,0.0
2025-02-07 15:45:00,,,0.0,99.0,75.14666666666666,,,70.0,51.21,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,13.580000000000005,0.0
2025-02-07 16:00:00,,,0.0,99.0,74.22,,,70.0,50.18666666666667,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,13.449999999999996,0.0
2025-02-07 16:15:00,,,0.0,98.83333333333333,71.51,,,70.0,49.31333333333333,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
2025-02-07 16:30:00,,,0.0,98.83333333333333,71.51666666666667,,,70.0,48.22,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,9.25,0.0
2025-02-07 16:45:00,,,0.0,99.16666666666667,71.64666666666666,,,70.0,47.446666666666665,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,9.120000000000005,0.0
2025-02-07 17:00:00,,,0.0,99.33333333333333,72.08666666666666,,,70.0,46.46666666666667,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,9.009999999999991,0.0
2025-02-07 17:15:00,,,0.0,99.5,72.29666666666667,,,70.0,45.919999999999995,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,8.920000000000002,0.0
2025-02-07 17:30:00,,,0.0,98.5,72.37,,,70.0,44.97666666666667,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,9.019999999999996,0.0
2025-02-07 17:45:00,,,0.0,96.66666666666667,71.91333333333334,,,70.0,42.71333333333333,74.0,0.0,70.0,,,70.17,,,67.0,69.0,68.0,68.0,9.089999999999996,0.0
2025-02-07 18:00:00,,,0.0,96.66666666666667,71.89999999999999,,,70.0,39.666666666666664,74.0,0.0,70.0,,,70.22333333333334,,,67.0,69.0,68.0,68.0,8.090000000000003,0.0
2025-02-07 18:15:00,,,0.0,94.83333333333333,71.14333333333333,,,70.0,37.26333333333333,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,8.020000000000003,0.0
2025-02-07 18:30:00,,,0.0,95.0,70.56666666666666,,,70.0,35.04666666666667,74.0,0.0,70.0,,,70.27,,,67.0,69.0,68.0,68.0,7.38000000000001,0.0
2025-02-07 18:45:00,,,0.0,94.5,70.58666666666666,,,70.0,32.43666666666667,74.0,0.0,70.0,,,70.28666666666668,,,67.0,69.0,68.0,68.0,7.289999999999992,0.0
2025-02-07 19:00:00,,,0.0,94.0,69.43,,,70.0,28.310000000000002,74.0,0.0,70.0,,,70.37666666666667,,,67.0,69.0,68.0,68.0,7.330000000000005,0.0
2025-02-07 19:15:00,,,0.0,94.33333333333333,69.40333333333334,,,70.0,25.290000000000003,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
2025-02-07 19:30:00,,,0.0,94.16666666666667,68.64666666666666,,,70.0,23.83,74.0,0.0,70.0,,,70.32333333333334,,,67.0,69.0,68.0,68.0,5.990000000000002,0.0
2025-02-07 19:45:00,,,0.0,94.0,68.78,,,70.0,22.073333333333334,74.0,0.0,70.0,,,70.29333333333334,,,67.0,69.0,68.0,68.0,5.499999999999993,0.0
2025-02-07 20:00:00,,,0.0,93.5,68.46333333333332,,,70.0,20.63,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,5.3700000000000045,0.0
2025-02-07 20:15:00,,,0.0,93.83333333333333,67.95333333333333,,,70.0,18.58666666666667,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,5.259999999999998,0.0
2025-02-07 20:30:00,,,0.0,93.66666666666667,67.13666666666667,,,70.0,16.540000000000003,74.0,0.0,70.0,,,70.26333333333334,,,67.0,69.0,68.0,68.0,4.75,0.0
2025-02-07 20:45:00,,,0.0,93.66666666666667,67.12333333333333,,,70.0,14.733333333333334,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,4.570000000000007,0.0
2025-02-07 21:00:00,,,0.0,93.33333333333333,67.14,,,70.0,13.043333333333335,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-07 21:15:00,,,0.0,94.0,66.67999999999999,,,70.0,11.846666666666666,74.0,0.0,70.0,,,70.20666666666666,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-07 21:30:00,,,0.0,94.0,67.00333333333333,,,70.0,12.26,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-07 21:45:00,,,0.0,93.66666666666667,66.13,,,70.0,11.633333333333333,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,4.5,0.0
2025-02-07 22:00:00,,,0.0,93.83333333333333,66.05333333333334,,,70.0,11.24,74.0,0.0,70.0,,,70.08999999999999,,,67.0,69.0,68.0,68.0,3.8100000000000094,0.0
2025-02-07 22:15:00,,,0.0,93.83333333333333,66.24666666666667,,,70.0,11.46,74.0,0.0,70.0,,,70.05333333333333,,,67.0,69.0,68.0,68.0,3.760000000000005,0.0
2025-02-07 22:30:00,,,0.0,93.33333333333333,65.99,,,70.0,10.773333333333333,74.0,0.0,70.0,,,70.06,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2025-02-07 22:45:00,,,0.0,93.83333333333333,65.89333333333333,,,70.0,10.343333333333334,74.0,0.0,70.0,,,70.06,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-07 23:00:00,,,0.0,93.66666666666667,65.89333333333333,,,70.0,11.293333333333331,74.0,0.0,70.0,,,69.99333333333334,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-07 23:15:00,,,0.0,93.66666666666667,65.89333333333333,,,70.0,11.44,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-07 23:30:00,,,0.0,93.5,65.91666666666667,,,70.0,11.520000000000001,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-07 23:45:00,,,0.0,94.0,65.89333333333333,,,70.0,11.606666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-08 00:00:00,,,0.0,93.83333333333333,66.14,,,70.0,11.923333333333334,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-08 00:15:00,,,0.0,94.0,66.45,,,70.0,12.143333333333333,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
2025-02-08 00:30:00,,,0.0,94.0,66.36666666666666,,,70.0,12.263333333333334,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
