time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 01:30:00,,,0.0,63.5,83.20333333333333,,,70.0,84.19333333333333,,0.0,,,,70.04,,,67.0,69.0,,,28.610000000000007,0.0
2025-02-19 01:45:00,,,0.0,63.5,83.19333333333333,,,70.0,83.66000000000001,,0.0,,,,70.03333333333333,,,67.0,69.0,,,28.560000000000002,0.0
2025-02-19 02:00:00,,,0.0,63.666666666666664,83.17,,,70.0,84.76333333333334,,0.0,,,,69.98,,,67.0,69.0,,,28.560000000000002,0.0
2025-02-19 02:15:00,,,0.0,63.5,83.03333333333332,,,70.0,85.20333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,,,28.629999999999995,0.0
2025-02-19 02:30:00,,,0.0,63.666666666666664,84.68,,,70.0,87.72333333333331,,0.0,,,,69.87333333333333,,,67.0,69.0,,,28.640000000000008,0.0
2025-02-19 02:45:00,,,0.0,63.833333333333336,86.07000000000001,,,70.0,88.93,,0.0,,,,69.86333333333333,,,67.0,69.0,,,31.940000000000005,0.0
2025-02-19 03:00:00,,,0.0,64.0,83.09666666666666,,,70.0,87.91666666666667,,0.0,,,,69.94,,,67.0,69.0,,,29.929999999999993,0.0
2025-02-19 03:15:00,,,0.0,64.16666666666667,84.91000000000001,,,70.0,89.18333333333334,,0.0,,,,69.90666666666667,,,67.0,69.0,,,29.08,0.0
2025-02-19 03:30:00,,,0.0,64.0,86.01666666666667,,,70.0,90.64666666666666,,0.0,,,,69.87,,,67.0,69.0,,,32.449999999999996,0.0
2025-02-19 03:45:00,,,0.0,64.33333333333333,85.95,,,70.0,92.16333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,32.60999999999999,0.0
2025-02-19 04:00:00,,,0.0,64.33333333333333,85.89333333333333,,,70.0,93.23666666666668,,0.0,,,,69.84333333333333,,,67.0,69.0,,,32.65,0.0
2025-02-19 04:15:00,,,0.0,64.33333333333333,87.81,,,70.0,94.21666666666665,,0.0,,,,69.84666666666666,,,67.0,69.0,,,32.49,0.0
2025-02-19 04:30:00,,,0.0,64.5,92.12,,,70.0,95.50999999999999,,0.0,,,,69.84,,,67.0,69.0,,,39.209999999999994,0.0
2025-02-19 04:45:00,,,0.0,64.83333333333333,92.00666666666666,,,70.0,96.56333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,39.029999999999994,0.0
2025-02-19 05:00:00,,,0.0,64.5,91.99000000000001,,,70.0,96.86666666666667,,0.0,,,,69.88,,,67.0,69.0,,,39.17,0.0
2025-02-19 05:15:00,,,0.0,64.66666666666667,91.88666666666666,,,70.0,96.15333333333335,,0.0,,,,69.94333333333334,,,67.0,69.0,,,39.16,0.0
2025-02-19 05:30:00,,,0.0,64.83333333333333,91.75333333333333,,,70.0,95.61,,0.0,,,,69.98,,,67.0,69.0,,,39.18,0.0
2025-02-19 05:45:00,,,0.0,65.0,90.20333333333333,,,70.0,94.83333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,39.120000000000005,0.0
2025-02-19 06:00:00,,,0.0,64.83333333333333,89.83666666666666,,,70.0,94.85000000000001,,0.0,,,,70.01,,,67.0,69.0,,,32.87,0.0
2025-02-19 06:15:00,,,0.0,65.33333333333333,91.89333333333333,,,70.0,95.46666666666665,,0.0,,,,69.98,,,67.0,69.0,,,39.21000000000001,0.0
2025-02-19 06:30:00,,,0.0,65.33333333333333,91.86,,,70.0,95.37666666666667,,0.0,,,,69.98,,,67.0,69.0,,,39.41,0.0
2025-02-19 06:45:00,,,0.0,65.16666666666667,91.85666666666667,,,70.0,95.51666666666667,,0.0,,,,69.98,,,67.0,69.0,,,39.24999999999999,0.0
2025-02-19 07:00:00,,,0.0,65.33333333333333,91.76666666666667,,,70.0,95.56,,0.0,,,,69.98,,,67.0,69.0,,,39.18000000000001,0.0
2025-02-19 07:15:00,,,0.0,65.16666666666667,91.64666666666666,,,70.0,95.54666666666667,,0.0,,,,69.98,,,67.0,69.0,,,39.3,0.0
2025-02-19 07:30:00,,,0.0,65.0,91.71666666666665,,,70.0,95.82000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,,,39.32,0.0
2025-02-19 07:45:00,,,0.0,65.66666666666667,91.7,,,70.0,95.96,,0.0,,,,69.97333333333334,,,67.0,69.0,,,39.27,0.0
2025-02-19 08:00:00,,,0.0,65.0,91.64,,,70.0,96.12333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,39.449999999999996,0.0
2025-02-19 08:15:00,,,0.0,65.33333333333333,91.47666666666667,,,70.0,96.13,,0.0,,,,69.97333333333334,,,67.0,69.0,,,39.13999999999999,0.0
2025-02-19 08:30:00,,,0.0,65.16666666666667,91.52333333333333,,,70.0,96.13333333333333,,0.0,,,,69.98,,,67.0,69.0,,,39.230000000000004,0.0
2025-02-19 08:45:00,,,0.0,64.83333333333333,91.64666666666666,,,70.0,97.49333333333334,,0.0,,,,69.91333333333334,,,67.0,69.0,,,39.540000000000006,0.0
2025-02-19 09:00:00,,,0.0,64.83333333333333,91.49333333333334,,,70.0,97.41000000000001,,0.0,,,,69.95333333333333,,,67.0,69.0,,,39.23,0.0
2025-02-19 09:15:00,,,0.0,65.16666666666667,91.46999999999998,,,70.0,97.67666666666666,,0.0,,,,69.94666666666666,,,67.0,69.0,,,39.44,0.0
2025-02-19 09:30:00,,,0.0,65.5,91.56,,,70.0,98.18333333333334,,0.0,,,,69.94,,,67.0,69.0,,,39.370000000000005,0.0
2025-02-19 09:45:00,,,0.0,65.33333333333333,91.45,,,70.0,98.57333333333334,,0.0,,,,69.94,,,67.0,69.0,,,39.379999999999995,0.0
2025-02-19 10:00:00,,,0.0,65.33333333333333,91.38666666666666,,,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,39.339999999999996,0.0
2025-02-19 10:15:00,,,0.0,65.16666666666667,91.31333333333333,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,39.379999999999995,0.0
2025-02-19 10:30:00,,,0.0,65.5,91.41000000000001,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,39.23,0.0
2025-02-19 10:45:00,,,0.0,65.33333333333333,91.37,,,70.0,100.0,,0.0,,,,69.78333333333332,,,67.0,69.0,,,39.45,0.0
2025-02-19 11:00:00,,,0.0,65.66666666666667,91.03666666666668,,,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,39.31,0.0
2025-02-19 11:15:00,,,0.0,65.66666666666667,90.85666666666667,,,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,39.06,0.0
2025-02-19 11:30:00,,,0.0,65.5,90.8,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,39.03999999999999,0.0
2025-02-19 11:45:00,,,0.0,65.33333333333333,90.73333333333333,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,38.98,0.0
2025-02-19 12:00:00,,,0.0,65.5,90.70333333333333,,,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,38.959999999999994,0.0
2025-02-19 12:15:00,,,0.0,65.83333333333333,90.93,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.10000000000001,0.0
2025-02-19 12:30:00,,,0.0,65.5,90.90333333333335,,,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,39.13,0.0
2025-02-19 12:45:00,,,0.0,65.66666666666667,90.92333333333333,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,39.10000000000001,0.0
2025-02-19 13:00:00,,,0.0,65.5,91.01666666666667,,,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,,,39.24,0.0
2025-02-19 13:15:00,,,0.0,65.5,90.92,,,70.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,,,39.099999999999994,0.0
2025-02-19 13:30:00,,,0.0,65.33333333333333,90.91333333333334,,,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,,,39.17000000000001,0.0
2025-02-19 13:45:00,,,0.0,65.83333333333333,91.20666666666666,,,70.0,100.0,,0.0,,,,69.96333333333334,,,67.0,69.0,,,38.730000000000004,0.0
2025-02-19 14:00:00,,,0.0,65.83333333333333,91.42666666666666,,,70.0,99.48333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,,,38.99,0.0
2025-02-19 14:15:00,,,0.0,65.83333333333333,91.31333333333333,,,70.0,99.99000000000001,,0.0,,,,69.98,,,67.0,69.0,,,38.709999999999994,0.0
2025-02-19 14:30:00,,,0.0,65.83333333333333,91.38,,,70.0,100.0,,0.0,,,,69.88333333333333,,,67.0,69.0,,,38.599999999999994,0.0
2025-02-19 14:45:00,,,0.0,65.83333333333333,91.41333333333334,,,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,,,38.580000000000005,0.0
2025-02-19 15:00:00,,,0.0,66.66666666666667,91.50666666666666,,,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,38.620000000000005,0.0
2025-02-19 15:15:00,,,0.0,66.66666666666667,91.62333333333333,,,70.0,98.15666666666665,,0.0,,,,70.06333333333333,,,67.0,69.0,,,38.64,0.0
2025-02-19 15:30:00,,,0.0,66.66666666666667,91.96333333333332,,,70.0,98.71333333333332,,0.0,,,,70.02333333333333,,,67.0,69.0,,,38.75000000000001,0.0
2025-02-19 15:45:00,,,0.0,66.83333333333333,92.26333333333332,,,70.0,98.84666666666668,,0.0,,,,70.01666666666667,,,67.0,69.0,,,38.53999999999999,0.0
2025-02-19 16:00:00,,,0.0,67.16666666666667,92.77333333333333,,,70.0,98.37333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,,,38.339999999999996,0.0
2025-02-19 16:15:00,,,0.0,67.66666666666667,92.78666666666668,,,70.0,97.31,,0.0,,,,70.05333333333334,,,67.0,69.0,,,38.28,0.0
2025-02-19 16:30:00,,,0.0,68.0,92.63333333333333,,,70.0,98.64666666666666,,0.0,,,,69.98,,,67.0,69.0,,,38.35000000000001,0.0
2025-02-19 16:45:00,,,0.0,68.0,92.97333333333334,,,70.0,98.72666666666667,,0.0,,,,69.98,,,67.0,69.0,,,38.23,0.0
2025-02-19 17:00:00,,,0.0,68.16666666666667,93.16000000000001,,,70.0,99.08666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,37.89,0.0
2025-02-19 17:15:00,,,0.0,68.33333333333333,93.32000000000001,,,70.0,99.05333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,37.94,0.0
2025-02-19 17:30:00,,,0.0,68.5,93.33666666666666,,,70.0,99.25666666666666,,0.0,,,,69.96,,,67.0,69.0,,,37.9,0.0
2025-02-19 17:45:00,,,0.0,68.66666666666667,93.53000000000002,,,70.0,100.0,,0.0,,,,69.88333333333333,,,67.0,69.0,,,37.870000000000005,0.0
2025-02-19 18:00:00,,,0.0,68.66666666666667,93.63666666666666,,,70.0,99.98333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,37.8,0.0
2025-02-19 18:15:00,,,0.0,69.0,93.56666666666666,,,70.0,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,,,37.82,0.0
2025-02-19 18:30:00,,,0.0,69.16666666666667,93.7,,,70.0,98.99000000000001,,0.0,,,,70.04,,,67.0,69.0,,,37.660000000000004,0.0
2025-02-19 18:45:00,,,0.0,68.66666666666667,93.57666666666667,,,70.0,98.69,,0.0,,,,70.03333333333335,,,67.0,69.0,,,37.629999999999995,0.0
2025-02-19 19:00:00,,,0.0,69.16666666666667,93.64,,,70.0,96.73,,0.0,,,,70.10333333333334,,,67.0,69.0,,,37.470000000000006,0.0
2025-02-19 19:15:00,,,0.0,69.33333333333333,90.64666666666666,,,70.0,93.92333333333333,,0.0,,,,70.19666666666667,,,67.0,69.0,,,37.58,0.0
2025-02-19 19:30:00,,,0.0,69.16666666666667,87.23,,,70.0,90.61333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,,,31.489999999999995,0.0
2025-02-19 19:45:00,,,0.0,69.16666666666667,87.04,,,70.0,89.25,,0.0,,,,70.23333333333333,,,67.0,69.0,,,31.390000000000008,0.0
2025-02-19 20:00:00,,,0.0,69.0,84.14666666666666,,,70.0,86.75333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,,,28.410000000000004,0.0
2025-02-19 20:15:00,,,0.0,68.66666666666667,84.23666666666666,,,70.0,84.42333333333333,,0.0,,,,70.27999999999999,,,67.0,69.0,,,28.260000000000005,0.0
2025-02-19 20:30:00,,,0.0,69.33333333333333,82.64,,,70.0,81.75333333333333,,0.0,,,,70.3,,,67.0,69.0,,,26.339999999999996,0.0
2025-02-19 20:45:00,,,0.0,69.16666666666667,81.15666666666667,,,70.0,80.28,,0.0,,,,70.26333333333334,,,67.0,69.0,,,25.050000000000004,0.0
2025-02-19 21:00:00,,,0.0,69.16666666666667,81.12333333333333,,,70.0,78.24,,0.0,,,,70.26333333333334,,,67.0,69.0,,,24.85,0.0
2025-02-19 21:15:00,,,0.0,69.16666666666667,81.12333333333333,,,70.0,76.25333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,,,24.880000000000003,0.0
2025-02-19 21:30:00,,,0.0,69.5,79.09333333333333,,,70.0,75.57000000000001,,0.0,,,,70.20666666666666,,,67.0,69.0,,,22.580000000000005,0.0
2025-02-19 21:45:00,,,0.0,69.33333333333333,80.99,,,70.0,75.92666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,,,24.78,0.0
2025-02-19 22:00:00,,,0.0,69.0,80.76666666666667,,,70.0,75.84666666666666,,0.0,,,,70.08333333333333,,,67.0,69.0,,,24.989999999999995,0.0
2025-02-19 22:15:00,,,0.0,68.83333333333333,80.24,,,70.0,76.47333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,,,23.839999999999996,0.0
2025-02-19 22:30:00,,,0.0,69.0,80.6825,,,70.0,77.135,,0.0,,,,69.98,,,67.0,69.0,,,25.109999999999992,0.0
2025-02-19 22:45:00,,,0.0,68.83333333333333,79.25,,,70.0,75.48666666666666,,0.0,,,,70.05666666666667,,,67.0,69.0,,,25.040000000000006,0.0
2025-02-19 23:00:00,,,0.0,69.16666666666667,77.89,,,70.0,75.27666666666666,,0.0,,,,70.04666666666667,,,67.0,69.0,,,22.489999999999995,0.0
2025-02-19 23:15:00,,,0.0,68.83333333333333,78.30666666666667,,,70.0,74.44333333333333,,0.0,,,,70.06,,,67.0,69.0,,,22.08,0.0
2025-02-19 23:30:00,,,0.0,69.16666666666667,80.33666666666666,,,70.0,75.79666666666667,,0.0,,,,69.98,,,67.0,69.0,,,25.119999999999997,0.0
2025-02-19 23:45:00,,,0.0,69.33333333333333,80.3,,,70.0,76.82333333333334,,0.0,,,,69.95,,,67.0,69.0,,,25.270000000000003,0.0
2025-02-20 00:00:00,,,0.0,69.0,78.29666666666667,,,70.0,74.56666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,,,25.39,0.0
2025-02-20 00:15:00,,,0.0,69.33333333333333,77.30666666666667,,,70.0,73.04666666666667,,0.0,,,,70.09666666666666,,,67.0,69.0,,,22.300000000000004,0.0
2025-02-20 00:30:00,,,0.0,69.16666666666667,77.17333333333333,,,70.0,74.97333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,22.379999999999995,0.0
2025-02-20 00:45:00,,,0.0,69.33333333333333,79.13666666666667,,,70.0,76.73,,0.0,,,,69.90333333333332,,,67.0,69.0,,,22.89,0.0
2025-02-20 01:00:00,,,0.0,69.33333333333333,80.03666666666668,,,70.0,76.92999999999999,,0.0,,,,69.92999999999999,,,67.0,69.0,,,25.46,0.0
2025-02-20 01:15:00,,,0.0,69.0,79.91666666666667,,,70.0,76.5,,0.0,,,,69.93666666666667,,,67.0,69.0,,,25.570000000000007,0.0
2025-02-20 01:30:00,,,0.0,69.66666666666667,79.88666666666667,,,70.0,77.87666666666667,,0.0,,,,69.91,,,67.0,69.0,,,25.660000000000004,0.0
2025-02-20 01:45:00,,,0.0,69.5,79.85666666666667,,,70.0,78.82333333333334,,0.0,,,,69.88666666666667,,,67.0,69.0,,,25.560000000000002,0.0
2025-02-20 02:00:00,,,0.0,69.83333333333333,79.86666666666667,,,70.0,80.74,,0.0,,,,69.84333333333333,,,67.0,69.0,,,25.6,0.0
2025-02-20 02:15:00,,,0.0,70.0,81.38333333333334,,,70.0,81.87666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,25.61,0.0
2025-02-20 02:30:00,,,0.0,69.66666666666667,82.92333333333333,,,70.0,84.26666666666667,,0.0,,,,69.79,,,67.0,69.0,,,28.79,0.0
2025-02-20 02:45:00,,,0.0,69.83333333333333,83.83333333333333,,,70.0,87.81333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,,,28.939999999999998,0.0
2025-02-20 03:00:00,,,0.0,69.83333333333333,83.86666666666666,,,70.0,87.92,,0.0,,,,69.78333333333333,,,67.0,69.0,,,32.26,0.0
2025-02-20 03:15:00,,,0.0,70.0,85.06333333333333,,,70.0,88.83666666666666,,0.0,,,,69.81333333333333,,,67.0,69.0,,,29.959999999999994,0.0
2025-02-20 03:30:00,,,0.0,70.0,85.78333333333335,,,70.0,89.94,,0.0,,,,69.82,,,67.0,69.0,,,32.41,0.0
2025-02-20 03:45:00,,,0.0,70.16666666666667,85.7,,,70.0,92.67666666666666,,0.0,,,,69.77,,,67.0,69.0,,,32.32999999999999,0.0
2025-02-20 04:00:00,,,0.0,70.33333333333333,87.31333333333333,,,70.0,93.78333333333335,,0.0,,,,69.78333333333333,,,67.0,69.0,,,32.5,0.0
2025-02-20 04:15:00,,,0.0,70.33333333333333,91.89,,,70.0,96.51666666666667,,0.0,,,,69.73,,,67.0,69.0,,,38.6,0.0
2025-02-20 04:30:00,,,0.0,70.16666666666667,91.96,,,70.0,99.08,,0.0,,,,69.71,,,67.0,69.0,,,38.94,0.0
2025-02-20 04:45:00,,,0.0,70.33333333333333,92.06333333333333,,,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,38.91,0.0
2025-02-20 05:00:00,,,0.0,70.5,91.81333333333333,,,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,38.839999999999996,0.0
2025-02-20 05:15:00,,,0.0,70.66666666666667,91.77999999999999,,,70.0,100.0,,0.0,,,,69.8,,,67.0,69.0,,,38.489999999999995,0.0
2025-02-20 05:30:00,,,0.0,70.83333333333333,92.06333333333333,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,38.8,0.0
2025-02-20 05:45:00,,,0.0,71.0,92.02000000000001,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.099999999999994,0.0
2025-02-20 06:00:00,,,0.0,71.16666666666667,91.86666666666667,,,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,,,38.93000000000001,0.0
2025-02-20 06:15:00,,,0.0,71.16666666666667,91.96,,,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,38.949999999999996,0.0
2025-02-20 06:30:00,,,0.0,71.33333333333333,91.87666666666667,,,70.0,100.0,,0.0,,,,69.90333333333334,,,67.0,69.0,,,38.92999999999999,0.0
2025-02-20 06:45:00,,,0.0,71.5,92.00333333333333,,,70.0,100.0,,0.0,,,,69.86999999999999,,,67.0,69.0,,,38.88,0.0
2025-02-20 07:00:00,,,0.0,71.5,91.95333333333333,,,70.0,100.0,,0.0,,,,69.89,,,67.0,69.0,,,38.95,0.0
2025-02-20 07:15:00,,,0.0,71.5,91.96333333333332,,,70.0,100.0,,0.0,,,,69.91000000000001,,,67.0,69.0,,,39.17,0.0
2025-02-20 07:30:00,,,0.0,71.33333333333333,91.99666666666667,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,39.18,0.0
2025-02-20 07:45:00,,,0.0,71.5,91.77666666666666,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.080000000000005,0.0
2025-02-20 08:00:00,,,0.0,71.5,91.79,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.06999999999999,0.0
2025-02-20 08:15:00,,,0.0,71.5,91.68333333333334,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,39.02,0.0
2025-02-20 08:30:00,,,0.0,71.16666666666667,91.47333333333334,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.040000000000006,0.0
2025-02-20 08:45:00,,,0.0,70.83333333333333,91.48333333333333,,,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,39.089999999999996,0.0
2025-02-20 09:00:00,,,0.0,71.0,91.40666666666668,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.31,0.0
2025-02-20 09:15:00,,,0.0,71.0,91.12333333333333,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.260000000000005,0.0
2025-02-20 09:30:00,,,0.0,71.0,91.10000000000001,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.26,0.0
2025-02-20 09:45:00,,,0.0,70.83333333333333,90.99666666666667,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,39.37,0.0
2025-02-20 10:00:00,,,0.0,71.0,90.88999999999999,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.379999999999995,0.0
2025-02-20 10:15:00,,,0.0,70.83333333333333,90.67333333333333,,,70.0,100.0,,0.0,,,,69.79,,,67.0,69.0,,,39.489999999999995,0.0
2025-02-20 10:30:00,,,0.0,70.66666666666667,90.47333333333331,,,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,39.51,0.0
2025-02-20 10:45:00,,,0.0,70.66666666666667,90.45,,,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,39.56,0.0
2025-02-20 11:00:00,,,0.0,71.0,89.90666666666668,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.49,0.0
2025-02-20 11:15:00,,,0.0,71.0,89.56,,,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,39.26,0.0
2025-02-20 11:30:00,,,0.0,70.66666666666667,89.46999999999998,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,39.3,0.0
2025-02-20 11:45:00,,,0.0,71.0,89.40333333333332,,,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,39.47,0.0
2025-02-20 12:00:00,,,0.0,71.0,89.33999999999999,,,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,39.39,0.0
2025-02-20 12:15:00,,,0.0,70.83333333333333,89.38333333333333,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,39.510000000000005,0.0
2025-02-20 12:30:00,,,0.0,71.0,89.06333333333333,,,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,39.34,0.0
2025-02-20 12:45:00,,,0.0,70.83333333333333,89.11333333333333,,,70.0,100.0,,0.0,,,,69.8,,,67.0,69.0,,,39.54,0.0
2025-02-20 13:00:00,,,0.0,70.66666666666667,89.05666666666667,,,70.0,100.0,,0.0,,,,69.72,,,67.0,69.0,,,39.86,0.0
2025-02-20 13:15:00,,,0.0,70.66666666666667,88.95666666666666,,,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,40.24000000000001,0.0
2025-02-20 13:30:00,,,0.0,70.33333333333333,88.74333333333334,,,70.0,100.0,,0.0,,,,69.77333333333333,,,67.0,69.0,,,40.080000000000005,0.0
2025-02-20 13:45:00,,,0.0,70.5,88.80666666666667,,,70.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,,,40.10999999999999,0.0
2025-02-20 14:00:00,,,0.0,70.83333333333333,88.87333333333333,,,70.0,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,39.919999999999995,0.0
2025-02-20 14:15:00,,,0.0,71.0,88.66666666666667,,,70.0,100.0,,0.0,,,,69.85333333333334,,,67.0,69.0,,,39.63000000000001,0.0
2025-02-20 14:30:00,,,0.0,70.83333333333333,88.55,,,70.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,,,39.650000000000006,0.0
2025-02-20 14:45:00,,,0.0,70.83333333333333,88.37666666666667,,,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,,,39.42999999999999,0.0
2025-02-20 15:00:00,,,0.0,71.5,88.39333333333333,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.190000000000005,0.0
2025-02-20 15:15:00,,,0.0,71.16666666666667,88.84333333333332,,,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,39.43,0.0
2025-02-20 15:30:00,,,0.0,71.16666666666667,88.95,,,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,39.349999999999994,0.0
2025-02-20 15:45:00,,,0.0,71.66666666666667,89.00666666666666,,,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,39.370000000000005,0.0
2025-02-20 16:00:00,,,0.0,71.5,89.10333333333334,,,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,39.34,0.0
2025-02-20 16:15:00,,,0.0,71.5,89.56,,,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,,,39.150000000000006,0.0
2025-02-20 16:30:00,,,0.0,71.83333333333333,89.78000000000002,,,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,39.14000000000001,0.0
2025-02-20 16:45:00,,,0.0,72.0,90.04333333333334,,,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,39.169999999999995,0.0
2025-02-20 17:00:00,,,0.0,71.83333333333333,90.39999999999999,,,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,,,39.01,0.0
2025-02-20 17:15:00,,,0.0,72.0,90.50666666666666,,,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,39.040000000000006,0.0
2025-02-20 17:30:00,,,0.0,72.0,90.73333333333333,,,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,,,38.71999999999999,0.0
2025-02-20 17:45:00,,,0.0,72.0,91.14,,,70.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,,,38.900000000000006,0.0
2025-02-20 18:00:00,,,0.0,72.16666666666667,91.39999999999999,,,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,38.78999999999999,0.0
2025-02-20 18:15:00,,,0.0,72.5,91.37666666666667,,,70.0,100.0,,0.0,,,,69.66000000000001,,,67.0,69.0,,,38.440000000000005,0.0
2025-02-20 18:30:00,,,0.0,72.66666666666667,91.69333333333333,,,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,38.699999999999996,0.0
2025-02-20 18:45:00,,,0.0,73.0,92.0,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,38.61,0.0
2025-02-20 19:00:00,,,0.0,73.0,92.05333333333333,,,70.0,100.0,,0.0,,,,69.82000000000001,,,67.0,69.0,,,38.26,0.0
2025-02-20 19:15:00,,,0.0,73.5,92.23,,,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,,,38.31999999999999,0.0
2025-02-20 19:30:00,,,0.0,73.66666666666667,92.26333333333332,,,70.0,100.0,,0.0,,,,69.92666666666666,,,67.0,69.0,,,38.370000000000005,0.0
2025-02-20 19:45:00,,,0.0,73.83333333333333,92.52333333333333,,,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,,,38.11999999999999,0.0
2025-02-20 20:00:00,,,0.0,73.66666666666667,92.64333333333333,,,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,,,38.349999999999994,0.0
2025-02-20 20:15:00,,,0.0,74.0,92.75999999999999,,,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,37.800000000000004,0.0
2025-02-20 20:30:00,,,0.0,74.0,92.93333333333334,,,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,37.989999999999995,0.0
2025-02-20 20:45:00,,,0.0,73.83333333333333,93.03666666666668,,,70.0,99.74666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,,,37.79,0.0
2025-02-20 21:00:00,,,0.0,74.0,93.11333333333334,,,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,37.68,0.0
2025-02-20 21:15:00,,,0.0,74.0,93.26666666666667,,,70.0,99.10333333333334,,0.0,,,,70.02666666666667,,,67.0,69.0,,,37.85,0.0
2025-02-20 21:30:00,,,0.0,74.0,89.24333333333334,,,70.0,94.42666666666666,,0.0,,,,70.21333333333332,,,67.0,69.0,,,37.99,0.0
2025-02-20 21:45:00,,,0.0,74.0,85.91666666666667,,,70.0,89.62666666666667,,0.0,,,,70.34666666666666,,,67.0,69.0,,,31.28,0.0
2025-02-20 22:00:00,,,0.0,74.16666666666667,83.67333333333333,,,70.0,87.00333333333333,,0.0,,,,70.34666666666666,,,67.0,69.0,,,28.379999999999995,0.0
2025-02-20 22:15:00,,,0.0,74.0,89.11333333333334,,,70.0,93.69333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,31.42,0.0
2025-02-20 22:30:00,,,0.0,74.0,92.7,,,70.0,97.13,,0.0,,,,69.82666666666667,,,67.0,69.0,,,37.68000000000001,0.0
2025-02-20 22:45:00,,,0.0,74.0,92.58333333333333,,,70.0,98.06666666666666,,0.0,,,,69.84,,,67.0,69.0,,,37.66,0.0
2025-02-20 23:00:00,,,0.0,73.83333333333333,92.31333333333333,,,70.0,98.64333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,,,37.98,0.0
2025-02-20 23:15:00,,,0.0,74.0,92.14333333333333,,,70.0,97.85000000000001,,0.0,,,,69.93666666666667,,,67.0,69.0,,,38.010000000000005,0.0
2025-02-20 23:30:00,,,0.0,73.66666666666667,91.96333333333332,,,70.0,98.27666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,,,38.199999999999996,0.0
2025-02-20 23:45:00,,,0.0,74.0,91.82666666666667,,,70.0,98.39999999999999,,0.0,,,,69.93666666666667,,,67.0,69.0,,,38.260000000000005,0.0
2025-02-21 00:00:00,,,0.0,73.75,91.73,,,70.0,98.875,,0.0,,,,69.935,,,67.0,69.0,,,38.010000000000005,0.0
2025-02-21 00:15:00,,,0.0,73.83333333333333,91.72000000000001,,,70.0,98.46999999999998,,0.0,,,,69.96666666666667,,,67.0,69.0,,,38.15,0.0
2025-02-21 00:30:00,,,0.0,73.5,91.70666666666666,,,70.0,98.45333333333333,,0.0,,,,69.98,,,67.0,69.0,,,38.410000000000004,0.0
2025-02-21 00:45:00,,,0.0,73.66666666666667,91.54666666666667,,,70.0,99.28333333333335,,0.0,,,,69.92,,,67.0,69.0,,,38.39,0.0
2025-02-21 01:00:00,,,0.0,73.66666666666667,91.55,,,70.0,100.0,,0.0,,,,69.89,,,67.0,69.0,,,38.62,0.0
2025-02-21 01:15:00,,,0.0,73.5,91.43333333333334,,,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,,,38.64,0.0
2025-02-21 01:30:00,,,0.0,74.0,91.26333333333332,,,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,,,38.699999999999996,0.0
2025-02-21 01:45:00,,,0.0,73.83333333333333,91.05666666666667,,,70.0,100.0,,0.0,,,,69.89999999999999,,,67.0,69.0,,,38.730000000000004,0.0
2025-02-21 02:00:00,,,0.0,74.0,91.08333333333333,,,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,38.81000000000001,0.0
2025-02-21 02:15:00,,,0.0,74.16666666666667,90.83,,,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,,,38.87,0.0
2025-02-21 02:30:00,,,0.0,74.16666666666667,90.86666666666667,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,39.03,0.0
2025-02-21 02:45:00,,,0.0,74.5,90.66666666666667,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,38.839999999999996,0.0
2025-02-21 03:00:00,,,0.0,74.16666666666667,90.68666666666667,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.1,0.0
2025-02-21 03:15:00,,,0.0,74.33333333333333,90.74,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.28999999999999,0.0
2025-02-21 03:30:00,,,0.0,74.5,90.56,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,39.3,0.0
2025-02-21 03:45:00,,,0.0,74.33333333333333,90.54333333333334,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,39.38999999999999,0.0
2025-02-21 04:00:00,,,0.0,74.5,90.60000000000001,,,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,39.67,0.0
2025-02-21 04:15:00,,,0.0,74.66666666666667,90.34666666666668,,,70.0,100.0,,0.0,,,,69.78,,,67.0,69.0,,,39.599999999999994,0.0
2025-02-21 04:30:00,,,0.0,74.66666666666667,90.35000000000001,,,70.0,100.0,,0.0,,,,69.72333333333333,,,67.0,69.0,,,39.550000000000004,0.0
2025-02-21 04:45:00,,,0.0,74.66666666666667,90.24333333333334,,,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,39.47,0.0
2025-02-21 05:00:00,,,0.0,75.0,90.31,,,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,39.669999999999995,0.0
2025-02-21 05:15:00,,,0.0,74.5,90.23666666666666,,,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,39.72,0.0
2025-02-21 05:30:00,,,0.0,74.0,90.15333333333332,,,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,39.8,0.0
2025-02-21 05:45:00,,,0.0,74.0,90.02,,,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,39.68999999999999,0.0
2025-02-21 06:00:00,,,0.0,73.83333333333333,89.89333333333333,,,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,39.68000000000001,0.0
2025-02-21 06:15:00,,,0.0,73.83333333333333,89.80333333333333,,,70.0,100.0,,0.0,,,,69.58,,,67.0,69.0,,,39.879999999999995,0.0
2025-02-21 06:30:00,,,0.0,74.0,89.77999999999999,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,39.74999999999999,0.0
2025-02-21 06:45:00,,,0.0,74.0,89.70666666666666,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,39.769999999999996,0.0
2025-02-21 07:00:00,,,0.0,74.0,89.64333333333333,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,39.66,0.0
2025-02-21 07:15:00,,,0.0,73.66666666666667,89.61333333333333,,,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,39.809999999999995,0.0
2025-02-21 07:30:00,,,0.0,74.0,89.50333333333333,,,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,39.769999999999996,0.0
2025-02-21 07:45:00,,,0.0,73.83333333333333,89.57000000000001,,,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,,,39.980000000000004,0.0
2025-02-21 08:00:00,,,0.0,74.16666666666667,89.35333333333334,,,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,39.660000000000004,0.0
2025-02-21 08:15:00,,,0.0,74.0,89.38333333333333,,,70.0,100.0,,0.0,,,,69.46666666666667,,,67.0,69.0,,,39.940000000000005,0.0
2025-02-21 08:30:00,,,0.0,74.16666666666667,89.25999999999999,,,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,40.0,0.0
2025-02-21 08:45:00,,,0.0,74.0,89.23333333333335,,,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,39.95,0.0
2025-02-21 09:00:00,,,0.0,74.0,89.21999999999998,,,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,40.040000000000006,0.0
2025-02-21 09:15:00,,,0.0,74.0,89.08666666666666,,,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,40.13,0.0
2025-02-21 09:30:00,,,0.0,74.0,88.84333333333332,,,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,39.67,0.0
2025-02-21 09:45:00,,,0.0,74.16666666666667,88.63,,,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,39.60999999999999,0.0
2025-02-21 10:00:00,,,0.0,74.16666666666667,88.71333333333332,,,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,39.42000000000001,0.0
2025-02-21 10:15:00,,,0.0,74.16666666666667,88.60333333333334,,,70.0,100.0,,0.0,,,,69.37666666666667,,,67.0,69.0,,,39.65,0.0
2025-02-21 10:30:00,,,0.0,74.33333333333333,88.67,,,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,39.79,0.0
2025-02-21 10:45:00,,,0.0,74.16666666666667,88.91666666666667,,,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,39.879999999999995,0.0
2025-02-21 11:00:00,,,0.0,74.5,88.59333333333332,,,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,40.03,0.0
2025-02-21 11:15:00,,,0.0,74.16666666666667,88.36666666666667,,,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,39.53,0.0
2025-02-21 11:30:00,,,0.0,74.0,88.28666666666668,,,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,39.43,0.0
2025-02-21 11:45:00,,,0.0,74.0,88.25666666666666,,,70.0,100.0,,0.0,,,,69.24333333333333,,,67.0,69.0,,,39.61000000000001,0.0
2025-02-21 12:00:00,,,0.0,74.16666666666667,88.17333333333333,,,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,39.46,0.0
2025-02-21 12:15:00,,,0.0,74.5,88.14666666666666,,,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,39.67,0.0
2025-02-21 12:30:00,,,0.0,74.66666666666667,88.33999999999999,,,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,39.87,0.0
2025-02-21 12:45:00,,,0.0,74.5,88.52,,,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,39.980000000000004,0.0
2025-02-21 13:00:00,,,0.0,74.83333333333333,88.46333333333332,,,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,39.83,0.0
2025-02-21 13:15:00,,,0.0,74.83333333333333,88.64666666666666,,,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,39.56,0.0
2025-02-21 13:30:00,,,0.0,74.66666666666667,88.90333333333335,,,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,39.59,0.0
2025-02-21 13:45:00,,,0.0,74.66666666666667,89.21,,,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,,,39.46,0.0
2025-02-21 14:00:00,,,0.0,74.66666666666667,89.36,,,70.0,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,,,39.39999999999999,0.0
2025-02-21 14:15:00,,,0.0,75.0,89.62,,,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,39.089999999999996,0.0
2025-02-21 14:30:00,,,0.0,74.83333333333333,89.8,,,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,38.93,0.0
2025-02-21 14:45:00,,,0.0,75.33333333333333,90.17666666666666,,,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,38.980000000000004,0.0
2025-02-21 15:00:00,,,0.0,75.33333333333333,90.47000000000001,,,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,38.6,0.0
2025-02-21 15:15:00,,,0.0,75.33333333333333,90.88333333333333,,,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,38.599999999999994,0.0
2025-02-21 15:30:00,,,0.0,75.33333333333333,91.30666666666666,,,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,38.379999999999995,0.0
2025-02-21 15:45:00,,,0.0,75.66666666666667,91.62,,,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,38.26,0.0
2025-02-21 16:00:00,,,0.0,76.0,92.00666666666666,,,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,38.18,0.0
2025-02-21 16:15:00,,,0.0,76.0,92.43666666666667,,,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,37.980000000000004,0.0
2025-02-21 16:30:00,,,0.0,76.16666666666667,92.79,,,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,37.81,0.0
2025-02-21 16:45:00,,,0.0,76.33333333333333,93.21999999999998,,,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,37.82000000000001,0.0
2025-02-21 17:00:00,,,0.0,76.66666666666667,93.48333333333333,,,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,37.51,0.0
2025-02-21 17:15:00,,,0.0,77.33333333333333,93.87,,,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,37.53,0.0
2025-02-21 17:30:00,,,0.0,77.5,94.30333333333333,,,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,37.46999999999999,0.0
2025-02-21 17:45:00,,,0.0,77.66666666666667,94.52,,,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,37.25,0.0
2025-02-21 18:00:00,,,0.0,77.83333333333333,94.94,,,70.0,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,,,37.269999999999996,0.0
2025-02-21 18:15:00,,,0.0,77.83333333333333,95.24333333333334,,,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,37.38999999999999,0.0
2025-02-21 18:30:00,,,0.0,78.0,95.24000000000001,,,70.0,100.0,,0.0,,,,69.61,,,67.0,69.0,,,36.790000000000006,0.0
2025-02-21 18:45:00,,,0.0,78.16666666666667,95.52333333333333,,,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,,,37.050000000000004,0.0
2025-02-21 19:00:00,,,0.0,78.16666666666667,95.94666666666667,,,70.0,100.0,,0.0,,,,69.80666666666667,,,67.0,69.0,,,36.38,0.0
2025-02-21 19:15:00,,,0.0,78.16666666666667,96.07000000000001,,,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,,,36.62,0.0
2025-02-21 19:30:00,,,0.0,78.33333333333333,96.03333333333335,,,70.0,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,,,36.49,0.0
2025-02-21 19:45:00,,,0.0,78.16666666666667,96.27333333333333,,,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,,,36.61,0.0
2025-02-21 20:00:00,,,0.0,78.5,96.61333333333334,,,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,36.55,0.0
2025-02-21 20:15:00,,,0.0,78.33333333333333,96.89,,,70.0,98.35333333333334,,0.0,,,,70.06666666666666,,,67.0,69.0,,,36.55,0.0
2025-02-21 20:30:00,,,0.0,78.83333333333333,96.82666666666667,,,70.0,96.50999999999999,,0.0,,,,70.11333333333333,,,67.0,69.0,,,36.16,0.0
2025-02-21 20:45:00,,,0.0,78.5,93.10000000000001,,,70.0,93.52666666666669,,0.0,,,,70.2,,,67.0,69.0,,,36.470000000000006,0.0
2025-02-21 21:00:00,,,0.0,78.66666666666667,91.05666666666667,,,70.0,90.96,,0.0,,,,70.23666666666666,,,67.0,69.0,,,30.36,0.0
2025-02-21 21:15:00,,,0.0,79.0,90.99666666666667,,,70.0,90.12,,0.0,,,,70.18666666666667,,,67.0,69.0,,,30.190000000000005,0.0
2025-02-21 21:30:00,,,0.0,78.83333333333333,89.75,,,70.0,89.01666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,,,30.109999999999992,0.0
2025-02-21 21:45:00,,,0.0,79.0,87.67999999999999,,,70.0,86.78000000000002,,0.0,,,,70.21,,,67.0,69.0,,,27.019999999999996,0.0
2025-02-21 22:00:00,,,0.0,78.66666666666667,87.50666666666666,,,70.0,84.15666666666667,,0.0,,,,70.25,,,67.0,69.0,,,26.959999999999994,0.0
2025-02-21 22:15:00,,,0.0,78.5,86.19,,,70.0,81.97,,0.0,,,,70.25666666666666,,,67.0,69.0,,,26.89,0.0
2025-02-21 22:30:00,,,0.0,78.16666666666667,84.05,,,70.0,80.16,,0.0,,,,70.24333333333334,,,67.0,69.0,,,23.699999999999996,0.0
2025-02-21 22:45:00,,,0.0,78.0,83.84666666666668,,,70.0,78.76333333333334,,0.0,,,,70.22333333333334,,,67.0,69.0,,,23.58,0.0
2025-02-21 23:00:00,,,0.0,78.16666666666667,83.58,,,70.0,76.74000000000001,,0.0,,,,70.22333333333334,,,67.0,69.0,,,23.6,0.0
2025-02-21 23:15:00,,,0.0,78.16666666666667,83.35000000000001,,,70.0,76.75,,0.0,,,,70.15666666666668,,,67.0,69.0,,,23.700000000000003,0.0
2025-02-21 23:30:00,,,0.0,78.5,83.05666666666667,,,70.0,76.37666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,23.619999999999997,0.0
2025-02-21 23:45:00,,,0.0,78.66666666666667,81.64999999999999,,,70.0,75.45333333333333,,0.0,,,,70.12,,,67.0,69.0,,,23.740000000000002,0.0
2025-02-22 00:00:00,,,0.0,78.16666666666667,79.65666666666667,,,70.0,74.84666666666668,,0.0,,,,70.09333333333333,,,67.0,69.0,,,20.619999999999997,0.0
2025-02-22 00:15:00,,,0.0,78.5,80.70666666666666,,,70.0,75.37666666666667,,0.0,,,,70.04,,,67.0,69.0,,,20.919999999999995,0.0
2025-02-22 00:30:00,,,0.0,78.16666666666667,82.34666666666668,,,70.0,76.42999999999999,,0.0,,,,69.98,,,67.0,69.0,,,24.199999999999996,0.0
2025-02-22 00:45:00,,,0.0,78.33333333333333,82.31333333333333,,,70.0,76.62,,0.0,,,,69.98,,,67.0,69.0,,,24.409999999999997,0.0
2025-02-22 01:00:00,,,0.0,78.33333333333333,82.14666666666666,,,70.0,77.32,,0.0,,,,69.94666666666666,,,67.0,69.0,,,24.569999999999993,0.0
2025-02-22 01:15:00,,,0.0,78.5,81.96,,,70.0,77.95,,0.0,,,,69.94,,,67.0,69.0,,,,
2025-02-22 01:30:00,,,0.0,78.5,81.92666666666666,,,70.0,79.73666666666666,,0.0,,,,69.86999999999999,,,67.0,69.0,,,24.590000000000003,0.0
2025-02-22 01:45:00,,,0.0,78.5,81.99000000000001,,,70.0,81.36333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,24.52000000000001,0.0
2025-02-22 02:00:00,,,0.0,78.33333333333333,84.79666666666667,,,70.0,82.36666666666666,,0.0,,,,69.85,,,67.0,69.0,,,27.42,0.0
2025-02-22 02:15:00,,,0.0,78.5,84.89,,,70.0,83.45,,0.0,,,,69.84,,,67.0,69.0,,,27.990000000000002,0.0
2025-02-22 02:30:00,,,0.0,78.5,84.81,,,70.0,84.62333333333333,,0.0,,,,69.84,,,67.0,69.0,,,27.85000000000001,0.0
2025-02-22 02:45:00,,,0.0,78.5,84.61333333333333,,,70.0,85.81,,0.0,,,,69.84,,,67.0,69.0,,,27.869999999999997,0.0
2025-02-22 03:00:00,,,0.0,78.5,84.61,,,70.0,86.81,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.040000000000006,0.0
2025-02-22 03:15:00,,,0.0,78.5,85.60333333333334,,,70.0,87.96666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.340000000000003,0.0
2025-02-22 03:30:00,,,0.0,78.66666666666667,87.99666666666667,,,70.0,89.07,,0.0,,,,69.84,,,67.0,69.0,,,31.619999999999997,0.0
2025-02-22 03:45:00,,,0.0,78.83333333333333,87.74666666666667,,,70.0,90.09333333333332,,0.0,,,,69.84666666666666,,,67.0,69.0,,,31.39,0.0
2025-02-22 04:00:00,,,0.0,78.66666666666667,87.76666666666667,,,70.0,91.11,,0.0,,,,69.85,,,67.0,69.0,,,31.869999999999997,0.0
2025-02-22 04:15:00,,,0.0,78.83333333333333,87.58333333333333,,,70.0,91.96333333333332,,0.0,,,,69.85666666666667,,,67.0,69.0,,,31.61,0.0
2025-02-22 04:30:00,,,0.0,78.5,87.53666666666668,,,70.0,92.94,,0.0,,,,69.85333333333334,,,67.0,69.0,,,31.599999999999994,0.0
2025-02-22 04:45:00,,,0.0,78.83333333333333,89.11333333333334,,,70.0,94.2,,0.0,,,,69.84666666666666,,,67.0,69.0,,,31.700000000000003,0.0
2025-02-22 05:00:00,,,0.0,79.0,93.71,,,70.0,95.27,,0.0,,,,69.84333333333333,,,67.0,69.0,,,38.13,0.0
2025-02-22 05:15:00,,,0.0,79.16666666666667,93.71999999999998,,,70.0,96.31333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,38.190000000000005,0.0
2025-02-22 05:30:00,,,0.0,78.83333333333333,93.63666666666666,,,70.0,97.21999999999998,,0.0,,,,69.85,,,67.0,69.0,,,38.15,0.0
2025-02-22 05:45:00,,,0.0,79.16666666666667,93.55666666666667,,,70.0,96.64999999999999,,0.0,,,,69.92,,,67.0,69.0,,,38.2,0.0
2025-02-22 06:00:00,,,0.0,79.33333333333333,93.59666666666668,,,70.0,96.46,,0.0,,,,69.94666666666666,,,67.0,69.0,,,38.18,0.0
2025-02-22 06:15:00,,,0.0,79.16666666666667,93.52333333333333,,,70.0,96.38333333333333,,0.0,,,,69.96,,,67.0,69.0,,,38.39,0.0
2025-02-22 06:30:00,,,0.0,79.16666666666667,93.46999999999998,,,70.0,96.52,,0.0,,,,69.96,,,67.0,69.0,,,38.230000000000004,0.0
2025-02-22 06:45:00,,,0.0,79.33333333333333,93.37,,,70.0,96.85666666666667,,0.0,,,,69.96,,,67.0,69.0,,,38.28,0.0
2025-02-22 07:00:00,,,0.0,79.5,93.33999999999999,,,70.0,97.10333333333334,,0.0,,,,69.96,,,67.0,69.0,,,38.339999999999996,0.0
2025-02-22 07:15:00,,,0.0,79.5,93.32,,,70.0,97.44333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,38.269999999999996,0.0
2025-02-22 07:30:00,,,0.0,79.5,93.41000000000001,,,70.0,98.02999999999999,,0.0,,,,69.94666666666666,,,67.0,69.0,,,38.410000000000004,0.0
2025-02-22 07:45:00,,,0.0,79.16666666666667,93.28333333333335,,,70.0,98.82,,0.0,,,,69.91,,,67.0,69.0,,,38.339999999999996,0.0
2025-02-22 08:00:00,,,0.0,79.33333333333333,93.25999999999999,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,38.54,0.0
2025-02-22 08:15:00,,,0.0,79.33333333333333,93.09666666666668,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,38.31,0.0
2025-02-22 08:30:00,,,0.0,79.5,92.95,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,38.38000000000001,0.0
2025-02-22 08:45:00,,,0.0,79.33333333333333,92.98333333333333,,,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,38.290000000000006,0.0
2025-02-22 09:00:00,,,0.0,79.33333333333333,92.87,,,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,38.43,0.0
2025-02-22 09:15:00,,,0.0,79.5,92.77666666666669,,,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,38.34,0.0
2025-02-22 09:30:00,,,0.0,79.16666666666667,92.69333333333333,,,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,,,38.309999999999995,0.0
2025-02-22 09:45:00,,,0.0,79.5,92.78333333333335,,,70.0,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,,,38.60000000000001,0.0
2025-02-22 10:00:00,,,0.0,79.5,92.66000000000001,,,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,,,38.3,0.0
2025-02-22 10:15:00,,,0.0,79.83333333333333,92.71999999999998,,,70.0,100.0,,0.0,,,,69.80666666666666,,,67.0,69.0,,,38.56,0.0
2025-02-22 10:30:00,,,0.0,79.83333333333333,92.62333333333333,,,70.0,100.0,,0.0,,,,69.76,,,67.0,69.0,,,38.51,0.0
2025-02-22 10:45:00,,,0.0,79.83333333333333,92.63666666666666,,,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,38.4,0.0
2025-02-22 11:00:00,,,0.0,79.83333333333333,92.61666666666667,,,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,38.599999999999994,0.0
2025-02-22 11:15:00,,,0.0,80.0,92.57,,,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,38.63,0.0
2025-02-22 11:30:00,,,0.0,80.0,92.47333333333331,,,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,38.41,0.0
2025-02-22 11:45:00,,,0.0,80.33333333333333,92.47666666666667,,,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,38.58,0.0
2025-02-22 12:00:00,,,0.0,80.5,92.34666666666665,,,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,,,38.42999999999999,0.0
2025-02-22 12:15:00,,,0.0,80.33333333333333,92.11333333333333,,,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,38.599999999999994,0.0
2025-02-22 12:30:00,,,0.0,80.33333333333333,92.34666666666665,,,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,38.83,0.0
2025-02-22 12:45:00,,,0.0,80.66666666666667,92.49333333333334,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,38.57000000000001,0.0
2025-02-22 13:00:00,,,0.0,80.5,92.54666666666667,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,38.38999999999999,0.0
2025-02-22 13:15:00,,,0.0,80.33333333333333,92.72666666666667,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,38.45000000000001,0.0
2025-02-22 13:30:00,,,0.0,80.5,93.20666666666666,,,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,38.28,0.0
2025-02-22 13:45:00,,,0.0,80.16666666666667,93.3,,,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,38.03,0.0
2025-02-22 14:00:00,,,0.0,80.16666666666667,93.25666666666666,,,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,38.07000000000001,0.0
2025-02-22 14:15:00,,,0.0,80.5,93.58999999999999,,,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,38.06999999999999,0.0
2025-02-22 14:30:00,,,0.0,80.33333333333333,93.89333333333333,,,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,38.08,0.0
2025-02-22 14:45:00,,,0.0,80.5,94.11,,,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,37.92999999999999,0.0
2025-02-22 15:00:00,,,0.0,80.5,94.46,,,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,37.95,0.0
2025-02-22 15:15:00,,,0.0,80.5,94.66333333333334,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,37.599999999999994,0.0
2025-02-22 15:30:00,,,0.0,80.5,94.94,,,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,37.45,0.0
2025-02-22 15:45:00,,,0.0,80.66666666666667,95.49333333333334,,,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,37.13999999999999,0.0
2025-02-22 16:00:00,,,0.0,80.66666666666667,96.16000000000001,,,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,37.00000000000001,0.0
2025-02-22 16:15:00,,,0.0,80.83333333333333,96.41000000000001,,,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,37.129999999999995,0.0
2025-02-22 16:30:00,,,0.0,80.83333333333333,96.67333333333333,,,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,,,37.16,0.0
2025-02-22 16:45:00,,,0.0,81.16666666666667,97.10333333333334,,,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,37.05,0.0
2025-02-22 17:00:00,,,0.0,81.33333333333333,97.27333333333333,,,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,37.03,0.0
2025-02-22 17:15:00,,,0.0,81.33333333333333,97.68333333333334,,,70.0,100.0,,0.0,,,,69.86666666666666,,,67.0,69.0,,,37.0,0.0
2025-02-22 17:30:00,,,0.0,81.33333333333333,97.86666666666667,,,70.0,100.0,,0.0,,,,69.92999999999999,,,67.0,69.0,,,37.040000000000006,0.0
2025-02-22 17:45:00,,,0.0,81.5,98.14,,,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,,,37.1,0.0
2025-02-22 18:00:00,,,0.0,81.33333333333333,98.01333333333332,,,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,37.019999999999996,0.0
2025-02-22 18:15:00,,,0.0,81.33333333333333,98.02,,,70.0,99.74000000000001,,0.0,,,,69.99333333333334,,,67.0,69.0,,,36.58,0.0
2025-02-22 18:30:00,,,0.0,81.5,98.25,,,70.0,97.20333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,,,36.400000000000006,0.0
2025-02-22 18:45:00,,,0.0,81.5,98.37,,,70.0,95.81,,0.0,,,,70.12,,,67.0,69.0,,,36.349999999999994,0.0
2025-02-22 19:00:00,,,0.0,81.5,94.75666666666666,,,70.0,94.00999999999999,,0.0,,,,70.16333333333334,,,67.0,69.0,,,36.400000000000006,0.0
2025-02-22 19:15:00,,,0.0,82.0,92.36666666666667,,,70.0,90.83,,0.0,,,,70.23666666666666,,,67.0,69.0,,,29.89999999999999,0.0
2025-02-22 19:30:00,,,0.0,81.5,91.45666666666666,,,70.0,88.56,,0.0,,,,70.25,,,67.0,69.0,,,29.740000000000002,0.0
2025-02-22 19:45:00,,,0.0,82.0,88.99333333333334,,,70.0,86.45333333333333,,0.0,,,,70.25,,,67.0,69.0,,,26.83,0.0
2025-02-22 20:00:00,,,0.0,81.83333333333333,88.79,,,70.0,84.47666666666667,,0.0,,,,70.25,,,67.0,69.0,,,26.72,0.0
2025-02-22 20:15:00,,,0.0,81.66666666666667,88.21666666666665,,,70.0,82.42333333333333,,0.0,,,,70.27,,,67.0,69.0,,,26.819999999999993,0.0
2025-02-22 20:30:00,,,0.0,81.83333333333333,85.30666666666666,,,70.0,80.40333333333332,,0.0,,,,70.26333333333334,,,67.0,69.0,,,23.36,0.0
2025-02-22 20:45:00,,,0.0,82.0,85.58,,,70.0,78.48666666666666,,0.0,,,,70.25,,,67.0,69.0,,,23.500000000000007,0.0
2025-02-22 21:00:00,,,0.0,81.5,85.79,,,70.0,76.86333333333333,,0.0,,,,70.25,,,67.0,69.0,,,23.259999999999998,0.0
2025-02-22 21:15:00,,,0.0,81.5,83.61333333333333,,,70.0,75.13,,0.0,,,,70.23,,,67.0,69.0,,,23.520000000000003,0.0
2025-02-22 21:30:00,,,0.0,81.33333333333333,82.40333333333334,,,70.0,74.04666666666667,,0.0,,,,70.19333333333333,,,67.0,69.0,,,20.1,0.0
2025-02-22 21:45:00,,,0.0,81.16666666666667,82.09333333333333,,,70.0,74.26333333333334,,0.0,,,,70.12,,,67.0,69.0,,,20.32,0.0
2025-02-22 22:00:00,,,0.0,81.0,81.95666666666666,,,70.0,73.29333333333334,,0.0,,,,70.12,,,67.0,69.0,,,20.35,0.0
2025-02-22 22:15:00,,,0.0,81.16666666666667,81.88666666666667,,,70.0,72.38,,0.0,,,,70.12,,,67.0,69.0,,,20.28000000000001,0.0
2025-02-22 22:30:00,,,0.0,80.83333333333333,81.72333333333334,,,70.0,71.53,,0.0,,,,70.11333333333333,,,67.0,69.0,,,20.200000000000003,0.0
2025-02-22 22:45:00,,,0.0,80.83333333333333,81.58999999999999,,,70.0,70.91,,0.0,,,,70.10333333333334,,,67.0,69.0,,,20.159999999999997,0.0
2025-02-22 23:00:00,,,0.0,80.5,81.56666666666666,,,70.0,70.23333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,,,20.289999999999992,0.0
2025-02-22 23:15:00,,,0.0,80.66666666666667,81.47,,,70.0,69.57000000000001,,0.0,,,,70.08333333333333,,,67.0,69.0,,,20.29,0.0
2025-02-22 23:30:00,,,0.0,80.66666666666667,79.34333333333333,,,70.0,68.91666666666667,,0.0,,,,70.09,,,67.0,69.0,,,20.22,0.0
2025-02-22 23:45:00,,,0.0,80.5,78.14999999999999,,,70.0,68.07333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,,,17.179999999999993,0.0
2025-02-23 00:00:00,,,0.0,80.0,80.12,,,70.0,69.46999999999998,,0.0,,,,70.00333333333333,,,67.0,69.0,,,17.269999999999996,0.0
2025-02-23 00:15:00,,,0.0,79.83333333333333,81.2,,,70.0,69.78666666666668,,0.0,,,,69.98,,,67.0,69.0,,,20.440000000000005,0.0
2025-02-23 00:30:00,,,0.0,80.0,81.13333333333333,,,70.0,69.88333333333334,,0.0,,,,69.98,,,67.0,69.0,,,20.379999999999995,0.0
2025-02-23 00:45:00,,,0.0,79.5,81.08,,,70.0,69.95333333333333,,0.0,,,,69.98,,,67.0,69.0,,,20.470000000000006,0.0
2025-02-23 01:00:00,,,0.0,79.33333333333333,81.01333333333334,,,70.0,69.97666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.4,0.0
2025-02-23 01:15:00,,,0.0,79.33333333333333,80.94333333333333,,,70.0,70.04666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.540000000000006,0.0
2025-02-23 01:30:00,,,0.0,79.16666666666667,80.93666666666667,,,70.0,70.09333333333333,,0.0,,,,69.98,,,67.0,69.0,,,20.489999999999995,0.0
2025-02-23 01:45:00,,,0.0,79.0,80.82,,,70.0,70.21666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.53,0.0
2025-02-23 02:00:00,,,0.0,78.83333333333333,80.83,,,70.0,70.33666666666666,,0.0,,,,69.98,,,67.0,69.0,,,20.64999999999999,0.0
2025-02-23 02:15:00,,,0.0,79.0,80.69,,,70.0,70.43666666666667,,0.0,,,,69.98,,,67.0,69.0,,,20.620000000000005,0.0
