time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 07:15:00,,,0.0,72.66666666666667,63.949999999999996,,,70.0,1.23,,0.0,,,,70.11333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-10 07:30:00,,,0.0,72.66666666666667,63.913333333333334,,,70.0,1.0533333333333335,,0.0,,,,70.07666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-10 07:45:00,,,0.0,73.0,63.800000000000004,,,70.0,1.3166666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-10 08:00:00,,,0.0,68.5,63.723333333333336,,,70.0,2.8033333333333332,,0.0,,,,69.92666666666666,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-10 08:15:00,,,0.0,59.5,63.51,,,70.0,2.19,,0.0,,,,69.91333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-10 08:30:00,,,0.0,59.333333333333336,63.38666666666666,,,70.0,2.9233333333333333,,0.0,,,,69.90666666666667,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-10 08:45:00,,,0.0,59.833333333333336,63.45666666666667,,,70.0,4.5633333333333335,,0.0,,,,69.86666666666666,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-10 09:00:00,,,0.0,59.666666666666664,64.13666666666667,,,70.0,6.0566666666666675,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-10 09:15:00,,,0.0,60.0,64.47,,,70.0,7.296666666666667,,0.0,,,,69.84,,,67.0,69.0,,,4.539999999999992,0.0
2025-03-10 09:30:00,,,0.0,60.0,64.44,,,70.0,8.643333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,,,4.57,0.0
2025-03-10 09:45:00,,,0.0,60.166666666666664,64.39333333333333,,,70.0,10.31,,0.0,,,,69.81333333333333,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-10 10:00:00,,,0.0,60.166666666666664,65.10333333333334,,,70.0,13.743333333333332,,0.0,,,,69.72333333333333,,,67.0,69.0,,,5.319999999999993,0.0
2025-03-10 10:15:00,,,0.0,60.166666666666664,65.19333333333333,,,70.0,15.243333333333334,,0.0,,,,69.74,,,67.0,69.0,,,5.460000000000001,0.0
2025-03-10 10:30:00,,,0.0,60.166666666666664,65.38,,,70.0,17.916666666666668,,0.0,,,,69.70333333333333,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-10 10:45:00,,,0.0,60.0,65.91666666666667,,,70.0,20.096666666666668,,0.0,,,,69.70333333333333,,,67.0,69.0,,,6.479999999999997,0.0
2025-03-10 11:00:00,,,0.0,60.333333333333336,65.95333333333333,,,70.0,22.21666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,,,6.440000000000005,0.0
2025-03-10 11:15:00,,,0.0,60.333333333333336,66.26,,,70.0,24.333333333333332,,0.0,,,,69.71,,,67.0,69.0,,,6.460000000000001,0.0
2025-03-10 11:30:00,,,0.0,60.0,66.79333333333334,,,70.0,26.436666666666667,,0.0,,,,69.71,,,67.0,69.0,,,7.18,0.0
2025-03-10 11:45:00,,,0.0,60.0,66.85666666666667,,,70.0,27.040000000000003,,0.0,,,,69.77666666666666,,,67.0,69.0,,,7.200000000000003,0.0
2025-03-10 12:00:00,,,0.0,60.5,66.83,,,70.0,27.233333333333334,,0.0,,,,69.83333333333333,,,67.0,69.0,,,7.109999999999992,0.0
2025-03-10 12:15:00,,,0.0,60.333333333333336,66.82333333333334,,,70.0,27.97,,0.0,,,,69.84333333333333,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-10 12:30:00,,,0.0,60.666666666666664,66.88333333333333,,,70.0,29.186666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,7.140000000000001,0.0
2025-03-10 12:45:00,,,0.0,60.5,67.08333333333333,,,70.0,30.186666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,7.059999999999995,0.0
2025-03-10 13:00:00,,,0.0,60.5,67.95333333333333,,,70.0,31.493333333333336,,0.0,,,,69.84,,,67.0,69.0,,,6.969999999999992,0.0
2025-03-10 13:15:00,,,0.0,60.666666666666664,68.46333333333332,,,70.0,32.63333333333333,,0.0,,,,69.84,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-10 13:30:00,,,0.0,61.0,68.64999999999999,,,70.0,33.71666666666667,,0.0,,,,69.84,,,67.0,69.0,,,7.559999999999995,0.0
2025-03-10 13:45:00,,,0.0,61.0,69.23666666666666,,,70.0,34.56,,0.0,,,,69.85333333333334,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-10 14:00:00,,,0.0,61.333333333333336,69.82,,,70.0,33.406666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,,,7.019999999999996,0.0
2025-03-10 14:15:00,,,0.0,61.5,70.17999999999999,,,70.0,32.79,,0.0,,,,69.98,,,67.0,69.0,,,7.019999999999996,0.0
2025-03-10 14:30:00,,,0.0,61.5,70.72,,,70.0,32.94,,0.0,,,,69.98666666666666,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-10 14:45:00,,,0.0,57.833333333333336,70.42333333333333,,,70.0,33.306666666666665,,0.0,,,,69.96666666666665,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-10 15:00:00,,,0.0,53.0,70.09333333333332,,,70.0,34.82,,0.0,,,,69.90333333333332,,,67.0,69.0,,,6.569999999999993,0.0
2025-03-10 15:15:00,,,0.0,50.0,70.39999999999999,,,70.0,38.07,,0.0,,,,69.80333333333333,,,67.0,69.0,,,6.409999999999997,0.0
2025-03-10 15:30:00,,,0.0,47.666666666666664,70.53,,,70.0,41.09,,0.0,,,,69.73666666666666,,,67.0,69.0,,,6.979999999999997,0.0
2025-03-10 15:45:00,,,0.0,45.0,70.75,,,70.0,43.620000000000005,,0.0,,,,69.71,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-10 16:00:00,,,0.0,43.0,71.07333333333334,,,70.0,44.24,,0.0,,,,69.77,,,67.0,69.0,,,7.459999999999994,0.0
2025-03-10 16:15:00,,,0.0,40.666666666666664,71.20666666666666,,,70.0,44.71333333333333,,0.0,,,,69.82,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-10 16:30:00,,,0.0,39.166666666666664,71.23333333333333,,,70.0,45.379999999999995,,0.0,,,,69.85666666666667,,,67.0,69.0,,,7.049999999999997,0.0
2025-03-10 16:45:00,,,0.0,38.666666666666664,71.41666666666667,,,70.0,44.86000000000001,,0.0,,,,69.90333333333334,,,67.0,69.0,,,7.099999999999994,0.0
2025-03-10 17:00:00,,,0.0,39.5,71.16333333333334,,,70.0,44.076666666666675,,0.0,,,,69.97333333333334,,,67.0,69.0,,,7.070000000000007,0.0
2025-03-10 17:15:00,,,0.0,40.166666666666664,70.37,,,70.0,40.943333333333335,,0.0,,,,70.11,,,67.0,69.0,,,6.3700000000000045,0.0
2025-03-10 17:30:00,,,0.0,40.166666666666664,70.25,,,70.0,37.623333333333335,,0.0,,,,70.21333333333332,,,67.0,69.0,,,6.0,0.0
2025-03-10 17:45:00,,,0.0,40.333333333333336,70.05666666666667,,,70.0,35.196666666666665,,0.0,,,,70.23666666666666,,,67.0,69.0,,,4.929999999999993,0.0
2025-03-10 18:00:00,,,0.0,40.5,70.73,,,70.0,32.89666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,,,4.799999999999997,0.0
2025-03-10 18:15:00,,,0.0,40.5,66.88000000000001,,,70.0,29.916666666666668,,0.0,,,,70.3,,,67.0,69.0,,,4.63000000000001,0.0
2025-03-10 18:30:00,,,0.0,40.5,67.33333333333333,,,70.0,28.62,,0.0,,,,70.25666666666666,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-10 18:45:00,,,0.0,40.5,66.12333333333333,,,70.0,26.473333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.789999999999992,0.0
2025-03-10 19:00:00,,,0.0,40.5,63.05666666666667,,,70.0,24.52,,0.0,,,,70.25666666666666,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-10 19:15:00,,,0.0,40.5,62.56333333333333,,,70.0,23.643333333333334,,0.0,,,,70.2,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-10 19:30:00,,,0.0,40.5,62.376666666666665,,,70.0,24.060000000000002,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-10 19:45:00,,,0.0,40.666666666666664,62.553333333333335,,,70.0,23.596666666666664,,0.0,,,,70.09666666666668,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-10 20:00:00,,,0.0,41.333333333333336,62.86333333333334,,,70.0,23.650000000000002,,0.0,,,,70.06333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-10 20:15:00,,,0.0,41.166666666666664,63.583333333333336,,,70.0,24.563333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,,,4.43,0.0
2025-03-10 20:30:00,,,0.0,41.166666666666664,64.04333333333334,,,70.0,24.633333333333336,,0.0,,,,69.99333333333334,,,67.0,69.0,,,4.75,0.0
2025-03-10 20:45:00,,,0.0,41.166666666666664,64.38333333333334,,,70.0,24.88,,0.0,,,,69.98,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-10 21:00:00,,,0.0,41.166666666666664,64.34666666666668,,,70.0,24.893333333333334,,0.0,,,,69.98,,,67.0,69.0,,,4.93,0.0
2025-03-10 21:15:00,,,0.0,40.833333333333336,64.35000000000001,,,70.0,24.88,,0.0,,,,69.98,,,67.0,69.0,,,,
2025-03-10 21:30:00,,,0.0,40.833333333333336,63.660000000000004,,,70.0,22.96666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-10 21:45:00,,,0.0,41.166666666666664,63.69,,,70.0,21.226666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-10 22:00:00,,,0.0,40.833333333333336,63.54333333333333,,,70.0,20.273333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-10 22:15:00,,,0.0,41.166666666666664,63.28333333333333,,,70.0,19.45,,0.0,,,,70.11333333333333,,,67.0,69.0,,,4.07,0.0
2025-03-10 22:30:00,,,0.0,41.333333333333336,63.050000000000004,,,70.0,18.576666666666668,,0.0,,,,70.11,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-10 22:45:00,,,0.0,41.333333333333336,62.166666666666664,,,70.0,17.3,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-10 23:00:00,,,0.0,41.333333333333336,61.873333333333335,,,70.0,16.53,,0.0,,,,70.11,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-10 23:15:00,,,0.0,41.666666666666664,62.04333333333333,,,70.0,17.80333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-10 23:30:00,,,0.0,42.166666666666664,63.336666666666666,,,70.0,18.57,,0.0,,,,69.98,,,67.0,69.0,,,4.25,0.0
2025-03-10 23:45:00,,,0.0,42.0,66.87,,,70.0,17.396666666666665,,0.0,,,,70.01666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-11 00:00:00,,,0.0,42.5,64.30666666666667,,,70.0,17.923333333333332,,0.0,,,,69.99666666666667,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-11 00:15:00,,,0.0,42.5,67.85666666666667,,,70.0,17.583333333333332,,0.0,,,,70.01666666666667,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-11 00:30:00,,,0.0,42.5,67.42999999999999,,,70.0,15.116666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.660000000000011,0.0
2025-03-11 00:45:00,,,0.0,42.833333333333336,66.92,,,70.0,14.006666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-11 01:00:00,,,0.0,43.166666666666664,66.72333333333334,,,70.0,13.046666666666667,,0.0,,,,70.12,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-11 01:15:00,,,0.0,43.0,66.31,,,70.0,12.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-11 01:30:00,,,0.0,43.166666666666664,65.59333333333333,,,70.0,11.033333333333333,,0.0,,,,70.12,,,67.0,69.0,,,2.250000000000007,0.0
2025-03-11 01:45:00,,,0.0,43.166666666666664,65.14333333333333,,,70.0,10.15,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-11 02:00:00,,,0.0,43.5,64.77333333333333,,,70.0,9.396666666666667,,0.0,,,,70.11,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-11 02:15:00,,,0.0,43.5,64.62666666666667,,,70.0,9.13,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.5300000000000082,0.0
2025-03-11 02:30:00,,,0.0,43.333333333333336,64.38666666666667,,,70.0,10.266666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-11 02:45:00,,,0.0,43.333333333333336,64.03333333333333,,,70.0,10.666666666666666,,0.0,,,,69.98,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-11 03:00:00,,,0.0,43.5,63.43333333333334,,,70.0,11.096666666666666,,0.0,,,,69.96,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-11 03:15:00,,,0.0,43.5,63.203333333333326,,,70.0,12.093333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-11 03:30:00,,,0.0,43.666666666666664,63.96333333333333,,,70.0,13.003333333333332,,0.0,,,,69.91333333333334,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-11 03:45:00,,,0.0,43.666666666666664,64.58333333333333,,,70.0,14.06,,0.0,,,,69.88333333333334,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-11 04:00:00,,,0.0,43.666666666666664,64.55,,,70.0,13.413333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,3.3200000000000074,0.0
2025-03-11 04:15:00,,,0.0,43.0,62.35333333333333,,,70.0,14.81,,0.0,,,,69.89666666666666,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-11 04:30:00,,,0.0,46.333333333333336,62.666666666666664,,,70.0,14.996666666666668,,0.0,,,,69.92,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-11 04:45:00,,,0.0,53.333333333333336,64.16333333333334,,,70.0,9.733333333333333,,0.0,,,,70.16666666666667,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-11 05:00:00,,,0.0,53.666666666666664,63.906666666666666,,,70.0,6.126666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-11 05:15:00,,,0.0,53.833333333333336,63.25,,,70.0,3.816666666666667,,0.0,,,,70.27666666666666,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-11 05:30:00,,,0.0,54.0,64.74666666666667,,,70.0,1.9266666666666667,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-11 05:45:00,,,0.0,50.5,65.52,,,70.0,1.32,,0.0,,,,70.19666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-11 06:00:00,,,0.0,48.0,64.88,,,70.0,4.363333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-11 06:15:00,,,0.0,48.166666666666664,64.8,,,70.0,5.206666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-11 06:30:00,,,0.0,48.166666666666664,65.18333333333332,,,70.0,5.44,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-11 06:45:00,,,0.0,48.5,65.38333333333334,,,70.0,5.6000000000000005,,0.0,,,,69.96,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-11 07:00:00,,,0.0,48.166666666666664,65.45,,,70.0,6.113333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-11 07:15:00,,,0.0,48.666666666666664,65.51666666666667,,,70.0,6.613333333333333,,0.0,,,,69.94,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-11 07:30:00,,,0.0,48.5,65.55333333333333,,,70.0,6.8500000000000005,,0.0,,,,69.94,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-11 07:45:00,,,0.0,48.5,65.54666666666667,,,70.0,7.076666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-11 08:00:00,,,0.0,48.5,65.58999999999999,,,70.0,7.676666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-11 08:15:00,,,0.0,48.5,65.23333333333333,,,70.0,8.523333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-11 08:30:00,,,0.0,48.833333333333336,65.14333333333333,,,70.0,9.9,,0.0,,,,69.89,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-11 08:45:00,,,0.0,48.666666666666664,65.24666666666667,,,70.0,10.876666666666667,,0.0,,,,69.87,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-11 09:00:00,,,0.0,49.0,65.74333333333334,,,70.0,12.026666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-11 09:15:00,,,0.0,48.666666666666664,65.33333333333333,,,70.0,11.693333333333333,,0.0,,,,69.92,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-11 09:30:00,,,0.0,48.833333333333336,65.32,,,70.0,10.896666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-11 09:45:00,,,0.0,48.833333333333336,65.06,,,70.0,11.553333333333333,,0.0,,,,69.95,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-11 10:00:00,,,0.0,52.666666666666664,63.72666666666667,,,70.0,10.626666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-11 10:15:00,,,0.0,55.5,64.16666666666667,,,70.0,7.91,,0.0,,,,70.11666666666667,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-11 10:30:00,,,0.0,55.666666666666664,63.96666666666667,,,70.0,6.05,,0.0,,,,70.14999999999999,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-11 10:45:00,,,0.0,55.833333333333336,64.78333333333335,,,70.0,3.6633333333333336,,0.0,,,,70.20666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-11 11:00:00,,,0.0,53.5,65.25666666666666,,,70.0,3.073333333333333,,0.0,,,,70.15333333333334,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-11 11:15:00,,,0.0,53.5,65.08333333333333,,,70.0,4.4366666666666665,,0.0,,,,70.05333333333333,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-11 11:30:00,,,0.0,53.333333333333336,64.65666666666665,,,70.0,2.9066666666666663,,0.0,,,,70.10666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-11 11:45:00,,,0.0,54.833333333333336,62.846666666666664,,,70.0,1.2766666666666666,,0.0,,,,70.14999999999999,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-11 12:00:00,,,0.0,56.0,63.03666666666666,,,70.0,0.13666666666666666,,0.0,,,,70.18666666666667,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-11 12:15:00,,,0.0,56.666666666666664,63.379999999999995,,,70.0,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,2.25,0.0
2025-03-11 12:30:00,,,0.0,56.333333333333336,63.49666666666667,,,70.0,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-11 12:45:00,,,0.0,56.666666666666664,64.88666666666667,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-11 13:00:00,,,0.0,54.333333333333336,65.37,,,70.0,0.0,,0.0,,,,70.10666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-11 13:15:00,,,0.0,53.0,65.22333333333334,,,70.0,0.2833333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-11 13:30:00,,,0.0,51.5,65.21333333333332,,,70.0,0.5366666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-11 13:45:00,,,0.0,50.0,65.23333333333333,,,70.0,4.38,,0.0,,,,69.81666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-11 14:00:00,,,0.0,48.0,66.22,,,70.0,9.726666666666667,,0.0,,,,69.64333333333333,,,67.0,69.0,,,2.3600000000000065,0.0
2025-03-11 14:15:00,,,0.0,46.833333333333336,66.73666666666666,,,70.0,12.233333333333334,,0.0,,,,69.64666666666666,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-11 14:30:00,,,0.0,46.0,67.29333333333334,,,70.0,12.97,,0.0,,,,69.73333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-11 14:45:00,,,0.0,46.166666666666664,66.74333333333333,,,70.0,9.22,,0.0,,,,69.96,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-11 15:00:00,,,0.0,47.166666666666664,67.22,,,70.0,12.186666666666667,,0.0,,,,69.84333333333332,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-11 15:15:00,,,0.0,47.333333333333336,68.51666666666667,,,70.0,14.553333333333333,,0.0,,,,69.79333333333334,,,67.0,69.0,,,2.470000000000013,0.0
2025-03-11 15:30:00,,,0.0,47.333333333333336,63.35666666666666,,,70.0,15.0,,0.0,,,,69.84,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-11 15:45:00,,,0.0,47.666666666666664,63.06333333333333,,,70.0,16.543333333333333,,0.0,,,,69.82,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-11 16:00:00,,,0.0,47.666666666666664,64.42333333333333,,,70.0,18.096666666666668,,0.0,,,,69.80666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-11 16:15:00,,,0.0,48.0,66.12666666666667,,,70.0,19.153333333333332,,0.0,,,,69.82666666666667,,,67.0,69.0,,,3.430000000000007,0.0
2025-03-11 16:30:00,,,0.0,48.0,67.13333333333334,,,70.0,19.44333333333333,,0.0,,,,69.85333333333334,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-11 16:45:00,,,0.0,48.0,67.79,,,70.0,18.94666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-11 17:00:00,,,0.0,48.166666666666664,67.75999999999999,,,70.0,16.716666666666665,,0.0,,,,70.04333333333334,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-11 17:15:00,,,0.0,47.833333333333336,67.48333333333333,,,70.0,10.886666666666665,,0.0,,,,70.25666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-11 17:30:00,,,0.0,48.333333333333336,67.22666666666667,,,70.0,9.313333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-11 17:45:00,,,0.0,48.0,67.57333333333334,,,70.0,7.223333333333334,,0.0,,,,70.25,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-11 18:00:00,,,0.0,48.333333333333336,62.916666666666664,,,70.0,3.8466666666666662,,0.0,,,,70.30333333333333,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-11 18:15:00,,,0.0,48.333333333333336,60.38666666666666,,,70.0,2.72,,0.0,,,,70.24333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-11 18:30:00,,,0.0,68.83333333333333,60.26,,,70.0,0.45333333333333337,,0.0,,,,70.44666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-11 18:45:00,,,0.0,69.83333333333333,62.72666666666667,,,70.0,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-11 19:00:00,,,0.0,70.16666666666667,62.89333333333334,,,70.0,0.0,,0.0,,,,70.77333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-11 19:15:00,,,0.0,70.5,63.093333333333334,,,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,,,,
2025-03-11 19:30:00,,,0.0,70.66666666666667,63.26333333333333,,,70.0,0.0,,0.0,,,,70.81666666666666,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-11 19:45:00,,,0.0,70.16666666666667,63.25333333333333,,,70.0,0.0,,0.0,,,,70.78,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-11 20:00:00,,,0.0,70.5,63.43333333333334,,,70.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-11 20:15:00,,,0.0,70.5,63.43333333333334,,,70.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-11 20:30:00,,,0.0,70.83333333333333,63.42666666666667,,,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-11 20:45:00,,,0.0,71.16666666666667,63.379999999999995,,,70.0,0.0,,0.0,,,,70.79,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-11 21:00:00,,,0.0,71.66666666666667,63.36666666666667,,,70.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-11 21:15:00,,,0.0,71.16666666666667,63.379999999999995,,,70.0,0.0,,0.0,,,,70.79,,,67.0,69.0,,,1.0,0.0
2025-03-11 21:30:00,,,0.0,71.0,63.373333333333335,,,70.0,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-11 21:45:00,,,0.0,70.83333333333333,63.370000000000005,,,70.0,0.0,,0.0,,,,70.83999999999999,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-11 22:00:00,,,0.0,71.16666666666667,63.31333333333333,,,70.0,0.0,,0.0,,,,70.85333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-11 22:15:00,,,0.0,71.33333333333333,63.19,,,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-11 22:30:00,,,0.0,70.83333333333333,63.01,,,70.0,0.0,,0.0,,,,70.94,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-11 22:45:00,,,0.0,71.16666666666667,62.846666666666664,,,70.0,0.0,,0.0,,,,70.91000000000001,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-11 23:00:00,,,0.0,71.66666666666667,62.629999999999995,,,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 23:15:00,,,0.0,72.16666666666667,62.38333333333333,,,70.0,0.0,,0.0,,,,70.86666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-11 23:30:00,,,0.0,71.83333333333333,62.089999999999996,,,70.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-11 23:45:00,,,0.0,71.66666666666667,61.60333333333333,,,70.0,0.0,,0.0,,,,70.86666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-12 00:00:00,,,0.0,72.16666666666667,61.23666666666666,,,70.0,0.0,,0.0,,,,70.85333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-12 00:15:00,,,0.0,64.83333333333333,61.23666666666667,,,70.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 00:30:00,,,0.0,50.166666666666664,63.03333333333333,,,70.0,0.0,,0.0,,,,70.16000000000001,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-12 00:45:00,,,0.0,50.666666666666664,63.21333333333333,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-12 01:00:00,,,0.0,51.166666666666664,63.163333333333334,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 01:15:00,,,0.0,51.5,62.276666666666664,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 01:30:00,,,0.0,51.5,61.71666666666667,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-12 01:45:00,,,0.0,51.666666666666664,60.94333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-12 02:00:00,,,0.0,52.0,60.163333333333334,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-12 02:15:00,,,0.0,52.0,59.910000000000004,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 02:30:00,,,0.0,52.166666666666664,61.69,,,70.0,0.0,,0.0,,,,70.09,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-12 02:45:00,,,0.0,51.833333333333336,65.56666666666666,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,0.6499999999999915,0.0
2025-03-12 03:00:00,,,0.0,52.333333333333336,65.41333333333334,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-12 03:15:00,,,0.0,52.0,64.75,,,70.0,0.0,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.6399999999999935,0.0
2025-03-12 03:30:00,,,0.0,52.166666666666664,64.52999999999999,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-12 03:45:00,,,0.0,52.5,64.45333333333333,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-12 04:00:00,,,0.0,52.166666666666664,63.330000000000005,,,70.0,0.0,,0.0,,,,70.27666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-12 04:15:00,,,0.0,52.5,62.78666666666667,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-12 04:30:00,,,0.0,52.166666666666664,61.903333333333336,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 04:45:00,,,0.0,52.5,61.01,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-12 05:00:00,,,0.0,52.5,60.70333333333334,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-12 05:15:00,,,0.0,52.5,60.49,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-12 05:30:00,,,0.0,52.5,60.54,,,70.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 05:45:00,,,0.0,52.666666666666664,60.74666666666667,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-12 06:00:00,,,0.0,52.666666666666664,61.22666666666667,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-12 06:15:00,,,0.0,52.333333333333336,60.20666666666667,,,70.0,0.02,,0.0,,,,70.03333333333335,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-12 06:30:00,,,0.0,52.0,60.02,,,70.0,0.03,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-12 06:45:00,,,0.0,52.166666666666664,61.28333333333333,,,70.0,0.13333333333333333,,0.0,,,,69.98,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-12 07:00:00,,,0.0,55.0,62.23,,,70.0,0.19000000000000003,,0.0,,,,69.98,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-12 07:15:00,,,0.0,55.5,62.78,,,70.0,0.049999999999999996,,0.0,,,,70.01666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-12 07:30:00,,,0.0,55.666666666666664,62.833333333333336,,,70.0,0.0,,0.0,,,,70.08333333333333,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-12 07:45:00,,,0.0,55.833333333333336,62.96666666666667,,,70.0,0.0,,0.0,,,,70.08999999999999,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-12 08:00:00,,,0.0,56.0,62.93,,,70.0,0.0,,0.0,,,,70.07666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-12 08:15:00,,,0.0,56.0,62.836666666666666,,,70.0,0.0,,0.0,,,,70.04333333333334,,,67.0,69.0,,,2.25,0.0
2025-03-12 08:30:00,,,0.0,56.166666666666664,62.95333333333334,,,70.0,0.0,,0.0,,,,70.07,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-12 08:45:00,,,0.0,56.333333333333336,62.96333333333333,,,70.0,0.0,,0.0,,,,70.05,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-12 09:00:00,,,0.0,56.333333333333336,62.79666666666666,,,70.0,0.0,,0.0,,,,70.07666666666667,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-12 09:15:00,,,0.0,56.166666666666664,62.81333333333333,,,70.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-12 09:30:00,,,0.0,56.666666666666664,62.76333333333333,,,70.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-12 09:45:00,,,0.0,56.666666666666664,62.92666666666667,,,70.0,0.0,,0.0,,,,70.08999999999999,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-12 10:00:00,,,0.0,56.833333333333336,63.24666666666667,,,70.0,0.0,,0.0,,,,70.10333333333334,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-12 10:15:00,,,0.0,57.0,63.31333333333333,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-12 10:30:00,,,0.0,57.0,63.26333333333334,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-12 10:45:00,,,0.0,57.333333333333336,62.97666666666667,,,70.0,0.0,,0.0,,,,70.13666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-12 11:00:00,,,0.0,57.833333333333336,62.75666666666667,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-12 11:15:00,,,0.0,57.666666666666664,63.21666666666666,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-12 11:30:00,,,0.0,57.833333333333336,63.13999999999999,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-12 11:45:00,,,0.0,57.833333333333336,63.68666666666667,,,70.0,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-12 12:00:00,,,0.0,56.5,65.39,,,70.0,0.0,,0.0,,,,70.24333333333333,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-12 12:15:00,,,0.0,55.0,65.28666666666668,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-12 12:30:00,,,0.0,54.5,65.28,,,70.0,0.0,,0.0,,,,70.28333333333335,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-12 12:45:00,,,0.0,54.0,65.25,,,70.0,0.0,,0.0,,,,70.23333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 13:00:00,,,0.0,53.833333333333336,64.85000000000001,,,70.0,0.0,,0.0,,,,70.17999999999999,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-12 13:15:00,,,0.0,53.666666666666664,65.53,,,70.0,0.0,,0.0,,,,70.21,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-12 13:30:00,,,0.0,54.166666666666664,65.95333333333333,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-12 13:45:00,,,0.0,54.833333333333336,65.89999999999999,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.009999999999991,0.0
2025-03-12 14:00:00,,,0.0,55.333333333333336,66.66333333333334,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-12 14:15:00,,,0.0,55.166666666666664,61.52333333333333,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-12 14:30:00,,,0.0,55.5,64.30666666666667,,,70.0,0.0,,0.0,,,,70.34333333333332,,,67.0,69.0,,,-0.8199999999999932,0.0
2025-03-12 14:45:00,,,0.0,55.166666666666664,60.89000000000001,,,70.0,0.0,,0.0,,,,70.37,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-12 15:00:00,,,0.0,55.5,61.093333333333334,,,70.0,0.0,,0.0,,,,70.27333333333333,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 15:15:00,,,0.0,55.666666666666664,61.77,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 15:30:00,,,0.0,55.833333333333336,62.593333333333334,,,70.0,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-12 15:45:00,,,0.0,56.0,63.43666666666667,,,70.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 16:00:00,,,0.0,69.16666666666667,62.68000000000001,,,70.0,0.0,,0.0,,,,70.31333333333333,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-12 16:15:00,,,0.0,75.33333333333333,61.77333333333333,,,70.0,0.0,,0.0,,,,70.62,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-12 16:30:00,,,0.0,76.66666666666667,61.81,,,70.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-12 16:45:00,,,0.0,77.33333333333333,62.096666666666664,,,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-12 17:00:00,,,0.0,76.33333333333333,62.60333333333333,,,70.0,0.0,,0.0,,,,70.76666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 17:15:00,,,0.0,76.66666666666667,63.05666666666667,,,70.0,0.0,,0.0,,,,70.91000000000001,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 17:30:00,,,0.0,76.83333333333333,63.40333333333333,,,70.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-12 17:45:00,,,0.0,78.0,66.37333333333333,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-12 18:00:00,,,0.0,77.33333333333333,64.02,,,70.0,0.0,,0.0,,,,71.19,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-12 18:15:00,,,0.0,76.16666666666667,63.78,,,70.0,0.0,,0.0,,,,71.16666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-12 18:30:00,,,0.0,77.0,64.0,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-12 18:45:00,,,0.0,77.16666666666667,63.98,,,70.0,0.0,,0.0,,,,71.07333333333332,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-12 19:00:00,,,0.0,76.5,63.873333333333335,,,70.0,0.0,,0.0,,,,71.03666666666668,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 19:15:00,,,0.0,76.66666666666667,63.806666666666665,,,70.0,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 19:30:00,,,0.0,76.5,63.80666666666667,,,70.0,0.0,,0.0,,,,71.03333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-12 19:45:00,,,0.0,75.83333333333333,63.93333333333334,,,70.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 20:00:00,,,0.0,77.0,63.98,,,70.0,0.0,,0.0,,,,70.98,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-12 20:15:00,,,0.0,77.16666666666667,64.10666666666667,,,70.0,0.0,,0.0,,,,71.08999999999999,,,67.0,69.0,,,0.9299999999999926,0.0
2025-03-12 20:30:00,,,0.0,77.0,64.14999999999999,,,70.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-12 20:45:00,,,0.0,77.5,64.02666666666667,,,70.0,0.0,,0.0,,,,71.27333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 21:00:00,,,0.0,77.66666666666667,64.2,,,70.0,0.0,,0.0,,,,71.19666666666667,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 21:15:00,,,0.0,77.33333333333333,64.08,,,70.0,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-12 21:30:00,,,0.0,77.16666666666667,64.05666666666667,,,70.0,0.0,,0.0,,,,71.10333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-12 21:45:00,,,0.0,77.83333333333333,64.01666666666667,,,70.0,0.0,,0.0,,,,71.11,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-12 22:00:00,,,0.0,77.16666666666667,63.88333333333333,,,70.0,0.0,,0.0,,,,71.22,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-12 22:15:00,,,0.0,77.5,63.723333333333336,,,70.0,0.0,,0.0,,,,71.31,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-12 22:30:00,,,0.0,77.33333333333333,63.626666666666665,,,70.0,0.0,,0.0,,,,71.36999999999999,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 22:45:00,,,0.0,77.66666666666667,63.446666666666665,,,70.0,0.0,,0.0,,,,71.47666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-12 23:00:00,,,0.0,77.5,63.21666666666667,,,70.0,0.0,,0.0,,,,71.43,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 23:15:00,,,0.0,77.66666666666667,62.803333333333335,,,70.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-12 23:30:00,,,0.0,77.83333333333333,62.46666666666667,,,70.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-12 23:45:00,,,0.0,78.33333333333333,62.166666666666664,,,70.0,0.0,,0.0,,,,71.39666666666666,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-13 00:00:00,,,0.0,79.0,61.79333333333333,,,70.0,0.0,,0.0,,,,71.38333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 00:15:00,,,0.0,78.66666666666667,61.28333333333333,,,70.0,0.0,,0.0,,,,71.25666666666666,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-13 00:30:00,,,0.0,72.16666666666667,61.56,,,70.0,0.0,,0.0,,,,71.05333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 00:45:00,,,0.0,58.333333333333336,63.51666666666667,,,70.0,0.0,,0.0,,,,70.51,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-13 01:00:00,,,0.0,59.166666666666664,63.48,,,70.0,0.0,,0.0,,,,70.41000000000001,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-13 01:15:00,,,0.0,59.5,62.00333333333333,,,70.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-13 01:30:00,,,0.0,59.833333333333336,60.89000000000001,,,70.0,0.0,,0.0,,,,70.31666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 01:45:00,,,0.0,60.166666666666664,60.03666666666667,,,70.0,0.0,,0.0,,,,70.30333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-13 02:00:00,,,0.0,60.5,59.696666666666665,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-13 02:15:00,,,0.0,61.0,65.45333333333333,,,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,-0.4299999999999926,0.0
2025-03-13 02:30:00,,,0.0,60.833333333333336,66.11666666666666,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-13 02:45:00,,,0.0,60.666666666666664,66.25,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 03:00:00,,,0.0,60.833333333333336,66.05666666666667,,,70.0,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,0.9799999999999898,0.0
2025-03-13 03:15:00,,,0.0,61.0,65.64999999999999,,,70.0,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-13 03:30:00,,,0.0,61.0,65.37,,,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-13 03:45:00,,,0.0,61.166666666666664,64.80666666666667,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-13 04:00:00,,,0.0,61.0,64.02,,,70.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-13 04:15:00,,,0.0,61.333333333333336,63.82333333333333,,,70.0,0.0,,0.0,,,,70.44333333333333,,,67.0,69.0,,,1.5,0.0
2025-03-13 04:30:00,,,0.0,61.666666666666664,63.76333333333333,,,70.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-13 04:45:00,,,0.0,61.666666666666664,63.333333333333336,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-13 05:00:00,,,0.0,61.5,63.413333333333334,,,70.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-13 05:15:00,,,0.0,61.666666666666664,62.32666666666666,,,70.0,0.0,,0.0,,,,70.5,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-13 05:30:00,,,0.0,61.5,61.446666666666665,,,70.0,0.0,,0.0,,,,70.45,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-13 05:45:00,,,0.0,61.833333333333336,61.169999999999995,,,70.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-13 06:00:00,,,0.0,61.833333333333336,61.07666666666666,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-13 06:15:00,,,0.0,61.833333333333336,61.303333333333335,,,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-13 06:30:00,,,0.0,61.833333333333336,61.123333333333335,,,70.0,0.0,,0.0,,,,70.38,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-13 06:45:00,,,0.0,62.0,60.949999999999996,,,70.0,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-13 07:00:00,,,0.0,62.0,60.31666666666666,,,70.0,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-13 07:15:00,,,0.0,62.166666666666664,60.11666666666667,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-13 07:30:00,,,0.0,62.333333333333336,60.14666666666667,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-13 07:45:00,,,0.0,62.166666666666664,60.24666666666667,,,70.0,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 08:00:00,,,0.0,61.666666666666664,60.123333333333335,,,70.0,0.0,,0.0,,,,70.2,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-13 08:15:00,,,0.0,61.333333333333336,61.53333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-13 08:30:00,,,0.0,64.16666666666667,61.96333333333334,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-13 08:45:00,,,0.0,65.66666666666667,62.81666666666666,,,70.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-13 09:00:00,,,0.0,66.33333333333333,63.25666666666666,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-13 09:15:00,,,0.0,66.5,63.22,,,70.0,0.0,,0.0,,,,70.22333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-13 09:30:00,,,0.0,66.66666666666667,64.17333333333333,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-13 09:45:00,,,0.0,66.83333333333333,64.90333333333332,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-13 10:00:00,,,0.0,66.83333333333333,64.91666666666667,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-13 10:15:00,,,0.0,67.0,65.21,,,70.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-13 10:30:00,,,0.0,67.33333333333333,65.2,,,70.0,0.0,,0.0,,,,70.36666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-13 10:45:00,,,0.0,67.33333333333333,65.15666666666667,,,70.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-13 11:00:00,,,0.0,67.16666666666667,65.26333333333334,,,70.0,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 11:15:00,,,0.0,66.16666666666667,65.58333333333333,,,70.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-13 11:30:00,,,0.0,64.5,64.94,,,70.0,0.0,,0.0,,,,70.38,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-13 11:45:00,,,0.0,64.5,64.38,,,70.0,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,2.1100000000000065,0.0
2025-03-13 12:00:00,,,0.0,64.83333333333333,64.03333333333333,,,70.0,0.0,,0.0,,,,70.49000000000001,,,67.0,69.0,,,2.1099999999999923,0.0
2025-03-13 12:15:00,,,0.0,65.0,63.52333333333333,,,70.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-13 12:30:00,,,0.0,64.83333333333333,63.28666666666667,,,70.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-13 12:45:00,,,0.0,64.83333333333333,63.21333333333333,,,70.0,0.0,,0.0,,,,70.44,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-13 13:00:00,,,0.0,64.83333333333333,63.446666666666665,,,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-13 13:15:00,,,0.0,65.16666666666667,63.99666666666667,,,70.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-13 13:30:00,,,0.0,65.0,64.72666666666667,,,70.0,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,,,1.740000000000009,0.0
2025-03-13 13:45:00,,,0.0,64.16666666666667,65.50333333333333,,,70.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-13 14:00:00,,,0.0,63.333333333333336,66.16666666666667,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-13 14:15:00,,,0.0,64.16666666666667,66.09333333333333,,,70.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,1.240000000000009,0.0
2025-03-13 14:30:00,,,0.0,64.16666666666667,66.31,,,70.0,0.0,,0.0,,,,70.51,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-13 14:45:00,,,0.0,64.0,66.36333333333333,,,70.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-13 15:00:00,,,0.0,64.0,65.17,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-13 15:15:00,,,0.0,64.0,60.379999999999995,,,70.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-13 15:30:00,,,0.0,63.5,60.74,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 15:45:00,,,0.0,80.66666666666667,60.71666666666667,,,70.0,0.0,,0.0,,,,70.67,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 16:00:00,,,0.0,85.33333333333333,60.89000000000001,,,70.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-13 16:15:00,,,0.0,85.83333333333333,61.51333333333333,,,70.0,0.0,,0.0,,,,70.83,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-13 16:30:00,,,0.0,85.66666666666667,62.04666666666666,,,70.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-13 16:45:00,,,0.0,85.83333333333333,62.17666666666667,,,70.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 17:00:00,,,0.0,85.66666666666667,62.6,,,70.0,0.0,,0.0,,,,70.84666666666668,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-13 17:15:00,,,0.0,84.83333333333333,62.913333333333334,,,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-13 17:30:00,,,0.0,84.66666666666667,63.18,,,70.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-13 17:45:00,,,0.0,84.66666666666667,63.31333333333333,,,70.0,0.0,,0.0,,,,71.13333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-13 18:00:00,,,0.0,84.83333333333333,63.46,,,70.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-13 18:15:00,,,0.0,85.16666666666667,63.656666666666666,,,70.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-13 18:30:00,,,0.0,84.16666666666667,63.90666666666667,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 18:45:00,,,0.0,85.16666666666667,64.14,,,70.0,0.0,,0.0,,,,71.23333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 19:00:00,,,0.0,84.5,64.54,,,70.0,0.0,,0.0,,,,71.28666666666668,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-13 19:15:00,,,0.0,84.5,64.06333333333333,,,70.0,0.0,,0.0,,,,71.31666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-13 19:30:00,,,0.0,84.0,63.71,,,70.0,0.0,,0.0,,,,71.33,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-13 19:45:00,,,0.0,83.66666666666667,63.76,,,70.0,0.0,,0.0,,,,71.34333333333332,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-13 20:00:00,,,0.0,83.5,63.73333333333333,,,70.0,0.0,,0.0,,,,71.27,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-13 20:15:00,,,0.0,83.0,63.806666666666665,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-13 20:30:00,,,0.0,82.66666666666667,63.59,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-13 20:45:00,,,0.0,83.16666666666667,62.93,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-13 21:00:00,,,0.0,83.33333333333333,61.94,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 21:15:00,,,0.0,84.5,60.34,,,70.0,0.0,,0.0,,,,71.31333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-13 21:30:00,,,0.0,86.16666666666667,60.02666666666667,,,70.0,0.0,,0.0,,,,71.35333333333334,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 21:45:00,,,0.0,86.5,60.333333333333336,,,70.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-13 22:00:00,,,0.0,86.5,60.300000000000004,,,70.0,0.0,,0.0,,,,71.32333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-13 22:15:00,,,0.0,86.83333333333333,61.169999999999995,,,70.0,0.0,,0.0,,,,71.32666666666667,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-13 22:30:00,,,0.0,87.16666666666667,61.57333333333333,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-13 22:45:00,,,0.0,87.83333333333333,61.693333333333335,,,70.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 23:00:00,,,0.0,87.83333333333333,61.52,,,70.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-13 23:15:00,,,0.0,87.5,61.49666666666667,,,70.0,0.0,,0.0,,,,71.27666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 23:30:00,,,0.0,87.66666666666667,61.45666666666667,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-13 23:45:00,,,0.0,87.83333333333333,61.21333333333333,,,70.0,0.0,,0.0,,,,71.30666666666666,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-14 00:00:00,,,0.0,88.66666666666667,61.06666666666666,,,70.0,0.0,,0.0,,,,71.34333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-14 00:15:00,,,0.0,88.75,60.7375,,,70.0,0.0,,0.0,,,,71.32,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-14 00:30:00,,,0.0,88.5,60.6,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-14 00:45:00,,,0.0,88.83333333333333,60.61333333333334,,,70.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-14 01:00:00,,,0.0,88.66666666666667,60.419999999999995,,,70.0,0.0,,0.0,,,,71.2,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-14 01:15:00,,,0.0,88.5,60.25333333333333,,,70.0,0.0,,0.0,,,,71.11333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-14 01:30:00,,,0.0,88.83333333333333,60.13333333333333,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-14 01:45:00,,,0.0,89.0,59.99,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-14 02:00:00,,,0.0,88.83333333333333,59.99,,,70.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 02:15:00,,,0.0,88.83333333333333,59.94333333333333,,,70.0,0.0,,0.0,,,,70.98333333333333,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-14 02:30:00,,,0.0,89.0,59.796666666666674,,,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-14 02:45:00,,,0.0,88.66666666666667,60.666666666666664,,,70.0,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-14 03:00:00,,,0.0,88.66666666666667,62.95666666666667,,,70.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,-0.14000000000000057,0.0
2025-03-14 03:15:00,,,0.0,89.16666666666667,65.11666666666667,,,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,2.0849999999999937,0.0
2025-03-14 03:30:00,,,0.0,89.16666666666667,60.406666666666666,,,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,8.259999999999998,0.0
2025-03-14 03:45:00,,,0.0,74.83333333333333,59.4,,,70.0,0.0,,0.0,,,,70.80666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-14 04:00:00,,,0.0,80.83333333333333,66.16666666666667,,,70.0,0.0,,0.0,,,,70.54333333333334,,,67.0,69.0,,,-0.9349999999999952,0.0
2025-03-14 04:15:00,,,0.0,75.5,59.53,,,70.0,0.0,,0.0,,,,70.61666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
