time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 04:30:00,,,0.0,81.83333333333333,65.73333333333333,,,70.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,-5.660000000000004,0.0
2025-03-14 04:45:00,,,0.0,69.33333333333333,59.89000000000001,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-14 05:00:00,,,0.0,69.66666666666667,64.31,,,70.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,-2.280000000000001,0.0
2025-03-14 05:15:00,,,0.0,76.16666666666667,66.08666666666666,,,70.0,0.0,,0.0,,,,70.57333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-14 05:30:00,,,0.0,70.16666666666667,61.196666666666665,,,70.0,0.0,,0.0,,,,70.63,,,67.0,69.0,,,9.430000000000007,0.0
2025-03-14 05:45:00,,,0.0,70.5,65.24666666666667,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,-1.5,0.0
2025-03-14 06:00:00,,,0.0,70.5,65.52666666666666,,,70.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-14 06:15:00,,,0.0,70.66666666666667,65.95,,,70.0,0.0,,0.0,,,,70.58,,,67.0,69.0,,,0.6300000000000097,0.0
2025-03-14 06:30:00,,,0.0,70.83333333333333,65.33333333333333,,,70.0,0.0,,0.0,,,,70.60666666666667,,,67.0,69.0,,,1.6600000000000108,0.0
2025-03-14 06:45:00,,,0.0,70.66666666666667,64.66333333333334,,,70.0,0.0,,0.0,,,,70.63000000000001,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-14 07:00:00,,,0.0,71.0,63.56666666666666,,,70.0,0.0,,0.0,,,,70.59,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-14 07:15:00,,,0.0,71.0,62.53666666666667,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-14 07:30:00,,,0.0,70.83333333333333,62.07666666666666,,,70.0,0.0,,0.0,,,,70.52666666666666,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-14 07:45:00,,,0.0,71.0,61.57333333333333,,,70.0,0.0,,0.0,,,,70.49333333333334,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-14 08:00:00,,,0.0,70.83333333333333,61.30666666666667,,,70.0,0.0,,0.0,,,,70.45,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-14 08:15:00,,,0.0,71.16666666666667,61.093333333333334,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-14 08:30:00,,,0.0,70.83333333333333,60.9,,,70.0,0.0,,0.0,,,,70.38,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-14 08:45:00,,,0.0,70.83333333333333,59.70666666666667,,,70.0,0.0,,0.0,,,,70.28333333333335,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-14 09:00:00,,,0.0,70.75,61.405,,,70.0,0.0,,0.0,,,,70.25999999999999,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-14 09:15:00,,,0.0,73.0,62.43000000000001,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-14 09:30:00,,,0.0,73.0,62.99333333333334,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-14 09:45:00,,,0.0,73.16666666666667,62.99666666666667,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-14 10:00:00,,,0.0,73.5,62.63666666666666,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-14 10:15:00,,,0.0,74.66666666666667,62.946666666666665,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-14 10:30:00,,,0.0,75.0,63.35333333333333,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-14 10:45:00,,,0.0,74.83333333333333,63.406666666666666,,,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-14 11:00:00,,,0.0,75.0,63.223333333333336,,,70.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-14 11:15:00,,,0.0,75.16666666666667,63.17666666666667,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-14 11:30:00,,,0.0,75.16666666666667,62.95333333333334,,,70.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-14 11:45:00,,,0.0,75.16666666666667,62.81333333333333,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-14 12:00:00,,,0.0,75.5,62.85666666666666,,,70.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-14 12:15:00,,,0.0,75.5,63.03333333333333,,,70.0,0.0,,0.0,,,,70.62333333333333,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-14 12:30:00,,,0.0,75.5,63.49333333333334,,,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-14 12:45:00,,,0.0,75.83333333333333,63.97,,,70.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-14 13:00:00,,,0.0,75.5,64.51666666666667,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-14 13:15:00,,,0.0,75.5,65.26,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-14 13:30:00,,,0.0,74.83333333333333,65.40666666666667,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-14 13:45:00,,,0.0,72.5,65.79333333333334,,,70.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-14 14:00:00,,,0.0,71.5,66.13666666666667,,,70.0,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-14 14:15:00,,,0.0,72.83333333333333,65.74,,,70.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-14 14:30:00,,,0.0,85.33333333333333,67.51333333333334,,,70.0,0.0,,0.0,,,,70.46666666666665,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-14 14:45:00,,,0.0,92.0,61.28333333333333,,,70.0,0.0,,0.0,,,,70.88666666666667,,,67.0,69.0,,,9.079999999999998,0.0
2025-03-14 15:00:00,,,0.0,92.16666666666667,60.916666666666664,,,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.5,0.0
2025-03-14 15:15:00,,,0.0,92.5,61.43,,,70.0,0.0,,0.0,,,,70.93,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-14 15:30:00,,,0.0,92.16666666666667,62.32666666666666,,,70.0,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-14 15:45:00,,,0.0,92.0,62.843333333333334,,,70.0,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-14 16:00:00,,,0.0,92.33333333333333,63.29666666666666,,,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,0.4799999999999969,0.0
2025-03-14 16:15:00,,,0.0,94.5,63.089999999999996,,,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-14 16:30:00,,,0.0,93.5,63.35666666666666,,,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-14 16:45:00,,,0.0,94.5,63.93666666666667,,,70.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-14 17:00:00,,,0.0,94.5,63.836666666666666,,,70.0,0.0,,0.0,,,,71.14666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-14 17:15:00,,,0.0,94.33333333333333,64.10333333333334,,,70.0,0.0,,0.0,,,,71.28333333333333,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-14 17:30:00,,,0.0,93.33333333333333,64.47333333333334,,,70.0,0.0,,0.0,,,,71.33333333333333,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-14 17:45:00,,,0.0,93.66666666666667,64.33333333333333,,,70.0,0.0,,0.0,,,,71.35000000000001,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-14 18:00:00,,,0.0,93.5,64.17333333333333,,,70.0,0.0,,0.0,,,,71.34666666666666,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-14 18:15:00,,,0.0,92.83333333333333,64.63333333333334,,,70.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-14 18:30:00,,,0.0,92.16666666666667,64.76666666666667,,,70.0,0.0,,0.0,,,,71.30666666666667,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-14 18:45:00,,,0.0,92.16666666666667,64.73666666666666,,,70.0,0.0,,0.0,,,,71.35000000000001,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-14 19:00:00,,,0.0,91.66666666666667,64.71333333333332,,,70.0,0.0,,0.0,,,,71.37333333333333,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-14 19:15:00,,,0.0,90.66666666666667,64.87666666666667,,,70.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-14 19:30:00,,,0.0,91.16666666666667,64.82333333333334,,,70.0,0.0,,0.0,,,,71.35666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-14 19:45:00,,,0.0,91.0,64.82000000000001,,,70.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-14 20:00:00,,,0.0,91.33333333333333,64.77666666666667,,,70.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-14 20:15:00,,,0.0,91.66666666666667,64.94,,,70.0,0.0,,0.0,,,,71.37,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-14 20:30:00,,,0.0,91.5,64.89,,,70.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,0.9299999999999926,0.0
2025-03-14 20:45:00,,,0.0,92.0,64.89333333333333,,,70.0,0.0,,0.0,,,,71.38,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-14 21:00:00,,,0.0,91.5,64.98,,,70.0,0.0,,0.0,,,,71.33333333333333,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-14 21:15:00,,,0.0,91.66666666666667,64.71,,,70.0,0.0,,0.0,,,,71.43666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 21:30:00,,,0.0,92.16666666666667,64.63333333333334,,,70.0,0.0,,0.0,,,,71.45,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-14 21:45:00,,,0.0,92.16666666666667,64.64,,,70.0,0.0,,0.0,,,,71.51,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-14 22:00:00,,,0.0,92.16666666666667,64.14999999999999,,,70.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-14 22:15:00,,,0.0,92.0,63.85,,,70.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-14 22:30:00,,,0.0,92.0,63.71333333333333,,,70.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-14 22:45:00,,,0.0,91.66666666666667,63.61333333333334,,,70.0,0.0,,0.0,,,,71.54666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-14 23:00:00,,,0.0,92.16666666666667,63.48333333333333,,,70.0,0.0,,0.0,,,,71.55333333333333,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-14 23:15:00,,,0.0,92.0,63.343333333333334,,,70.0,0.0,,0.0,,,,71.57,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-14 23:30:00,,,0.0,92.16666666666667,63.14333333333334,,,70.0,0.0,,0.0,,,,71.61,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-14 23:45:00,,,0.0,92.33333333333333,62.803333333333335,,,70.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-15 00:00:00,,,0.0,94.5,62.583333333333336,,,70.0,0.0,,0.0,,,,71.54,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-15 00:15:00,,,0.0,95.0,62.38333333333333,,,70.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-15 00:30:00,,,0.0,96.0,62.22,,,70.0,0.0,,0.0,,,,71.42999999999999,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-15 00:45:00,,,0.0,95.83333333333333,62.163333333333334,,,70.0,0.0,,0.0,,,,71.28,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-15 01:00:00,,,0.0,97.0,61.89333333333334,,,70.0,0.0,,0.0,,,,71.37666666666667,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-15 01:15:00,,,0.0,96.83333333333333,61.593333333333334,,,70.0,0.0,,0.0,,,,71.28333333333333,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-15 01:30:00,,,0.0,97.16666666666667,61.56666666666666,,,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-15 01:45:00,,,0.0,97.66666666666667,61.49,,,70.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-15 02:00:00,,,0.0,97.66666666666667,61.45333333333334,,,70.0,0.0,,0.0,,,,71.13,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-15 02:15:00,,,0.0,98.0,61.413333333333334,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.25,0.0
2025-03-15 02:30:00,,,0.0,98.16666666666667,61.48,,,70.0,0.0,,0.0,,,,71.06333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-15 02:45:00,,,0.0,98.5,61.53666666666667,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-15 03:00:00,,,0.0,98.16666666666667,61.49,,,70.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-15 03:15:00,,,0.0,98.16666666666667,61.47,,,70.0,0.0,,0.0,,,,70.97666666666667,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-15 03:30:00,,,0.0,98.33333333333333,61.35333333333333,,,70.0,0.0,,0.0,,,,71.00666666666667,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-15 03:45:00,,,0.0,98.16666666666667,61.29,,,70.0,0.0,,0.0,,,,71.08,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-15 04:00:00,,,0.0,98.83333333333333,61.24666666666667,,,70.0,0.0,,0.0,,,,71.03666666666668,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-15 04:15:00,,,0.0,98.66666666666667,61.163333333333334,,,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,1.25,0.0
2025-03-15 04:30:00,,,0.0,98.66666666666667,61.24,,,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-15 04:45:00,,,0.0,98.83333333333333,61.21666666666666,,,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-15 05:00:00,,,0.0,98.0,61.25333333333333,,,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-15 05:15:00,,,0.0,98.66666666666667,61.1,,,70.0,0.0,,0.0,,,,71.04666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-15 05:30:00,,,0.0,98.66666666666667,61.10333333333333,,,70.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,1.25,0.0
2025-03-15 05:45:00,,,0.0,98.66666666666667,61.04333333333333,,,70.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-15 06:00:00,,,0.0,98.16666666666667,61.02333333333333,,,70.0,0.0,,0.0,,,,70.97,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-15 06:15:00,,,0.0,98.83333333333333,60.94333333333333,,,70.0,0.0,,0.0,,,,71.04,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-15 06:30:00,,,0.0,98.66666666666667,60.93666666666667,,,70.0,0.0,,0.0,,,,70.97666666666667,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-15 06:45:00,,,0.0,98.5,60.93,,,70.0,0.0,,0.0,,,,71.04666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-15 07:00:00,,,0.0,98.66666666666667,60.85333333333333,,,70.0,0.0,,0.0,,,,71.06,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-15 07:15:00,,,0.0,98.5,60.86666666666667,,,70.0,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-15 07:30:00,,,0.0,98.16666666666667,60.836666666666666,,,70.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-15 07:45:00,,,0.0,98.5,60.71,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-15 08:00:00,,,0.0,98.33333333333333,60.74,,,70.0,0.0,,0.0,,,,71.03,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-15 08:15:00,,,0.0,97.66666666666667,60.89666666666667,,,70.0,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-15 08:30:00,,,0.0,98.16666666666667,60.776666666666664,,,70.0,0.0,,0.0,,,,71.01666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-15 08:45:00,,,0.0,98.5,60.86666666666667,,,70.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-15 09:00:00,,,0.0,98.33333333333333,60.836666666666666,,,70.0,0.0,,0.0,,,,71.05333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 09:15:00,,,0.0,97.83333333333333,60.89666666666667,,,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-15 09:30:00,,,0.0,98.0,60.949999999999996,,,70.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-15 09:45:00,,,0.0,98.0,60.99333333333334,,,70.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-15 10:00:00,,,0.0,98.0,60.96666666666667,,,70.0,0.0,,0.0,,,,71.06666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-15 10:15:00,,,0.0,97.83333333333333,60.93,,,70.0,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-15 10:30:00,,,0.0,97.66666666666667,60.91,,,70.0,0.0,,0.0,,,,70.93666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-15 10:45:00,,,0.0,97.83333333333333,60.96,,,70.0,0.0,,0.0,,,,70.92666666666668,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-15 11:00:00,,,0.0,97.16666666666667,60.96666666666667,,,70.0,0.0,,0.0,,,,70.92,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-15 11:15:00,,,0.0,97.66666666666667,60.98,,,70.0,0.0,,0.0,,,,70.83333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-15 11:30:00,,,0.0,89.83333333333333,60.29,,,70.0,0.0,,0.0,,,,70.68666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-15 11:45:00,,,0.0,75.83333333333333,61.129999999999995,,,70.0,0.0,,0.0,,,,70.16333333333334,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-15 12:00:00,,,0.0,75.66666666666667,63.656666666666666,,,70.0,0.0,,0.0,,,,70.2,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-15 12:15:00,,,0.0,75.5,64.96333333333332,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-15 12:30:00,,,0.0,75.16666666666667,65.58333333333333,,,70.0,0.0,,0.0,,,,70.33,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-15 12:45:00,,,0.0,96.5,64.49,,,70.0,0.0,,0.0,,,,70.71333333333332,,,67.0,69.0,,,-2.5999999999999943,0.0
2025-03-15 13:00:00,,,0.0,96.33333333333333,61.17666666666667,,,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-15 13:15:00,,,0.0,96.0,61.07333333333333,,,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-15 13:30:00,,,0.0,96.33333333333333,61.14333333333334,,,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-15 13:45:00,,,0.0,96.5,61.330000000000005,,,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-15 14:00:00,,,0.0,96.16666666666667,61.376666666666665,,,70.0,0.0,,0.0,,,,70.97,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 14:15:00,,,0.0,96.0,61.693333333333335,,,70.0,0.0,,0.0,,,,71.02333333333333,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-15 14:30:00,,,0.0,96.0,61.64666666666667,,,70.0,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-15 14:45:00,,,0.0,95.33333333333333,61.64666666666667,,,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-15 15:00:00,,,0.0,95.5,61.72666666666667,,,70.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-15 15:15:00,,,0.0,96.33333333333333,61.77,,,70.0,0.0,,0.0,,,,70.89333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-15 15:30:00,,,0.0,96.66666666666667,61.626666666666665,,,70.0,0.0,,0.0,,,,70.92333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-15 15:45:00,,,0.0,96.33333333333333,61.42333333333334,,,70.0,0.0,,0.0,,,,70.84666666666668,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-15 16:00:00,,,0.0,95.66666666666667,61.1,,,70.0,0.0,,0.0,,,,70.89999999999999,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 16:15:00,,,0.0,96.66666666666667,60.37,,,70.0,0.0,,0.0,,,,70.84666666666666,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-15 16:30:00,,,0.0,96.33333333333333,60.07333333333333,,,70.0,0.0,,0.0,,,,70.83,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-15 16:45:00,,,0.0,96.66666666666667,59.76666666666667,,,70.0,0.0,,0.0,,,,70.82666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-15 17:00:00,,,0.0,97.0,60.99,,,70.0,0.0,,0.0,,,,70.82666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-15 17:15:00,,,0.0,96.66666666666667,64.39999999999999,,,70.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,,,-2.8200000000000074,0.0
2025-03-15 17:30:00,,,0.0,96.83333333333333,60.29666666666666,,,70.0,0.0,,0.0,,,,70.85000000000001,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-15 17:45:00,,,0.0,97.5,59.98333333333333,,,70.0,0.0,,0.0,,,,70.83,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-15 18:00:00,,,0.0,97.16666666666667,59.86333333333334,,,70.0,0.0,,0.0,,,,70.81,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-15 18:15:00,,,0.0,97.66666666666667,59.61666666666667,,,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-15 18:30:00,,,0.0,97.66666666666667,63.48666666666666,,,70.0,0.0,,0.0,,,,70.70333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-15 18:45:00,,,0.0,93.0,67.61333333333333,,,70.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,,,-0.09000000000000341,0.0
2025-03-15 19:00:00,,,0.0,75.33333333333333,66.15666666666667,,,70.0,0.0,,0.0,,,,70.16333333333334,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-15 19:15:00,,,0.0,74.16666666666667,65.71666666666665,,,70.0,0.0,,0.0,,,,70.19333333333333,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-15 19:30:00,,,0.0,73.5,65.5,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-15 19:45:00,,,0.0,73.5,65.37666666666667,,,70.0,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-15 20:00:00,,,0.0,73.33333333333333,65.39333333333333,,,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-15 20:15:00,,,0.0,73.16666666666667,65.31,,,70.0,0.0,,0.0,,,,70.41000000000001,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-15 20:30:00,,,0.0,73.16666666666667,65.16666666666667,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-15 20:45:00,,,0.0,73.33333333333333,65.06333333333333,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-15 21:00:00,,,0.0,73.16666666666667,65.05666666666666,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-15 21:15:00,,,0.0,73.0,64.93333333333334,,,70.0,0.0,,0.0,,,,70.55666666666667,,,67.0,69.0,,,1.9699999999999918,0.0
2025-03-15 21:30:00,,,0.0,73.16666666666667,64.85666666666667,,,70.0,0.0,,0.0,,,,70.63000000000001,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-15 21:45:00,,,0.0,73.16666666666667,64.69666666666666,,,70.0,0.0,,0.0,,,,70.62333333333333,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-15 22:00:00,,,0.0,73.0,64.51333333333334,,,70.0,0.0,,0.0,,,,70.58999999999999,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-15 22:15:00,,,0.0,73.16666666666667,64.42,,,70.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-15 22:30:00,,,0.0,73.0,64.38666666666667,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.029999999999994,0.0
2025-03-15 22:45:00,,,0.0,72.83333333333333,64.33,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-15 23:00:00,,,0.0,72.83333333333333,64.17333333333333,,,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-15 23:15:00,,,0.0,72.66666666666667,64.25,,,70.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-15 23:30:00,,,0.0,72.83333333333333,64.47333333333334,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-15 23:45:00,,,0.0,72.5,64.61,,,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-16 00:00:00,,,0.0,72.16666666666667,64.42666666666666,,,70.0,0.0,,0.0,,,,70.48666666666666,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-16 00:15:00,,,0.0,72.33333333333333,64.38333333333334,,,70.0,0.0,,0.0,,,,70.45,,,67.0,69.0,,,2.079999999999991,0.0
2025-03-16 00:30:00,,,0.0,72.16666666666667,64.38,,,70.0,0.0,,0.0,,,,70.40333333333332,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-16 00:45:00,,,0.0,72.0,64.38666666666667,,,70.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-16 01:00:00,,,0.0,72.0,64.36,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,1.960000000000008,0.0
2025-03-16 01:15:00,,,0.0,72.0,64.3,,,70.0,0.0,,0.0,,,,70.41,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-16 01:30:00,,,0.0,71.83333333333333,64.13,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.1399999999999935,0.0
2025-03-16 01:45:00,,,0.0,72.0,63.96333333333333,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.1300000000000097,0.0
2025-03-16 02:00:00,,,0.0,71.66666666666667,63.903333333333336,,,70.0,0.0,,0.0,,,,70.38,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-16 02:15:00,,,0.0,72.0,63.906666666666666,,,70.0,0.0,,0.0,,,,70.38,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-16 02:30:00,,,0.0,71.66666666666667,64.04,,,70.0,0.0,,0.0,,,,70.36,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-16 02:45:00,,,0.0,71.33333333333333,64.21333333333334,,,70.0,0.0,,0.0,,,,70.35333333333334,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-16 03:00:00,,,0.0,71.5,64.53666666666668,,,70.0,0.0,,0.0,,,,70.30666666666666,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-16 03:15:00,,,0.0,71.5,64.43666666666667,,,70.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-16 03:30:00,,,0.0,71.66666666666667,64.21333333333332,,,70.0,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-16 03:45:00,,,0.0,71.5,64.04666666666667,,,70.0,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-16 04:00:00,,,0.0,71.33333333333333,63.84,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-16 04:15:00,,,0.0,71.5,63.843333333333334,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-16 04:30:00,,,0.0,71.0,63.84,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-16 04:45:00,,,0.0,71.33333333333333,63.84,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-16 05:00:00,,,0.0,71.0,63.92666666666667,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-16 05:15:00,,,0.0,71.16666666666667,64.03666666666668,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-16 05:30:00,,,0.0,71.0,64.23333333333333,,,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 05:45:00,,,0.0,71.16666666666667,64.46,,,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-16 06:00:00,,,0.0,71.0,64.55,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-16 06:15:00,,,0.0,71.0,64.54333333333334,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-16 06:30:00,,,0.0,71.0,64.97666666666667,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-16 06:45:00,,,0.0,70.83333333333333,65.25333333333333,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-16 07:00:00,,,0.0,71.0,65.31333333333333,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-16 07:15:00,,,0.0,70.83333333333333,65.37,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-16 07:30:00,,,0.0,71.83333333333333,65.36,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-16 07:45:00,,,0.0,72.5,65.09333333333332,,,70.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-16 08:00:00,,,0.0,72.16666666666667,65.11,,,70.0,0.0,,0.0,,,,70.32666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-16 08:15:00,,,0.0,72.5,65.02666666666666,,,70.0,0.0,,0.0,,,,70.31333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-16 08:30:00,,,0.0,72.16666666666667,64.91000000000001,,,70.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-16 08:45:00,,,0.0,72.33333333333333,64.72333333333334,,,70.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-16 09:00:00,,,0.0,72.0,64.43,,,70.0,0.0,,0.0,,,,70.36,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-16 09:15:00,,,0.0,72.5,64.10000000000001,,,70.0,0.0,,0.0,,,,70.31333333333333,,,67.0,69.0,,,1.6099999999999923,0.0
2025-03-16 09:30:00,,,0.0,71.83333333333333,63.843333333333334,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-16 09:45:00,,,0.0,71.83333333333333,63.64666666666667,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-16 10:00:00,,,0.0,72.0,63.23,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.75,0.0
2025-03-16 10:15:00,,,0.0,71.83333333333333,62.70333333333334,,,70.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-16 10:30:00,,,0.0,72.5,62.26333333333333,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-16 10:45:00,,,0.0,71.66666666666667,61.78333333333333,,,70.0,0.0,,0.0,,,,70.10000000000001,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-16 11:00:00,,,0.0,71.0,62.163333333333334,,,70.0,0.07,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.5,0.0
2025-03-16 11:15:00,,,0.0,70.66666666666667,62.42666666666667,,,70.0,0.29333333333333333,,0.0,,,,69.98,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-16 11:30:00,,,0.0,70.0,62.46333333333333,,,70.0,0.7866666666666666,,0.0,,,,69.96,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-16 11:45:00,,,0.0,70.0,61.74666666666667,,,70.0,1.7466666666666668,,0.0,,,,69.92666666666666,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-16 12:00:00,,,0.0,73.5,62.10666666666666,,,70.0,1.8099999999999998,,0.0,,,,69.94,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-16 12:15:00,,,0.0,74.83333333333333,62.81,,,70.0,2.3333333333333335,,0.0,,,,69.93,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-16 12:30:00,,,0.0,74.83333333333333,63.01,,,70.0,2.92,,0.0,,,,69.92,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-16 12:45:00,,,0.0,74.83333333333333,63.02,,,70.0,4.8500000000000005,,0.0,,,,69.87,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-16 13:00:00,,,0.0,74.83333333333333,63.73333333333333,,,70.0,5.926666666666667,,0.0,,,,69.85,,,67.0,69.0,,,,
2025-03-16 13:15:00,,,0.0,74.83333333333333,64.25333333333333,,,70.0,7.146666666666666,,0.0,,,,69.85,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-16 13:30:00,,,0.0,74.83333333333333,64.39666666666666,,,70.0,8.200000000000001,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-16 13:45:00,,,0.0,75.0,64.50333333333333,,,70.0,9.34,,0.0,,,,69.84666666666666,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-16 14:00:00,,,0.0,75.0,64.55,,,70.0,10.453333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-16 14:15:00,,,0.0,75.16666666666667,64.33666666666666,,,70.0,11.496666666666668,,0.0,,,,69.84666666666666,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-16 14:30:00,,,0.0,75.0,65.14333333333333,,,70.0,12.486666666666666,,0.0,,,,69.85,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-16 14:45:00,,,0.0,75.33333333333333,65.87,,,70.0,12.973333333333334,,0.0,,,,69.87666666666667,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-16 15:00:00,,,0.0,75.33333333333333,66.16333333333334,,,70.0,13.196666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-16 15:15:00,,,0.0,75.5,66.69666666666667,,,70.0,12.846666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,,,3.3800000000000097,0.0
2025-03-16 15:30:00,,,0.0,75.33333333333333,66.16666666666667,,,70.0,12.770000000000001,,0.0,,,,69.96666666666665,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-16 15:45:00,,,0.0,75.16666666666667,65.69,,,70.0,12.706666666666669,,0.0,,,,69.98,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-16 16:00:00,,,0.0,75.33333333333333,65.17666666666666,,,70.0,12.763333333333334,,0.0,,,,69.98,,,67.0,69.0,,,4.509999999999991,0.0
2025-03-16 16:15:00,,,0.0,77.0,64.82333333333334,,,70.0,12.736666666666666,,0.0,,,,69.98,,,67.0,69.0,,,5.029999999999994,0.0
2025-03-16 16:30:00,,,0.0,78.16666666666667,64.96,,,70.0,12.62,,0.0,,,,69.98666666666666,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-16 16:45:00,,,0.0,80.33333333333333,64.08333333333333,,,70.0,10.093333333333334,,0.0,,,,70.09666666666668,,,67.0,69.0,,,4.609999999999992,0.0
2025-03-16 17:00:00,,,0.0,82.5,64.44,,,70.0,8.75,,0.0,,,,70.12,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-16 17:15:00,,,0.0,85.33333333333333,64.28,,,70.0,6.423333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-16 17:30:00,,,0.0,87.16666666666667,64.02333333333333,,,70.0,2.9499999999999997,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-16 17:45:00,,,0.0,87.0,64.02666666666666,,,70.0,0.8233333333333334,,0.0,,,,70.27,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-16 18:00:00,,,0.0,86.66666666666667,63.97666666666667,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-16 18:15:00,,,0.0,86.83333333333333,64.04666666666667,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-16 18:30:00,,,0.0,86.66666666666667,64.19666666666667,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-16 18:45:00,,,0.0,86.66666666666667,64.13,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-16 19:00:00,,,0.0,86.33333333333333,63.77666666666667,,,70.0,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-16 19:15:00,,,0.0,86.66666666666667,63.79666666666666,,,70.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-16 19:30:00,,,0.0,86.5,63.99666666666667,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-16 19:45:00,,,0.0,87.0,64.29333333333334,,,70.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-16 20:00:00,,,0.0,87.0,64.55,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-16 20:15:00,,,0.0,87.0,64.77666666666666,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-16 20:30:00,,,0.0,86.83333333333333,64.67666666666666,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-16 20:45:00,,,0.0,86.33333333333333,64.55,,,70.0,0.0,,0.0,,,,70.12666666666667,,,67.0,69.0,,,3.250000000000007,0.0
2025-03-16 21:00:00,,,0.0,86.66666666666667,64.38333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.3200000000000074,0.0
2025-03-16 21:15:00,,,0.0,86.33333333333333,64.03333333333335,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-16 21:30:00,,,0.0,86.16666666666667,63.79,,,70.0,0.0,,0.0,,,,70.09,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-16 21:45:00,,,0.0,86.0,63.843333333333334,,,70.0,0.0,,0.0,,,,70.09,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-16 22:00:00,,,0.0,87.16666666666667,64.16666666666667,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-16 22:15:00,,,0.0,87.16666666666667,64.31,,,70.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-16 22:30:00,,,0.0,87.16666666666667,64.28333333333333,,,70.0,0.0,,0.0,,,,70.22,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-16 22:45:00,,,0.0,87.33333333333333,64.26666666666667,,,70.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-16 23:00:00,,,0.0,87.33333333333333,64.29,,,70.0,0.0,,0.0,,,,70.28,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-16 23:15:00,,,0.0,86.83333333333333,64.25999999999999,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,3.3200000000000074,0.0
2025-03-16 23:30:00,,,0.0,86.5,64.09666666666668,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-16 23:45:00,,,0.0,86.33333333333333,63.99666666666667,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-17 00:00:00,,,0.0,87.0,64.03666666666668,,,70.0,0.0,,0.0,,,,70.09666666666666,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-17 00:15:00,,,0.0,86.83333333333333,64.06666666666666,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-17 00:30:00,,,0.0,86.66666666666667,63.98,,,70.0,0.0,,0.0,,,,70.04333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-17 00:45:00,,,0.0,87.0,63.98333333333333,,,70.0,0.0,,0.0,,,,70.07,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-17 01:00:00,,,0.0,87.16666666666667,63.949999999999996,,,70.0,0.0,,0.0,,,,70.04666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-17 01:15:00,,,0.0,86.66666666666667,63.9,,,70.0,0.036666666666666674,,0.0,,,,69.99333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-17 01:30:00,,,0.0,87.0,63.830000000000005,,,70.0,0.32666666666666666,,0.0,,,,69.98,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-17 01:45:00,,,0.0,87.16666666666667,63.830000000000005,,,70.0,0.09333333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-17 02:00:00,,,0.0,86.83333333333333,63.75666666666667,,,70.0,0.2233333333333333,,0.0,,,,69.98,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-17 02:15:00,,,0.0,87.0,63.73333333333333,,,70.0,0.22666666666666666,,0.0,,,,69.98,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-17 02:30:00,,,0.0,87.0,63.693333333333335,,,70.0,0.31,,0.0,,,,69.98,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-17 02:45:00,,,0.0,87.0,63.66,,,70.0,0.44333333333333336,,0.0,,,,69.98,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-17 03:00:00,,,0.0,86.83333333333333,63.553333333333335,,,70.0,1.4799999999999998,,0.0,,,,69.94,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-17 03:15:00,,,0.0,87.0,63.416666666666664,,,70.0,3.9166666666666665,,0.0,,,,69.85666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-17 03:30:00,,,0.0,86.66666666666667,63.376666666666665,,,70.0,5.1866666666666665,,0.0,,,,69.84,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-17 03:45:00,,,0.0,87.0,64.53666666666668,,,70.0,6.226666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-17 04:00:00,,,0.0,87.0,64.46333333333332,,,70.0,7.333333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-17 04:15:00,,,0.0,86.66666666666667,64.34333333333332,,,70.0,8.523333333333333,,0.0,,,,69.84,,,67.0,69.0,,,4.940000000000005,0.0
2025-03-17 04:30:00,,,0.0,86.83333333333333,64.34333333333332,,,70.0,9.856666666666667,,0.0,,,,69.84,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-17 04:45:00,,,0.0,86.83333333333333,64.31666666666666,,,70.0,11.433333333333332,,0.0,,,,69.82,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-17 05:00:00,,,0.0,87.0,65.17,,,70.0,12.716666666666667,,0.0,,,,69.82,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-17 05:15:00,,,0.0,87.16666666666667,65.18333333333334,,,70.0,13.703333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.609999999999999,0.0
2025-03-17 05:30:00,,,0.0,87.0,65.15666666666667,,,70.0,14.916666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.68,0.0
2025-03-17 05:45:00,,,0.0,87.16666666666667,65.11333333333333,,,70.0,16.11,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-17 06:00:00,,,0.0,86.66666666666667,65.03666666666668,,,70.0,17.279999999999998,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.829999999999991,0.0
2025-03-17 06:15:00,,,0.0,87.0,65.67333333333333,,,70.0,19.166666666666668,,0.0,,,,69.8,,,67.0,69.0,,,5.759999999999998,0.0
2025-03-17 06:30:00,,,0.0,87.0,65.77999999999999,,,70.0,19.97666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,6.660000000000004,0.0
2025-03-17 06:45:00,,,0.0,87.0,65.76333333333334,,,70.0,20.923333333333332,,0.0,,,,69.84,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-17 07:00:00,,,0.0,86.66666666666667,65.75,,,70.0,21.713333333333335,,0.0,,,,69.85,,,67.0,69.0,,,6.710000000000001,0.0
2025-03-17 07:15:00,,,0.0,87.0,65.64666666666666,,,70.0,21.416666666666668,,0.0,,,,69.91666666666667,,,67.0,69.0,,,6.790000000000006,0.0
2025-03-17 07:30:00,,,0.0,86.83333333333333,65.63,,,70.0,20.656666666666666,,0.0,,,,69.96,,,67.0,69.0,,,6.760000000000005,0.0
2025-03-17 07:45:00,,,0.0,87.0,65.68,,,70.0,20.48,,0.0,,,,69.98,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-17 08:00:00,,,0.0,86.83333333333333,65.65333333333334,,,70.0,20.713333333333335,,0.0,,,,69.96666666666665,,,67.0,69.0,,,6.790000000000006,0.0
2025-03-17 08:15:00,,,0.0,86.83333333333333,65.64,,,70.0,19.59,,0.0,,,,70.02666666666666,,,67.0,69.0,,,6.770000000000003,0.0
2025-03-17 08:30:00,,,0.0,86.83333333333333,64.92,,,70.0,17.783333333333335,,0.0,,,,70.09666666666668,,,67.0,69.0,,,6.780000000000001,0.0
2025-03-17 08:45:00,,,0.0,86.5,64.79,,,70.0,17.78333333333333,,0.0,,,,70.06,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-17 09:00:00,,,0.0,86.5,65.41333333333334,,,70.0,18.733333333333334,,0.0,,,,70.0,,,67.0,69.0,,,5.980000000000004,0.0
2025-03-17 09:15:00,,,0.0,86.33333333333333,65.28666666666668,,,70.0,18.88,,0.0,,,,69.98,,,67.0,69.0,,,6.920000000000002,0.0
2025-03-17 09:30:00,,,0.0,86.5,65.12666666666667,,,70.0,19.05,,0.0,,,,69.98,,,67.0,69.0,,,7.1100000000000065,0.0
2025-03-17 09:45:00,,,0.0,86.66666666666667,65.02999999999999,,,70.0,19.523333333333333,,0.0,,,,69.96,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-17 10:00:00,,,0.0,86.5,64.93,,,70.0,20.11,,0.0,,,,69.93666666666667,,,67.0,69.0,,,7.1299999999999955,0.0
2025-03-17 10:15:00,,,0.0,86.5,64.83333333333333,,,70.0,21.05,,0.0,,,,69.92333333333333,,,67.0,69.0,,,7.119999999999997,0.0
2025-03-17 10:30:00,,,0.0,86.33333333333333,64.73,,,70.0,22.84,,0.0,,,,69.86999999999999,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-17 10:45:00,,,0.0,86.5,64.69,,,70.0,24.286666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,,,7.179999999999993,0.0
2025-03-17 11:00:00,,,0.0,86.5,65.39999999999999,,,70.0,25.320000000000004,,0.0,,,,69.84666666666666,,,67.0,69.0,,,7.279999999999994,0.0
2025-03-17 11:15:00,,,0.0,86.33333333333333,65.30666666666667,,,70.0,26.52333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,8.110000000000007,0.0
2025-03-17 11:30:00,,,0.0,86.33333333333333,65.24666666666667,,,70.0,27.263333333333332,,0.0,,,,69.85666666666667,,,67.0,69.0,,,8.130000000000003,0.0
2025-03-17 11:45:00,,,0.0,86.16666666666667,65.23666666666666,,,70.0,26.956666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,,,,
2025-03-17 12:00:00,,,0.0,86.5,65.24666666666667,,,70.0,25.993333333333336,,0.0,,,,69.97333333333334,,,67.0,69.0,,,8.070000000000007,0.0
2025-03-17 12:15:00,,,0.0,86.5,65.10333333333334,,,70.0,25.189999999999998,,0.0,,,,70.01666666666667,,,67.0,69.0,,,8.120000000000005,0.0
2025-03-17 12:30:00,,,0.0,86.5,64.55333333333333,,,70.0,22.596666666666664,,0.0,,,,70.11333333333333,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-17 12:45:00,,,0.0,86.66666666666667,64.72666666666667,,,70.0,21.649999999999995,,0.0,,,,70.11666666666667,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-17 13:00:00,,,0.0,86.66666666666667,64.99,,,70.0,22.33,,0.0,,,,70.04666666666667,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-17 13:15:00,,,0.0,86.66666666666667,65.17333333333333,,,70.0,23.84,,0.0,,,,69.96,,,67.0,69.0,,,6.769999999999996,0.0
2025-03-17 13:30:00,,,0.0,86.66666666666667,65.34333333333333,,,70.0,24.11,,0.0,,,,69.96,,,67.0,69.0,,,6.650000000000006,0.0
2025-03-17 13:45:00,,,0.0,86.83333333333333,66.18333333333334,,,70.0,24.646666666666665,,0.0,,,,69.93666666666667,,,67.0,69.0,,,6.430000000000007,0.0
2025-03-17 14:00:00,,,0.0,87.16666666666667,66.60666666666667,,,70.0,25.849999999999998,,0.0,,,,69.91333333333334,,,67.0,69.0,,,7.329999999999998,0.0
2025-03-17 14:15:00,,,0.0,87.0,66.90333333333332,,,70.0,26.983333333333334,,0.0,,,,69.88666666666666,,,67.0,69.0,,,7.130000000000003,0.0
2025-03-17 14:30:00,,,0.0,87.0,66.53,,,70.0,22.916666666666668,,0.0,,,,70.09666666666668,,,67.0,69.0,,,7.0,0.0
2025-03-17 14:45:00,,,0.0,87.33333333333333,66.75,,,70.0,19.07,,0.0,,,,70.22000000000001,,,67.0,69.0,,,6.019999999999996,0.0
2025-03-17 15:00:00,,,0.0,87.33333333333333,66.70666666666666,,,70.0,19.816666666666666,,0.0,,,,70.09333333333333,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-17 15:15:00,,,0.0,87.5,67.42,,,70.0,22.16,,0.0,,,,69.98,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-17 15:30:00,,,0.0,87.5,67.73666666666666,,,70.0,22.293333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,5.719999999999992,0.0
2025-03-17 15:45:00,,,0.0,87.5,67.88666666666667,,,70.0,23.540000000000003,,0.0,,,,69.93666666666667,,,67.0,69.0,,,5.850000000000001,0.0
2025-03-17 16:00:00,,,0.0,87.83333333333333,68.21,,,70.0,23.356666666666666,,0.0,,,,69.96,,,67.0,69.0,,,5.529999999999994,0.0
2025-03-17 16:15:00,,,0.0,87.83333333333333,68.31333333333333,,,70.0,23.66333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,,,5.700000000000003,0.0
2025-03-17 16:30:00,,,0.0,87.83333333333333,68.67,,,70.0,23.36,,0.0,,,,69.98,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-17 16:45:00,,,0.0,88.0,68.71666666666667,,,70.0,20.51,,0.0,,,,70.10000000000001,,,67.0,69.0,,,5.540000000000006,0.0
2025-03-17 17:00:00,,,0.0,88.16666666666667,68.45333333333333,,,70.0,17.07,,0.0,,,,70.21333333333332,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-17 17:15:00,,,0.0,88.33333333333333,68.33,,,70.0,13.58,,0.0,,,,70.29333333333334,,,67.0,69.0,,,4.75,0.0
2025-03-17 17:30:00,,,0.0,88.33333333333333,67.64333333333333,,,70.0,9.076666666666666,,0.0,,,,70.38,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-17 17:45:00,,,0.0,88.33333333333333,67.33,,,70.0,4.9366666666666665,,0.0,,,,70.43,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-17 18:00:00,,,0.0,88.66666666666667,67.09666666666668,,,70.0,1.2766666666666666,,0.0,,,,70.43,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-17 18:15:00,,,0.0,88.66666666666667,67.31333333333333,,,70.0,0.0,,0.0,,,,70.39666666666666,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-17 18:30:00,,,0.0,89.0,67.40666666666665,,,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-17 18:45:00,,,0.0,89.33333333333333,67.61999999999999,,,70.0,0.0,,0.0,,,,70.41666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-17 19:00:00,,,0.0,89.33333333333333,67.88666666666667,,,70.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,,,2.279999999999987,0.0
2025-03-17 19:15:00,,,0.0,86.16666666666667,68.07000000000001,,,70.0,0.0,,0.0,,,,70.47666666666667,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-17 19:30:00,,,0.0,78.16666666666667,65.28666666666668,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-17 19:45:00,,,0.0,78.16666666666667,65.47333333333334,,,70.0,0.0,,0.0,,,,70.21,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-17 20:00:00,,,0.0,76.66666666666667,65.33999999999999,,,70.0,0.0,,0.0,,,,70.13333333333334,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-17 20:15:00,,,0.0,76.33333333333333,64.91000000000001,,,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-17 20:30:00,,,0.0,75.5,65.39,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-17 20:45:00,,,0.0,75.16666666666667,65.17333333333333,,,70.0,0.0,,0.0,,,,70.11,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-17 21:00:00,,,0.0,75.0,65.05333333333334,,,70.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,,,1.6499999999999915,0.0
2025-03-17 21:15:00,,,0.0,75.16666666666667,65.11666666666666,,,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-17 21:30:00,,,0.0,74.83333333333333,65.20666666666666,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-17 21:45:00,,,0.0,74.83333333333333,65.00666666666666,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-17 22:00:00,,,0.0,74.83333333333333,64.87333333333333,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-17 22:15:00,,,0.0,74.83333333333333,64.82333333333334,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-17 22:30:00,,,0.0,75.0,64.74666666666667,,,70.0,0.0,,0.0,,,,70.36,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-17 22:45:00,,,0.0,74.83333333333333,64.56666666666666,,,70.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-17 23:00:00,,,0.0,74.83333333333333,64.04,,,70.0,0.0,,0.0,,,,70.44666666666667,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-17 23:15:00,,,0.0,75.0,63.56333333333333,,,70.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,2.5,0.0
2025-03-17 23:30:00,,,0.0,74.83333333333333,63.02,,,70.0,0.0,,0.0,,,,70.3,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-17 23:45:00,,,0.0,75.83333333333333,62.68,,,70.0,0.0,,0.0,,,,70.37666666666667,,,67.0,69.0,,,2.75,0.0
2025-03-18 00:00:00,,,0.0,77.66666666666667,62.85,,,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-18 00:15:00,,,0.0,79.33333333333333,62.92666666666667,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-18 00:30:00,,,0.0,80.16666666666667,63.083333333333336,,,70.0,0.0,,0.0,,,,70.22000000000001,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-18 00:45:00,,,0.0,81.16666666666667,63.18666666666667,,,70.0,0.0,,0.0,,,,70.16000000000001,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-18 01:00:00,,,0.0,81.5,63.06333333333333,,,70.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-18 01:15:00,,,0.0,83.16666666666667,62.97333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-18 01:30:00,,,0.0,85.5,63.65,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-18 01:45:00,,,0.0,86.0,64.27666666666666,,,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-18 02:00:00,,,0.0,85.83333333333333,64.16333333333334,,,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-18 02:15:00,,,0.0,86.33333333333333,63.973333333333336,,,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-18 02:30:00,,,0.0,85.83333333333333,63.826666666666675,,,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-18 02:45:00,,,0.0,86.5,63.95333333333334,,,70.0,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 03:00:00,,,0.0,86.16666666666667,63.81333333333333,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-18 03:15:00,,,0.0,86.16666666666667,63.61666666666667,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-18 03:30:00,,,0.0,86.16666666666667,63.376666666666665,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-18 03:45:00,,,0.0,87.66666666666667,63.43333333333334,,,70.0,0.0,,0.0,,,,70.12,,,67.0,69.0,,,3.0,0.0
2025-03-18 04:00:00,,,0.0,89.16666666666667,63.65,,,70.0,0.0,,0.0,,,,70.14666666666666,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-18 04:15:00,,,0.0,90.33333333333333,64.13333333333334,,,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,,,2.8100000000000023,0.0
