time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 07:30:00,959.1433333333333,-264.86,0.0,100.0,77.36,1232.4833333333333,0.0,70.0,66.77666666666667,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,18.730000000000004,0.0
2025-02-04 07:45:00,956.32,-286.05000000000007,0.0,100.0,77.46666666666665,1223.3,0.0,70.0,65.91000000000001,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.750000000000007,0.0
2025-02-04 08:00:00,959.8533333333334,-283.92999999999995,0.0,100.0,77.3,1231.0666666666666,0.0,70.0,66.7,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,18.859999999999992,0.0
2025-02-04 08:15:00,961.9699999999999,-264.8599999999999,0.0,100.0,77.36,1247.3133333333333,0.0,70.0,68.64999999999999,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.88000000000001,0.0
2025-02-04 08:30:00,961.2666666666668,-266.98,0.0,100.0,77.43333333333334,1237.4266666666667,0.0,70.0,67.02333333333333,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.840000000000003,0.0
2025-02-04 08:45:00,964.09,-279.69000000000005,0.0,100.0,77.22,1240.9566666666667,0.0,70.0,67.91,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.75,0.0
2025-02-04 09:00:00,955.6133333333333,-266.98000000000013,0.0,100.0,77.05666666666667,1240.25,0.0,70.0,67.93666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.67,0.0
2025-02-04 09:15:00,953.4933333333333,-281.82000000000005,0.0,100.0,80.01333333333334,1250.8466666666666,0.0,70.0,70.02,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,18.71,0.0
2025-02-04 09:30:00,964.0866666666667,-292.4100000000001,0.0,100.0,76.94333333333334,1243.78,0.0,70.0,68.35666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,21.64,0.0
2025-02-04 09:45:00,960.5600000000001,-283.92999999999995,0.0,100.0,76.73666666666666,1246.6066666666668,0.0,70.0,68.76,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.78,0.0
2025-02-04 10:00:00,981.0433333333334,-294.52,0.0,100.0,81.25333333333333,1242.37,0.0,70.0,68.14999999999999,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,18.629999999999995,0.0
2025-02-04 10:15:00,984.5733333333333,-226.7199999999999,0.0,100.0,80.83,1197.1666666666667,0.0,70.0,61.949999999999996,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,17.89,0.0
2025-02-04 10:30:00,996.5799999999999,-205.5300000000001,0.0,100.0,81.00666666666666,1197.1666666666667,0.0,70.0,62.03333333333334,74.0,0.0,70.0,,72.0,70.17666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.759999999999991,0.0
2025-02-04 10:45:00,994.4633333333333,-205.5300000000001,0.0,100.0,79.7,1177.39,0.0,70.0,59.45333333333334,74.0,0.0,70.0,,72.0,70.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,15.099999999999994,0.0
2025-02-04 11:00:00,994.4633333333333,-180.10000000000002,0.0,100.0,83.87,1232.48,0.0,70.0,66.79666666666667,74.0,0.0,70.0,,72.0,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,15.049999999999997,0.0
2025-02-04 11:15:00,994.4566666666666,-256.3800000000001,0.0,100.0,82.53333333333335,1217.6499999999999,0.0,70.0,64.45,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,21.58,0.0
2025-02-04 11:30:00,994.4633333333333,-230.95999999999992,0.0,100.0,82.64666666666666,1244.4866666666667,0.0,70.0,68.42,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.97,0.0
2025-02-04 11:45:00,998.6966666666667,-254.2600000000001,0.0,100.0,88.01666666666667,1291.8100000000002,0.0,70.0,74.56333333333333,74.0,0.0,70.0,,72.0,69.59,,,84.0,69.0,1.0,,85.0,68.0,18.99000000000001,0.0
2025-02-04 12:00:00,1000.11,-307.24,0.0,100.0,93.69333333333333,1365.97,0.0,70.0,84.66666666666667,74.0,0.0,70.0,,72.0,69.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.349999999999994,0.0
2025-02-04 12:15:00,1000.1133333333333,-389.8699999999999,0.0,100.0,107.35333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.569999999999993,0.0
2025-02-04 12:30:00,1000.1133333333333,-491.58000000000004,0.0,100.0,107.04666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.07999999999999,0.0
2025-02-04 12:45:00,988.1033333333334,-489.46000000000004,0.0,100.0,106.77,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.87,,,84.0,69.0,1.0,,85.0,68.0,44.11000000000001,0.0
2025-02-04 13:00:00,991.6333333333333,-474.63,0.0,100.0,106.69,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.68666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.06,0.0
2025-02-04 13:15:00,988.81,-491.58000000000004,0.0,100.0,106.36333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.53,,,84.0,69.0,1.0,,85.0,68.0,44.050000000000004,0.0
2025-02-04 13:30:00,980.3333333333334,-495.82000000000005,0.0,100.0,106.27,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.75999999999999,0.0
2025-02-04 13:45:00,979.63,-502.18000000000006,0.0,100.0,106.00333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.47000000000001,,,84.0,69.0,1.0,,85.0,68.0,43.93,0.0
2025-02-04 14:00:00,983.8666666666667,-510.65,0.0,100.0,105.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.78,0.0
2025-02-04 14:15:00,973.2733333333334,-495.82000000000005,0.0,100.0,105.45,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.71,,,84.0,69.0,1.0,,85.0,68.0,44.10000000000001,0.0
2025-02-04 14:30:00,984.5733333333333,-497.94000000000005,0.0,100.0,105.25,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.910000000000004,0.0
2025-02-04 14:45:00,976.1,-491.58000000000004,0.0,100.0,105.17333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78666666666668,,,84.0,69.0,1.0,,85.0,68.0,43.95,0.0
2025-02-04 15:00:00,979.6266666666667,-506.40999999999997,0.0,100.0,104.74333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.980000000000004,0.0
2025-02-04 15:15:00,978.9233333333333,-493.70000000000005,0.0,100.0,104.83333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.91,0.0
2025-02-04 15:30:00,969.7433333333333,-491.58000000000004,0.0,100.0,104.75999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
2025-02-04 15:45:00,964.0933333333334,-508.53,0.0,100.0,104.92666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75,,,84.0,69.0,1.0,,85.0,68.0,43.88999999999999,0.0
2025-02-04 16:00:00,947.14,-506.40999999999997,0.0,100.0,104.80666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.92,0.0
2025-02-04 16:15:00,949.2566666666667,-538.2,0.0,100.0,105.07,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.82,0.0
2025-02-04 16:30:00,952.7866666666667,-538.2,0.0,100.0,99.53333333333335,1421.0633333333335,0.0,70.0,92.36333333333334,74.0,0.0,70.0,,72.0,70.32,,,84.0,69.0,1.0,,85.0,68.0,43.92000000000001,0.0
2025-02-04 16:45:00,942.1933333333333,-464.03999999999996,0.0,100.0,96.95666666666666,1413.2933333333333,0.0,70.0,91.18333333333334,74.0,0.0,70.0,,72.0,70.25999999999999,,,84.0,69.0,1.0,,85.0,68.0,35.4,0.0
2025-02-04 17:00:00,937.25,-464.0300000000001,0.0,100.0,93.89333333333333,1362.4366666666667,0.0,70.0,84.57333333333332,74.0,0.0,70.0,,72.0,70.46666666666665,,,84.0,69.0,1.0,,85.0,68.0,35.39999999999999,0.0
2025-02-04 17:15:00,951.3766666666667,-402.59000000000003,0.0,100.0,89.78333333333335,1322.8866666666665,0.0,70.0,78.72333333333334,74.0,0.0,70.0,,72.0,70.53333333333335,,,84.0,69.0,1.0,,85.0,68.0,29.629999999999995,0.0
2025-02-04 17:30:00,955.6133333333333,-368.68999999999994,0.0,100.0,96.11000000000001,1406.2266666666667,0.0,70.0,90.16333333333334,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.679999999999993,0.0
2025-02-04 17:45:00,957.0266666666666,-449.20000000000005,0.0,100.0,90.88333333333333,1322.1833333333334,0.0,70.0,79.05,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,35.34,0.0
2025-02-04 18:00:00,957.7366666666667,-341.1400000000001,0.0,100.0,86.02333333333333,1285.4533333333331,0.0,70.0,74.02666666666666,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,25.97,0.0
2025-02-04 18:15:00,956.32,-324.18999999999994,0.0,100.0,101.01666666666667,1428.83,0.0,70.0,93.25,74.0,0.0,70.0,,72.0,69.54666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.25999999999999,0.0
2025-02-04 18:30:00,965.5033333333334,-461.91999999999996,0.0,100.0,97.62333333333333,1410.4666666666665,0.0,70.0,91.33666666666666,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,35.98,0.0
2025-02-04 18:45:00,961.2633333333333,-425.8899999999999,0.0,100.0,91.70333333333333,1353.26,0.0,70.0,82.76666666666667,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.29,0.0
2025-02-04 19:00:00,971.86,-394.12,0.0,100.0,92.68666666666667,1341.25,0.0,70.0,81.92999999999999,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,27.560000000000002,0.0
2025-02-04 19:15:00,981.7466666666666,-347.4999999999999,0.0,100.0,84.05666666666666,1252.9633333333334,0.0,70.0,69.60666666666667,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.549999999999997,0.0
2025-02-04 19:30:00,979.63,-254.26999999999998,0.0,100.0,82.25333333333333,1225.4166666666667,0.0,70.0,65.89999999999999,74.0,0.0,70.0,,72.0,70.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.239999999999995,0.0
2025-02-04 19:45:00,969.7433333333333,-235.18999999999994,0.0,100.0,82.54,1231.07,0.0,70.0,66.59,74.0,0.0,70.0,,72.0,70.36333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
2025-02-04 20:00:00,986.6933333333333,-256.3799999999999,0.0,100.0,80.22,1184.4533333333331,0.0,70.0,60.61333333333334,74.0,0.0,70.0,,72.0,70.51,,,84.0,69.0,1.0,,85.0,68.0,19.270000000000003,0.0
2025-02-04 20:15:00,993.7566666666667,-186.45999999999992,0.0,100.0,79.37333333333333,1158.3233333333335,0.0,70.0,56.696666666666665,74.0,0.0,70.0,,72.0,70.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,15.230000000000004,0.0
2025-02-04 20:30:00,993.7533333333334,-173.7500000000001,0.0,100.0,79.35666666666667,1149.14,0.0,70.0,55.550000000000004,74.0,0.0,70.0,,72.0,70.38333333333333,,,84.0,69.0,1.0,,85.0,68.0,15.170000000000002,0.0
2025-02-04 20:45:00,1003.6433333333334,-152.56000000000006,0.0,100.0,79.23666666666666,1133.6000000000001,0.0,70.0,53.54333333333333,74.0,0.0,70.0,,72.0,70.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,15.030000000000001,0.0
2025-02-04 21:00:00,998.6999999999999,-131.37,0.0,100.0,79.16000000000001,1130.7733333333333,0.0,70.0,52.93,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.820000000000007,0.0
2025-02-04 21:15:00,993.7533333333334,-116.52999999999997,0.0,100.0,79.21333333333334,1120.1833333333334,0.0,70.0,51.51,74.0,0.0,70.0,,72.0,70.23,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999995,0.0
2025-02-04 21:30:00,1005.0533333333333,-114.41999999999996,0.0,100.0,79.07000000000001,1125.1266666666668,0.0,70.0,52.18666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.469999999999999,0.0
2025-02-04 21:45:00,1010.0,-114.41999999999996,0.0,100.0,79.05,1122.3033333333335,0.0,70.0,51.81666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,14.689999999999998,0.0
2025-02-04 22:00:00,1015.65,-101.71000000000015,0.0,100.0,79.03333333333333,1121.5966666666666,0.0,70.0,51.830000000000005,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.64,0.0
2025-02-04 22:15:00,1000.82,-101.71000000000004,0.0,100.0,78.89666666666666,1132.1866666666667,0.0,70.0,53.27666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,14.519999999999996,0.0
2025-02-04 22:30:00,993.7533333333334,-125.00999999999988,0.0,100.0,78.85333333333334,1135.72,0.0,70.0,53.79,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.659999999999997,0.0
2025-02-04 22:45:00,995.8733333333333,-144.08999999999992,0.0,100.0,78.62666666666667,1135.72,0.0,70.0,53.79333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,14.700000000000003,0.0
2025-02-04 23:00:00,1001.52,-129.25,0.0,100.0,78.42333333333333,1151.9666666666667,0.0,70.0,55.846666666666664,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.589999999999996,0.0
2025-02-04 23:15:00,985.9833333333332,-148.33000000000004,0.0,100.0,78.31666666666666,1188.6933333333334,0.0,70.0,60.78,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.620000000000005,0.0
2025-02-04 23:30:00,984.5733333333333,-216.13,0.0,100.0,82.07666666666667,1209.1733333333334,0.0,70.0,63.669999999999995,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,14.730000000000004,0.0
2025-02-04 23:45:00,983.16,-226.72000000000003,0.0,100.0,84.73666666666666,1257.2033333333331,0.0,70.0,70.01,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.800000000000004,0.0
2025-02-05 00:00:00,961.9733333333334,-290.28999999999996,0.0,100.0,87.31333333333333,1290.3966666666668,0.0,70.0,75.22666666666667,74.0,0.0,70.0,,72.0,69.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.269999999999996,0.0
2025-02-05 00:15:00,948.5500000000001,-328.4200000000001,0.0,100.0,85.84333333333332,1262.1499999999999,0.0,70.0,70.8,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,23.230000000000004,0.0
2025-02-05 00:30:00,940.0766666666667,-315.72,0.0,100.0,85.41333333333334,1258.6133333333335,0.0,70.0,70.44666666666667,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.389999999999993,0.0
2025-02-05 00:45:00,922.4200000000001,-336.89999999999986,0.0,100.0,85.58333333333333,1254.38,0.0,70.0,69.63666666666667,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,23.29,0.0
2025-02-05 01:00:00,919.5933333333334,-339.0200000000001,0.0,100.0,83.98,1253.6733333333334,0.0,70.0,69.74333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.369999999999997,0.0
2025-02-05 01:15:00,911.12,-336.90999999999997,0.0,100.0,83.52666666666666,1252.26,0.0,70.0,69.33666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.43999999999999,0.0
2025-02-05 01:30:00,906.1733333333333,-336.9,0.0,100.0,85.52,1253.6733333333334,0.0,70.0,69.85000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.22,0.0
2025-02-05 01:45:00,912.5333333333333,-347.5000000000001,0.0,100.0,85.39666666666666,1252.9666666666667,0.0,70.0,69.64,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.659999999999997,0.0
2025-02-05 02:00:00,911.8266666666667,-358.09000000000003,0.0,100.0,85.33,1255.7933333333333,0.0,70.0,70.01666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,23.610000000000007,0.0
2025-02-05 02:15:00,901.23,-358.09000000000003,0.0,100.0,85.31,1256.5,0.0,70.0,70.01333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.509999999999998,0.0
2025-02-05 02:30:00,898.4066666666666,-360.21000000000004,0.0,100.0,85.34666666666665,1256.5,0.0,70.0,70.08666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.659999999999997,0.0
2025-02-05 02:45:00,896.9900000000001,-353.86,0.0,100.0,85.38999999999999,1262.8500000000001,0.0,70.0,70.98,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.679999999999993,0.0
2025-02-05 03:00:00,898.4066666666666,-379.28,0.0,100.0,85.5,1262.1433333333332,0.0,70.0,70.82,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,23.709999999999994,0.0
2025-02-05 03:15:00,891.3433333333332,-368.67999999999995,0.0,100.0,85.47333333333334,1261.4366666666667,0.0,70.0,70.79666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.909999999999997,0.0
2025-02-05 03:30:00,903.3466666666667,-366.56000000000006,0.0,100.0,85.44666666666667,1262.1433333333332,0.0,70.0,70.81333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.790000000000006,0.0
2025-02-05 03:45:00,901.23,-353.85,0.0,100.0,85.57333333333334,1265.6766666666665,0.0,70.0,71.3,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,23.810000000000002,0.0
2025-02-05 04:00:00,900.5233333333332,-358.0899999999999,0.0,100.0,85.35000000000001,1263.5566666666666,0.0,70.0,71.04666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.879999999999995,0.0
2025-02-05 04:15:00,897.6999999999999,-362.3299999999999,0.0,100.0,85.32333333333334,1263.5566666666666,0.0,70.0,71.06666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.820000000000007,0.0
2025-02-05 04:30:00,899.82,-362.3299999999999,0.0,100.0,85.19,1264.2633333333333,0.0,70.0,71.03666666666668,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
2025-02-05 04:45:00,893.4633333333333,-366.56000000000006,0.0,100.0,85.30333333333334,1264.97,0.0,70.0,71.35666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.760000000000005,0.0
2025-02-05 05:00:00,901.2333333333332,-366.56000000000006,0.0,100.0,85.27,1283.3366666666668,0.0,70.0,73.62333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
2025-02-05 05:15:00,900.5233333333334,-391.9900000000001,0.0,100.0,89.38,1300.2833333333333,0.0,70.0,75.88,74.0,0.0,70.0,,72.0,69.82333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.939999999999998,0.0
2025-02-05 05:30:00,897.6999999999999,-413.17999999999984,0.0,100.0,86.71666666666665,1291.1033333333332,0.0,70.0,74.7,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.990000000000002,0.0
2025-02-05 05:45:00,896.2866666666665,-408.93999999999994,0.0,100.0,85.38333333333333,1291.1066666666668,0.0,70.0,75.31666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,27.889999999999993,0.0
2025-02-05 06:00:00,898.4066666666666,-389.8800000000001,0.0,100.0,89.53333333333335,1312.2933333333333,0.0,70.0,77.35666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.939999999999998,0.0
2025-02-05 06:15:00,896.2866666666665,-417.4200000000001,0.0,100.0,85.27333333333333,1297.4566666666667,0.0,70.0,75.53333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.129999999999995,0.0
2025-02-05 06:30:00,904.0566666666667,-406.81999999999994,0.0,100.0,86.62333333333333,1298.1633333333332,0.0,70.0,75.68,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.939999999999998,0.0
2025-02-05 06:45:00,901.2333333333332,-396.23,0.0,100.0,87.12333333333333,1299.5766666666666,0.0,70.0,75.72333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.82,0.0
2025-02-05 07:00:00,889.2233333333334,-404.69999999999993,0.0,100.0,85.56,1298.1633333333332,0.0,70.0,75.66333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,26.529999999999994,0.0
2025-02-05 07:15:00,903.35,-404.69999999999993,0.0,100.0,85.53666666666668,1298.87,0.0,70.0,75.7,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,25.400000000000006,0.0
2025-02-05 07:30:00,886.3966666666666,-400.4599999999999,0.0,100.0,86.95333333333333,1295.34,0.0,70.0,75.25,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.889999999999993,0.0
2025-02-05 07:45:00,900.5266666666666,-400.47,0.0,100.0,86.67666666666666,1296.7533333333333,0.0,70.0,75.52333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.17,0.0
2025-02-05 08:00:00,899.1133333333333,-402.58000000000004,0.0,100.0,85.86333333333334,1298.1633333333332,0.0,70.0,75.67666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.089999999999996,0.0
2025-02-05 08:15:00,888.5166666666668,-400.4599999999999,0.0,100.0,86.31666666666666,1298.87,0.0,70.0,75.70333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.019999999999996,0.0
2025-02-05 08:30:00,899.8166666666666,-400.4599999999999,0.0,100.0,86.57,1288.9833333333333,0.0,70.0,74.48666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.93,0.0
2025-02-05 08:45:00,891.3433333333332,-377.1600000000001,0.0,100.0,85.24666666666667,1298.1633333333332,0.0,70.0,75.58333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.689999999999998,0.0
2025-02-05 09:00:00,894.17,-411.05999999999995,0.0,100.0,85.38333333333333,1297.4566666666667,0.0,70.0,75.70666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
2025-02-05 09:15:00,884.9866666666667,-404.70000000000005,0.0,100.0,85.16000000000001,1292.5166666666667,0.0,70.0,74.94,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.020000000000003,0.0
2025-02-05 09:30:00,899.82,-413.19000000000005,0.0,100.0,85.98333333333333,1296.75,0.0,70.0,75.59333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.929999999999993,0.0
2025-02-05 09:45:00,898.4066666666666,-400.46000000000004,0.0,100.0,85.38333333333333,1296.0466666666669,0.0,70.0,75.46666666666665,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,26.46,0.0
2025-02-05 10:00:00,901.2266666666666,-400.46000000000004,0.0,100.0,86.41000000000001,1298.1633333333332,0.0,70.0,75.70666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.930000000000007,0.0
2025-02-05 10:15:00,896.2866666666665,-396.23,0.0,100.0,86.71333333333332,1298.87,0.0,70.0,75.70333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.859999999999992,0.0
2025-02-05 10:30:00,909.0,-402.5799999999999,0.0,100.0,85.94666666666667,1298.1633333333332,0.0,70.0,75.66666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,27.939999999999998,0.0
2025-02-05 10:45:00,904.0533333333333,-394.1099999999999,0.0,100.0,87.68666666666667,1299.5766666666666,0.0,70.0,75.94333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,26.320000000000007,0.0
2025-02-05 11:00:00,901.23,-379.27999999999986,0.0,100.0,88.94666666666667,1321.4766666666667,0.0,70.0,78.96,74.0,0.0,70.0,,72.0,69.84666666666666,,,84.0,69.0,1.0,,85.0,68.0,25.019999999999996,0.0
2025-02-05 11:15:00,904.7633333333333,-419.53999999999996,0.0,100.0,88.95,1319.3566666666666,0.0,70.0,78.60000000000001,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.840000000000003,0.0
2025-02-05 11:30:00,911.12,-415.30000000000007,0.0,100.0,89.01666666666667,1315.8233333333335,0.0,70.0,77.93333333333334,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,27.909999999999997,0.0
2025-02-05 11:45:00,910.4133333333333,-408.93999999999994,0.0,100.0,88.97666666666667,1310.8833333333332,0.0,70.0,77.52666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.050000000000004,0.0
2025-02-05 12:00:00,902.6433333333333,-400.4699999999999,0.0,100.0,89.07333333333334,1340.5433333333333,0.0,70.0,81.65666666666665,74.0,0.0,70.0,,72.0,69.82,,,84.0,69.0,1.0,,85.0,68.0,28.019999999999996,0.0
2025-02-05 12:15:00,912.5300000000001,-444.9599999999999,0.0,100.0,91.57000000000001,1351.14,0.0,70.0,82.8,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,28.14999999999999,0.0
2025-02-05 12:30:00,908.2966666666666,-421.65,0.0,100.0,91.23333333333333,1349.7233333333334,0.0,70.0,82.69333333333333,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.679999999999993,0.0
2025-02-05 12:45:00,915.3566666666667,-440.72,0.0,100.0,95.05333333333334,1396.3400000000001,0.0,70.0,88.72333333333334,74.0,0.0,70.0,,72.0,69.66333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.120000000000005,0.0
2025-02-05 13:00:00,912.5333333333333,-476.74,0.0,100.0,95.32666666666667,1401.2866666666669,0.0,70.0,89.60000000000001,74.0,0.0,70.0,,72.0,69.71333333333332,,,84.0,69.0,1.0,,85.0,68.0,35.82000000000001,0.0
2025-02-05 13:15:00,908.2966666666666,-476.7400000000001,0.0,100.0,96.61333333333333,1419.6499999999999,0.0,70.0,92.05666666666666,74.0,0.0,70.0,,72.0,69.69666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.07,0.0
2025-02-05 13:30:00,921.0066666666667,-504.28999999999996,0.0,100.0,104.76333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.75,,,84.0,69.0,1.0,,85.0,68.0,35.919999999999995,0.0
2025-02-05 13:45:00,914.65,-561.5,0.0,100.0,104.53333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,84.0,69.0,1.0,,85.0,68.0,44.22,0.0
2025-02-05 14:00:00,915.3566666666667,-569.98,0.0,100.0,104.31666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
2025-02-05 14:15:00,914.6533333333333,-563.62,0.0,100.0,104.33,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61666666666666,,,84.0,69.0,1.0,,85.0,68.0,43.910000000000004,0.0
2025-02-05 14:30:00,910.4133333333333,-567.86,0.0,100.0,104.48666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.69666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.05,0.0
2025-02-05 14:45:00,914.65,-565.74,0.0,100.0,104.42333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.92,0.0
2025-02-05 15:00:00,903.35,-548.79,0.0,100.0,104.47333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39666666666666,,,84.0,69.0,1.0,,85.0,68.0,43.95000000000001,0.0
2025-02-05 15:15:00,913.9466666666667,-572.1,0.0,100.0,102.09666666666668,1454.256666666667,0.0,70.0,97.02,74.0,0.0,70.0,,72.0,70.13,,,84.0,69.0,1.0,,85.0,68.0,43.73,0.0
2025-02-05 15:30:00,912.5333333333333,-516.9999999999999,0.0,100.0,94.03000000000002,1386.4533333333336,0.0,70.0,87.84333333333332,74.0,0.0,70.0,,72.0,70.45,,,84.0,69.0,1.0,,85.0,68.0,36.56999999999999,0.0
2025-02-05 15:45:00,918.18,-459.7900000000001,0.0,100.0,92.77333333333333,1365.9733333333334,0.0,70.0,84.77333333333333,74.0,0.0,70.0,,72.0,70.42666666666666,,,84.0,69.0,1.0,,85.0,68.0,31.840000000000003,0.0
2025-02-05 16:00:00,914.6533333333333,-425.9,0.0,100.0,90.27666666666666,1334.8933333333334,0.0,70.0,80.68333333333334,74.0,0.0,70.0,,72.0,70.47,,,84.0,69.0,1.0,,85.0,68.0,31.619999999999997,0.0
2025-02-05 16:15:00,914.65,-406.82000000000005,0.0,100.0,88.98333333333333,1313.7066666666667,0.0,70.0,77.35666666666667,74.0,0.0,70.0,,72.0,70.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.709999999999994,0.0
2025-02-05 16:30:00,914.65,-396.2299999999999,0.0,100.0,82.07666666666667,1254.3766666666668,0.0,70.0,69.49,74.0,0.0,70.0,,72.0,70.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.949999999999996,0.0
2025-02-05 16:45:00,916.7666666666668,-311.48,0.0,100.0,84.92999999999999,1264.97,0.0,70.0,71.15333333333334,74.0,0.0,70.0,,72.0,70.37,,,84.0,69.0,1.0,,85.0,68.0,19.380000000000003,0.0
2025-02-05 17:00:00,925.9533333333334,-343.2599999999999,0.0,100.0,83.56,1254.3766666666668,0.0,70.0,69.79333333333334,74.0,0.0,70.0,,72.0,70.31666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.559999999999995,0.0
2025-02-05 17:15:00,933.7199999999999,-315.7099999999999,0.0,100.0,81.00666666666666,1244.4866666666667,0.0,70.0,68.25666666666666,74.0,0.0,70.0,,72.0,70.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.570000000000007,0.0
2025-02-05 17:30:00,924.54,-313.5899999999999,0.0,100.0,82.27333333333333,1247.3133333333333,0.0,70.0,68.84333333333332,74.0,0.0,70.0,,72.0,70.15666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.569999999999993,0.0
2025-02-05 17:45:00,918.89,-324.19000000000005,0.0,100.0,81.31333333333333,1245.1933333333334,0.0,70.0,68.53,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.700000000000003,0.0
2025-02-05 18:00:00,923.1233333333333,-315.7099999999999,0.0,100.0,85.15333333333332,1281.2133333333334,0.0,70.0,73.16666666666667,74.0,0.0,70.0,,72.0,69.84666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.4,0.0
2025-02-05 18:15:00,930.1899999999999,-402.59000000000003,0.0,100.0,86.92666666666666,1275.5666666666666,0.0,70.0,72.8,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,27.82,0.0
2025-02-05 18:30:00,933.7199999999999,-341.14,0.0,100.0,86.47333333333334,1293.9333333333334,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.509999999999998,0.0
2025-02-05 18:45:00,928.7733333333334,-339.03,0.0,100.0,85.22000000000001,1254.3766666666668,0.0,70.0,69.80333333333333,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,23.369999999999997,0.0
2025-02-05 19:00:00,936.5466666666667,-322.07000000000005,0.0,100.0,82.94,1246.6066666666666,0.0,70.0,68.77,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.300000000000004,0.0
2025-02-05 19:15:00,941.4866666666667,-313.5899999999999,0.0,100.0,81.48333333333333,1238.1333333333334,0.0,70.0,67.6,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.380000000000003,0.0
2025-02-05 19:30:00,932.3066666666667,-292.40999999999997,0.0,100.0,81.52333333333333,1231.7766666666666,0.0,70.0,66.65333333333332,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.36,0.0
2025-02-05 19:45:00,943.6066666666666,-305.12,0.0,100.0,81.57333333333334,1242.3700000000001,0.0,70.0,68.09,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,19.359999999999992,0.0
2025-02-05 20:00:00,924.54,-290.2900000000001,0.0,100.0,81.41666666666667,1223.2966666666666,0.0,70.0,65.59333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.35,0.0
2025-02-05 20:15:00,933.3699999999999,-290.28,0.0,100.0,81.15,1216.2399999999998,0.0,70.0,64.53,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.450000000000003,0.0
2025-02-05 20:30:00,938.6666666666666,-279.68999999999994,0.0,100.0,81.26666666666667,1209.1733333333334,0.0,70.0,63.696666666666665,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,19.46,0.0
2025-02-05 20:45:00,936.5433333333334,-273.33000000000004,0.0,100.0,79.93333333333334,1211.29,0.0,70.0,63.876666666666665,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,19.449999999999996,0.0
2025-02-05 21:00:00,937.25,-277.56999999999994,0.0,100.0,80.83333333333333,1228.2433333333333,0.0,70.0,66.29333333333334,74.0,0.0,70.0,,72.0,69.94666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.509999999999998,0.0
2025-02-05 21:15:00,948.5500000000001,-290.28999999999996,0.0,100.0,80.74000000000001,1233.19,0.0,70.0,66.79666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.400000000000006,0.0
2025-02-05 21:30:00,939.3666666666667,-286.05000000000007,0.0,100.0,81.98,1252.26,0.0,70.0,69.23,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.520000000000003,0.0
2025-02-05 21:45:00,939.3666666666667,-334.78999999999996,0.0,100.0,84.57666666666667,1259.32,0.0,70.0,70.54666666666667,74.0,0.0,70.0,,72.0,69.83999999999999,,,84.0,69.0,1.0,,85.0,68.0,23.610000000000007,0.0
2025-02-05 22:00:00,943.6066666666666,-313.6,0.0,100.0,82.85666666666667,1255.79,0.0,70.0,69.92666666666666,74.0,0.0,70.0,,72.0,69.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.489999999999995,0.0
2025-02-05 22:15:00,955.6133333333333,-319.94999999999993,0.0,100.0,84.17,1262.8533333333335,0.0,70.0,70.71666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.58,0.0
2025-02-05 22:30:00,941.4899999999999,-303.0,0.0,100.0,84.31333333333333,1272.74,0.0,70.0,72.33666666666666,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.549999999999997,0.0
2025-02-05 22:45:00,935.8366666666666,-345.37,0.0,100.0,85.59333333333332,1291.1033333333332,0.0,70.0,74.79333333333334,74.0,0.0,70.0,,72.0,69.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,23.58,0.0
2025-02-05 23:00:00,939.37,-375.0400000000001,0.0,100.0,88.52,1324.3,0.0,70.0,78.91000000000001,74.0,0.0,70.0,,72.0,69.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,27.54,0.0
2025-02-05 23:15:00,937.96,-415.29999999999984,0.0,100.0,88.43,1334.8933333333334,0.0,70.0,80.65666666666667,74.0,0.0,70.0,,72.0,69.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.950000000000003,0.0
2025-02-05 23:30:00,937.25,-394.11,0.0,100.0,89.92999999999999,1341.2533333333333,0.0,70.0,81.42666666666666,74.0,0.0,70.0,,72.0,69.76,,,84.0,69.0,1.0,,85.0,68.0,28.03,0.0
2025-02-05 23:45:00,940.7833333333333,-415.30999999999995,0.0,100.0,92.45666666666666,1373.0333333333335,0.0,70.0,86.22333333333334,74.0,0.0,70.0,,72.0,69.65666666666665,,,84.0,69.0,1.0,,85.0,68.0,31.770000000000003,0.0
2025-02-06 00:00:00,933.0133333333333,-453.43999999999994,0.0,100.0,98.83333333333333,1422.4766666666667,0.0,70.0,92.46333333333332,74.0,0.0,70.0,,72.0,69.54,,,84.0,69.0,1.0,,85.0,68.0,31.990000000000002,0.0
2025-02-06 00:15:00,935.1333333333333,-449.21000000000004,0.0,100.0,93.72333333333334,1382.9233333333334,0.0,70.0,87.71,74.0,0.0,70.0,,72.0,69.86666666666666,,,84.0,69.0,1.0,,85.0,68.0,35.06,0.0
2025-02-06 00:30:00,937.9566666666666,-432.2500000000001,0.0,100.0,92.5,1380.0966666666666,0.0,70.0,86.83333333333333,74.0,0.0,70.0,,72.0,69.90333333333332,,,84.0,69.0,1.0,,85.0,68.0,31.809999999999995,0.0
2025-02-06 00:45:00,926.6566666666668,-466.15,0.0,100.0,100.14666666666666,1435.1866666666665,0.0,70.0,94.21,74.0,0.0,70.0,,72.0,69.61333333333333,,,84.0,69.0,1.0,,85.0,68.0,31.869999999999997,0.0
2025-02-06 01:00:00,917.4766666666668,-540.3100000000001,0.0,100.0,94.18666666666667,1384.3333333333333,0.0,70.0,87.21333333333332,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,44.06999999999999,0.0
2025-02-06 01:15:00,925.9499999999999,-451.32000000000005,0.0,100.0,90.00999999999999,1339.8366666666668,0.0,70.0,81.28666666666668,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,32.17,0.0
2025-02-06 01:30:00,924.5366666666667,-411.06000000000006,0.0,100.0,88.91000000000001,1325.0066666666667,0.0,70.0,79.42999999999999,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.380000000000003,0.0
2025-02-06 01:45:00,919.5933333333334,-394.11,0.0,100.0,88.98666666666666,1315.1166666666666,0.0,70.0,77.84666666666668,74.0,0.0,70.0,,72.0,70.23,,,84.0,69.0,1.0,,85.0,68.0,28.330000000000005,0.0
2025-02-06 02:00:00,913.2366666666667,-387.76,0.0,100.0,87.52333333333333,1301.6966666666667,0.0,70.0,76.10666666666667,74.0,0.0,70.0,,72.0,70.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,28.209999999999994,0.0
2025-02-06 02:15:00,918.18,-389.87,0.0,100.0,87.99000000000001,1302.4033333333334,0.0,70.0,76.33333333333333,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,24.040000000000006,0.0
2025-02-06 02:30:00,903.35,-396.2299999999999,0.0,100.0,85.18333333333334,1293.9266666666665,0.0,70.0,75.17,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.330000000000005,0.0
2025-02-06 02:45:00,896.2866666666667,-394.1100000000001,0.0,100.0,82.02333333333333,1250.1366666666665,0.0,70.0,69.25666666666666,74.0,0.0,70.0,,72.0,70.34,,,84.0,69.0,1.0,,85.0,68.0,24.1,0.0
2025-02-06 03:00:00,899.1133333333333,-336.9000000000001,0.0,100.0,84.75333333333333,1264.9733333333334,0.0,70.0,71.21333333333332,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.82,0.0
2025-02-06 03:15:00,887.1033333333334,-366.56999999999994,0.0,100.0,84.75666666666666,1286.16,0.0,70.0,74.14666666666666,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,24.14,0.0
2025-02-06 03:30:00,897.6966666666667,-406.8299999999999,0.0,100.0,84.83999999999999,1291.1066666666668,0.0,70.0,74.56666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.119999999999997,0.0
2025-02-06 03:45:00,890.6333333333333,-389.88,0.0,100.0,88.49000000000001,1315.8233333333335,0.0,70.0,77.91333333333334,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,23.96,0.0
2025-02-06 04:00:00,892.0500000000001,-415.30000000000007,0.0,100.0,89.29333333333334,1308.76,0.0,70.0,77.12666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,28.39999999999999,0.0
2025-02-06 04:15:00,887.1033333333334,-417.41999999999996,0.0,100.0,86.93666666666667,1294.6333333333332,0.0,70.0,75.19666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.25,0.0
2025-02-06 04:30:00,887.1033333333334,-411.05999999999995,0.0,100.0,88.56,1298.87,0.0,70.0,75.76666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,25.389999999999993,0.0
2025-02-06 04:45:00,890.6366666666667,-406.81999999999994,0.0,100.0,85.25,1293.2233333333334,0.0,70.0,74.94666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,26.949999999999996,0.0
2025-02-06 05:00:00,902.6433333333333,-394.11,0.0,100.0,90.55666666666667,1331.3633333333335,0.0,70.0,80.39,74.0,0.0,70.0,,72.0,69.77,,,84.0,69.0,1.0,,85.0,68.0,23.839999999999996,0.0
2025-02-06 05:15:00,894.8733333333333,-440.73,0.0,100.0,89.87,1321.4766666666667,0.0,70.0,78.78333333333335,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,31.739999999999995,0.0
2025-02-06 05:30:00,893.4633333333333,-428.02,0.0,100.0,88.14666666666666,1301.7,0.0,70.0,76.25999999999999,74.0,0.0,70.0,,72.0,70.04666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.489999999999995,0.0
2025-02-06 05:45:00,896.9933333333333,-402.59000000000015,0.0,100.0,86.25999999999999,1293.9333333333334,0.0,70.0,75.23666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.269999999999996,0.0
2025-02-06 06:00:00,889.93,-387.76,0.0,100.0,89.58999999999999,1305.9366666666667,0.0,70.0,76.69,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.85,0.0
2025-02-06 06:15:00,901.9366666666666,-415.30000000000007,0.0,100.0,87.10333333333334,1293.2233333333334,0.0,70.0,75.02333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,28.349999999999994,0.0
2025-02-06 06:30:00,903.35,-379.28,0.0,100.0,85.85666666666667,1286.16,0.0,70.0,74.10666666666667,74.0,0.0,70.0,,72.0,70.07,,,84.0,69.0,1.0,,85.0,68.0,23.870000000000005,0.0
2025-02-06 06:45:00,904.7633333333333,-368.67999999999995,0.0,100.0,85.84666666666665,1277.6833333333334,0.0,70.0,72.93666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.139999999999993,0.0
2025-02-06 07:00:00,893.4633333333333,-383.52,0.0,100.0,85.85000000000001,1271.33,0.0,70.0,72.09333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,24.060000000000002,0.0
2025-02-06 07:15:00,913.9433333333333,-389.87,0.0,100.0,86.05666666666666,1261.4366666666667,0.0,70.0,70.74,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.96,0.0
2025-02-06 07:30:00,903.3466666666667,-339.01999999999987,0.0,100.0,84.85333333333334,1249.4333333333334,0.0,70.0,69.11333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,23.909999999999997,0.0
2025-02-06 07:45:00,903.3466666666667,-336.9,0.0,100.0,82.17333333333333,1246.6066666666668,0.0,70.0,68.70333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.77000000000001,0.0
2025-02-06 08:00:00,906.8833333333333,-345.38,0.0,100.0,85.19333333333333,1252.2566666666667,0.0,70.0,69.82333333333332,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,19.569999999999993,0.0
2025-02-06 08:15:00,901.23,-345.3700000000001,0.0,100.0,82.77333333333333,1243.0733333333335,0.0,70.0,68.19333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,19.610000000000007,0.0
2025-02-06 08:30:00,901.23,-336.9000000000001,0.0,100.0,83.92333333333333,1237.4266666666667,0.0,70.0,67.52333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.380000000000003,0.0
2025-02-06 08:45:00,897.6999999999999,-328.43000000000006,0.0,100.0,77.84666666666666,1237.4233333333334,0.0,70.0,67.40666666666668,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,19.210000000000008,0.0
2025-02-06 09:00:00,906.1733333333333,-351.73000000000013,0.0,100.0,80.63666666666667,1252.26,0.0,70.0,69.52,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.379999999999995,0.0
2025-02-06 09:15:00,899.8166666666666,-351.7400000000001,0.0,100.0,78.34333333333333,1247.3133333333333,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,22.890000000000008,0.0
2025-02-06 09:30:00,904.7633333333333,-355.97,0.0,100.0,78.51333333333334,1215.53,0.0,70.0,64.67666666666666,74.0,0.0,70.0,,72.0,70.16,,,84.0,69.0,1.0,,85.0,68.0,18.67000000000001,0.0
2025-02-06 09:45:00,913.9433333333333,-317.83000000000004,0.0,100.0,74.34666666666666,1183.04,0.0,70.0,60.1,74.0,0.0,70.0,,72.0,70.29333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.940000000000005,0.0
2025-02-06 10:00:00,912.5300000000001,-260.62,0.0,100.0,71.0,1192.93,0.0,70.0,61.39333333333334,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.289999999999992,0.0
2025-02-06 10:15:00,896.9933333333333,-279.69000000000005,0.0,100.0,72.74666666666667,1236.0133333333333,0.0,70.0,67.17666666666666,74.0,0.0,70.0,,72.0,69.87,,,84.0,69.0,1.0,,85.0,68.0,14.93,0.0
2025-02-06 10:30:00,882.1633333333333,-347.4900000000001,0.0,100.0,72.32666666666667,1248.0200000000002,0.0,70.0,68.81666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.810000000000002,0.0
2025-02-06 10:45:00,878.6300000000001,-370.80000000000007,0.0,100.0,73.87333333333333,1244.4866666666667,0.0,70.0,68.72666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,,,84.0,69.0,1.0,,85.0,68.0,18.699999999999996,0.0
2025-02-06 11:00:00,881.4566666666666,-362.32000000000005,0.0,100.0,73.45,1251.55,0.0,70.0,69.46666666666667,74.0,0.0,70.0,,72.0,69.9,,,84.0,69.0,1.0,,85.0,68.0,19.040000000000006,0.0
2025-02-06 11:15:00,872.2733333333334,-370.79999999999995,0.0,100.0,75.90666666666667,1259.3233333333335,0.0,70.0,70.57,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,18.58,0.0
2025-02-06 11:30:00,874.39,-389.88,0.0,100.0,73.55333333333333,1252.26,0.0,70.0,69.40666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,22.090000000000003,0.0
2025-02-06 11:45:00,892.7566666666667,-381.4000000000001,0.0,100.0,75.62666666666667,1267.09,0.0,70.0,71.78666666666668,74.0,0.0,70.0,,72.0,69.86999999999999,,,84.0,69.0,1.0,,85.0,68.0,18.859999999999992,0.0
2025-02-06 12:00:00,877.9233333333333,-375.03999999999996,0.0,100.0,75.47666666666667,1279.8033333333333,0.0,70.0,73.26333333333334,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,22.699999999999996,0.0
2025-02-06 12:15:00,897.6999999999999,-417.41999999999996,0.0,100.0,77.04666666666667,1291.8133333333335,0.0,70.0,74.88333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.97,0.0
2025-02-06 12:30:00,902.6433333333333,-385.6400000000001,0.0,100.0,79.70333333333333,1291.8100000000002,0.0,70.0,75.02,74.0,0.0,70.0,,72.0,69.89,,,84.0,69.0,1.0,,85.0,68.0,22.64,0.0
2025-02-06 12:45:00,911.8266666666667,-389.8700000000001,0.0,100.0,82.09666666666668,1293.93,0.0,70.0,75.58333333333333,74.0,0.0,70.0,,72.0,69.91,,,84.0,69.0,1.0,,85.0,68.0,23.739999999999995,0.0
2025-02-06 13:00:00,942.1933333333333,-383.5200000000001,0.0,100.0,85.22666666666667,1260.7333333333333,0.0,70.0,70.80333333333333,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.400000000000006,0.0
2025-02-06 13:15:00,956.32,-309.36,0.0,100.0,84.13000000000001,1228.2433333333336,0.0,70.0,66.32666666666667,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,21.359999999999992,0.0
2025-02-06 13:30:00,969.0333333333333,-233.08000000000015,0.0,100.0,79.91,1189.3966666666668,0.0,70.0,61.02333333333333,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,18.720000000000013,0.0
2025-02-06 13:45:00,972.5666666666666,-203.41000000000008,0.0,100.0,80.14666666666666,1173.8566666666666,0.0,70.0,59.11333333333334,74.0,0.0,70.0,,72.0,70.34333333333332,,,84.0,69.0,1.0,,85.0,68.0,14.879999999999995,0.0
2025-02-06 14:00:00,970.45,-192.81000000000006,0.0,100.0,80.38,1154.79,0.0,70.0,56.42,74.0,0.0,70.0,,72.0,70.39,,,84.0,69.0,1.0,,85.0,68.0,14.739999999999995,0.0
2025-02-06 14:15:00,970.4475,-184.33999999999992,0.0,100.0,78.37,1109.7625,0.0,70.0,50.2675,74.0,0.0,70.0,,72.0,70.4975,,,84.0,69.0,1.0,,85.0,68.0,14.899999999999991,0.0
2025-02-06 14:30:00,959.1433333333334,-139.84000000000003,0.0,100.0,75.15666666666667,1091.93,0.0,70.0,47.71666666666667,74.0,0.0,70.0,,72.0,70.44666666666667,,,84.0,69.0,1.0,,85.0,68.0,11.939999999999998,0.0
2025-02-06 14:45:00,964.6225000000001,-135.61,0.0,100.0,73.33500000000001,1094.93,0.0,70.0,48.339999999999996,74.0,0.0,70.0,,72.0,70.255,,,84.0,69.0,1.0,,85.0,68.0,10.049999999999997,0.0
2025-02-06 15:00:00,960.5566666666667,-125.00999999999988,0.0,100.0,74.04333333333334,1160.4433333333334,0.0,70.0,57.303333333333335,74.0,0.0,70.0,,72.0,69.8,,,84.0,69.0,1.0,,85.0,68.0,9.600000000000001,0.0
2025-02-06 15:15:00,965.5033333333334,-237.31999999999994,0.0,100.0,76.54333333333334,1154.79,0.0,70.0,56.25,74.0,0.0,70.0,,72.0,69.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,14.209999999999994,0.0
2025-02-06 15:30:00,966.9166666666666,-173.7500000000001,0.0,100.0,71.63666666666667,1200.6966666666667,0.0,70.0,62.586666666666666,74.0,0.0,70.0,,72.0,69.67,,,84.0,69.0,1.0,,85.0,68.0,14.54,0.0
2025-02-06 15:45:00,961.2666666666668,-264.8599999999999,0.0,100.0,75.52333333333333,1244.4866666666667,0.0,70.0,68.58999999999999,74.0,0.0,70.0,,72.0,69.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,18.840000000000003,0.0
2025-02-06 16:00:00,963.03,-290.27999999999986,0.0,100.0,78.44999999999999,1263.9099999999999,0.0,70.0,71.13499999999999,74.0,0.0,70.0,,72.0,69.53999999999999,,,84.0,69.0,1.0,,85.0,68.0,22.640000000000008,0.0
2025-02-06 16:15:00,970.4475,-298.76,0.0,100.0,78.4,1278.7425,0.0,70.0,73.0875,74.0,0.0,70.0,,72.0,69.58749999999999,,,84.0,69.0,1.0,,85.0,68.0,22.92,0.0
2025-02-06 16:30:00,961.2633333333333,-307.2400000000001,0.0,100.0,80.85666666666667,1285.4533333333334,0.0,70.0,73.87,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,22.580000000000005,0.0
2025-02-06 16:45:00,970.4466666666667,-332.6700000000001,0.0,100.0,85.04666666666667,1229.6566666666668,0.0,70.0,66.35333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,21.989999999999995,0.0
2025-02-06 17:00:00,976.0966666666667,-222.48000000000013,0.0,100.0,77.82333333333334,1161.1499999999999,0.0,70.0,57.27333333333333,74.0,0.0,70.0,,72.0,70.44,,,84.0,69.0,1.0,,85.0,68.0,18.200000000000003,0.0
2025-02-06 17:15:00,965.5033333333334,-144.09000000000003,0.0,100.0,75.39666666666666,1166.09,0.0,70.0,57.663333333333334,74.0,0.0,70.0,,72.0,70.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,14.140000000000008,0.0
2025-02-06 17:30:00,973.2733333333334,-211.88999999999987,0.0,100.0,77.20333333333333,1108.88,0.0,70.0,50.23,74.0,0.0,70.0,,72.0,70.52666666666667,,,84.0,69.0,1.0,,85.0,68.0,14.060000000000002,0.0
2025-02-06 17:45:00,974.6833333333334,-95.35000000000014,0.0,100.0,71.02333333333333,1116.6499999999999,0.0,70.0,50.413333333333334,74.0,0.0,70.0,,72.0,70.29,,,84.0,69.0,1.0,,85.0,68.0,7.1000000000000085,0.0
2025-02-06 18:00:00,971.86,-171.62999999999988,0.0,100.0,72.63666666666667,1072.1499999999999,0.0,70.0,45.14333333333334,74.0,0.0,70.0,,72.0,70.47333333333334,,,84.0,69.0,1.0,,85.0,68.0,13.86,0.0
2025-02-06 18:15:00,964.7966666666666,-76.28000000000009,0.0,100.0,70.85666666666667,1057.3233333333335,0.0,70.0,43.68666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,,84.0,69.0,1.0,,85.0,68.0,8.459999999999994,0.0
2025-02-06 18:30:00,978.9233333333333,-95.35000000000002,0.0,100.0,71.5,1022.0066666666667,0.0,70.0,38.48,74.0,0.0,70.0,,72.0,70.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,9.079999999999998,0.0
2025-02-06 18:45:00,966.21,-2.1200000000000045,0.0,100.0,69.87333333333333,1014.94,0.0,70.0,37.223333333333336,74.0,0.0,70.0,,72.0,70.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,7.199999999999996,0.0
2025-02-06 19:00:00,971.86,-48.729999999999905,0.0,100.0,68.19666666666667,997.2866666666667,0.0,70.0,34.98,74.0,0.0,70.0,,72.0,70.34333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.579999999999998,0.0
2025-02-06 19:15:00,956.3233333333334,-27.550000000000068,0.0,100.0,73.32,1036.84,0.0,70.0,40.25333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,7.75,0.0
2025-02-06 19:30:00,971.1533333333333,-61.450000000000045,0.0,100.0,73.59666666666668,997.9900000000001,0.0,70.0,35.156666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,8.159999999999997,0.0
2025-02-06 19:45:00,976.8033333333333,-2.1200000000000045,0.0,97.16666666666667,73.39333333333333,975.3933333333334,0.0,70.0,31.843333333333334,74.0,0.0,70.0,,72.0,70.27999999999999,,,84.0,69.0,1.0,,85.0,68.0,7.3700000000000045,0.0
