time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 10:00:00,917.4766666666668,-425.9,0.0,100.0,92.07333333333332,1346.9033333333334,0.0,70.0,82.18333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,33.07,0.0
2025-02-09 10:15:00,929.4833333333332,-425.9,0.0,100.0,91.45,1344.7833333333333,0.0,70.0,82.14333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.349999999999994,0.0
2025-02-09 10:30:00,930.8933333333334,-413.18000000000006,0.0,100.0,92.38333333333333,1346.9033333333334,0.0,70.0,82.25333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.89000000000001,0.0
2025-02-09 10:45:00,928.07,-406.83000000000004,0.0,100.0,96.38666666666666,1393.5199999999998,0.0,70.0,88.47666666666667,74.0,0.0,70.0,,72.0,69.66000000000001,,,84.0,69.0,1.0,,85.0,68.0,33.150000000000006,0.0
2025-02-09 11:00:00,925.9499999999999,-548.79,0.0,100.0,99.69666666666666,1434.4833333333333,0.0,70.0,94.22333333333331,74.0,0.0,70.0,,72.0,69.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.349999999999994,0.0
2025-02-09 11:15:00,930.89,-529.72,0.0,100.0,101.96666666666665,1451.4333333333334,0.0,70.0,96.25,74.0,0.0,70.0,,72.0,69.64,,,84.0,69.0,1.0,,85.0,68.0,43.54,0.0
2025-02-09 11:30:00,920.3000000000001,-491.58000000000004,0.0,100.0,93.54666666666667,1390.6933333333334,0.0,70.0,88.13,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,37.21,0.0
2025-02-09 11:45:00,919.5933333333334,-466.15999999999985,0.0,100.0,92.12,1387.1633333333332,0.0,70.0,87.64666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.22,0.0
2025-02-09 12:00:00,910.4133333333333,-478.8699999999999,0.0,100.0,92.04666666666667,1380.8033333333333,0.0,70.0,86.77666666666669,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,33.160000000000004,0.0
2025-02-09 12:15:00,902.6466666666666,-470.3900000000001,0.0,100.0,92.06,1377.2700000000002,0.0,70.0,86.32,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,33.050000000000004,0.0
2025-02-09 12:30:00,904.0566666666667,-480.98,0.0,100.0,92.03333333333335,1369.506666666667,0.0,70.0,85.32333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.129999999999995,0.0
2025-02-09 12:45:00,907.5866666666667,-453.44000000000005,0.0,100.0,92.00666666666666,1362.4399999999998,0.0,70.0,84.48,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,33.14,0.0
2025-02-09 13:00:00,921.71,-457.68000000000006,0.0,100.0,91.89666666666666,1364.5566666666666,0.0,70.0,84.83333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,33.199999999999996,0.0
2025-02-09 13:15:00,924.54,-457.67999999999995,0.0,100.0,92.0,1375.8566666666666,0.0,70.0,86.19666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.21000000000001,0.0
2025-02-09 13:30:00,926.6566666666668,-447.08000000000004,0.0,100.0,93.45333333333333,1389.2766666666666,0.0,70.0,88.44333333333334,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,32.98,0.0
2025-02-09 13:45:00,928.7766666666666,-476.75,0.0,100.0,92.18666666666667,1382.2166666666665,0.0,70.0,87.08333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,37.23,0.0
2025-02-09 14:00:00,937.25,-447.0799999999999,0.0,100.0,92.11666666666667,1365.2666666666667,0.0,70.0,84.67333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,33.07,0.0
2025-02-09 14:15:00,937.9566666666666,-421.65999999999997,0.0,100.0,92.26333333333334,1353.2566666666667,0.0,70.0,83.25,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.980000000000004,0.0
2025-02-09 14:30:00,946.4333333333334,-408.95000000000005,0.0,100.0,90.74333333333334,1347.61,0.0,70.0,82.36666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.1,0.0
2025-02-09 14:45:00,945.0233333333332,-402.59000000000003,0.0,100.0,90.11000000000001,1346.8999999999999,0.0,70.0,82.23,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.72,0.0
2025-02-09 15:00:00,947.8466666666667,-404.70000000000016,0.0,100.0,89.00333333333333,1340.5433333333333,0.0,70.0,81.33666666666666,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,28.75,0.0
2025-02-09 15:15:00,933.0099999999999,-389.87,0.0,100.0,89.82666666666667,1339.1333333333334,0.0,70.0,81.27,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,30.799999999999997,0.0
2025-02-09 15:30:00,931.6,-423.78,0.0,100.0,88.43,1328.54,0.0,70.0,79.74,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.93,0.0
2025-02-09 15:45:00,932.3066666666667,-398.35,0.0,100.0,88.57333333333334,1320.0600000000002,0.0,70.0,78.67999999999999,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,28.96,0.0
2025-02-09 16:00:00,948.5533333333333,-402.58000000000004,0.0,100.0,87.48,1303.82,0.0,70.0,76.81333333333333,74.0,0.0,70.0,,72.0,70.16333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.980000000000004,0.0
2025-02-09 16:15:00,947.8433333333332,-345.3800000000001,0.0,100.0,87.47333333333331,1298.1666666666667,0.0,70.0,75.63333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,24.54,0.0
2025-02-09 16:30:00,945.0233333333332,-343.2600000000001,0.0,100.0,84.62666666666667,1288.9866666666667,0.0,70.0,74.45,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.319999999999993,0.0
2025-02-09 16:45:00,961.2633333333333,-341.1400000000001,0.0,100.0,84.57,1289.6933333333334,0.0,70.0,74.58333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
2025-02-09 17:00:00,953.4933333333333,-330.54999999999995,0.0,100.0,84.78,1291.1066666666668,0.0,70.0,74.63000000000001,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
2025-02-09 17:15:00,959.8533333333334,-330.55000000000007,0.0,100.0,84.71333333333332,1280.506666666667,0.0,70.0,73.38333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,24.279999999999994,0.0
2025-02-09 17:30:00,959.8533333333334,-317.83000000000004,0.0,100.0,84.58999999999999,1271.33,0.0,70.0,72.17666666666666,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,24.339999999999996,0.0
2025-02-09 17:45:00,955.6166666666667,-313.6,0.0,100.0,84.7,1264.2633333333333,0.0,70.0,71.13,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.29,0.0
2025-02-09 18:00:00,954.91,-298.76,0.0,100.0,84.90333333333332,1260.0266666666666,0.0,70.0,70.56,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,24.509999999999998,0.0
2025-02-09 18:15:00,957.0300000000001,-298.76,0.0,100.0,83.14666666666666,1250.8466666666666,0.0,70.0,69.30333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.379999999999995,0.0
2025-02-09 18:30:00,957.0300000000001,-279.68999999999994,0.0,100.0,82.36,1251.5533333333333,0.0,70.0,69.36333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,19.980000000000004,0.0
2025-02-09 18:45:00,952.0833333333334,-303.0,0.0,100.0,83.04666666666667,1252.2566666666667,0.0,70.0,69.81,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.209999999999994,0.0
2025-02-09 19:00:00,957.7333333333332,-294.5200000000001,0.0,100.0,83.44333333333333,1252.9633333333334,0.0,70.0,69.57666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,,84.0,69.0,1.0,,85.0,68.0,20.14,0.0
2025-02-09 19:15:00,951.3766666666667,-294.52,0.0,100.0,83.50999999999999,1253.6666666666667,0.0,70.0,69.7,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,20.070000000000007,0.0
2025-02-09 19:30:00,959.8533333333334,-294.52,0.0,100.0,84.08,1255.0866666666668,0.0,70.0,69.78333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,20.319999999999993,0.0
2025-02-09 19:45:00,951.3766666666667,-311.48000000000013,0.0,100.0,82.58,1250.8466666666666,0.0,70.0,69.43,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.359999999999992,0.0
2025-02-09 20:00:00,956.32,-305.1200000000001,0.0,100.0,84.93,1256.4966666666667,0.0,70.0,70.08333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.339999999999996,0.0
2025-02-09 20:15:00,959.1466666666666,-307.23,0.0,100.0,83.64,1252.26,0.0,70.0,69.61,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.290000000000006,0.0
2025-02-09 20:30:00,971.86,-279.69000000000005,0.0,100.0,85.12666666666667,1267.0866666666668,0.0,70.0,71.71,74.0,0.0,70.0,,72.0,69.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.22,0.0
2025-02-09 20:45:00,960.5600000000001,-281.80999999999995,0.0,100.0,82.64666666666666,1248.02,0.0,70.0,68.91333333333334,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,24.33,0.0
2025-02-09 21:00:00,972.5666666666666,-286.04999999999995,0.0,100.0,84.50666666666666,1250.8466666666666,0.0,70.0,69.54333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,24.210000000000008,0.0
2025-02-09 21:15:00,961.9699999999999,-260.6200000000001,0.0,100.0,83.63,1250.14,0.0,70.0,69.18333333333334,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,22.519999999999996,0.0
2025-02-09 21:30:00,969.0333333333333,-288.1700000000001,0.0,100.0,83.67,1253.67,0.0,70.0,69.68,74.0,0.0,70.0,,72.0,69.99333333333333,,,84.0,69.0,1.0,,85.0,68.0,24.36,0.0
2025-02-09 21:45:00,964.0933333333334,-292.39999999999986,0.0,100.0,83.50666666666666,1243.7866666666666,0.0,70.0,68.31666666666666,74.0,0.0,70.0,,72.0,70.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.250000000000007,0.0
2025-02-09 22:00:00,973.27,-264.8599999999999,0.0,100.0,78.01333333333334,1202.8166666666666,0.0,70.0,62.71666666666667,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,20.250000000000007,0.0
2025-02-09 22:15:00,961.9699999999999,-228.83999999999992,0.0,100.0,77.79333333333334,1201.4066666666668,0.0,70.0,62.64333333333334,74.0,0.0,70.0,,72.0,70.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,16.159999999999997,0.0
2025-02-09 22:30:00,960.5600000000001,-245.78999999999996,0.0,100.0,80.42333333333333,1208.4666666666667,0.0,70.0,63.53666666666667,74.0,0.0,70.0,,72.0,70.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,19.989999999999995,0.0
2025-02-09 22:45:00,962.6766666666667,-241.55000000000007,0.0,100.0,80.36,1228.24,0.0,70.0,66.17666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.129999999999995,0.0
2025-02-09 23:00:00,973.9766666666666,-275.45000000000005,0.0,100.0,81.64999999999999,1250.14,0.0,70.0,69.06666666666666,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,20.249999999999993,0.0
2025-02-09 23:15:00,960.5600000000001,-286.05000000000007,0.0,100.0,84.42,1260.0233333333333,0.0,70.0,70.56,74.0,0.0,70.0,,72.0,69.82666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.259999999999998,0.0
2025-02-09 23:30:00,964.7966666666666,-294.52,0.0,100.0,84.50333333333333,1266.3833333333334,0.0,70.0,71.42333333333333,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,24.400000000000006,0.0
2025-02-09 23:45:00,952.79,-294.5300000000001,0.0,100.0,88.90333333333335,1331.3633333333335,0.0,70.0,80.15666666666667,74.0,0.0,70.0,,72.0,69.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,24.480000000000004,0.0
2025-02-10 00:00:00,956.3233333333334,,0.0,100.0,89.88666666666666,1343.37,0.0,70.0,81.69666666666667,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:15:00,945.7266666666666,,0.0,100.0,90.29,1342.6633333333332,0.0,70.0,81.61666666666666,74.0,0.0,70.0,,72.0,69.73333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:30:00,953.4966666666666,,0.0,100.0,88.79666666666667,1338.4233333333334,0.0,70.0,81.08666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 00:45:00,947.14,,0.0,100.0,91.29333333333334,1344.0766666666666,0.0,70.0,81.84666666666668,74.0,0.0,70.0,,72.0,69.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:00:00,954.9066666666668,,0.0,100.0,89.04333333333334,1334.1899999999998,0.0,70.0,80.69,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:15:00,957.0266666666666,,0.0,100.0,88.68333333333334,1334.89,0.0,70.0,80.66666666666667,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:30:00,956.3233333333334,,0.0,100.0,88.79333333333334,1335.5966666666666,0.0,70.0,80.72666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 01:45:00,953.4966666666666,,0.0,100.0,88.62333333333333,1338.4233333333334,0.0,70.0,81.06,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:00:00,961.2633333333333,,0.0,100.0,89.58333333333333,1344.78,0.0,70.0,81.96,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:15:00,957.7333333333332,,0.0,100.0,88.79,1339.8366666666668,0.0,70.0,81.45,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:30:00,966.9133333333333,,0.0,100.0,90.99333333333334,1345.49,0.0,70.0,82.14333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 02:45:00,958.44,,0.0,100.0,89.17999999999999,1343.37,0.0,70.0,81.72666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:00:00,963.3833333333333,,0.0,100.0,88.88999999999999,1344.0766666666666,0.0,70.0,81.94666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:15:00,946.4333333333334,,0.0,100.0,89.84666666666668,1345.49,0.0,70.0,82.10333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:30:00,955.6166666666667,,0.0,100.0,89.48666666666668,1345.49,0.0,70.0,82.05333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-10 03:45:00,957.0266666666666,-372.91999999999996,0.0,100.0,91.05333333333333,1346.9033333333334,0.0,70.0,82.3,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.99000000000001,0.0
2025-02-10 04:00:00,949.9666666666667,-379.28,0.0,100.0,91.25,1346.1966666666667,0.0,70.0,82.24,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,29.72,0.0
2025-02-10 04:15:00,957.0266666666666,-396.2299999999999,0.0,100.0,90.31333333333333,1346.1966666666667,0.0,70.0,82.09666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.85,0.0
2025-02-10 04:30:00,958.44,-383.52,0.0,100.0,91.02333333333333,1345.49,0.0,70.0,82.17,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,29.74000000000001,0.0
2025-02-10 04:45:00,952.0799999999999,-385.64,0.0,100.0,92.00999999999999,1346.9033333333334,0.0,70.0,82.33999999999999,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,31.4,0.0
2025-02-10 05:00:00,954.9066666666668,-406.83000000000004,0.0,100.0,91.13666666666666,1346.1966666666667,0.0,70.0,82.19333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.99999999999999,0.0
2025-02-10 05:15:00,959.1433333333334,-406.83000000000004,0.0,100.0,91.31,1346.9033333333334,0.0,70.0,82.22333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.18,0.0
2025-02-10 05:30:00,954.2033333333334,-387.7599999999999,0.0,100.0,91.79666666666667,1349.0233333333333,0.0,70.0,82.41000000000001,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.940000000000005,0.0
2025-02-10 05:45:00,926.6566666666668,-406.8299999999999,0.0,100.0,91.60666666666667,1353.26,0.0,70.0,83.11,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,33.099999999999994,0.0
2025-02-10 06:00:00,912.5300000000001,-444.9599999999999,0.0,100.0,91.52666666666666,1375.1499999999999,0.0,70.0,86.06,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,33.31,0.0
2025-02-10 06:15:00,914.6533333333333,-468.27,0.0,100.0,91.54,1382.2166666666665,0.0,70.0,87.09333333333332,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,33.19,0.0
2025-02-10 06:30:00,911.12,-468.27,0.0,100.0,94.88,1397.05,0.0,70.0,89.24,74.0,0.0,70.0,,72.0,69.80666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.31999999999999,0.0
2025-02-10 06:45:00,941.4866666666667,-472.5099999999999,0.0,100.0,92.58,1389.9866666666667,0.0,70.0,88.00333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,35.78000000000001,0.0
2025-02-10 07:00:00,945.02,-447.09000000000003,0.0,100.0,94.86,1406.2300000000002,0.0,70.0,90.35333333333334,74.0,0.0,70.0,,72.0,69.82333333333334,,,84.0,69.0,1.0,,85.0,68.0,33.3,0.0
2025-02-10 07:15:00,947.8466666666667,-485.22000000000014,0.0,100.0,95.21666666666665,1401.2833333333335,0.0,70.0,90.04666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,37.279999999999994,0.0
2025-02-10 07:30:00,938.6633333333333,-442.8399999999999,0.0,100.0,94.95333333333333,1394.22,0.0,70.0,88.62666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.650000000000006,0.0
2025-02-10 07:45:00,944.3166666666666,-464.03,0.0,100.0,94.96999999999998,1394.22,0.0,70.0,88.61666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,36.62,0.0
2025-02-10 08:00:00,947.14,-459.7900000000001,0.0,100.0,97.83333333333333,1416.8233333333335,0.0,70.0,91.74000000000001,74.0,0.0,70.0,,72.0,69.84333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.27,0.0
2025-02-10 08:15:00,955.6133333333333,-512.77,0.0,100.0,95.14999999999999,1416.8233333333335,0.0,70.0,91.85333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.75,0.0
2025-02-10 08:30:00,954.9066666666668,-453.44000000000005,0.0,100.0,95.01333333333334,1409.7633333333333,0.0,70.0,90.89333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.36,0.0
2025-02-10 08:45:00,948.5533333333333,-451.3299999999999,0.0,100.0,94.97000000000001,1411.17,0.0,70.0,90.99000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,37.440000000000005,0.0
2025-02-10 09:00:00,952.79,-461.9100000000001,0.0,100.0,97.67,1433.7733333333333,0.0,70.0,93.74666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.6,0.0
2025-02-10 09:15:00,950.6700000000001,-483.1,0.0,100.0,94.75999999999999,1426.716666666667,0.0,70.0,92.92,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,37.85,0.0
2025-02-10 09:30:00,954.2033333333334,-466.1600000000001,0.0,100.0,94.67666666666666,1429.5366666666669,0.0,70.0,93.33999999999999,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,37.45,0.0
2025-02-10 09:45:00,935.84,-468.27,0.0,100.0,97.09333333333332,1438.0166666666667,0.0,70.0,94.64999999999999,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,37.22,0.0
2025-02-10 10:00:00,942.1933333333333,-512.7700000000001,0.0,100.0,94.81333333333333,1430.24,0.0,70.0,93.59333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
2025-02-10 10:15:00,942.9,-493.70000000000005,0.0,100.0,97.13,1441.5433333333333,0.0,70.0,94.96666666666665,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.44,0.0
2025-02-10 10:30:00,947.8466666666667,-514.89,0.0,100.0,94.67,1435.8933333333334,0.0,70.0,94.32333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.88,0.0
2025-02-10 10:45:00,948.5533333333333,-489.4599999999999,0.0,100.0,97.21,1445.0766666666666,0.0,70.0,95.14333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.39,0.0
2025-02-10 11:00:00,947.14,-510.6500000000001,0.0,100.0,102.52666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39999999999999,,,84.0,69.0,1.0,,85.0,68.0,42.980000000000004,0.0
2025-02-10 11:15:00,918.8866666666667,-546.6700000000001,0.0,100.0,102.31666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,45.519999999999996,0.0
2025-02-10 11:30:00,917.475,-557.27,0.0,100.0,102.47,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.125,,,84.0,69.0,1.0,,85.0,68.0,45.6,0.0
2025-02-10 11:45:00,923.3,-574.22,0.0,100.0,102.2175,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.115,,,84.0,69.0,1.0,,85.0,68.0,45.3,0.0
2025-02-10 12:00:00,935.1333333333332,-542.44,0.0,100.0,102.19333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,84.0,69.0,1.0,,85.0,68.0,45.42000000000001,0.0
2025-02-10 12:15:00,928.7733333333334,-546.6700000000001,0.0,100.0,101.41666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.58,0.0
2025-02-10 12:30:00,943.6066666666666,-559.39,0.0,100.0,101.29333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.53333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.75000000000001,0.0
2025-02-10 12:45:00,940.0766666666667,-540.32,0.0,100.0,101.29,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
2025-02-10 13:00:00,940.7833333333333,-529.72,0.0,100.0,101.54,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08,,,84.0,69.0,1.0,,85.0,68.0,44.78,0.0
2025-02-10 13:15:00,942.9,-533.96,0.0,100.0,101.45666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.75999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.01,0.0
2025-02-10 13:30:00,945.02,-538.2,0.0,100.0,101.68333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.90666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.540000000000006,0.0
2025-02-10 13:45:00,943.6066666666667,-529.72,0.0,100.0,101.77,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.80333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.339999999999996,0.0
2025-02-10 14:00:00,949.9633333333333,-525.48,0.0,100.0,102.11666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.866666666666674,,,84.0,69.0,1.0,,85.0,68.0,44.339999999999996,0.0
2025-02-10 14:15:00,944.3133333333334,-517.01,0.0,100.0,102.32333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.25,,,84.0,69.0,1.0,,85.0,68.0,44.550000000000004,0.0
2025-02-10 14:30:00,956.3233333333334,-538.2,0.0,100.0,102.47000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.65,0.0
2025-02-10 14:45:00,965.5,-527.6,0.0,100.0,102.68666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.45333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.230000000000004,0.0
2025-02-10 15:00:00,966.21,-519.13,0.0,100.0,102.44,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.5,,,84.0,69.0,1.0,,85.0,68.0,44.300000000000004,0.0
2025-02-10 15:15:00,964.7933333333334,-519.13,0.0,100.0,102.78333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.44,,,84.0,69.0,1.0,,85.0,68.0,44.3,0.0
2025-02-10 15:30:00,966.2066666666666,-504.30000000000007,0.0,100.0,103.11000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.42,0.0
2025-02-10 15:45:00,965.5033333333334,-504.30000000000007,0.0,100.0,103.58999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,84.0,69.0,1.0,,85.0,68.0,44.580000000000005,0.0
2025-02-10 16:00:00,961.9666666666667,-514.89,0.0,100.0,103.71,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.379999999999995,0.0
2025-02-10 16:15:00,978.92,-523.37,0.0,100.0,104.22333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,84.0,69.0,1.0,,85.0,68.0,44.58,0.0
2025-02-10 16:30:00,972.5666666666666,-502.18000000000006,0.0,100.0,104.55,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,,84.0,69.0,1.0,,85.0,68.0,44.52,0.0
2025-02-10 16:45:00,975.39,-510.65,0.0,100.0,104.77,1471.9166666666667,0.0,70.0,99.14333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.37,0.0
2025-02-10 17:00:00,983.16,-491.5799999999999,0.0,100.0,97.14333333333333,1426.006666666667,0.0,70.0,92.78333333333335,74.0,0.0,70.0,,72.0,70.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.39999999999999,0.0
2025-02-10 17:15:00,987.3966666666666,-440.73000000000013,0.0,100.0,100.08333333333333,1433.07,0.0,70.0,94.12666666666667,74.0,0.0,70.0,,72.0,70.13666666666667,,,84.0,69.0,1.0,,85.0,68.0,35.949999999999996,0.0
2025-02-10 17:30:00,980.3333333333334,-411.06999999999994,0.0,100.0,100.28666666666668,1437.3066666666666,0.0,70.0,94.19333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,36.02,0.0
2025-02-10 17:45:00,977.5099999999999,-506.40999999999997,0.0,100.0,97.42666666666666,1411.8833333333332,0.0,70.0,90.92333333333333,74.0,0.0,70.0,,72.0,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.27,0.0
2025-02-10 18:00:00,976.0966666666667,-436.49,0.0,100.0,96.54333333333334,1403.4033333333334,0.0,70.0,89.66666666666667,74.0,0.0,70.0,,72.0,70.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,35.81,0.0
2025-02-10 18:15:00,978.9200000000001,-404.69999999999993,0.0,100.0,105.75666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,84.0,69.0,1.0,,85.0,68.0,33.49999999999999,0.0
2025-02-10 18:30:00,980.3366666666667,-517.01,0.0,100.0,106.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,44.08,0.0
2025-02-10 18:45:00,981.75,-493.70000000000005,0.0,100.0,106.41666666666667,1476.86,0.0,70.0,99.84333333333332,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.150000000000006,0.0
2025-02-10 19:00:00,995.8733333333333,-510.65,0.0,100.0,106.74000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
2025-02-10 19:15:00,985.2800000000001,-478.87,0.0,100.0,107.21333333333332,1466.9733333333334,0.0,70.0,98.55666666666667,74.0,0.0,70.0,,72.0,69.93,,,84.0,69.0,1.0,,85.0,68.0,44.36,0.0
2025-02-10 19:30:00,984.57,-489.46000000000004,0.0,100.0,101.40333333333335,1432.3633333333335,0.0,70.0,93.98333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.150000000000006,0.0
2025-02-10 19:45:00,996.5799999999999,-392.0,0.0,100.0,94.88666666666667,1378.6833333333334,0.0,70.0,86.55,74.0,0.0,70.0,,72.0,70.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.07,0.0
2025-02-10 20:00:00,1007.88,-383.5200000000001,0.0,100.0,91.04,1322.8866666666665,0.0,70.0,79.13,74.0,0.0,70.0,,72.0,70.63333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.52000000000001,0.0
2025-02-10 20:15:00,995.8733333333333,-309.3600000000001,0.0,100.0,90.99333333333334,1311.5833333333333,0.0,70.0,77.66333333333334,74.0,0.0,70.0,,72.0,70.50666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.799999999999997,0.0
2025-02-10 20:30:00,1006.4699999999999,-296.64,0.0,100.0,87.04,1265.6766666666665,0.0,70.0,71.18333333333334,74.0,0.0,70.0,,72.0,70.61,,,84.0,69.0,1.0,,85.0,68.0,27.470000000000006,0.0
2025-02-10 20:45:00,1014.9433333333333,-256.3799999999999,0.0,100.0,87.10333333333334,1266.3833333333334,0.0,70.0,71.45,74.0,0.0,70.0,,72.0,70.41000000000001,,,84.0,69.0,1.0,,85.0,68.0,23.519999999999996,0.0
2025-02-10 21:00:00,1019.8866666666667,-245.78999999999996,0.0,100.0,85.34333333333335,1252.9633333333334,0.0,70.0,69.65666666666667,74.0,0.0,70.0,,72.0,70.35000000000001,,,84.0,69.0,1.0,,85.0,68.0,23.199999999999996,0.0
2025-02-10 21:15:00,1003.64,-237.30999999999995,0.0,100.0,85.74333333333334,1255.0833333333333,0.0,70.0,69.98666666666666,74.0,0.0,70.0,,72.0,70.21666666666665,,,84.0,69.0,1.0,,85.0,68.0,20.78,0.0
2025-02-10 21:30:00,1003.6433333333334,-250.0300000000001,0.0,100.0,85.41666666666667,1252.9633333333334,0.0,70.0,69.52666666666666,74.0,0.0,70.0,,72.0,70.16666666666667,,,84.0,69.0,1.0,,85.0,68.0,19.4,0.0
2025-02-10 21:45:00,1018.4733333333334,-252.14999999999998,0.0,100.0,84.50333333333333,1248.02,0.0,70.0,68.91000000000001,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,18.700000000000003,0.0
2025-02-10 22:00:00,1005.0533333333333,-230.95999999999992,0.0,100.0,84.06,1252.9633333333334,0.0,70.0,69.48,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,18.940000000000005,0.0
2025-02-10 22:15:00,1009.29,-266.9799999999999,0.0,100.0,86.60666666666667,1262.85,0.0,70.0,70.80333333333334,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,23.160000000000004,0.0
2025-02-10 22:30:00,1011.41,-245.78999999999996,0.0,100.0,84.91666666666667,1257.2,0.0,70.0,70.19333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,23.190000000000005,0.0
2025-02-10 22:45:00,1012.8233333333334,-228.84000000000015,0.0,100.0,86.46333333333332,1274.8566666666666,0.0,70.0,72.65666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,19.120000000000005,0.0
2025-02-10 23:00:00,1006.4666666666667,-290.28999999999985,0.0,100.0,89.04333333333334,1299.5766666666666,0.0,70.0,75.82000000000001,74.0,0.0,70.0,,72.0,69.79333333333334,,,84.0,69.0,1.0,,85.0,68.0,24.749999999999993,0.0
2025-02-10 23:15:00,1005.7600000000001,-294.52,0.0,100.0,88.75999999999999,1300.2833333333333,0.0,70.0,75.96333333333332,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.67,0.0
2025-02-10 23:30:00,1010.7066666666666,-290.28,0.0,100.0,89.59333333333332,1307.3500000000001,0.0,70.0,76.84,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,25.15,0.0
2025-02-10 23:45:00,998.6999999999999,-305.12,0.0,100.0,94.00666666666666,1379.39,0.0,70.0,86.67,74.0,0.0,70.0,,72.0,69.49333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.65,0.0
2025-02-11 00:00:00,985.9833333333332,-413.17999999999995,0.0,100.0,95.68333333333332,1387.1599999999999,0.0,70.0,87.81,74.0,0.0,70.0,,72.0,69.61,,,84.0,69.0,1.0,,85.0,68.0,35.4,0.0
2025-02-11 00:15:00,975.39,-381.4000000000001,0.0,100.0,89.22666666666667,1341.25,0.0,70.0,81.45,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,31.43,0.0
2025-02-11 00:30:00,970.4433333333333,-366.56999999999994,0.0,100.0,95.34333333333332,1388.57,0.0,70.0,87.40333333333332,74.0,0.0,70.0,,72.0,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,27.760000000000005,0.0
2025-02-11 00:45:00,957.7333333333332,-434.37,0.0,100.0,96.80333333333333,1416.1166666666668,0.0,70.0,91.63333333333333,74.0,0.0,70.0,,72.0,69.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,35.61,0.0
2025-02-11 01:00:00,966.9166666666666,-489.46000000000004,0.0,100.0,94.25999999999999,1378.6833333333334,0.0,70.0,86.58333333333333,74.0,0.0,70.0,,72.0,69.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,35.71,0.0
2025-02-11 01:15:00,972.5666666666666,-391.99,0.0,100.0,90.44,1340.5433333333333,0.0,70.0,81.25999999999999,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,31.839999999999996,0.0
2025-02-11 01:30:00,958.44,-353.8600000000001,0.0,100.0,88.98333333333333,1342.6633333333332,0.0,70.0,81.59666666666668,74.0,0.0,70.0,,72.0,70.11666666666667,,,84.0,69.0,1.0,,85.0,68.0,27.919999999999995,0.0
2025-02-11 01:45:00,954.1999999999999,-379.28,0.0,100.0,91.29666666666667,1349.7233333333334,0.0,70.0,82.74,74.0,0.0,70.0,,72.0,70.03333333333335,,,84.0,69.0,1.0,,85.0,68.0,28.109999999999992,0.0
2025-02-11 02:00:00,942.1966666666667,-411.05999999999995,0.0,100.0,88.99000000000001,1334.8933333333334,0.0,70.0,80.82666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.93,0.0
2025-02-11 02:15:00,941.4900000000001,-394.1100000000001,0.0,100.0,91.04666666666667,1344.7833333333335,0.0,70.0,81.92666666666666,74.0,0.0,70.0,,72.0,70.01,,,84.0,69.0,1.0,,85.0,68.0,28.060000000000002,0.0
2025-02-11 02:30:00,950.6700000000001,-381.3900000000001,0.0,100.0,89.22666666666667,1339.13,0.0,70.0,81.46333333333332,74.0,0.0,70.0,,72.0,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,27.99000000000001,0.0
2025-02-11 02:45:00,940.0766666666667,-387.7500000000001,0.0,100.0,89.08999999999999,1330.6566666666668,0.0,70.0,80.08333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,28.789999999999992,0.0
2025-02-11 03:00:00,940.0733333333333,-394.11,0.0,100.0,89.01666666666667,1340.5433333333333,0.0,70.0,81.49,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.370000000000005,0.0
2025-02-11 03:15:00,945.7266666666666,-402.59000000000015,0.0,100.0,88.96,1339.8366666666668,0.0,70.0,81.35333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,28.28,0.0
2025-02-11 03:30:00,940.0766666666667,-402.59000000000003,0.0,100.0,88.96333333333332,1323.5933333333335,0.0,70.0,79.11333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.17,0.0
2025-02-11 03:45:00,943.61,-372.9200000000001,0.0,100.0,89.02333333333333,1340.5433333333333,0.0,70.0,81.48,74.0,0.0,70.0,,72.0,69.96,,,84.0,69.0,1.0,,85.0,68.0,28.190000000000005,0.0
2025-02-11 04:00:00,935.8366666666667,-385.6300000000001,0.0,100.0,88.87333333333333,1339.13,0.0,70.0,81.14,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,28.47,0.0
2025-02-11 04:15:00,945.02,-428.0100000000001,0.0,100.0,91.17666666666666,1345.49,0.0,70.0,82.13333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,84.0,69.0,1.0,,85.0,68.0,28.21,0.0
2025-02-11 04:30:00,942.1966666666667,-391.99,0.0,100.0,89.06333333333333,1342.6633333333332,0.0,70.0,81.66666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.46,0.0
2025-02-11 04:45:00,952.0833333333334,-391.99,0.0,100.0,89.16333333333334,1343.37,0.0,70.0,81.80333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,28.409999999999997,0.0
2025-02-11 05:00:00,947.8433333333332,-394.11,0.0,100.0,91.54333333333334,1352.5533333333333,0.0,70.0,83.01666666666667,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,28.339999999999996,0.0
2025-02-11 05:15:00,947.14,-404.7099999999999,0.0,100.0,93.03666666666668,1346.1966666666667,0.0,70.0,82.25,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,32.19,0.0
2025-02-11 05:30:00,940.0733333333333,-398.35,0.0,100.0,89.09333333333332,1332.7766666666666,0.0,70.0,80.27333333333333,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,32.24999999999999,0.0
2025-02-11 05:45:00,942.9,-396.23,0.0,100.0,89.00333333333333,1332.07,0.0,70.0,80.20333333333333,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,28.28,0.0
2025-02-11 06:00:00,941.4899999999999,,0.0,100.0,92.74000000000001,1358.2033333333331,0.0,70.0,83.93333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:15:00,935.8366666666667,,0.0,100.0,88.89666666666666,1345.49,0.0,70.0,82.03000000000002,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:30:00,947.1366666666667,,0.0,100.0,90.77666666666666,1339.84,0.0,70.0,81.23666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 06:45:00,934.4266666666666,,0.0,100.0,89.10333333333334,1331.3633333333335,0.0,70.0,80.05333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:00:00,952.0833333333334,,0.0,100.0,88.84666666666668,1339.13,0.0,70.0,81.21333333333332,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:15:00,948.5533333333333,,0.0,100.0,88.90666666666668,1340.5433333333333,0.0,70.0,81.37666666666667,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:30:00,945.7266666666666,,0.0,100.0,88.84333333333332,1339.8366666666668,0.0,70.0,81.32333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 07:45:00,949.2566666666667,,0.0,100.0,88.94,1340.5433333333333,0.0,70.0,81.39333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:00:00,956.32,,0.0,100.0,90.27333333333333,1343.37,0.0,70.0,81.87333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:15:00,949.9633333333333,,0.0,100.0,88.97666666666667,1341.25,0.0,70.0,81.60000000000001,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:30:00,949.2599999999999,,0.0,100.0,89.06,1340.5433333333333,0.0,70.0,81.51333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 08:45:00,954.2033333333334,,0.0,100.0,89.17333333333333,1342.6633333333332,0.0,70.0,81.74333333333333,74.0,0.0,70.0,,72.0,69.98,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:00:00,945.7266666666666,,0.0,100.0,90.14666666666666,1343.37,0.0,70.0,81.79666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:15:00,947.1366666666667,,0.0,100.0,89.00666666666666,1327.1266666666668,0.0,70.0,79.61333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:30:00,953.4933333333333,,0.0,100.0,88.17666666666666,1318.6466666666668,0.0,70.0,78.42,74.0,0.0,70.0,,72.0,70.11,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 09:45:00,952.7866666666667,,0.0,100.0,87.60666666666667,1319.3566666666668,0.0,70.0,78.62333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:00:00,953.495,,0.0,100.0,87.235,1330.6599999999999,0.0,70.0,80.155,74.0,0.0,70.0,,72.0,69.97,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:15:00,959.1466666666666,,0.0,100.0,90.37333333333333,1354.67,0.0,70.0,82.97666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:30:00,954.9066666666668,,0.0,100.0,96.56333333333333,1430.9533333333331,0.0,70.0,93.66333333333334,74.0,0.0,70.0,,72.0,69.42333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 10:45:00,960.5600000000001,,0.0,100.0,95.77,1415.4133333333332,0.0,70.0,91.43333333333334,74.0,0.0,70.0,,72.0,69.72333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:00:00,959.1466666666666,,0.0,100.0,102.38,1478.2733333333333,0.0,70.0,99.94333333333333,74.0,0.0,70.0,,72.0,69.36666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:15:00,959.1466666666666,,0.0,100.0,99.98666666666666,1441.5466666666664,0.0,70.0,95.05333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:30:00,956.32,,0.0,100.0,102.69666666666667,1474.74,0.0,70.0,99.01666666666667,74.0,0.0,70.0,,72.0,69.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 11:45:00,955.6133333333333,,0.0,100.0,103.04666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:00:00,954.1999999999999,,0.0,100.0,103.02,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:15:00,950.6700000000001,,0.0,100.0,103.03333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:30:00,953.4966666666666,,0.0,100.0,102.87,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.69,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 12:45:00,951.3766666666667,,0.0,100.0,102.98,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:00:00,947.14,,0.0,100.0,103.00999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.58666666666666,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:15:00,943.6066666666666,,0.0,100.0,103.06333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.62666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:30:00,940.7833333333333,,0.0,100.0,102.99333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 13:45:00,945.0233333333332,,0.0,100.0,102.99666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.72000000000001,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:00:00,952.0833333333334,,0.0,100.0,102.74333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-11 14:15:00,951.3766666666667,-529.72,0.0,100.0,102.53333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.42,,,84.0,69.0,1.0,,85.0,68.0,44.22,0.0
2025-02-11 14:30:00,950.6700000000001,-527.6,0.0,100.0,102.68333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.69333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.04,0.0
2025-02-11 14:45:00,949.2566666666667,-519.13,0.0,100.0,102.54333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.4,0.0
2025-02-11 15:00:00,949.2566666666667,-523.37,0.0,100.0,102.68,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,43.949999999999996,0.0
2025-02-11 15:15:00,940.7833333333333,-533.96,0.0,100.0,102.71666666666665,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,84.0,69.0,1.0,,85.0,68.0,43.99000000000001,0.0
2025-02-11 15:30:00,949.2566666666667,-544.5500000000001,0.0,100.0,102.87666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
2025-02-11 15:45:00,937.25,-538.2,0.0,100.0,102.89333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.169999999999995,0.0
2025-02-11 16:00:00,949.9666666666667,-536.08,0.0,100.0,102.74000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.059999999999995,0.0
2025-02-11 16:15:00,950.6666666666666,-527.6,0.0,100.0,102.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.760000000000005,0.0
2025-02-11 16:30:00,951.3766666666667,-523.37,0.0,100.0,103.08999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.18000000000001,0.0
2025-02-11 16:45:00,662.5066666666667,-523.37,0.0,100.0,107.41666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.470000000000006,0.0
2025-02-11 17:00:00,896.2866666666667,-563.62,0.0,100.0,103.24000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.449999999999996,0.0
2025-02-11 17:15:00,909.0,-599.64,0.0,100.0,103.39999999999999,1478.2733333333333,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,84.0,69.0,1.0,,85.0,68.0,44.309999999999995,0.0
2025-02-11 17:30:00,913.9466666666667,-555.15,0.0,100.0,103.38666666666666,1474.0366666666669,0.0,70.0,99.28333333333335,74.0,0.0,70.0,,72.0,69.96333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
2025-02-11 17:45:00,892.7566666666667,-561.5,0.0,100.0,102.75333333333333,1459.2033333333331,0.0,70.0,97.57,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,44.0,0.0
2025-02-11 18:00:00,894.8733333333333,-544.55,0.0,100.0,103.00666666666666,1473.33,0.0,70.0,98.74666666666667,74.0,0.0,70.0,,72.0,69.52999999999999,,,84.0,69.0,1.0,,85.0,68.0,41.989999999999995,0.0
2025-02-11 18:15:00,892.0500000000001,-572.1,0.0,100.0,103.56666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.04,,,84.0,69.0,1.0,,85.0,68.0,44.169999999999995,0.0
2025-02-11 18:30:00,892.0466666666666,-599.64,0.0,100.0,103.56,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
2025-02-11 18:45:00,908.2966666666666,-576.34,0.0,100.0,103.83666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.339999999999996,0.0
2025-02-11 19:00:00,881.4533333333334,-546.6700000000001,0.0,100.0,103.65333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21,,,84.0,69.0,1.0,,85.0,68.0,44.24,0.0
2025-02-11 19:15:00,909.0,-595.41,0.0,100.0,103.78666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,,84.0,69.0,1.0,,85.0,68.0,44.18000000000001,0.0
2025-02-11 19:30:00,928.0733333333333,-567.86,0.0,100.0,103.77333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.260000000000005,0.0
2025-02-11 19:45:00,928.07,-544.5500000000001,0.0,100.0,103.76333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.6,,,84.0,69.0,1.0,,85.0,68.0,44.48,0.0
2025-02-11 20:00:00,921.0066666666667,-548.79,0.0,100.0,103.61333333333334,1474.74,0.0,70.0,99.28333333333335,74.0,0.0,70.0,,72.0,69.94666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.300000000000004,0.0
2025-02-11 20:15:00,932.3066666666667,-538.1899999999999,0.0,100.0,100.95666666666666,1456.3766666666668,0.0,70.0,96.63,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.36000000000001,0.0
2025-02-11 20:30:00,933.0133333333333,-485.23000000000013,0.0,100.0,95.25,1414.7066666666667,0.0,70.0,91.5,74.0,0.0,70.0,,72.0,70.29666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.260000000000005,0.0
2025-02-11 20:45:00,894.1666666666666,-468.26999999999987,0.0,100.0,91.27999999999999,1379.39,0.0,70.0,86.67,74.0,0.0,70.0,,72.0,70.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.11,0.0
2025-02-11 21:00:00,880.04,-497.93000000000006,0.0,100.0,91.15333333333332,1380.8033333333333,0.0,70.0,86.95333333333333,74.0,0.0,70.0,,72.0,70.25666666666666,,,84.0,69.0,1.0,,85.0,68.0,32.38999999999999,0.0
2025-02-11 21:15:00,899.11,-491.58000000000004,0.0,100.0,91.13,1359.6133333333335,0.0,70.0,83.94333333333333,74.0,0.0,70.0,,72.0,70.29333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.21,0.0
2025-02-11 21:30:00,906.1733333333333,-470.39,0.0,100.0,91.22666666666667,1359.6133333333335,0.0,70.0,84.04333333333334,74.0,0.0,70.0,,72.0,70.2,,,84.0,69.0,1.0,,85.0,68.0,32.339999999999996,0.0
2025-02-11 21:45:00,893.4633333333333,-472.5100000000001,0.0,100.0,91.27999999999999,1370.21,0.0,70.0,85.35333333333334,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.260000000000005,0.0
2025-02-11 22:00:00,892.7566666666667,-487.34000000000015,0.0,100.0,95.11,1427.4166666666667,0.0,70.0,92.98333333333333,74.0,0.0,70.0,,72.0,69.71666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.48,0.0
2025-02-11 22:15:00,904.0566666666667,-538.1899999999999,0.0,100.0,97.82333333333334,1438.7166666666665,0.0,70.0,94.68333333333334,74.0,0.0,70.0,,72.0,69.71,,,84.0,69.0,1.0,,85.0,68.0,36.02,0.0
2025-02-11 22:30:00,892.0500000000001,-553.0200000000001,0.0,100.0,103.19,1476.1533333333334,0.0,70.0,99.34333333333332,74.0,0.0,70.0,,72.0,69.47666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.199999999999996,0.0
2025-02-11 22:45:00,888.5133333333333,-603.88,0.0,100.0,103.13666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.23,0.0
2025-02-11 23:00:00,910.4133333333333,-595.41,0.0,100.0,103.19,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97,,,84.0,69.0,1.0,,85.0,68.0,44.230000000000004,0.0
2025-02-11 23:15:00,898.4033333333333,-567.86,0.0,100.0,103.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.33,0.0
2025-02-11 23:30:00,886.4,-593.29,0.0,100.0,103.25,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.17666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.37,0.0
2025-02-11 23:45:00,901.9366666666666,-593.29,0.0,100.0,103.23333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
2025-02-12 00:00:00,906.8833333333333,-565.74,0.0,100.0,103.48,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.47,0.0
2025-02-12 00:15:00,879.3333333333334,-561.5,0.0,100.0,103.51333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.46,0.0
2025-02-12 00:30:00,875.0966666666667,-614.48,0.0,100.0,103.64,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.38999999999999,0.0
2025-02-12 00:45:00,886.3966666666666,-593.29,0.0,100.0,103.82666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.72,0.0
2025-02-12 01:00:00,870.86,-616.6,0.0,100.0,103.86333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78,,,84.0,69.0,1.0,,85.0,68.0,44.65,0.0
2025-02-12 01:15:00,858.8533333333334,-629.3100000000001,0.0,100.0,103.87333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.54999999999999,0.0
2025-02-12 01:30:00,877.9200000000001,-606.0,0.0,100.0,103.90333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.12,0.0
2025-02-12 01:45:00,858.8533333333334,-597.53,0.0,100.0,103.92333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.910000000000004,0.0
2025-02-12 02:00:00,875.1,-646.26,0.0,100.0,103.80333333333334,1473.33,0.0,70.0,99.08666666666666,74.0,0.0,70.0,,72.0,70.03,,,84.0,69.0,1.0,,85.0,68.0,45.029999999999994,0.0
