time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 02:15:00,886.4,-584.81,0.0,100.0,98.71333333333332,1439.4233333333334,0.0,70.0,94.82666666666667,74.0,0.0,70.0,,72.0,70.19666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.050000000000004,0.0
2025-02-12 02:30:00,885.6899999999999,-567.86,0.0,100.0,95.79666666666667,1417.53,0.0,70.0,91.88,74.0,0.0,70.0,,72.0,70.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.09,0.0
2025-02-12 02:45:00,844.02,-546.67,0.0,100.0,103.86333333333334,1474.0366666666669,0.0,70.0,99.34666666666668,74.0,0.0,70.0,,72.0,69.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.61,0.0
2025-02-12 03:00:00,865.9133333333333,-616.6000000000001,0.0,100.0,96.23,1416.1200000000001,0.0,70.0,91.79333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.05,0.0
2025-02-12 03:15:00,877.9200000000001,-542.4399999999999,0.0,100.0,95.55666666666667,1399.1666666666667,0.0,70.0,89.36333333333334,74.0,0.0,70.0,,72.0,70.27,,,84.0,69.0,1.0,,85.0,68.0,36.89000000000001,0.0
2025-02-12 03:30:00,853.9066666666666,-506.4100000000001,0.0,100.0,95.14999999999999,1422.4766666666667,0.0,70.0,92.25999999999999,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.38999999999999,0.0
2025-02-12 03:45:00,878.63,-582.7,0.0,100.0,101.42,1457.79,0.0,70.0,97.27666666666666,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,38.760000000000005,0.0
2025-02-12 04:00:00,875.0966666666667,-548.79,0.0,100.0,101.14999999999999,1447.1966666666667,0.0,70.0,95.90333333333332,74.0,0.0,70.0,,72.0,69.92999999999999,,,84.0,69.0,1.0,,85.0,68.0,36.98,0.0
2025-02-12 04:15:00,867.3266666666667,-550.9100000000001,0.0,100.0,94.27,1392.8100000000002,0.0,70.0,88.56666666666666,74.0,0.0,70.0,,72.0,70.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.37,0.0
2025-02-12 04:30:00,851.0833333333334,-525.4899999999999,0.0,100.0,95.53333333333335,1421.7666666666667,0.0,70.0,92.11,74.0,0.0,70.0,,72.0,69.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.709999999999994,0.0
2025-02-12 04:45:00,866.62,-565.7400000000001,0.0,100.0,94.3,1395.6366666666665,0.0,70.0,88.96,74.0,0.0,70.0,,72.0,70.14,,,84.0,69.0,1.0,,85.0,68.0,36.72,0.0
2025-02-12 05:00:00,864.5033333333334,-500.05999999999995,0.0,100.0,98.44,1421.0600000000002,0.0,70.0,92.34666666666668,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.779999999999994,0.0
2025-02-12 05:15:00,863.7966666666666,-593.2800000000001,0.0,100.0,100.73333333333333,1447.8999999999999,0.0,70.0,95.70666666666666,74.0,0.0,70.0,,72.0,69.82333333333332,,,84.0,69.0,1.0,,85.0,68.0,45.129999999999995,0.0
2025-02-12 05:30:00,877.9233333333333,-601.76,0.0,100.0,100.06333333333333,1440.1299999999999,0.0,70.0,94.85000000000001,74.0,0.0,70.0,,72.0,69.93333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.17,0.0
2025-02-12 05:45:00,857.44,-567.8599999999999,0.0,100.0,95.59333333333332,1410.4666666666665,0.0,70.0,90.87666666666667,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,41.650000000000006,0.0
2025-02-12 06:00:00,843.3133333333334,-572.1,0.0,100.0,103.89999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,84.0,69.0,1.0,,85.0,68.0,37.05,0.0
2025-02-12 06:15:00,865.21,-631.4300000000001,0.0,100.0,100.80666666666666,1444.3700000000001,0.0,70.0,95.45666666666666,74.0,0.0,70.0,,72.0,70.06,,,84.0,69.0,1.0,,85.0,68.0,45.48,0.0
2025-02-12 06:30:00,873.6833333333334,-580.57,0.0,100.0,101.33,1453.55,0.0,70.0,96.53333333333335,74.0,0.0,70.0,,72.0,69.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.51,0.0
2025-02-12 06:45:00,878.6300000000001,-548.79,0.0,100.0,95.75,1404.1133333333335,0.0,70.0,90.05333333333333,74.0,0.0,70.0,,72.0,70.25,,,84.0,69.0,1.0,,85.0,68.0,37.02,0.0
2025-02-12 07:00:00,890.6366666666667,-525.48,0.0,100.0,93.28000000000002,1394.93,0.0,70.0,88.85333333333334,74.0,0.0,70.0,,72.0,70.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.85000000000001,0.0
2025-02-12 07:15:00,894.8733333333333,-517.0099999999999,0.0,100.0,93.18666666666667,1387.8666666666668,0.0,70.0,87.87666666666667,74.0,0.0,70.0,,72.0,70.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,37.05,0.0
2025-02-12 07:30:00,863.09,-506.4100000000001,0.0,100.0,91.85666666666667,1383.63,0.0,70.0,87.14666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.959999999999994,0.0
2025-02-12 07:45:00,868.0333333333333,-533.96,0.0,100.0,94.54333333333334,1409.0566666666666,0.0,70.0,90.42999999999999,74.0,0.0,70.0,,72.0,69.95,,,84.0,69.0,1.0,,85.0,68.0,33.00999999999999,0.0
2025-02-12 08:00:00,886.3966666666666,-544.56,0.0,100.0,95.73666666666666,1428.83,0.0,70.0,93.27999999999999,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,37.02,0.0
2025-02-12 08:15:00,894.17,-508.53,0.0,100.0,95.86333333333334,1416.1166666666668,0.0,70.0,91.63333333333333,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.760000000000005,0.0
2025-02-12 08:30:00,901.9333333333334,-521.24,0.0,100.0,93.82333333333334,1392.8066666666666,0.0,70.0,88.48,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,37.05,0.0
2025-02-12 08:45:00,868.7433333333333,-491.5799999999999,0.0,100.0,95.90666666666668,1422.4733333333334,0.0,70.0,92.72333333333334,74.0,0.0,70.0,,72.0,69.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,34.72,0.0
2025-02-12 09:00:00,871.5666666666666,-555.14,0.0,100.0,95.25999999999999,1414.7033333333331,0.0,70.0,91.47333333333334,74.0,0.0,70.0,,72.0,69.96333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.900000000000006,0.0
2025-02-12 09:15:00,890.6366666666667,-521.24,0.0,100.0,93.05666666666667,1390.6933333333334,0.0,70.0,88.21333333333332,74.0,0.0,70.0,,72.0,70.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.99,0.0
2025-02-12 09:30:00,892.0466666666667,-506.41999999999996,0.0,100.0,91.81,1387.1633333333332,0.0,70.0,87.70666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,84.0,69.0,1.0,,85.0,68.0,32.93000000000001,0.0
2025-02-12 09:45:00,891.3433333333332,-500.05999999999995,0.0,100.0,92.99000000000001,1388.5733333333335,0.0,70.0,87.87333333333333,74.0,0.0,70.0,,72.0,70.05333333333334,,,84.0,69.0,1.0,,85.0,68.0,32.96,0.0
2025-02-12 10:00:00,885.6933333333333,-508.53,0.0,100.0,95.80666666666667,1422.4766666666667,0.0,70.0,92.45333333333333,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,36.690000000000005,0.0
2025-02-12 10:15:00,890.64,-555.1500000000001,0.0,100.0,95.70333333333333,1423.18,0.0,70.0,92.52,74.0,0.0,70.0,,72.0,69.88333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.82,0.0
2025-02-12 10:30:00,901.9399999999999,-517.0000000000001,0.0,100.0,101.35333333333334,1457.79,0.0,70.0,97.21333333333332,74.0,0.0,70.0,,72.0,69.71666666666665,,,84.0,69.0,1.0,,85.0,68.0,36.919999999999995,0.0
2025-02-12 10:45:00,906.88,-561.4999999999999,0.0,100.0,104.21333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58999999999999,,,84.0,69.0,1.0,,85.0,68.0,45.06,0.0
2025-02-12 11:00:00,895.5799999999999,-576.34,0.0,100.0,103.43,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.19,0.0
2025-02-12 11:15:00,875.0966666666667,-593.29,0.0,100.0,103.51333333333332,1466.97,0.0,70.0,98.42,74.0,0.0,70.0,,72.0,70.00333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.45,0.0
2025-02-12 11:30:00,882.1633333333333,-610.2399999999999,0.0,100.0,103.61666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.349999999999994,0.0
2025-02-12 11:45:00,911.1166666666667,-584.8100000000001,0.0,100.0,103.72333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.67,0.0
2025-02-12 12:00:00,912.5300000000001,-557.27,0.0,100.0,103.94333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.64000000000001,0.0
2025-02-12 12:15:00,884.2800000000001,-565.74,0.0,100.0,103.78333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.89,0.0
2025-02-12 12:30:00,858.1466666666666,-635.6700000000001,0.0,100.0,103.62,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28333333333335,,,84.0,69.0,1.0,,85.0,68.0,44.63,0.0
2025-02-12 12:45:00,863.09,-622.95,0.0,100.0,103.85000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,84.0,69.0,1.0,,85.0,68.0,44.63999999999999,0.0
2025-02-12 13:00:00,889.9333333333334,-610.24,0.0,100.0,103.91000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.60333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.66,0.0
2025-02-12 13:15:00,924.5366666666667,-580.57,0.0,100.0,103.19,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.14333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.79,0.0
2025-02-12 13:30:00,957.0266666666666,-540.32,0.0,100.0,103.7,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.76666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.669999999999995,0.0
2025-02-12 13:45:00,966.9166666666666,-517.01,0.0,100.0,103.74000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.800000000000004,,,84.0,69.0,1.0,,85.0,68.0,44.58,0.0
2025-02-12 14:00:00,957.0300000000001,-508.53,0.0,100.0,103.43666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.74,,,84.0,69.0,1.0,,85.0,68.0,44.580000000000005,0.0
2025-02-12 14:15:00,319.24333333333334,-525.48,0.0,100.0,109.89666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.99666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.199999999999996,0.0
2025-02-12 14:30:00,613.77,-1478.98,0.0,100.0,111.79333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.449999999999996,,,84.0,69.0,1.0,,85.0,68.0,61.96000000000001,0.0
2025-02-12 14:45:00,973.27,-510.65,0.0,100.0,104.65333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.98333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.69,0.0
2025-02-12 15:00:00,957.0266666666666,-512.77,0.0,100.0,104.08,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.199999999999996,0.0
2025-02-12 15:15:00,957.7333333333332,-514.89,0.0,100.0,103.83,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,44.519999999999996,0.0
2025-02-12 15:30:00,902.64,-527.6,0.0,100.0,103.76666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.459999999999994,0.0
2025-02-12 15:45:00,875.0966666666667,-616.6,0.0,100.0,103.83666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.59333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.089999999999996,0.0
2025-02-12 16:00:00,904.0566666666667,-591.1700000000001,0.0,100.0,104.03666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49,,,84.0,69.0,1.0,,85.0,68.0,44.61,0.0
2025-02-12 16:15:00,894.8766666666667,-584.8100000000001,0.0,100.0,103.97666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.53,0.0
2025-02-12 16:30:00,882.8666666666667,-584.8100000000001,0.0,100.0,104.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,84.0,69.0,1.0,,85.0,68.0,44.28000000000001,0.0
2025-02-12 16:45:00,882.8666666666667,,0.0,100.0,104.06666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.40666666666667,,,84.0,69.0,1.0,,85.0,68.0,,
2025-02-12 17:00:00,895.5799999999999,-586.9300000000001,0.0,100.0,104.33999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.190000000000005,0.0
2025-02-12 17:15:00,913.2366666666667,-582.69,0.0,100.0,104.58333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
2025-02-12 17:30:00,887.1066666666666,-574.22,0.0,100.0,104.5,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.08999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.5,0.0
2025-02-12 17:45:00,896.2866666666667,-584.8100000000001,0.0,100.0,104.67333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.39,0.0
2025-02-12 18:00:00,894.8733333333333,-601.76,0.0,100.0,104.75333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64,,,84.0,69.0,1.0,,85.0,68.0,44.41,0.0
2025-02-12 18:15:00,913.9433333333333,-567.86,0.0,100.0,104.76333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.89666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
2025-02-12 18:30:00,945.7233333333334,-553.03,0.0,100.0,104.97666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.42999999999999,0.0
2025-02-12 18:45:00,964.7933333333334,-523.37,0.0,100.0,105.12,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.67,,,84.0,69.0,1.0,,85.0,68.0,44.470000000000006,0.0
2025-02-12 19:00:00,951.3766666666667,-517.01,0.0,100.0,105.12,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.26666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.46000000000001,0.0
2025-02-12 19:15:00,953.4966666666666,-527.6,0.0,100.0,105.2,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.33666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
2025-02-12 19:30:00,968.3266666666667,-519.13,0.0,100.0,105.27333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.239999999999995,0.0
2025-02-12 19:45:00,966.9166666666666,-523.37,0.0,100.0,105.54666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.39999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.120000000000005,0.0
2025-02-12 20:00:00,971.8633333333333,-508.53,0.0,100.0,105.87333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,84.0,69.0,1.0,,85.0,68.0,44.290000000000006,0.0
2025-02-12 20:15:00,961.97,-506.40999999999997,0.0,100.0,105.595,1478.98,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32499999999999,,,84.0,69.0,1.0,,85.0,68.0,44.42999999999999,0.0
2025-02-12 20:30:00,971.1533333333333,-504.30000000000007,0.0,100.0,105.68,1473.33,0.0,70.0,99.28000000000002,74.0,0.0,70.0,,72.0,69.92,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
2025-02-12 20:45:00,974.685,-497.94000000000005,0.0,100.0,103.6425,1448.2575000000002,0.0,70.0,96.16,74.0,0.0,70.0,,72.0,70.15,,,84.0,69.0,1.0,,85.0,68.0,44.379999999999995,0.0
2025-02-12 21:00:00,971.86,-440.73,0.0,100.0,93.29333333333334,1378.6833333333334,0.0,70.0,86.73666666666666,74.0,0.0,70.0,,72.0,70.45666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.290000000000006,0.0
2025-02-12 21:15:00,969.0333333333333,-406.82000000000005,0.0,100.0,102.84666666666665,1448.61,0.0,70.0,96.03333333333335,74.0,0.0,70.0,,72.0,69.89999999999999,,,84.0,69.0,1.0,,85.0,68.0,32.2,0.0
2025-02-12 21:30:00,964.09,-480.9899999999999,0.0,100.0,94.72333333333334,1379.39,0.0,70.0,86.49666666666667,74.0,0.0,70.0,,72.0,70.31666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.42,0.0
2025-02-12 21:45:00,971.86,-411.07000000000005,0.0,100.0,94.58999999999999,1389.9833333333333,0.0,70.0,88.08666666666666,74.0,0.0,70.0,,72.0,70.15333333333334,,,84.0,69.0,1.0,,85.0,68.0,31.99000000000001,0.0
2025-02-12 22:00:00,971.1533333333333,-425.8899999999999,0.0,100.0,94.64,1391.3999999999999,0.0,70.0,88.37666666666667,74.0,0.0,70.0,,72.0,70.09333333333333,,,84.0,69.0,1.0,,85.0,68.0,31.989999999999995,0.0
2025-02-12 22:15:00,966.9133333333333,-413.17999999999995,0.0,100.0,98.73333333333333,1421.0633333333333,0.0,70.0,91.75333333333333,74.0,0.0,70.0,,72.0,69.87333333333333,,,84.0,69.0,1.0,,85.0,68.0,31.990000000000002,0.0
2025-02-12 22:30:00,957.0266666666666,-508.52999999999986,0.0,100.0,96.15333333333332,1401.2833333333335,0.0,70.0,89.73333333333335,74.0,0.0,70.0,,72.0,70.06333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.27,0.0
2025-02-12 22:45:00,961.9699999999999,-476.7499999999999,0.0,100.0,105.83333333333333,1478.9800000000002,0.0,70.0,99.95,74.0,0.0,70.0,,72.0,69.40333333333334,,,84.0,69.0,1.0,,85.0,68.0,35.669999999999995,0.0
2025-02-12 23:00:00,948.5533333333333,-521.25,0.0,100.0,106.17666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.35999999999999,0.0
2025-02-12 23:15:00,952.79,-527.6,0.0,100.0,106.05666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.32999999999999,0.0
2025-02-12 23:30:00,945.02,-527.6,0.0,100.0,106.00999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03666666666668,,,84.0,69.0,1.0,,85.0,68.0,44.12,0.0
2025-02-12 23:45:00,944.3133333333334,-533.96,0.0,100.0,106.04666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.49,0.0
2025-02-13 00:00:00,945.7233333333334,-531.84,0.0,100.0,105.95,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05,,,84.0,69.0,1.0,,85.0,68.0,44.089999999999996,0.0
2025-02-13 00:15:00,936.5433333333334,-536.08,0.0,100.0,105.80666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.300000000000004,0.0
2025-02-13 00:30:00,949.2599999999999,-542.44,0.0,100.0,106.00666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.29,0.0
2025-02-13 00:45:00,937.9566666666666,-533.96,0.0,100.0,106.14999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
2025-02-13 01:00:00,937.9533333333333,-555.15,0.0,100.0,106.18333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.27333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.4,0.0
2025-02-13 01:15:00,937.9566666666666,-540.32,0.0,100.0,106.03666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.169999999999995,0.0
2025-02-13 01:30:00,926.6533333333333,-538.2,0.0,100.0,106.63666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
2025-02-13 01:45:00,925.2466666666666,-555.15,0.0,100.0,106.90666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62,,,84.0,69.0,1.0,,85.0,68.0,44.900000000000006,0.0
2025-02-13 02:00:00,924.5366666666667,-561.5,0.0,100.0,101.88,1433.7766666666666,0.0,70.0,94.21999999999998,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.019999999999996,0.0
2025-02-13 02:15:00,928.7766666666666,-483.1099999999999,0.0,100.0,98.33666666666666,1410.4666666666665,0.0,70.0,91.33999999999999,74.0,0.0,70.0,,72.0,70.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,36.379999999999995,0.0
2025-02-13 02:30:00,918.8866666666667,-487.34000000000003,0.0,100.0,94.37,1365.2666666666667,0.0,70.0,85.33666666666666,74.0,0.0,70.0,,72.0,70.46,,,84.0,69.0,1.0,,85.0,68.0,36.239999999999995,0.0
2025-02-13 02:45:00,911.8233333333334,-428.02,0.0,100.0,98.12666666666667,1413.2933333333333,0.0,70.0,90.88666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.309999999999995,0.0
2025-02-13 03:00:00,925.9500000000002,-500.06000000000006,0.0,100.0,96.27333333333333,1377.2733333333333,0.0,70.0,86.44,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.260000000000005,0.0
2025-02-13 03:15:00,915.3566666666667,-417.41999999999985,0.0,100.0,89.50666666666666,1307.3466666666666,0.0,70.0,77.20333333333333,74.0,0.0,70.0,,72.0,70.54,,,84.0,69.0,1.0,,85.0,68.0,32.3,0.0
2025-02-13 03:30:00,917.4733333333334,-368.67999999999995,0.0,100.0,87.71666666666665,1301.6966666666665,0.0,70.0,76.29333333333334,74.0,0.0,70.0,,72.0,70.38666666666667,,,84.0,69.0,1.0,,85.0,68.0,25.879999999999995,0.0
2025-02-13 03:45:00,913.2400000000001,-377.15999999999985,0.0,100.0,95.86,1382.2166666666665,0.0,70.0,86.58666666666666,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,24.390000000000008,0.0
2025-02-13 04:00:00,916.77,-434.37,0.0,100.0,92.60000000000001,1350.4333333333334,0.0,70.0,83.03666666666668,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,32.58,0.0
2025-02-13 04:15:00,913.2366666666667,-419.5400000000001,0.0,100.0,92.40666666666668,1345.4866666666667,0.0,70.0,82.45333333333333,74.0,0.0,70.0,,72.0,70.05,,,84.0,69.0,1.0,,85.0,68.0,28.459999999999994,0.0
2025-02-13 04:30:00,899.1133333333333,-430.1299999999999,0.0,100.0,94.92666666666666,1377.2699999999998,0.0,70.0,86.20333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,84.0,69.0,1.0,,85.0,68.0,31.209999999999994,0.0
2025-02-13 04:45:00,904.7633333333333,-466.15,0.0,100.0,93.66333333333334,1367.3833333333332,0.0,70.0,84.92666666666666,74.0,0.0,70.0,,72.0,69.92333333333333,,,84.0,69.0,1.0,,85.0,68.0,32.46,0.0
2025-02-13 05:00:00,892.7533333333334,-504.2900000000001,0.0,100.0,97.58666666666666,1428.8333333333333,0.0,70.0,93.42,74.0,0.0,70.0,,72.0,69.61333333333333,,,84.0,69.0,1.0,,85.0,68.0,36.330000000000005,0.0
2025-02-13 05:15:00,894.1700000000001,-538.2,0.0,100.0,100.45333333333333,1426.006666666667,0.0,70.0,92.88333333333333,74.0,0.0,70.0,,72.0,69.76333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.57,0.0
2025-02-13 05:30:00,888.52,-531.83,0.0,100.0,102.31,1439.426666666667,0.0,70.0,94.94,74.0,0.0,70.0,,72.0,69.72333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.540000000000006,0.0
2025-02-13 05:45:00,865.9166666666666,-540.3100000000001,0.0,100.0,94.67333333333333,1395.6366666666665,0.0,70.0,89.02,74.0,0.0,70.0,,72.0,70.07333333333334,,,84.0,69.0,1.0,,85.0,68.0,43.550000000000004,0.0
2025-02-13 06:00:00,846.8466666666667,-542.4300000000001,0.0,100.0,99.81,1449.3133333333333,0.0,70.0,96.01666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,84.0,69.0,1.0,,85.0,68.0,34.13,0.0
2025-02-13 06:15:00,828.4833333333332,-646.26,0.0,100.0,99.90333333333335,1424.5933333333332,0.0,70.0,93.24000000000001,74.0,0.0,70.0,,72.0,69.96666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.05,0.0
2025-02-13 06:30:00,848.2599999999999,-576.33,0.0,100.0,97.00666666666666,1407.6433333333334,0.0,70.0,91.13333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.660000000000004,0.0
2025-02-13 06:45:00,862.3866666666667,-561.5000000000001,0.0,100.0,93.05,1375.1533333333334,0.0,70.0,86.29666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,84.0,69.0,1.0,,85.0,68.0,36.86000000000001,0.0
2025-02-13 07:00:00,888.52,-504.30000000000007,0.0,100.0,95.57666666666667,1401.2866666666669,0.0,70.0,89.11333333333334,74.0,0.0,70.0,,72.0,70.02,,,84.0,69.0,1.0,,85.0,68.0,32.519999999999996,0.0
2025-02-13 07:15:00,892.7566666666667,-502.16999999999996,0.0,100.0,92.78333333333335,1380.0966666666666,0.0,70.0,86.82333333333334,74.0,0.0,70.0,,72.0,70.12,,,84.0,69.0,1.0,,85.0,68.0,36.72,0.0
2025-02-13 07:30:00,883.57,-480.98,0.0,100.0,92.71333333333332,1371.6233333333332,0.0,70.0,85.78666666666668,74.0,0.0,70.0,,72.0,70.12666666666667,,,84.0,69.0,1.0,,85.0,68.0,32.69,0.0
2025-02-13 07:45:00,902.6433333333333,-502.18000000000006,0.0,100.0,97.62666666666667,1413.2933333333333,0.0,70.0,91.15666666666668,74.0,0.0,70.0,,72.0,69.83,,,84.0,69.0,1.0,,85.0,68.0,32.89,0.0
2025-02-13 08:00:00,888.5166666666668,-553.0300000000001,0.0,100.0,95.86,1405.5266666666666,0.0,70.0,90.13333333333333,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.84,0.0
2025-02-13 08:15:00,849.6733333333333,-502.17999999999995,0.0,100.0,91.87333333333333,1387.1633333333332,0.0,70.0,87.82000000000001,74.0,0.0,70.0,,72.0,70.05666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.35,0.0
2025-02-13 08:30:00,848.9666666666667,-536.08,0.0,100.0,95.98,1402.7,0.0,70.0,89.61333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,84.0,69.0,1.0,,85.0,68.0,33.56,0.0
2025-02-13 08:45:00,843.3133333333334,-565.7399999999999,0.0,100.0,101.52666666666666,1454.9633333333334,0.0,70.0,97.12666666666667,74.0,0.0,70.0,,72.0,69.66,,,84.0,69.0,1.0,,85.0,68.0,36.95,0.0
2025-02-13 09:00:00,846.8466666666667,-595.4,0.0,100.0,98.81666666666666,1437.3066666666666,0.0,70.0,94.54333333333334,74.0,0.0,70.0,,72.0,69.84,,,84.0,69.0,1.0,,85.0,68.0,37.11,0.0
2025-02-13 09:15:00,880.75,-580.58,0.0,100.0,96.00666666666666,1424.5966666666666,0.0,70.0,92.66666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.10000000000001,0.0
2025-02-13 09:30:00,863.7966666666666,-533.9600000000002,0.0,100.0,96.3,1402.7,0.0,70.0,89.86333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,84.0,69.0,1.0,,85.0,68.0,36.849999999999994,0.0
2025-02-13 09:45:00,864.5,-527.6,0.0,100.0,95.8,1402.7,0.0,70.0,89.79,74.0,0.0,70.0,,72.0,70.04333333333334,,,84.0,69.0,1.0,,85.0,68.0,36.86,0.0
2025-02-13 10:00:00,874.39,-578.4599999999999,0.0,100.0,102.06333333333333,1466.2633333333333,0.0,70.0,98.33,74.0,0.0,70.0,,72.0,69.67999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.33,0.0
2025-02-13 10:15:00,880.7466666666666,-584.81,0.0,100.0,95.74333333333334,1421.7666666666667,0.0,70.0,92.35333333333334,74.0,0.0,70.0,,72.0,70.04,,,84.0,69.0,1.0,,85.0,68.0,45.38999999999999,0.0
2025-02-13 10:30:00,888.5166666666668,-527.6000000000001,0.0,100.0,103.69,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.27666666666666,,,84.0,69.0,1.0,,85.0,68.0,37.2,0.0
2025-02-13 10:45:00,894.8733333333333,-580.57,0.0,100.0,104.29,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.42,,,84.0,69.0,1.0,,85.0,68.0,45.239999999999995,0.0
2025-02-13 11:00:00,911.1199999999999,-584.8100000000001,0.0,100.0,103.05333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.50333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.0,0.0
2025-02-13 11:15:00,909.7066666666666,-544.5500000000001,0.0,100.0,102.91000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.21000000000001,0.0
2025-02-13 11:30:00,906.1733333333333,-563.62,0.0,100.0,102.90333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.059999999999995,0.0
2025-02-13 11:45:00,848.2599999999999,-595.41,0.0,100.0,102.56,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.24,,,84.0,69.0,1.0,,85.0,68.0,44.28,0.0
2025-02-13 12:00:00,865.21,-622.95,0.0,100.0,102.62666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
2025-02-13 12:15:00,882.8666666666667,-612.36,0.0,100.0,102.55,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37,,,84.0,69.0,1.0,,85.0,68.0,44.309999999999995,0.0
2025-02-13 12:30:00,898.4066666666666,-589.0500000000001,0.0,100.0,102.75,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.01666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.46999999999999,0.0
2025-02-13 12:45:00,900.5233333333332,-574.22,0.0,100.0,102.73333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.35000000000001,0.0
2025-02-13 13:00:00,900.5266666666666,-567.86,0.0,100.0,102.64333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.25333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.42000000000001,0.0
2025-02-13 13:15:00,911.12,-586.9300000000001,0.0,100.0,102.41666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.05666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.50000000000001,0.0
2025-02-13 13:30:00,900.5233333333332,-574.22,0.0,100.0,102.54333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.20333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.46999999999999,0.0
2025-02-13 13:45:00,925.2433333333333,-578.46,0.0,100.0,102.5,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.406666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.410000000000004,0.0
2025-02-13 14:00:00,913.9466666666667,-555.15,0.0,100.0,101.88333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.65,,,84.0,69.0,1.0,,85.0,68.0,44.39000000000001,0.0
2025-02-13 14:15:00,912.5300000000001,-561.5,0.0,100.0,102.15666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.9,,,84.0,69.0,1.0,,85.0,68.0,43.910000000000004,0.0
2025-02-13 14:30:00,911.12,-563.62,0.0,100.0,101.93666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.05500000000001,0.0
2025-02-13 14:45:00,913.9433333333333,-565.74,0.0,100.0,101.87333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.31,,,84.0,69.0,1.0,,85.0,68.0,43.83,0.0
2025-02-13 15:00:00,911.8266666666667,-574.22,0.0,100.0,101.78666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.69,,,84.0,69.0,1.0,,85.0,68.0,44.34,0.0
2025-02-13 15:15:00,907.5866666666667,-567.86,0.0,100.0,101.70333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.32,,,84.0,69.0,1.0,,85.0,68.0,44.01,0.0
2025-02-13 15:30:00,916.0666666666666,-555.15,0.0,100.0,101.96,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.28666666666668,,,84.0,69.0,1.0,,85.0,68.0,43.910000000000004,0.0
2025-02-13 15:45:00,922.4166666666666,-565.74,0.0,100.0,101.78000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.97,,,84.0,69.0,1.0,,85.0,68.0,44.13,0.0
2025-02-13 16:00:00,923.83,-569.98,0.0,100.0,101.51666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.61,,,84.0,69.0,1.0,,85.0,68.0,44.089999999999996,0.0
2025-02-13 16:15:00,928.7766666666666,-550.91,0.0,100.0,101.58666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.32333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.2,0.0
2025-02-13 16:30:00,906.8833333333333,-548.79,0.0,100.0,101.22333333333331,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.32666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.14999999999999,0.0
2025-02-13 16:45:00,895.5833333333334,-584.8100000000001,0.0,100.0,100.94,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.45333333333333,,,84.0,69.0,1.0,,85.0,68.0,43.879999999999995,0.0
2025-02-13 17:00:00,901.23,-586.9300000000001,0.0,100.0,100.77666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.4,0.0
2025-02-13 17:15:00,904.0533333333333,-569.98,0.0,100.0,100.85000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.65333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.300000000000004,0.0
2025-02-13 17:30:00,923.8333333333334,-574.22,0.0,100.0,101.31333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.220000000000006,0.0
2025-02-13 17:45:00,935.8366666666667,-565.74,0.0,100.0,101.13333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.74333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.21,0.0
2025-02-13 18:00:00,932.31,-533.96,0.0,100.0,101.33666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.17,,,84.0,69.0,1.0,,85.0,68.0,44.330000000000005,0.0
2025-02-13 18:15:00,914.65,-548.79,0.0,100.0,101.12,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.95333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.26,0.0
2025-02-13 18:30:00,893.46,-580.57,0.0,100.0,101.27666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.53666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.269999999999996,0.0
2025-02-13 18:45:00,884.9866666666667,-591.1700000000001,0.0,100.0,101.41333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.903333333333336,,,84.0,69.0,1.0,,85.0,68.0,44.62,0.0
2025-02-13 19:00:00,891.34,-589.0500000000001,0.0,100.0,101.16333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.473333333333336,,,84.0,69.0,1.0,,85.0,68.0,44.540000000000006,0.0
2025-02-13 19:15:00,891.34,-595.41,0.0,100.0,101.38,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.72,,,84.0,69.0,1.0,,85.0,68.0,44.309999999999995,0.0
2025-02-13 19:30:00,914.65,-576.34,0.0,100.0,101.56333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.52,,,84.0,69.0,1.0,,85.0,68.0,44.53,0.0
2025-02-13 19:45:00,912.5300000000001,-550.91,0.0,100.0,101.49333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.79666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.83,0.0
2025-02-13 20:00:00,911.8266666666667,-565.74,0.0,100.0,101.65666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.42999999999999,,,84.0,69.0,1.0,,85.0,68.0,44.68,0.0
2025-02-13 20:15:00,921.7133333333333,-561.5,0.0,100.0,101.77333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.66666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.779999999999994,0.0
2025-02-13 20:30:00,929.48,-542.44,0.0,100.0,101.78000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.19333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.85,0.0
2025-02-13 20:45:00,928.7733333333334,-550.91,0.0,100.0,101.88666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.77333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.080000000000005,0.0
2025-02-13 21:00:00,934.4266666666666,-553.03,0.0,100.0,101.90333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73,,,84.0,69.0,1.0,,85.0,68.0,45.04,0.0
2025-02-13 21:15:00,938.6633333333333,-550.91,0.0,100.0,101.99000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.43666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.69,0.0
2025-02-13 21:30:00,936.5433333333334,-546.6700000000001,0.0,100.0,101.88333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.52333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.02,0.0
2025-02-13 21:45:00,936.5433333333334,-555.15,0.0,100.0,101.66000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.90333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.690000000000005,0.0
2025-02-13 22:00:00,933.0133333333333,-536.08,0.0,100.0,101.78000000000002,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,44.60999999999999,0.0
2025-02-13 22:15:00,939.3699999999999,-544.5500000000001,0.0,100.0,101.98333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.71333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.74000000000001,0.0
2025-02-13 22:30:00,938.66,-536.08,0.0,100.0,101.84333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.44,,,84.0,69.0,1.0,,85.0,68.0,44.459999999999994,0.0
2025-02-13 22:45:00,942.9,-540.32,0.0,100.0,101.74666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.40333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.559999999999995,0.0
2025-02-13 23:00:00,938.6633333333333,-538.2,0.0,100.0,101.70333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.23333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.489999999999995,0.0
2025-02-13 23:15:00,939.37,-533.96,0.0,100.0,101.41666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.650000000000006,0.0
2025-02-13 23:30:00,926.6566666666668,-548.79,0.0,100.0,100.96666666666665,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.05,,,84.0,69.0,1.0,,85.0,68.0,44.629999999999995,0.0
2025-02-13 23:45:00,916.7666666666668,-553.03,0.0,100.0,100.93666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.833333333333336,,,84.0,69.0,1.0,,85.0,68.0,44.6,0.0
2025-02-14 00:00:00,906.1766666666666,-572.1,0.0,100.0,100.67,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.92666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.56,0.0
2025-02-14 00:15:00,904.7633333333333,-563.62,0.0,100.0,100.69333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18,,,84.0,69.0,1.0,,85.0,68.0,44.43,0.0
2025-02-14 00:30:00,917.4766666666668,-567.86,0.0,100.0,100.79666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.18333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.660000000000004,0.0
2025-02-14 00:45:00,928.07,-553.03,0.0,100.0,100.85000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.06,,,84.0,69.0,1.0,,85.0,68.0,44.81999999999999,0.0
2025-02-14 01:00:00,942.9,-546.6700000000001,0.0,100.0,100.48666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.10666666666666,,,84.0,69.0,1.0,,85.0,68.0,44.82,0.0
2025-02-14 01:15:00,937.2466666666666,-527.6,0.0,100.0,100.52,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.97666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.16,0.0
2025-02-14 01:30:00,939.3666666666667,-542.44,0.0,100.0,100.50666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.114999999999995,0.0
2025-02-14 01:45:00,933.0133333333333,-540.32,0.0,100.0,100.30666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.18,0.0
2025-02-14 02:00:00,928.07,-559.39,0.0,100.0,100.19333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.41333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.03,0.0
2025-02-14 02:15:00,906.1766666666666,-553.03,0.0,100.0,100.00999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.18666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.96000000000001,0.0
2025-02-14 02:30:00,911.8266666666667,-576.34,0.0,100.0,100.36333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.08,,,84.0,69.0,1.0,,85.0,68.0,45.19,0.0
2025-02-14 02:45:00,904.7633333333333,-565.74,0.0,100.0,100.17333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.22666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.46,0.0
2025-02-14 03:00:00,911.1166666666667,-591.1700000000001,0.0,100.0,100.31666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.67333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.98,0.0
2025-02-14 03:15:00,918.89,-559.39,0.0,100.0,100.29666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.39,,,84.0,69.0,1.0,,85.0,68.0,45.38999999999999,0.0
2025-02-14 03:30:00,939.3699999999999,-550.91,0.0,100.0,100.42666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.78333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.55,0.0
2025-02-14 03:45:00,926.6566666666668,-538.2,0.0,100.0,100.17333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.85000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.519999999999996,0.0
2025-02-14 04:00:00,929.48,-557.27,0.0,100.0,100.14999999999999,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.11,,,84.0,69.0,1.0,,85.0,68.0,45.440000000000005,0.0
2025-02-14 04:15:00,928.7733333333334,-559.39,0.0,100.0,100.06333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.75666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.46000000000001,0.0
2025-02-14 04:30:00,925.2466666666666,-555.15,0.0,100.0,100.07,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.85333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.44,0.0
2025-02-14 04:45:00,918.8866666666667,-544.5500000000001,0.0,100.0,100.23333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.18,,,84.0,69.0,1.0,,85.0,68.0,45.49999999999999,0.0
2025-02-14 05:00:00,918.8866666666667,-557.27,0.0,100.0,100.06,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.61666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.550000000000004,0.0
2025-02-14 05:15:00,928.7766666666666,-557.27,0.0,100.0,99.99666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.82,,,84.0,69.0,1.0,,85.0,68.0,45.49000000000001,0.0
2025-02-14 05:30:00,934.4266666666666,-544.5500000000001,0.0,100.0,99.98,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.35333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.71,0.0
2025-02-14 05:45:00,936.5466666666666,-546.6700000000001,0.0,100.0,99.80666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.26333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.4,0.0
2025-02-14 06:00:00,934.4266666666666,-544.5500000000001,0.0,100.0,99.86666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.29333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.67000000000001,0.0
2025-02-14 06:15:00,931.6,-542.44,0.0,100.0,99.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.41666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.78,0.0
2025-02-14 06:30:00,927.3633333333333,-550.91,0.0,100.0,99.69,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.24666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.739999999999995,0.0
2025-02-14 06:45:00,921.71,-553.03,0.0,100.0,99.52666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.81666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.79,0.0
2025-02-14 07:00:00,916.7733333333334,-555.15,0.0,100.0,99.43333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.92666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.87,0.0
2025-02-14 07:15:00,924.5366666666667,-561.5,0.0,100.0,99.06333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.11333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.940000000000005,0.0
2025-02-14 07:30:00,928.7766666666666,-561.5,0.0,100.0,99.03333333333335,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.55333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.56999999999999,0.0
2025-02-14 07:45:00,928.07,-553.03,0.0,100.0,99.09333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86,,,84.0,69.0,1.0,,85.0,68.0,45.69,0.0
2025-02-14 08:00:00,925.9499999999999,-550.91,0.0,100.0,99.15666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.60000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.65,0.0
2025-02-14 08:15:00,931.6033333333334,-546.6700000000001,0.0,100.0,99.20666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.779999999999994,0.0
2025-02-14 08:30:00,941.4899999999999,-561.5,0.0,100.0,99.05333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.919999999999995,0.0
2025-02-14 08:45:00,918.8866666666667,-544.5500000000001,0.0,100.0,98.77666666666669,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.07,,,84.0,69.0,1.0,,85.0,68.0,45.86999999999999,0.0
2025-02-14 09:00:00,916.7666666666668,-572.1,0.0,100.0,98.75,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.21666666666668,,,84.0,69.0,1.0,,85.0,68.0,46.040000000000006,0.0
2025-02-14 09:15:00,909.7066666666666,-555.15,0.0,100.0,98.54666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.57333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.84,0.0
2025-02-14 09:30:00,852.4966666666666,-578.46,0.0,100.0,98.05333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.73,,,84.0,69.0,1.0,,85.0,68.0,45.940000000000005,0.0
2025-02-14 09:45:00,899.82,-620.83,0.0,100.0,98.38333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.91666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.78,0.0
2025-02-14 10:00:00,919.5933333333334,-569.98,0.0,100.0,98.25666666666666,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.00666666666666,,,84.0,69.0,1.0,,85.0,68.0,45.76,0.0
2025-02-14 10:15:00,918.1833333333334,-553.03,0.0,100.0,98.17333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08,,,84.0,69.0,1.0,,85.0,68.0,45.73,0.0
2025-02-14 10:30:00,889.93,-572.1,0.0,100.0,98.10333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.10000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.61000000000001,0.0
2025-02-14 10:45:00,898.4066666666666,-591.1700000000001,0.0,100.0,97.85000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.39333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.71,0.0
2025-02-14 11:00:00,916.0633333333334,-569.98,0.0,100.0,97.84333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.873333333333335,,,84.0,69.0,1.0,,85.0,68.0,45.63999999999999,0.0
2025-02-14 11:15:00,927.3633333333333,-555.15,0.0,100.0,97.16333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.169999999999995,0.0
2025-02-14 11:30:00,919.5966666666667,-569.98,0.0,100.0,97.24666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.40333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.0,0.0
2025-02-14 11:45:00,920.3033333333333,-561.5,0.0,100.0,97.11333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.876666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.230000000000004,0.0
2025-02-14 12:00:00,923.1233333333333,-544.5500000000001,0.0,100.0,97.26333333333334,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.129999999999995,,,84.0,69.0,1.0,,85.0,68.0,45.220000000000006,0.0
2025-02-14 12:15:00,927.3633333333333,-542.44,0.0,100.0,97.42333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.14666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.37,0.0
2025-02-14 12:30:00,940.7800000000001,-550.91,0.0,100.0,97.40666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,62.330000000000005,,,84.0,69.0,1.0,,85.0,68.0,45.36,0.0
2025-02-14 12:45:00,945.7266666666666,-533.96,0.0,100.0,97.7,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.77,,,84.0,69.0,1.0,,85.0,68.0,45.5,0.0
2025-02-14 13:00:00,898.4033333333333,-536.08,0.0,100.0,97.82,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.31333333333333,,,84.0,69.0,1.0,,85.0,68.0,45.599999999999994,0.0
2025-02-14 13:15:00,926.66,-576.34,0.0,100.0,98.09666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,54.696666666666665,,,84.0,69.0,1.0,,85.0,68.0,45.37,0.0
2025-02-14 13:30:00,930.8933333333334,-546.6700000000001,0.0,100.0,98.49666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,53.53,,,84.0,69.0,1.0,,85.0,68.0,45.080000000000005,0.0
2025-02-14 13:45:00,925.9499999999999,-555.15,0.0,100.0,98.72666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,54.64000000000001,,,84.0,69.0,1.0,,85.0,68.0,45.25,0.0
2025-02-14 14:00:00,915.3566666666666,-557.27,0.0,100.0,98.61666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,56.24,,,84.0,69.0,1.0,,85.0,68.0,45.36000000000001,0.0
2025-02-14 14:15:00,921.71,-574.22,0.0,100.0,99.05,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,57.29333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.77,0.0
2025-02-14 14:30:00,930.8933333333334,-559.39,0.0,100.0,99.80666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,56.49666666666667,,,84.0,69.0,1.0,,85.0,68.0,45.379999999999995,0.0
2025-02-14 14:45:00,961.2633333333333,-553.03,0.0,100.0,100.20333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,56.53333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.94,0.0
2025-02-14 15:00:00,976.0966666666667,-504.30000000000007,0.0,100.0,100.14333333333333,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,58.28,,,84.0,69.0,1.0,,85.0,68.0,45.03,0.0
2025-02-14 15:15:00,973.27,-506.40999999999997,0.0,100.0,100.46333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,60.51666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.85999999999999,0.0
2025-02-14 15:30:00,930.1866666666666,-502.18000000000006,0.0,100.0,100.86,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.82,,,84.0,69.0,1.0,,85.0,68.0,44.96000000000001,0.0
2025-02-14 15:45:00,945.7266666666666,-559.39,0.0,100.0,101.46666666666665,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.53,,,84.0,69.0,1.0,,85.0,68.0,44.96000000000001,0.0
2025-02-14 16:00:00,954.9066666666668,-527.6,0.0,100.0,101.49000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,61.550000000000004,,,84.0,69.0,1.0,,85.0,68.0,44.82999999999999,0.0
2025-02-14 16:15:00,957.0300000000001,-521.25,0.0,100.0,102.16000000000001,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.03666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.63999999999999,0.0
2025-02-14 16:30:00,954.91,-508.53,0.0,100.0,102.42,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,63.72666666666667,,,84.0,69.0,1.0,,85.0,68.0,44.93,0.0
2025-02-14 16:45:00,947.14,-533.96,0.0,100.0,102.65666666666668,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.51333333333334,,,84.0,69.0,1.0,,85.0,68.0,45.220000000000006,0.0
2025-02-14 17:00:00,952.0833333333334,-536.08,0.0,100.0,103.19666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,64.83333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.589999999999996,0.0
2025-02-14 17:15:00,936.5433333333334,-517.01,0.0,100.0,103.29666666666667,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.24333333333334,,,84.0,69.0,1.0,,85.0,68.0,44.72,0.0
2025-02-14 17:30:00,937.96,-540.32,0.0,100.0,104.0,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,65.52333333333333,,,84.0,69.0,1.0,,85.0,68.0,44.92999999999999,0.0
2025-02-14 17:45:00,940.0733333333333,-546.6700000000001,0.0,100.0,104.15333333333332,1478.9800000000002,0.0,70.0,100.0,74.0,0.0,70.0,,,65.46333333333332,,,84.0,69.0,1.0,,85.0,68.0,44.39,0.0
