time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 15:15:00,941.4899999999999,-529.72,0.0,100.0,99.32666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.02999999999999,,,84.0,69.0,1.0,,,,45.29,0.0
2025-02-17 15:30:00,942.9,-542.44,0.0,100.0,99.30333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.45666666666666,,,84.0,69.0,1.0,,,,45.31000000000001,0.0
2025-02-17 15:45:00,952.79,-529.72,0.0,100.0,99.21333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.74333333333334,,,84.0,69.0,1.0,,,,45.76,0.0
2025-02-17 16:00:00,952.0866666666667,-524.425,0.0,100.0,99.60000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.73666666666666,,,84.0,69.0,1.0,,,,45.24999999999999,0.0
2025-02-17 16:15:00,952.0833333333334,-527.6,0.0,100.0,99.88,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.27666666666667,,,84.0,69.0,1.0,,,,44.910000000000004,0.0
2025-02-17 16:30:00,946.4333333333334,-533.96,0.0,100.0,100.00666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,84.0,69.0,1.0,,,,44.9,0.0
2025-02-17 16:45:00,953.4933333333333,-525.48,0.0,100.0,100.28000000000002,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.36333333333333,,,84.0,69.0,1.0,,,,44.970000000000006,0.0
2025-02-17 17:00:00,955.6166666666667,-521.25,0.0,100.0,100.64,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.59333333333333,,,84.0,69.0,1.0,,,,45.25,0.0
2025-02-17 17:15:00,954.2033333333334,-525.48,0.0,100.0,100.45,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,84.0,69.0,1.0,,,,45.18,0.0
2025-02-17 17:30:00,947.14,-514.89,0.0,100.0,100.59666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.79,,,84.0,69.0,1.0,,,,45.39,0.0
2025-02-17 17:45:00,952.0799999999999,-523.37,0.0,100.0,101.06666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.23,,,84.0,69.0,1.0,,,,44.94,0.0
2025-02-17 18:00:00,956.3233333333334,-533.96,0.0,100.0,101.09666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.53666666666668,,,84.0,69.0,1.0,,,,45.279999999999994,0.0
2025-02-17 18:15:00,964.09,-525.48,0.0,100.0,101.27,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.33666666666666,,,84.0,69.0,1.0,,,,45.48,0.0
2025-02-17 18:30:00,956.32,-527.6,0.0,100.0,101.87,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.08999999999999,,,84.0,69.0,1.0,,,,45.0,0.0
2025-02-17 18:45:00,964.7966666666666,-521.25,0.0,100.0,101.50666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.29666666666667,,,84.0,69.0,1.0,,,,44.88,0.0
2025-02-17 19:00:00,963.3833333333333,-529.72,0.0,100.0,101.15666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.19666666666667,,,84.0,69.0,1.0,,,,45.09,0.0
2025-02-17 19:15:00,970.4466666666667,-514.89,0.0,100.0,101.21,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.3,,,84.0,69.0,1.0,,,,44.940000000000005,0.0
2025-02-17 19:30:00,966.21,-521.25,0.0,100.0,101.42666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.17333333333333,,,84.0,69.0,1.0,,,,44.980000000000004,0.0
2025-02-17 19:45:00,973.98,-514.89,0.0,100.0,101.40333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.66333333333334,,,84.0,69.0,1.0,,,,44.849999999999994,0.0
2025-02-17 20:00:00,964.7933333333334,-495.82000000000005,0.0,100.0,101.36,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.99333333333334,,,84.0,69.0,1.0,,,,44.67,0.0
2025-02-17 20:15:00,974.685,-519.13,0.0,100.0,101.525,1478.98,0.0,70.0,100.0,,0.0,,,,68.515,,,84.0,69.0,1.0,,,,44.669999999999995,0.0
2025-02-17 20:30:00,976.8033333333333,-519.13,0.0,100.0,101.19666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,84.0,69.0,1.0,,,,44.919999999999995,0.0
2025-02-17 20:45:00,977.5066666666667,-504.30000000000007,0.0,100.0,101.17333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,84.0,69.0,1.0,,,,44.88,0.0
2025-02-17 21:00:00,968.3266666666667,-500.06000000000006,0.0,100.0,100.96999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.41666666666667,,,84.0,69.0,1.0,,,,44.699999999999996,0.0
2025-02-17 21:15:00,962.68,-502.18000000000006,0.0,100.0,101.54,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,44.56,0.0
2025-02-17 21:30:00,971.1533333333333,-514.89,0.0,100.0,101.79333333333334,1477.5666666666666,0.0,70.0,99.83333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,44.63,0.0
2025-02-17 21:45:00,978.9233333333333,-500.06000000000006,0.0,100.0,101.62,1454.256666666667,0.0,70.0,96.76,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,44.97,0.0
2025-02-17 22:00:00,976.0966666666667,-480.98,0.0,100.0,97.12666666666667,1440.1333333333332,0.0,70.0,94.87,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,44.87,0.0
2025-02-17 22:15:00,978.92,-472.5099999999999,0.0,100.0,99.67999999999999,1456.3766666666668,0.0,70.0,96.64333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,41.57999999999999,0.0
2025-02-17 22:30:00,975.39,-497.94000000000005,0.0,100.0,101.17999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.46666666666667,,,84.0,69.0,1.0,,,,44.699999999999996,0.0
2025-02-17 22:45:00,981.04,-508.53,0.0,100.0,100.96333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.60666666666667,,,84.0,69.0,1.0,,,,44.83,0.0
2025-02-17 23:00:00,982.4533333333334,-495.82000000000005,0.0,100.0,100.82,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,84.0,69.0,1.0,,,,44.73,0.0
2025-02-17 23:15:00,970.4433333333333,-510.65,0.0,100.0,100.62333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,84.0,69.0,1.0,,,,44.9,0.0
2025-02-17 23:30:00,961.9699999999999,-504.30000000000007,0.0,100.0,100.60333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.45,,,84.0,69.0,1.0,,,,44.60999999999999,0.0
2025-02-17 23:45:00,960.5600000000001,-514.89,0.0,100.0,100.47333333333331,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.02666666666666,,,84.0,69.0,1.0,,,,44.82,0.0
2025-02-18 00:00:00,957.7333333333332,-523.37,0.0,100.0,100.17,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.12666666666667,,,84.0,69.0,1.0,,,,44.28999999999999,0.0
2025-02-18 00:15:00,943.6066666666666,-529.72,0.0,100.0,100.26666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.03333333333333,,,84.0,69.0,1.0,,,,44.620000000000005,0.0
2025-02-18 00:30:00,945.02,-529.72,0.0,100.0,100.07,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.92333333333333,,,84.0,69.0,1.0,,,,44.50000000000001,0.0
2025-02-18 00:45:00,946.4333333333334,-540.32,0.0,100.0,100.16000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.26,,,84.0,69.0,1.0,,,,44.779999999999994,0.0
2025-02-18 01:00:00,930.8966666666666,-538.2,0.0,100.0,99.88333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.84333333333332,,,84.0,69.0,1.0,,,,44.959999999999994,0.0
2025-02-18 01:15:00,925.2466666666666,-555.15,0.0,100.0,100.21333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.22,,,84.0,69.0,1.0,,,,44.83,0.0
2025-02-18 01:30:00,873.6866666666666,-567.86,0.0,100.0,100.07666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.91666666666667,,,84.0,69.0,1.0,,,,45.169999999999995,0.0
2025-02-18 01:45:00,909.7066666666666,-589.0500000000001,0.0,100.0,99.99666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.36333333333333,,,84.0,69.0,1.0,,,,44.96999999999999,0.0
2025-02-18 02:00:00,914.6533333333333,-567.86,0.0,100.0,99.78333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.63666666666667,,,84.0,69.0,1.0,,,,45.09,0.0
2025-02-18 02:15:00,935.13,-569.98,0.0,100.0,100.12,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.99333333333333,,,84.0,69.0,1.0,,,,45.02,0.0
2025-02-18 02:30:00,939.37,-533.96,0.0,100.0,100.10666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.24,,,84.0,69.0,1.0,,,,45.11000000000001,0.0
2025-02-18 02:45:00,925.9500000000002,-550.91,0.0,100.0,100.08666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,84.0,69.0,1.0,,,,44.94,0.0
2025-02-18 03:00:00,927.36,-557.27,0.0,100.0,100.16666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.25,,,84.0,69.0,1.0,,,,45.36,0.0
2025-02-18 03:15:00,899.1133333333333,-557.27,0.0,100.0,100.25,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,84.0,69.0,1.0,,,,45.160000000000004,0.0
2025-02-18 03:30:00,910.4133333333333,-584.8100000000001,0.0,100.0,100.39999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,84.0,69.0,1.0,,,,45.21999999999999,0.0
2025-02-18 03:45:00,921.0066666666667,-576.34,0.0,100.0,100.56666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.14666666666666,,,84.0,69.0,1.0,,,,45.48,0.0
2025-02-18 04:00:00,922.4200000000001,-550.91,0.0,100.0,100.13,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.42,,,84.0,69.0,1.0,,,,45.779999999999994,0.0
2025-02-18 04:15:00,928.07,-557.27,0.0,100.0,100.09666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.58,,,84.0,69.0,1.0,,,,45.55,0.0
2025-02-18 04:30:00,937.9533333333333,-553.03,0.0,100.0,100.43666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.20666666666666,,,84.0,69.0,1.0,,,,45.44,0.0
2025-02-18 04:45:00,940.0766666666667,-542.44,0.0,100.0,100.48333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,84.0,69.0,1.0,,,,45.87,0.0
2025-02-18 05:00:00,939.37,-546.6700000000001,0.0,100.0,100.21666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.82,,,84.0,69.0,1.0,,,,45.830000000000005,0.0
2025-02-18 05:15:00,950.6700000000001,-548.79,0.0,100.0,100.20666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.03333333333333,,,84.0,69.0,1.0,,,,45.690000000000005,0.0
2025-02-18 05:30:00,932.31,-529.72,0.0,100.0,100.17333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.38666666666667,,,84.0,69.0,1.0,,,,45.760000000000005,0.0
2025-02-18 05:45:00,941.4866666666667,-546.6700000000001,0.0,100.0,99.77333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.38666666666667,,,84.0,69.0,1.0,,,,45.55,0.0
2025-02-18 06:00:00,942.1933333333333,-533.96,0.0,100.0,99.62,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.99666666666667,,,84.0,69.0,1.0,,,,45.3,0.0
2025-02-18 06:15:00,945.02,-538.2,0.0,100.0,99.57,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.77,,,84.0,69.0,1.0,,,,45.21999999999999,0.0
2025-02-18 06:30:00,949.9633333333333,-531.84,0.0,100.0,99.64666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.21,,,84.0,69.0,1.0,,,,45.129999999999995,0.0
2025-02-18 06:45:00,947.14,-531.84,0.0,100.0,99.65666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.55,,,84.0,69.0,1.0,,,,45.52,0.0
2025-02-18 07:00:00,945.7266666666666,-542.44,0.0,100.0,99.68,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.77,,,84.0,69.0,1.0,,,,45.58,0.0
2025-02-18 07:15:00,954.9066666666668,-536.08,0.0,100.0,99.82000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.78333333333335,,,84.0,69.0,1.0,,,,45.61,0.0
2025-02-18 07:30:00,949.9633333333333,-519.13,0.0,100.0,100.05666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.01,,,84.0,69.0,1.0,,,,45.540000000000006,0.0
2025-02-18 07:45:00,954.1999999999999,-523.37,0.0,100.0,99.92333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.13666666666667,,,84.0,69.0,1.0,,,,45.9,0.0
2025-02-18 08:00:00,945.02,-529.72,0.0,100.0,100.01666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.70666666666666,,,84.0,69.0,1.0,,,,45.730000000000004,0.0
2025-02-18 08:15:00,950.6700000000001,-531.84,0.0,100.0,99.62666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.82,,,84.0,69.0,1.0,,,,46.01,0.0
2025-02-18 08:30:00,963.3833333333333,-533.96,0.0,100.0,99.51333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.83,,,84.0,69.0,1.0,,,,45.86000000000001,0.0
2025-02-18 08:45:00,958.44,-517.01,0.0,100.0,99.39666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.96666666666667,,,84.0,69.0,1.0,,,,45.99,0.0
2025-02-18 09:00:00,956.32,-533.96,0.0,100.0,99.33333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.35000000000001,,,84.0,69.0,1.0,,,,45.919999999999995,0.0
2025-02-18 09:15:00,965.5,,0.0,100.0,99.21333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.59666666666668,,,84.0,69.0,1.0,,,,,
2025-02-18 09:30:00,955.6166666666667,-502.18000000000006,0.0,100.0,98.96333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.67666666666666,,,84.0,69.0,1.0,,,,46.01,0.0
2025-02-18 09:45:00,964.09,-525.48,0.0,100.0,98.82666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.76,,,84.0,69.0,1.0,,,,45.75999999999999,0.0
2025-02-18 10:00:00,964.7933333333334,-506.40999999999997,0.0,100.0,98.84666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,84.0,69.0,1.0,,,,45.89,0.0
2025-02-18 10:15:00,961.2666666666668,-504.30000000000007,0.0,100.0,98.91333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.19,,,84.0,69.0,1.0,,,,45.769999999999996,0.0
2025-02-18 10:30:00,970.4466666666667,-514.89,0.0,100.0,98.85000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.34,,,84.0,69.0,1.0,,,,45.68999999999999,0.0
2025-02-18 10:45:00,959.1433333333334,-512.77,0.0,100.0,98.70333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.06666666666666,,,84.0,69.0,1.0,,,,45.660000000000004,0.0
2025-02-18 11:00:00,952.0833333333334,-514.89,0.0,100.0,98.89333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.36666666666666,,,84.0,69.0,1.0,,,,45.529999999999994,0.0
2025-02-18 11:15:00,944.3166666666666,-517.01,0.0,100.0,98.73666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.98,,,84.0,69.0,1.0,,,,45.9,0.0
2025-02-18 11:30:00,955.6133333333333,-544.5500000000001,0.0,100.0,98.12666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.06333333333333,,,84.0,69.0,1.0,,,,45.370000000000005,0.0
2025-02-18 11:45:00,948.5500000000001,-521.25,0.0,100.0,98.23,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.31666666666666,,,84.0,69.0,1.0,,,,44.730000000000004,0.0
2025-02-18 12:00:00,952.0833333333334,-542.44,0.0,100.0,98.08333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.64000000000001,,,84.0,69.0,1.0,,,,44.949999999999996,0.0
2025-02-18 12:15:00,933.0133333333333,-527.6,0.0,100.0,98.23333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.23,,,84.0,69.0,1.0,,,,45.21,0.0
2025-02-18 12:30:00,945.0166666666668,-550.91,0.0,100.0,98.20333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.86666666666667,,,84.0,69.0,1.0,,,,45.099999999999994,0.0
2025-02-18 12:45:00,933.7199999999999,-536.08,0.0,100.0,98.39,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.31999999999999,,,84.0,69.0,1.0,,,,45.35,0.0
2025-02-18 13:00:00,899.82,-550.91,0.0,100.0,98.50333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.99333333333334,,,84.0,69.0,1.0,,,,45.239999999999995,0.0
2025-02-18 13:15:00,921.0066666666667,-569.98,0.0,100.0,98.45,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,57.64666666666667,,,84.0,69.0,1.0,,,,45.419999999999995,0.0
2025-02-18 13:30:00,927.3633333333333,-553.03,0.0,100.0,98.59333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,55.949999999999996,,,84.0,69.0,1.0,,,,45.160000000000004,0.0
2025-02-18 13:45:00,937.9566666666666,-538.2,0.0,100.0,98.27666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,55.99333333333333,,,84.0,69.0,1.0,,,,45.08,0.0
2025-02-18 14:00:00,949.9633333333333,-523.37,0.0,100.0,98.43666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.18666666666667,,,84.0,69.0,1.0,,,,45.11,0.0
2025-02-18 14:15:00,946.4333333333334,-536.08,0.0,100.0,98.0,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.57666666666666,,,84.0,69.0,1.0,,,,45.26,0.0
2025-02-18 14:30:00,941.4900000000001,-523.37,0.0,100.0,97.99333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,56.64666666666667,,,84.0,69.0,1.0,,,,45.05,0.0
2025-02-18 14:45:00,943.6033333333334,-529.72,0.0,100.0,97.54666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,55.53333333333333,,,84.0,69.0,1.0,,,,45.010000000000005,0.0
2025-02-18 15:00:00,948.5533333333333,-542.44,0.0,100.0,97.60333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,57.336666666666666,,,84.0,69.0,1.0,,,,45.019999999999996,0.0
2025-02-18 15:15:00,952.0833333333334,-544.5500000000001,0.0,100.0,97.62333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.413333333333334,,,84.0,69.0,1.0,,,,45.17999999999999,0.0
2025-02-18 15:30:00,954.2033333333334,-512.77,0.0,100.0,97.64,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.63333333333333,,,84.0,69.0,1.0,,,,45.06,0.0
2025-02-18 15:45:00,937.9533333333333,-514.89,0.0,100.0,97.65333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.53333333333333,,,84.0,69.0,1.0,,,,45.1,0.0
2025-02-18 16:00:00,944.3133333333334,-540.32,0.0,100.0,98.05666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.01666666666667,,,84.0,69.0,1.0,,,,45.02,0.0
2025-02-18 16:15:00,945.0233333333332,-536.08,0.0,100.0,98.11333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.129999999999995,,,84.0,69.0,1.0,,,,44.89,0.0
2025-02-18 16:30:00,938.66,-527.6,0.0,100.0,98.20333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.42666666666667,,,84.0,69.0,1.0,,,,45.120000000000005,0.0
2025-02-18 16:45:00,937.9566666666666,-540.32,0.0,100.0,98.28666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.79666666666666,,,84.0,69.0,1.0,,,,44.78,0.0
2025-02-18 17:00:00,949.9666666666667,-536.08,0.0,100.0,98.50666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.01333333333334,,,84.0,69.0,1.0,,,,45.15,0.0
2025-02-18 17:15:00,945.7266666666666,-531.84,0.0,100.0,98.64333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.16666666666667,,,84.0,69.0,1.0,,,,45.169999999999995,0.0
2025-02-18 17:30:00,945.7266666666666,-529.72,0.0,100.0,98.83666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.63333333333333,,,84.0,69.0,1.0,,,,44.959999999999994,0.0
2025-02-18 17:45:00,948.5533333333333,-527.6,0.0,100.0,98.79666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.79333333333333,,,84.0,69.0,1.0,,,,45.3,0.0
2025-02-18 18:00:00,957.0266666666666,-525.48,0.0,100.0,98.89999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.32,,,84.0,69.0,1.0,,,,45.14,0.0
2025-02-18 18:15:00,961.9699999999999,-529.72,0.0,100.0,98.86333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.593333333333334,,,84.0,69.0,1.0,,,,45.029999999999994,0.0
2025-02-18 18:30:00,958.44,-519.13,0.0,100.0,98.69666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.156666666666666,,,84.0,69.0,1.0,,,,45.07,0.0
2025-02-18 18:45:00,958.44,-523.37,0.0,100.0,98.85333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.330000000000005,,,84.0,69.0,1.0,,,,44.879999999999995,0.0
2025-02-18 19:00:00,954.1999999999999,-521.25,0.0,100.0,98.94666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.79333333333333,,,84.0,69.0,1.0,,,,44.900000000000006,0.0
2025-02-18 19:15:00,957.7333333333332,-517.01,0.0,100.0,99.03333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.53,,,84.0,69.0,1.0,,,,44.86,0.0
2025-02-18 19:30:00,959.1433333333334,-519.13,0.0,100.0,98.91333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.80666666666667,,,84.0,69.0,1.0,,,,44.94,0.0
2025-02-18 19:45:00,953.4966666666666,-521.25,0.0,100.0,99.03666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.370000000000005,,,84.0,69.0,1.0,,,,44.82000000000001,0.0
2025-02-18 20:00:00,939.3699999999999,-521.25,0.0,100.0,99.21666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.05666666666667,,,84.0,69.0,1.0,,,,44.88,0.0
2025-02-18 20:15:00,943.6066666666666,-538.2,0.0,100.0,99.37333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.64666666666667,,,84.0,69.0,1.0,,,,44.83,0.0
2025-02-18 20:30:00,947.8433333333332,-538.2,0.0,100.0,99.71666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.99000000000001,,,84.0,69.0,1.0,,,,44.53999999999999,0.0
2025-02-18 20:45:00,954.9066666666668,-540.32,0.0,100.0,99.83999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.76333333333334,,,84.0,69.0,1.0,,,,44.9,0.0
2025-02-18 21:00:00,959.1466666666666,-517.01,0.0,100.0,99.72333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.22666666666667,,,84.0,69.0,1.0,,,,44.830000000000005,0.0
2025-02-18 21:15:00,954.2033333333334,-510.65,0.0,100.0,99.91333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.94,,,84.0,69.0,1.0,,,,44.76,0.0
2025-02-18 21:30:00,959.1433333333334,-527.6,0.0,100.0,99.74333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.63,,,84.0,69.0,1.0,,,,44.879999999999995,0.0
2025-02-18 21:45:00,970.4466666666667,-517.01,0.0,100.0,99.71999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.57666666666667,,,84.0,69.0,1.0,,,,44.83,0.0
2025-02-18 22:00:00,973.2733333333334,-500.06000000000006,0.0,100.0,99.74333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.55,,,84.0,69.0,1.0,,,,44.82000000000001,0.0
2025-02-18 22:15:00,966.9133333333333,-508.53,0.0,100.0,99.60333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.59666666666668,,,84.0,69.0,1.0,,,,44.830000000000005,0.0
2025-02-18 22:30:00,971.8566666666666,-512.77,0.0,100.0,99.2,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.04,,,84.0,69.0,1.0,,,,45.080000000000005,0.0
2025-02-18 22:45:00,961.9699999999999,-504.30000000000007,0.0,100.0,99.58333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.26666666666667,,,84.0,69.0,1.0,,,,44.730000000000004,0.0
2025-02-18 23:00:00,963.3833333333333,-517.01,0.0,100.0,99.03666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.03666666666666,,,84.0,69.0,1.0,,,,45.089999999999996,0.0
2025-02-18 23:15:00,942.1966666666667,-529.72,0.0,100.0,98.99000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.40333333333333,,,84.0,69.0,1.0,,,,45.279999999999994,0.0
2025-02-18 23:30:00,940.0733333333333,-544.5500000000001,0.0,100.0,98.99333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.4,,,84.0,69.0,1.0,,,,44.88,0.0
2025-02-18 23:45:00,943.6066666666666,-536.08,0.0,100.0,98.97000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.56,,,84.0,69.0,1.0,,,,44.870000000000005,0.0
2025-02-19 00:00:00,944.3133333333334,-533.96,0.0,100.0,98.84666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.943333333333335,,,84.0,69.0,1.0,,,,44.95,0.0
2025-02-19 00:15:00,945.7266666666666,-546.6700000000001,0.0,100.0,99.01333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.22666666666667,,,84.0,69.0,1.0,,,,45.120000000000005,0.0
2025-02-19 00:30:00,942.9,-531.84,0.0,100.0,99.10000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.126666666666665,,,84.0,69.0,1.0,,,,45.15,0.0
2025-02-19 00:45:00,937.2533333333334,-538.2,0.0,100.0,99.15333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.833333333333336,,,84.0,69.0,1.0,,,,45.22,0.0
2025-02-19 01:00:00,925.2433333333333,-548.79,0.0,100.0,99.15333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.473333333333336,,,84.0,69.0,1.0,,,,45.4,0.0
2025-02-19 01:15:00,926.6566666666668,-550.91,0.0,100.0,99.14999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.04333333333333,,,84.0,69.0,1.0,,,,45.57999999999999,0.0
2025-02-19 01:30:00,915.3566666666667,-538.2,0.0,100.0,99.06666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.95333333333334,,,84.0,69.0,1.0,,,,45.709999999999994,0.0
2025-02-19 01:45:00,917.4733333333334,-567.86,0.0,100.0,99.08666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.71333333333334,,,84.0,69.0,1.0,,,,45.629999999999995,0.0
2025-02-19 02:00:00,926.66,-569.98,0.0,100.0,99.11,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.05,,,84.0,69.0,1.0,,,,45.489999999999995,0.0
2025-02-19 02:15:00,934.43,-550.91,0.0,100.0,98.99000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.48333333333333,,,84.0,69.0,1.0,,,,45.74,0.0
2025-02-19 02:30:00,925.9500000000002,-544.5500000000001,0.0,100.0,98.66666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.27666666666666,,,84.0,69.0,1.0,,,,45.87,0.0
2025-02-19 02:45:00,942.9033333333333,-550.91,0.0,100.0,98.88666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.18333333333334,,,84.0,69.0,1.0,,,,45.65,0.0
2025-02-19 03:00:00,939.3666666666667,-544.5500000000001,0.0,100.0,99.02,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.74333333333334,,,84.0,69.0,1.0,,,,45.86000000000001,0.0
2025-02-19 03:15:00,946.4333333333334,-538.2,0.0,100.0,98.99666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.02666666666666,,,84.0,69.0,1.0,,,,46.2,0.0
2025-02-19 03:30:00,940.7833333333333,-544.5500000000001,0.0,100.0,99.01666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.15333333333332,,,84.0,69.0,1.0,,,,46.089999999999996,0.0
2025-02-19 03:45:00,937.25,-533.96,0.0,100.0,98.80666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.15666666666668,,,84.0,69.0,1.0,,,,46.53,0.0
2025-02-19 04:00:00,949.2599999999999,-536.08,0.0,100.0,98.8,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.35000000000001,,,84.0,69.0,1.0,,,,45.98,0.0
2025-02-19 04:15:00,932.3066666666667,-525.48,0.0,100.0,98.61,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.63666666666667,,,84.0,69.0,1.0,,,,46.32,0.0
2025-02-19 04:30:00,938.6633333333333,-550.91,0.0,100.0,98.52666666666669,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.00333333333333,,,84.0,69.0,1.0,,,,46.18000000000001,0.0
2025-02-19 04:45:00,935.84,-531.84,0.0,100.0,98.29,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.69,,,84.0,69.0,1.0,,,,46.440000000000005,0.0
2025-02-19 05:00:00,935.84,-533.96,0.0,100.0,98.41000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.75999999999999,,,84.0,69.0,1.0,,,,46.290000000000006,0.0
2025-02-19 05:15:00,940.7833333333333,-538.2,0.0,100.0,98.16666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.49666666666667,,,84.0,69.0,1.0,,,,46.38,0.0
2025-02-19 05:30:00,929.4833333333332,-546.6700000000001,0.0,100.0,98.08999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.47666666666667,,,84.0,69.0,1.0,,,,46.42,0.0
2025-02-19 05:45:00,942.9,-548.79,0.0,100.0,98.06666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.70666666666666,,,84.0,69.0,1.0,,,,46.480000000000004,0.0
2025-02-19 06:00:00,923.1266666666667,-536.08,0.0,100.0,98.16333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.47333333333334,,,84.0,69.0,1.0,,,,46.24999999999999,0.0
2025-02-19 06:15:00,935.84,-561.5,0.0,100.0,97.99333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.27333333333333,,,84.0,69.0,1.0,,,,46.29,0.0
2025-02-19 06:30:00,932.3066666666667,-538.2,0.0,100.0,98.02333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.64,,,84.0,69.0,1.0,,,,46.31,0.0
2025-02-19 06:45:00,933.7199999999999,-538.2,0.0,100.0,98.06666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.73666666666666,,,84.0,69.0,1.0,,,,46.400000000000006,0.0
2025-02-19 07:00:00,940.7833333333333,-538.2,0.0,100.0,97.86333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.86333333333333,,,84.0,69.0,1.0,,,,46.33,0.0
2025-02-19 07:15:00,938.6633333333333,-531.84,0.0,100.0,97.80333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.11666666666667,,,84.0,69.0,1.0,,,,46.400000000000006,0.0
2025-02-19 07:30:00,943.61,-531.84,0.0,100.0,97.86,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.11333333333333,,,84.0,69.0,1.0,,,,46.31,0.0
2025-02-19 07:45:00,942.1966666666667,-529.72,0.0,100.0,97.95,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.98666666666666,,,84.0,69.0,1.0,,,,46.17999999999999,0.0
2025-02-19 08:00:00,942.1966666666667,-536.08,0.0,100.0,97.73666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.0,,,84.0,69.0,1.0,,,,46.330000000000005,0.0
2025-02-19 08:15:00,934.4266666666666,-546.6700000000001,0.0,100.0,97.63666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.17,,,84.0,69.0,1.0,,,,46.19,0.0
2025-02-19 08:30:00,946.4366666666666,-548.79,0.0,100.0,97.7,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.35333333333334,,,84.0,69.0,1.0,,,,46.28,0.0
2025-02-19 08:45:00,923.8333333333334,-525.48,0.0,100.0,97.70666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.97,,,84.0,69.0,1.0,,,,46.42999999999999,0.0
2025-02-19 09:00:00,919.5933333333334,-548.79,0.0,100.0,97.57666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.0,,,84.0,69.0,1.0,,,,46.39,0.0
2025-02-19 09:15:00,923.83,-555.15,0.0,100.0,97.56333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.2,,,84.0,69.0,1.0,,,,46.28000000000001,0.0
2025-02-19 09:30:00,927.3633333333333,-555.15,0.0,100.0,97.59666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.24,,,84.0,69.0,1.0,,,,46.15,0.0
2025-02-19 09:45:00,936.5433333333334,-555.15,0.0,100.0,97.59666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.46333333333332,,,84.0,69.0,1.0,,,,46.23,0.0
2025-02-19 10:00:00,929.48,-540.32,0.0,100.0,97.52,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.25666666666666,,,84.0,69.0,1.0,,,,46.26,0.0
2025-02-19 10:15:00,930.8933333333334,-559.39,0.0,100.0,97.51333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.46666666666667,,,84.0,69.0,1.0,,,,46.23,0.0
2025-02-19 10:30:00,935.13,-550.91,0.0,100.0,97.60000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.46333333333333,,,84.0,69.0,1.0,,,,46.21,0.0
2025-02-19 10:45:00,923.8299999999999,-550.91,0.0,100.0,97.58,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.55666666666667,,,84.0,69.0,1.0,,,,46.07,0.0
2025-02-19 11:00:00,923.1266666666667,-565.74,0.0,100.0,97.04,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.85999999999999,,,84.0,69.0,1.0,,,,46.14,0.0
2025-02-19 11:15:00,927.3633333333333,-553.03,0.0,100.0,96.71,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.14333333333334,,,84.0,69.0,1.0,,,,45.50999999999999,0.0
2025-02-19 11:30:00,932.3066666666667,-561.5,0.0,100.0,96.79666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.76666666666667,,,84.0,69.0,1.0,,,,45.28,0.0
2025-02-19 11:45:00,933.7233333333334,-538.2,0.0,100.0,96.78666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.49,,,84.0,69.0,1.0,,,,45.88999999999999,0.0
2025-02-19 12:00:00,935.84,-546.6700000000001,0.0,100.0,96.73666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.10666666666666,,,84.0,69.0,1.0,,,,45.67,0.0
2025-02-19 12:15:00,930.1866666666666,-550.91,0.0,100.0,97.02666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.54333333333333,,,84.0,69.0,1.0,,,,45.96999999999999,0.0
2025-02-19 12:30:00,932.3066666666667,-542.44,0.0,100.0,97.17333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.81999999999999,,,84.0,69.0,1.0,,,,45.66,0.0
2025-02-19 12:45:00,927.3633333333333,-550.91,0.0,100.0,97.28333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.346666666666664,,,84.0,69.0,1.0,,,,45.940000000000005,0.0
2025-02-19 13:00:00,921.0066666666667,-555.15,0.0,100.0,97.37666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.836666666666666,,,84.0,69.0,1.0,,,,45.91,0.0
2025-02-19 13:15:00,913.9433333333333,-555.15,0.0,100.0,97.28666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,57.19,,,84.0,69.0,1.0,,,,45.7,0.0
2025-02-19 13:30:00,925.2433333333333,-557.27,0.0,100.0,97.39666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,55.69333333333333,,,84.0,69.0,1.0,,,,45.88,0.0
2025-02-19 13:45:00,916.77,-557.27,0.0,100.0,97.62666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,56.25,,,84.0,69.0,1.0,,,,46.05,0.0
2025-02-19 14:00:00,925.2466666666668,-544.5500000000001,0.0,100.0,97.75333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,57.73333333333333,,,84.0,69.0,1.0,,,,45.95,0.0
2025-02-19 14:15:00,929.4833333333332,-561.5,0.0,100.0,97.60333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.086666666666666,,,84.0,69.0,1.0,,,,45.41,0.0
2025-02-19 14:30:00,918.1833333333334,-546.6700000000001,0.0,100.0,97.81333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,56.36666666666667,,,84.0,69.0,1.0,,,,45.15,0.0
2025-02-19 14:45:00,930.1899999999999,-563.62,0.0,100.0,98.05666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,55.696666666666665,,,84.0,69.0,1.0,,,,45.480000000000004,0.0
2025-02-19 15:00:00,921.71,-544.5500000000001,0.0,100.0,97.8,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,57.656666666666666,,,84.0,69.0,1.0,,,,45.68000000000001,0.0
2025-02-19 15:15:00,920.3000000000001,-557.27,0.0,100.0,97.71333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.65,,,84.0,69.0,1.0,,,,45.330000000000005,0.0
2025-02-19 15:30:00,923.1233333333333,-555.15,0.0,100.0,98.21,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.923333333333325,,,84.0,69.0,1.0,,,,45.449999999999996,0.0
2025-02-19 15:45:00,928.7766666666666,-542.44,0.0,100.0,98.83666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.39666666666667,,,84.0,69.0,1.0,,,,45.470000000000006,0.0
2025-02-19 16:00:00,926.6566666666668,-548.79,0.0,100.0,99.19333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.92333333333334,,,84.0,69.0,1.0,,,,45.44,0.0
2025-02-19 16:15:00,925.9500000000002,-555.15,0.0,100.0,99.33333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.01333333333333,,,84.0,69.0,1.0,,,,45.42999999999999,0.0
2025-02-19 16:30:00,937.9566666666666,-553.03,0.0,100.0,99.07333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.806666666666665,,,84.0,69.0,1.0,,,,45.550000000000004,0.0
2025-02-19 16:45:00,947.8466666666667,-553.03,0.0,100.0,99.43333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.27333333333333,,,84.0,69.0,1.0,,,,45.440000000000005,0.0
2025-02-19 17:00:00,942.1966666666667,-529.72,0.0,100.0,99.86000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.63333333333333,,,84.0,69.0,1.0,,,,45.410000000000004,0.0
2025-02-19 17:15:00,942.1933333333333,-525.48,0.0,100.0,99.84666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.79333333333334,,,84.0,69.0,1.0,,,,45.43000000000001,0.0
2025-02-19 17:30:00,938.66,-540.32,0.0,100.0,99.93333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.09666666666666,,,84.0,69.0,1.0,,,,45.349999999999994,0.0
2025-02-19 17:45:00,940.7800000000001,-538.2,0.0,100.0,100.14333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.876666666666665,,,84.0,69.0,1.0,,,,45.55,0.0
2025-02-19 18:00:00,948.5533333333333,-538.2,0.0,100.0,100.00666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.09333333333333,,,84.0,69.0,1.0,,,,45.61,0.0
2025-02-19 18:15:00,939.3666666666667,-525.48,0.0,100.0,100.01666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.303333333333335,,,84.0,69.0,1.0,,,,45.17999999999999,0.0
2025-02-19 18:30:00,952.79,-540.32,0.0,100.0,100.14999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.52333333333333,,,84.0,69.0,1.0,,,,45.32,0.0
2025-02-19 18:45:00,942.9,-519.13,0.0,100.0,99.95333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.053333333333335,,,84.0,69.0,1.0,,,,45.290000000000006,0.0
2025-02-19 19:00:00,940.7833333333333,-538.2,0.0,100.0,99.83999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.620000000000005,,,84.0,69.0,1.0,,,,45.24000000000001,0.0
2025-02-19 19:15:00,958.4366666666666,-531.84,0.0,100.0,99.56333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.44333333333333,,,84.0,69.0,1.0,,,,45.28,0.0
2025-02-19 19:30:00,964.09,-523.37,0.0,100.0,99.38666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.836666666666666,,,84.0,69.0,1.0,,,,45.60000000000001,0.0
2025-02-19 19:45:00,947.14,-504.30000000000007,0.0,100.0,99.51333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.95333333333334,,,84.0,69.0,1.0,,,,45.52,0.0
2025-02-19 20:00:00,961.2666666666668,-538.2,0.0,100.0,99.60000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.29666666666666,,,84.0,69.0,1.0,,,,45.220000000000006,0.0
2025-02-19 20:15:00,954.1999999999999,-527.6,0.0,100.0,99.98666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.00333333333333,,,84.0,69.0,1.0,,,,45.43,0.0
2025-02-19 20:30:00,961.9733333333334,-519.13,0.0,100.0,99.91333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.94333333333334,,,84.0,69.0,1.0,,,,45.37,0.0
2025-02-19 20:45:00,958.44,-512.77,0.0,100.0,100.02666666666669,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.50333333333333,,,84.0,69.0,1.0,,,,45.31,0.0
2025-02-19 21:00:00,965.5033333333334,-506.40999999999997,0.0,100.0,99.95333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.93666666666667,,,84.0,69.0,1.0,,,,45.540000000000006,0.0
2025-02-19 21:15:00,947.1366666666667,-506.40999999999997,0.0,100.0,99.95,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.46333333333332,,,84.0,69.0,1.0,,,,45.37,0.0
2025-02-19 21:30:00,938.6666666666666,-538.2,0.0,100.0,99.86666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.69333333333333,,,84.0,69.0,1.0,,,,45.51,0.0
2025-02-19 21:45:00,946.4333333333334,-527.6,0.0,100.0,99.63666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.84666666666666,,,84.0,69.0,1.0,,,,45.330000000000005,0.0
2025-02-19 22:00:00,926.6566666666668,-531.84,0.0,100.0,99.39666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.64,,,84.0,69.0,1.0,,,,45.34,0.0
2025-02-19 22:15:00,935.8366666666667,-553.03,0.0,100.0,99.08,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.30666666666666,,,84.0,69.0,1.0,,,,45.18,0.0
2025-02-19 22:30:00,931.78,-553.03,0.0,100.0,99.175,1478.98,0.0,70.0,100.0,,0.0,,,,63.18,,,84.0,69.0,1.0,,,,45.27,0.0
2025-02-19 22:45:00,922.4200000000001,-544.5500000000001,0.0,100.0,99.2,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.79666666666666,,,84.0,69.0,1.0,,,,45.46,0.0
2025-02-19 23:00:00,941.4866666666667,-561.5,0.0,100.0,99.05666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.85999999999999,,,84.0,69.0,1.0,,,,45.14,0.0
2025-02-19 23:15:00,928.07,-529.72,0.0,100.0,98.86666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.71333333333333,,,84.0,69.0,1.0,,,,45.43,0.0
2025-02-19 23:30:00,920.3000000000001,-544.5500000000001,0.0,100.0,98.66666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.77,,,84.0,69.0,1.0,,,,45.26,0.0
2025-02-19 23:45:00,924.54,-550.91,0.0,100.0,98.77666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.71666666666667,,,84.0,69.0,1.0,,,,45.230000000000004,0.0
2025-02-20 00:00:00,918.18,-553.03,0.0,100.0,98.78000000000002,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.31333333333333,,,84.0,69.0,1.0,,,,45.14999999999999,0.0
2025-02-20 00:15:00,923.8333333333334,-567.86,0.0,100.0,98.64,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.11333333333334,,,84.0,69.0,1.0,,,,45.739999999999995,0.0
2025-02-20 00:30:00,927.3633333333333,-557.27,0.0,100.0,98.79333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.23333333333333,,,84.0,69.0,1.0,,,,45.39999999999999,0.0
2025-02-20 00:45:00,924.54,-527.6,0.0,100.0,98.66000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.96666666666667,,,84.0,69.0,1.0,,,,45.63,0.0
2025-02-20 01:00:00,925.2433333333333,-561.5,0.0,100.0,98.58999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.99333333333334,,,84.0,69.0,1.0,,,,45.339999999999996,0.0
2025-02-20 01:15:00,928.07,-540.32,0.0,100.0,98.41000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.95666666666667,,,84.0,69.0,1.0,,,,45.550000000000004,0.0
2025-02-20 01:30:00,922.4200000000001,-565.74,0.0,100.0,98.46666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.57333333333333,,,84.0,69.0,1.0,,,,45.72,0.0
2025-02-20 01:45:00,916.0633333333334,-550.91,0.0,100.0,98.69333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.413333333333334,,,84.0,69.0,1.0,,,,45.64,0.0
2025-02-20 02:00:00,916.0633333333334,-565.74,0.0,100.0,98.50333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.906666666666666,,,84.0,69.0,1.0,,,,45.86000000000001,0.0
2025-02-20 02:15:00,918.18,-557.27,0.0,100.0,98.34333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.629999999999995,,,84.0,69.0,1.0,,,,45.839999999999996,0.0
2025-02-20 02:30:00,925.9533333333334,-559.39,0.0,100.0,98.35666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.01,,,84.0,69.0,1.0,,,,45.79,0.0
2025-02-20 02:45:00,928.07,-544.5500000000001,0.0,100.0,98.21,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.01,,,84.0,69.0,1.0,,,,45.89000000000001,0.0
2025-02-20 03:00:00,927.3633333333333,-559.39,0.0,100.0,97.98666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.4,,,84.0,69.0,1.0,,,,46.08,0.0
2025-02-20 03:15:00,928.7766666666666,-550.91,0.0,100.0,98.13333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.04,,,84.0,69.0,1.0,,,,46.0,0.0
2025-02-20 03:30:00,921.7133333333335,-557.27,0.0,100.0,98.13333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.24,,,84.0,69.0,1.0,,,,45.83,0.0
2025-02-20 03:45:00,926.66,-550.91,0.0,100.0,98.10666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.92666666666667,,,84.0,69.0,1.0,,,,46.06,0.0
2025-02-20 04:00:00,925.2433333333333,-546.6700000000001,0.0,100.0,98.23666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.28,,,84.0,69.0,1.0,,,,46.09,0.0
2025-02-20 04:15:00,930.8933333333334,-550.91,0.0,100.0,98.14999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.11666666666666,,,84.0,69.0,1.0,,,,45.87,0.0
2025-02-20 04:30:00,927.3633333333333,-542.44,0.0,100.0,97.93,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.51333333333333,,,84.0,69.0,1.0,,,,46.12,0.0
2025-02-20 04:45:00,933.0133333333333,-548.79,0.0,100.0,98.15333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.03666666666667,,,84.0,69.0,1.0,,,,45.93000000000001,0.0
2025-02-20 05:00:00,940.7800000000001,-542.44,0.0,100.0,97.62,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.13666666666666,,,84.0,69.0,1.0,,,,46.099999999999994,0.0
2025-02-20 05:15:00,938.6633333333333,-529.72,0.0,100.0,97.76666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.830000000000005,,,84.0,69.0,1.0,,,,45.55,0.0
2025-02-20 05:30:00,931.6,-536.08,0.0,100.0,98.18,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.29999999999999,,,84.0,69.0,1.0,,,,45.989999999999995,0.0
2025-02-20 05:45:00,923.8333333333334,-553.03,0.0,100.0,98.04,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.64666666666667,,,84.0,69.0,1.0,,,,46.36,0.0
2025-02-20 06:00:00,935.8366666666667,-557.27,0.0,100.0,98.07333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.74333333333333,,,84.0,69.0,1.0,,,,46.290000000000006,0.0
2025-02-20 06:15:00,925.2466666666668,-542.44,0.0,100.0,98.06666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.43000000000001,,,84.0,69.0,1.0,,,,46.45,0.0
2025-02-20 06:30:00,933.0133333333333,-550.91,0.0,100.0,97.87,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.99666666666667,,,84.0,69.0,1.0,,,,46.38,0.0
2025-02-20 06:45:00,927.3633333333333,-548.79,0.0,100.0,98.24666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.41000000000001,,,84.0,69.0,1.0,,,,46.08,0.0
2025-02-20 07:00:00,920.3033333333333,-542.44,0.0,100.0,98.25,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.54333333333334,,,84.0,69.0,1.0,,,,46.47,0.0
2025-02-20 07:15:00,933.7199999999999,-563.62,0.0,100.0,97.92666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.87666666666667,,,84.0,69.0,1.0,,,,46.29,0.0
2025-02-20 07:30:00,922.4166666666666,-538.2,0.0,100.0,97.96333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.91000000000001,,,84.0,69.0,1.0,,,,46.38999999999999,0.0
2025-02-20 07:45:00,925.2433333333333,-559.39,0.0,100.0,97.81,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.42,,,84.0,69.0,1.0,,,,46.269999999999996,0.0
2025-02-20 08:00:00,916.7666666666668,-555.15,0.0,100.0,97.63333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.53,,,84.0,69.0,1.0,,,,46.199999999999996,0.0
2025-02-20 08:15:00,923.1266666666667,-572.1,0.0,100.0,97.44666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.85000000000001,,,84.0,69.0,1.0,,,,46.330000000000005,0.0
2025-02-20 08:30:00,926.6566666666668,-550.91,0.0,100.0,97.28333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.89999999999999,,,84.0,69.0,1.0,,,,46.50000000000001,0.0
2025-02-20 08:45:00,905.4699999999999,-550.91,0.0,100.0,97.24000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.53666666666668,,,84.0,69.0,1.0,,,,46.239999999999995,0.0
2025-02-20 09:00:00,921.0033333333334,-550.91,0.0,100.0,97.39666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.71666666666665,,,84.0,69.0,1.0,,,,46.43000000000001,0.0
2025-02-20 09:15:00,920.2966666666667,-542.44,0.0,100.0,96.92999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.81333333333333,,,84.0,69.0,1.0,,,,46.370000000000005,0.0
2025-02-20 09:30:00,916.77,-559.39,0.0,100.0,97.16666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.73666666666666,,,84.0,69.0,1.0,,,,46.25,0.0
2025-02-20 09:45:00,922.4200000000001,-567.86,0.0,100.0,96.95,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.87,,,84.0,69.0,1.0,,,,46.62,0.0
2025-02-20 10:00:00,928.0666666666666,-559.39,0.0,100.0,96.92,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.88,,,84.0,69.0,1.0,,,,46.489999999999995,0.0
2025-02-20 10:15:00,929.4833333333332,-559.39,0.0,100.0,96.33333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.40666666666667,,,84.0,69.0,1.0,,,,46.4,0.0
2025-02-20 10:30:00,934.4266666666666,-555.15,0.0,100.0,96.24000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.73333333333333,,,84.0,69.0,1.0,,,,46.419999999999995,0.0
2025-02-20 10:45:00,930.8966666666666,-546.6700000000001,0.0,100.0,96.17999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.63666666666666,,,84.0,69.0,1.0,,,,46.220000000000006,0.0
2025-02-20 11:00:00,936.5466666666666,-548.79,0.0,100.0,95.55666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.6,,,84.0,69.0,1.0,,,,46.09,0.0
2025-02-20 11:15:00,934.4233333333333,-546.6700000000001,0.0,100.0,95.36333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.68666666666667,,,84.0,69.0,1.0,,,,45.56000000000001,0.0
2025-02-20 11:30:00,936.5466666666666,-555.15,0.0,100.0,94.96333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.596666666666664,,,84.0,69.0,1.0,,,,45.64000000000001,0.0
2025-02-20 11:45:00,922.4200000000001,-533.96,0.0,100.0,95.20333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.49666666666667,,,84.0,69.0,1.0,,,,45.61,0.0
2025-02-20 12:00:00,929.4833333333332,-553.03,0.0,100.0,95.16666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.839999999999996,,,84.0,69.0,1.0,,,,46.029999999999994,0.0
2025-02-20 12:15:00,923.8333333333334,-544.5500000000001,0.0,100.0,94.86333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.39000000000001,,,84.0,69.0,1.0,,,,45.81999999999999,0.0
2025-02-20 12:30:00,924.5366666666667,-565.74,0.0,100.0,94.88666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.973333333333336,,,84.0,69.0,1.0,,,,45.99999999999999,0.0
2025-02-20 12:45:00,927.3633333333333,-548.79,0.0,100.0,94.39999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.07,,,84.0,69.0,1.0,,,,46.0,0.0
2025-02-20 13:00:00,930.8966666666666,-540.32,0.0,100.0,94.63333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.02333333333333,,,84.0,69.0,1.0,,,,45.910000000000004,0.0
2025-02-20 13:15:00,924.5366666666667,-561.5,0.0,100.0,94.52,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,54.70666666666667,,,84.0,69.0,1.0,,,,46.27,0.0
2025-02-20 13:30:00,927.3633333333333,-557.27,0.0,100.0,94.29666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,51.870000000000005,,,84.0,69.0,1.0,,,,46.01,0.0
2025-02-20 13:45:00,930.8933333333333,-542.44,0.0,100.0,94.16000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,52.330000000000005,,,84.0,69.0,1.0,,,,46.08,0.0
2025-02-20 14:00:00,932.3066666666667,-565.74,0.0,100.0,94.81,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,54.589999999999996,,,84.0,69.0,1.0,,,,46.27,0.0
2025-02-20 14:15:00,932.3100000000001,-559.39,0.0,100.0,94.59333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,55.49333333333333,,,84.0,69.0,1.0,,,,45.790000000000006,0.0
2025-02-20 14:30:00,940.0766666666667,-525.48,0.0,100.0,94.71666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,54.373333333333335,,,84.0,69.0,1.0,,,,45.91,0.0
2025-02-20 14:45:00,935.84,-550.91,0.0,100.0,94.27,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,53.73,,,84.0,69.0,1.0,,,,45.800000000000004,0.0
2025-02-20 15:00:00,940.0733333333333,-544.5500000000001,0.0,100.0,94.73,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,55.98333333333333,,,84.0,69.0,1.0,,,,45.559999999999995,0.0
2025-02-20 15:15:00,924.5366666666667,-540.32,0.0,100.0,94.97666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,57.85999999999999,,,84.0,69.0,1.0,,,,45.550000000000004,0.0
2025-02-20 15:30:00,925.2433333333333,-553.03,0.0,100.0,95.00666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.10333333333333,,,84.0,69.0,1.0,,,,45.36,0.0
2025-02-20 15:45:00,920.3000000000001,-561.5,0.0,100.0,94.86666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.30666666666667,,,84.0,69.0,1.0,,,,45.73,0.0
2025-02-20 16:00:00,916.0633333333334,-559.39,0.0,100.0,94.94666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.43333333333334,,,84.0,69.0,1.0,,,,45.60999999999999,0.0
2025-02-20 16:15:00,923.8333333333334,-563.62,0.0,100.0,95.91000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.843333333333334,,,84.0,69.0,1.0,,,,45.63,0.0
