time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 16:30:00,917.4733333333334,-561.5,0.0,100.0,96.19,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.79,,,84.0,69.0,1.0,,,,45.730000000000004,0.0
2025-02-20 16:45:00,935.84,-574.22,0.0,100.0,96.58999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.32333333333333,,,84.0,69.0,1.0,,,,45.519999999999996,0.0
2025-02-20 17:00:00,926.6533333333333,-553.03,0.0,100.0,96.91333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.026666666666664,,,84.0,69.0,1.0,,,,45.449999999999996,0.0
2025-02-20 17:15:00,921.0066666666667,-557.27,0.0,100.0,96.92666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.46,,,84.0,69.0,1.0,,,,45.42999999999999,0.0
2025-02-20 17:30:00,920.3000000000001,-550.91,0.0,100.0,97.14666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.14000000000001,,,84.0,69.0,1.0,,,,45.45,0.0
2025-02-20 17:45:00,894.1666666666666,-569.98,0.0,100.0,97.81333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.49333333333333,,,84.0,69.0,1.0,,,,45.52,0.0
2025-02-20 18:00:00,909.7066666666666,-593.29,0.0,100.0,97.83666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.846666666666664,,,84.0,69.0,1.0,,,,45.51,0.0
2025-02-20 18:15:00,928.07,-563.62,0.0,100.0,98.38333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.67666666666667,,,84.0,69.0,1.0,,,,45.349999999999994,0.0
2025-02-20 18:30:00,928.7766666666666,-548.79,0.0,100.0,98.54,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.300000000000004,,,84.0,69.0,1.0,,,,45.519999999999996,0.0
2025-02-20 18:45:00,927.36,-544.5500000000001,0.0,100.0,98.81,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.01666666666667,,,84.0,69.0,1.0,,,,45.43,0.0
2025-02-20 19:00:00,945.0233333333332,-559.39,0.0,100.0,99.09666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.92666666666667,,,84.0,69.0,1.0,,,,45.32000000000001,0.0
2025-02-20 19:15:00,945.02,-529.72,0.0,100.0,98.99666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.423333333333325,,,84.0,69.0,1.0,,,,45.04999999999999,0.0
2025-02-20 19:30:00,916.77,-533.96,0.0,100.0,98.81333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.163333333333334,,,84.0,69.0,1.0,,,,45.25,0.0
2025-02-20 19:45:00,903.35,-567.86,0.0,100.0,99.26666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.32333333333333,,,84.0,69.0,1.0,,,,45.07,0.0
2025-02-20 20:00:00,928.0666666666666,-565.74,0.0,100.0,99.46333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.620000000000005,,,84.0,69.0,1.0,,,,45.33,0.0
2025-02-20 20:15:00,935.84,-540.32,0.0,100.0,99.62,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.11,,,84.0,69.0,1.0,,,,45.35,0.0
2025-02-20 20:30:00,949.2566666666667,-531.84,0.0,100.0,99.85333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.52,,,84.0,69.0,1.0,,,,45.37,0.0
2025-02-20 20:45:00,959.8533333333334,-519.13,0.0,100.0,100.22666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.00666666666666,,,84.0,69.0,1.0,,,,45.84,0.0
2025-02-20 21:00:00,949.9633333333333,-525.48,0.0,100.0,100.28000000000002,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.49666666666667,,,84.0,69.0,1.0,,,,45.31000000000001,0.0
2025-02-20 21:15:00,960.5600000000001,-533.96,0.0,100.0,100.43,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.73,,,84.0,69.0,1.0,,,,45.480000000000004,0.0
2025-02-20 21:30:00,970.4466666666667,-527.6,0.0,100.0,100.24666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.88333333333333,,,84.0,69.0,1.0,,,,45.74,0.0
2025-02-20 21:45:00,978.2166666666667,-502.18000000000006,0.0,100.0,100.42666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.03666666666668,,,84.0,69.0,1.0,,,,45.459999999999994,0.0
2025-02-20 22:00:00,982.4533333333334,-510.65,0.0,100.0,100.28666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.18666666666667,,,84.0,69.0,1.0,,,,45.300000000000004,0.0
2025-02-20 22:15:00,988.81,-480.99,0.0,100.0,99.93666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.77333333333333,,,84.0,69.0,1.0,,,,45.81,0.0
2025-02-20 22:30:00,981.7466666666666,-487.34000000000003,0.0,100.0,99.77666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.40666666666667,,,84.0,69.0,1.0,,,,45.730000000000004,0.0
2025-02-20 22:45:00,985.2800000000001,-500.06000000000006,0.0,100.0,99.38,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.25333333333333,,,84.0,69.0,1.0,,,,45.169999999999995,0.0
2025-02-20 23:00:00,981.04,-489.46000000000004,0.0,100.0,98.84666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.94333333333333,,,84.0,69.0,1.0,,,,45.24,0.0
2025-02-20 23:15:00,973.2733333333334,-491.58000000000004,0.0,100.0,98.44333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.99,,,84.0,69.0,1.0,,,,45.120000000000005,0.0
2025-02-20 23:30:00,966.2066666666666,-512.77,0.0,100.0,98.23,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.53666666666668,,,84.0,69.0,1.0,,,,45.18000000000001,0.0
2025-02-20 23:45:00,948.5533333333333,-523.37,0.0,100.0,97.80333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.46333333333334,,,84.0,69.0,1.0,,,,45.370000000000005,0.0
2025-02-21 00:00:00,930.19,-525.48,0.0,100.0,97.725,1478.98,0.0,70.0,100.0,,0.0,,,,64.185,,,84.0,69.0,1.0,,,,45.36,0.0
2025-02-21 00:15:00,921.0100000000001,-563.62,0.0,100.0,97.57333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.19,,,84.0,69.0,1.0,,,,45.15,0.0
2025-02-21 00:30:00,933.7199999999999,-561.5,0.0,100.0,97.16666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.39,,,84.0,69.0,1.0,,,,45.31,0.0
2025-02-21 00:45:00,940.0733333333333,-544.5500000000001,0.0,100.0,97.15333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.22,,,84.0,69.0,1.0,,,,45.32000000000001,0.0
2025-02-21 01:00:00,942.1933333333333,-542.44,0.0,100.0,97.10000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.406666666666666,,,84.0,69.0,1.0,,,,45.53999999999999,0.0
2025-02-21 01:15:00,942.1933333333333,-542.44,0.0,100.0,97.07,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.06333333333333,,,84.0,69.0,1.0,,,,45.65,0.0
2025-02-21 01:30:00,940.7833333333333,-536.08,0.0,100.0,96.88333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.50666666666667,,,84.0,69.0,1.0,,,,45.550000000000004,0.0
2025-02-21 01:45:00,949.9633333333333,-529.72,0.0,100.0,96.87666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.73333333333333,,,84.0,69.0,1.0,,,,45.61000000000001,0.0
2025-02-21 02:00:00,942.9,-523.37,0.0,100.0,96.90666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.82,,,84.0,69.0,1.0,,,,45.89,0.0
2025-02-21 02:15:00,933.7199999999999,-533.96,0.0,100.0,96.82333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.96333333333333,,,84.0,69.0,1.0,,,,45.66,0.0
2025-02-21 02:30:00,943.61,-548.79,0.0,100.0,96.67333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.01,,,84.0,69.0,1.0,,,,45.83,0.0
2025-02-21 02:45:00,951.3766666666667,-531.84,0.0,100.0,96.72666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.846666666666664,,,84.0,69.0,1.0,,,,45.38,0.0
2025-02-21 03:00:00,947.8433333333332,-525.48,0.0,100.0,96.65333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.836666666666666,,,84.0,69.0,1.0,,,,45.6,0.0
2025-02-21 03:15:00,949.2566666666667,-527.6,0.0,100.0,96.78333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.97666666666667,,,84.0,69.0,1.0,,,,45.94,0.0
2025-02-21 03:30:00,938.6633333333333,-523.37,0.0,100.0,96.56,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.07666666666667,,,84.0,69.0,1.0,,,,46.019999999999996,0.0
2025-02-21 03:45:00,947.8466666666667,-546.6700000000001,0.0,100.0,96.72333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.10666666666667,,,84.0,69.0,1.0,,,,45.879999999999995,0.0
2025-02-21 04:00:00,941.4866666666667,-527.6,0.0,100.0,96.58,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.37,,,84.0,69.0,1.0,,,,46.05,0.0
2025-02-21 04:15:00,944.3133333333334,-521.25,0.0,100.0,96.38,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.44666666666667,,,84.0,69.0,1.0,,,,46.059999999999995,0.0
2025-02-21 04:30:00,956.32,-523.37,0.0,100.0,96.45,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.31,,,84.0,69.0,1.0,,,,46.06999999999999,0.0
2025-02-21 04:45:00,954.9066666666668,-517.01,0.0,100.0,96.45666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.03,,,84.0,69.0,1.0,,,,46.03,0.0
2025-02-21 05:00:00,958.44,-517.01,0.0,100.0,96.42666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.70666666666667,,,84.0,69.0,1.0,,,,46.239999999999995,0.0
2025-02-21 05:15:00,945.7266666666666,-519.13,0.0,100.0,96.23666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.5,,,84.0,69.0,1.0,,,,45.919999999999995,0.0
2025-02-21 05:30:00,947.8466666666667,-536.08,0.0,100.0,96.23666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.57666666666666,,,84.0,69.0,1.0,,,,45.989999999999995,0.0
2025-02-21 05:45:00,946.4333333333334,-533.96,0.0,100.0,96.13666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.830000000000005,,,84.0,69.0,1.0,,,,45.89,0.0
2025-02-21 06:00:00,942.1933333333333,-542.44,0.0,100.0,96.12666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.663333333333334,,,84.0,69.0,1.0,,,,45.88,0.0
2025-02-21 06:15:00,928.7766666666666,-538.2,0.0,100.0,96.04,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.57333333333333,,,84.0,69.0,1.0,,,,46.129999999999995,0.0
2025-02-21 06:30:00,939.37,-548.79,0.0,100.0,95.89999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.653333333333336,,,84.0,69.0,1.0,,,,46.11,0.0
2025-02-21 06:45:00,935.84,-531.84,0.0,100.0,95.92333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.89000000000001,,,84.0,69.0,1.0,,,,46.019999999999996,0.0
2025-02-21 07:00:00,893.46,-550.91,0.0,100.0,95.86666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.04666666666667,,,84.0,69.0,1.0,,,,46.18000000000001,0.0
2025-02-21 07:15:00,919.5933333333334,-572.1,0.0,100.0,95.79666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.14999999999999,,,84.0,69.0,1.0,,,,45.99999999999999,0.0
2025-02-21 07:30:00,937.25,-555.15,0.0,100.0,95.92999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.05,,,84.0,69.0,1.0,,,,46.05,0.0
2025-02-21 07:45:00,928.07,-536.08,0.0,100.0,96.09666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.04666666666667,,,84.0,69.0,1.0,,,,46.12,0.0
2025-02-21 08:00:00,947.8466666666667,-546.6700000000001,0.0,100.0,96.08,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.913333333333334,,,84.0,69.0,1.0,,,,46.199999999999996,0.0
2025-02-21 08:15:00,943.6066666666666,-529.72,0.0,100.0,95.87,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.873333333333335,,,84.0,69.0,1.0,,,,46.309999999999995,0.0
2025-02-21 08:30:00,954.1999999999999,-527.6,0.0,100.0,95.93666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.03,,,84.0,69.0,1.0,,,,45.95,0.0
2025-02-21 08:45:00,935.84,-536.08,0.0,100.0,95.98333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.01,,,84.0,69.0,1.0,,,,45.91,0.0
2025-02-21 09:00:00,942.9,-544.5500000000001,0.0,100.0,95.89,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.830000000000005,,,84.0,69.0,1.0,,,,46.35,0.0
2025-02-21 09:15:00,948.5500000000001,-542.44,0.0,100.0,95.82666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.79,,,84.0,69.0,1.0,,,,46.46,0.0
2025-02-21 09:30:00,946.4366666666666,-533.96,0.0,100.0,95.56333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.79,,,84.0,69.0,1.0,,,,46.14999999999999,0.0
2025-02-21 09:45:00,954.2033333333334,-527.6,0.0,100.0,95.33,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.88666666666666,,,84.0,69.0,1.0,,,,45.81,0.0
2025-02-21 10:00:00,940.7833333333333,-519.13,0.0,100.0,95.31,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.80666666666667,,,84.0,69.0,1.0,,,,45.870000000000005,0.0
2025-02-21 10:15:00,954.2033333333334,-527.6,0.0,100.0,95.20666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.879999999999995,,,84.0,69.0,1.0,,,,45.76,0.0
2025-02-21 10:30:00,945.7233333333334,-519.13,0.0,100.0,95.24666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.89333333333334,,,84.0,69.0,1.0,,,,45.730000000000004,0.0
2025-02-21 10:45:00,951.3766666666667,-536.08,0.0,100.0,95.62,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.696666666666665,,,84.0,69.0,1.0,,,,45.93,0.0
2025-02-21 11:00:00,957.0266666666666,-521.25,0.0,100.0,95.06,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.26,,,84.0,69.0,1.0,,,,46.410000000000004,0.0
2025-02-21 11:15:00,947.8466666666667,-527.6,0.0,100.0,95.01666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.24333333333333,,,84.0,69.0,1.0,,,,45.589999999999996,0.0
2025-02-21 11:30:00,938.6633333333333,-536.08,0.0,100.0,94.88,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.173333333333325,,,84.0,69.0,1.0,,,,45.7,0.0
2025-02-21 11:45:00,933.0099999999999,-538.2,0.0,100.0,94.86,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.949999999999996,,,84.0,69.0,1.0,,,,45.62,0.0
2025-02-21 12:00:00,947.14,-542.44,0.0,100.0,95.03000000000002,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.35999999999999,,,84.0,69.0,1.0,,,,45.76,0.0
2025-02-21 12:15:00,944.3133333333334,-542.44,0.0,100.0,94.98,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.25,,,84.0,69.0,1.0,,,,46.19,0.0
2025-02-21 12:30:00,945.02,-533.96,0.0,100.0,95.01666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.15,,,84.0,69.0,1.0,,,,45.93,0.0
2025-02-21 12:45:00,938.6633333333333,-527.6,0.0,100.0,95.36666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.836666666666666,,,84.0,69.0,1.0,,,,46.05,0.0
2025-02-21 13:00:00,942.1966666666667,-536.08,0.0,100.0,95.69,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.24333333333333,,,84.0,69.0,1.0,,,,45.9,0.0
2025-02-21 13:15:00,938.6633333333333,-536.08,0.0,100.0,95.94,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.26333333333333,,,84.0,69.0,1.0,,,,46.06,0.0
2025-02-21 13:30:00,941.4866666666667,-533.96,0.0,100.0,96.14666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.370000000000005,,,84.0,69.0,1.0,,,,46.010000000000005,0.0
2025-02-21 13:45:00,945.02,-538.2,0.0,100.0,96.48666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,58.48333333333333,,,84.0,69.0,1.0,,,,45.9,0.0
2025-02-21 14:00:00,939.37,-540.32,0.0,100.0,96.63333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.31333333333333,,,84.0,69.0,1.0,,,,45.88,0.0
2025-02-21 14:15:00,949.2599999999999,-550.91,0.0,100.0,96.97333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.01333333333333,,,84.0,69.0,1.0,,,,45.53,0.0
2025-02-21 14:30:00,935.1333333333333,-529.72,0.0,100.0,97.10666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.95333333333334,,,84.0,69.0,1.0,,,,45.76,0.0
2025-02-21 14:45:00,918.1833333333334,-555.15,0.0,100.0,97.59666666666665,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,59.949999999999996,,,84.0,69.0,1.0,,,,45.22999999999999,0.0
2025-02-21 15:00:00,938.6633333333333,-548.79,0.0,100.0,97.80666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,60.69333333333333,,,84.0,69.0,1.0,,,,45.44,0.0
2025-02-21 15:15:00,964.09,-536.08,0.0,100.0,98.37333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,61.75333333333333,,,84.0,69.0,1.0,,,,45.150000000000006,0.0
2025-02-21 15:30:00,973.27,-506.40999999999997,0.0,100.0,98.75666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.48,,,84.0,69.0,1.0,,,,45.38999999999999,0.0
2025-02-21 15:45:00,985.9833333333332,-502.18000000000006,0.0,100.0,99.15333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,62.669999999999995,,,84.0,69.0,1.0,,,,45.459999999999994,0.0
2025-02-21 16:00:00,971.86,-495.82000000000005,0.0,100.0,99.44333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.026666666666664,,,84.0,69.0,1.0,,,,45.050000000000004,0.0
2025-02-21 16:15:00,973.98,-508.53,0.0,100.0,99.91666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.879999999999995,,,84.0,69.0,1.0,,,,45.42,0.0
2025-02-21 16:30:00,971.8566666666666,-510.65,0.0,100.0,100.13333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.35666666666667,,,84.0,69.0,1.0,,,,45.449999999999996,0.0
2025-02-21 16:45:00,950.6733333333333,-497.94000000000005,0.0,100.0,100.55333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.79,,,84.0,69.0,1.0,,,,44.96,0.0
2025-02-21 17:00:00,950.6700000000001,-533.96,0.0,100.0,100.60333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.01,,,84.0,69.0,1.0,,,,45.449999999999996,0.0
2025-02-21 17:15:00,941.4866666666667,-521.25,0.0,100.0,101.06333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.34,,,84.0,69.0,1.0,,,,45.089999999999996,0.0
2025-02-21 17:30:00,945.7266666666668,-536.08,0.0,100.0,101.49000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.33666666666666,,,84.0,69.0,1.0,,,,44.86,0.0
2025-02-21 17:45:00,940.7800000000001,-519.13,0.0,100.0,101.86666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.84333333333333,,,84.0,69.0,1.0,,,,44.9,0.0
2025-02-21 18:00:00,955.6133333333333,-542.44,0.0,100.0,102.20666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.16333333333334,,,84.0,69.0,1.0,,,,45.06999999999999,0.0
2025-02-21 18:15:00,945.02,-517.01,0.0,100.0,102.37666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.696666666666665,,,84.0,69.0,1.0,,,,45.230000000000004,0.0
2025-02-21 18:30:00,943.6066666666666,-548.79,0.0,100.0,101.95333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,63.550000000000004,,,84.0,69.0,1.0,,,,45.120000000000005,0.0
2025-02-21 18:45:00,950.6700000000001,-542.44,0.0,100.0,102.40333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.31666666666666,,,84.0,69.0,1.0,,,,44.739999999999995,0.0
2025-02-21 19:00:00,966.2066666666666,-527.6,0.0,100.0,102.86000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,64.60333333333334,,,84.0,69.0,1.0,,,,44.85,0.0
2025-02-21 19:15:00,961.2633333333333,-500.06000000000006,0.0,100.0,102.85000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.02666666666667,,,84.0,69.0,1.0,,,,44.68000000000001,0.0
2025-02-21 19:30:00,970.4466666666667,-512.77,0.0,100.0,102.81333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.55666666666667,,,84.0,69.0,1.0,,,,44.89999999999999,0.0
2025-02-21 19:45:00,978.2166666666667,-514.89,0.0,100.0,103.28666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,65.95333333333333,,,84.0,69.0,1.0,,,,45.18000000000001,0.0
2025-02-21 20:00:00,988.81,-495.82000000000005,0.0,100.0,103.77,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.26,,,84.0,69.0,1.0,,,,45.28,0.0
2025-02-21 20:15:00,1001.5233333333334,-489.46000000000004,0.0,100.0,103.99666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.64666666666666,,,84.0,69.0,1.0,,,,45.46,0.0
2025-02-21 20:30:00,1014.2366666666667,-472.51,0.0,100.0,103.60000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,66.94666666666666,,,84.0,69.0,1.0,,,,44.949999999999996,0.0
2025-02-21 20:45:00,1013.5300000000001,-468.27,0.0,100.0,103.64666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.27999999999999,,,84.0,69.0,1.0,,,,44.61,0.0
2025-02-21 21:00:00,1017.77,-455.56000000000006,0.0,100.0,103.92666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.73666666666666,,,84.0,69.0,1.0,,,,44.620000000000005,0.0
2025-02-21 21:15:00,1020.5933333333332,-455.56000000000006,0.0,100.0,103.68,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.06,,,84.0,69.0,1.0,,,,44.78000000000001,0.0
2025-02-21 21:30:00,1014.2400000000001,-461.9200000000001,0.0,100.0,103.70666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.36666666666667,,,84.0,69.0,1.0,,,,44.52,0.0
2025-02-21 21:45:00,1026.2433333333333,-449.20000000000005,0.0,100.0,103.62333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.56333333333333,,,84.0,69.0,1.0,,,,44.45,0.0
2025-02-21 22:00:00,1031.1866666666667,-447.0899999999999,0.0,100.0,103.42,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.78,,,84.0,69.0,1.0,,,,44.57,0.0
2025-02-21 22:15:00,1024.1266666666668,-447.0899999999999,0.0,100.0,103.27666666666669,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,84.0,69.0,1.0,,,,44.47,0.0
2025-02-21 22:30:00,1037.5466666666666,-449.20000000000005,0.0,100.0,103.31,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,84.0,69.0,1.0,,,,44.400000000000006,0.0
2025-02-21 22:45:00,1040.37,-440.73,0.0,100.0,103.11000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,84.0,69.0,1.0,,,,44.42,0.0
2025-02-21 23:00:00,1029.07,-436.49,0.0,100.0,102.67666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,84.0,69.0,1.0,,,,44.400000000000006,0.0
2025-02-21 23:15:00,1028.36,-459.80000000000007,0.0,100.0,102.40666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.33,,,84.0,69.0,1.0,,,,44.33,0.0
2025-02-21 23:30:00,1005.0566666666667,-459.80000000000007,0.0,100.0,101.99333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.13,,,84.0,69.0,1.0,,,,44.52000000000001,0.0
2025-02-21 23:45:00,997.9933333333333,-474.63,0.0,100.0,101.64666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.23,,,84.0,69.0,1.0,,,,44.42999999999999,0.0
2025-02-22 00:00:00,987.3966666666666,-491.58000000000004,0.0,100.0,101.77333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.31,,,84.0,69.0,1.0,,,,44.53000000000001,0.0
2025-02-22 00:15:00,980.3333333333334,-502.18000000000006,0.0,100.0,101.83333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,84.0,69.0,1.0,,,,44.96,0.0
2025-02-22 00:30:00,958.44,-502.18000000000006,0.0,100.0,101.70666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.35333333333334,,,84.0,69.0,1.0,,,,45.25,0.0
2025-02-22 00:45:00,958.44,-517.01,0.0,100.0,101.63666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.36,,,84.0,69.0,1.0,,,,45.43,0.0
2025-02-22 01:00:00,943.6066666666666,-525.48,0.0,100.0,101.64666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.51,,,84.0,69.0,1.0,,,,45.48,0.0
2025-02-22 01:15:00,961.9699999999999,,0.0,100.0,101.59333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.55,,,84.0,69.0,1.0,,,,,
2025-02-22 01:30:00,959.1466666666666,-517.01,0.0,100.0,101.33666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.59,,,84.0,69.0,1.0,,,,45.72,0.0
2025-02-22 01:45:00,943.6066666666666,-517.01,0.0,100.0,101.29333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,84.0,69.0,1.0,,,,45.83,0.0
2025-02-22 02:00:00,951.38,-542.44,0.0,100.0,101.35333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,84.0,69.0,1.0,,,,45.48,0.0
2025-02-22 02:15:00,939.3666666666667,-525.48,0.0,100.0,100.97666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.51666666666667,,,84.0,69.0,1.0,,,,45.61,0.0
2025-02-22 02:30:00,939.3699999999999,-538.2,0.0,100.0,101.00666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,84.0,69.0,1.0,,,,45.56999999999999,0.0
2025-02-22 02:45:00,942.1966666666667,-540.32,0.0,100.0,101.06,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.24,,,84.0,69.0,1.0,,,,45.739999999999995,0.0
2025-02-22 03:00:00,945.7266666666666,-531.84,0.0,100.0,100.96999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.20666666666666,,,84.0,69.0,1.0,,,,45.8,0.0
2025-02-22 03:15:00,942.9,-529.72,0.0,100.0,100.93333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.2,,,84.0,69.0,1.0,,,,45.89999999999999,0.0
2025-02-22 03:30:00,938.6633333333333,-527.6,0.0,100.0,100.93333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.2,,,84.0,69.0,1.0,,,,45.76,0.0
2025-02-22 03:45:00,944.3133333333334,-536.08,0.0,100.0,100.77333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,84.0,69.0,1.0,,,,45.830000000000005,0.0
2025-02-22 04:00:00,940.7800000000001,-531.84,0.0,100.0,100.64999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.13,,,84.0,69.0,1.0,,,,46.0,0.0
2025-02-22 04:15:00,928.7766666666666,-529.72,0.0,100.0,100.47666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.05,,,84.0,69.0,1.0,,,,45.95,0.0
2025-02-22 04:30:00,936.5433333333334,-555.15,0.0,100.0,100.36666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.92999999999999,,,84.0,69.0,1.0,,,,45.86,0.0
2025-02-22 04:45:00,940.0766666666667,-542.44,0.0,100.0,100.32000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.75666666666666,,,84.0,69.0,1.0,,,,46.00000000000001,0.0
2025-02-22 05:00:00,939.3699999999999,-536.08,0.0,100.0,100.29666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.75,,,84.0,69.0,1.0,,,,45.78000000000001,0.0
2025-02-22 05:15:00,946.43,-542.44,0.0,100.0,100.22333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,84.0,69.0,1.0,,,,46.01,0.0
2025-02-22 05:30:00,937.2533333333334,-538.2,0.0,100.0,100.21999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.84666666666668,,,84.0,69.0,1.0,,,,45.900000000000006,0.0
2025-02-22 05:45:00,950.6700000000001,-553.03,0.0,100.0,100.27666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.87,,,84.0,69.0,1.0,,,,45.83,0.0
2025-02-22 06:00:00,938.66,-544.5500000000001,0.0,100.0,100.17,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,84.0,69.0,1.0,,,,46.29,0.0
2025-02-22 06:15:00,937.9533333333333,-538.2,0.0,100.0,99.96333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,84.0,69.0,1.0,,,,45.75,0.0
2025-02-22 06:30:00,945.02,-542.44,0.0,100.0,99.88333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.87333333333333,,,84.0,69.0,1.0,,,,46.06999999999999,0.0
2025-02-22 06:45:00,944.3133333333334,-533.96,0.0,100.0,99.89666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.82000000000001,,,84.0,69.0,1.0,,,,46.06,0.0
2025-02-22 07:00:00,950.6666666666666,-544.5500000000001,0.0,100.0,99.87666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.79333333333334,,,84.0,69.0,1.0,,,,46.019999999999996,0.0
2025-02-22 07:15:00,946.4333333333334,-538.2,0.0,100.0,99.97333333333331,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.78,,,84.0,69.0,1.0,,,,46.1,0.0
2025-02-22 07:30:00,945.02,-529.72,0.0,100.0,99.81666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.78,,,84.0,69.0,1.0,,,,46.449999999999996,0.0
2025-02-22 07:45:00,940.0733333333333,-533.96,0.0,100.0,99.78666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.78,,,84.0,69.0,1.0,,,,46.33,0.0
2025-02-22 08:00:00,947.8466666666667,-538.2,0.0,100.0,99.66333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.77,,,84.0,69.0,1.0,,,,45.989999999999995,0.0
2025-02-22 08:15:00,939.3666666666667,-527.6,0.0,100.0,99.38,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.75,,,84.0,69.0,1.0,,,,45.970000000000006,0.0
2025-02-22 08:30:00,937.2533333333332,-540.32,0.0,100.0,99.31666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.67666666666666,,,84.0,69.0,1.0,,,,45.879999999999995,0.0
2025-02-22 08:45:00,943.6066666666666,-544.5500000000001,0.0,100.0,99.38,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,84.0,69.0,1.0,,,,46.08,0.0
2025-02-22 09:00:00,942.9,-536.08,0.0,100.0,99.24333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.64,,,84.0,69.0,1.0,,,,46.190000000000005,0.0
2025-02-22 09:15:00,933.7199999999999,-533.96,0.0,100.0,99.14999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.60333333333334,,,84.0,69.0,1.0,,,,46.04,0.0
2025-02-22 09:30:00,926.6566666666668,-548.79,0.0,100.0,99.23,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.46666666666667,,,84.0,69.0,1.0,,,,46.02,0.0
2025-02-22 09:45:00,933.0133333333333,-542.44,0.0,100.0,99.25333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.44333333333333,,,84.0,69.0,1.0,,,,46.0,0.0
2025-02-22 10:00:00,934.4233333333333,-557.27,0.0,100.0,99.14666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.47333333333334,,,84.0,69.0,1.0,,,,46.13,0.0
2025-02-22 10:15:00,956.3233333333334,-542.44,0.0,100.0,99.16000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.40666666666667,,,84.0,69.0,1.0,,,,45.95,0.0
2025-02-22 10:30:00,945.7233333333334,-529.72,0.0,100.0,98.99666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.37666666666667,,,84.0,69.0,1.0,,,,46.3,0.0
2025-02-22 10:45:00,935.8366666666667,-523.37,0.0,100.0,99.17,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.37,,,84.0,69.0,1.0,,,,46.23,0.0
2025-02-22 11:00:00,954.1999999999999,-536.08,0.0,100.0,99.05333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.37,,,84.0,69.0,1.0,,,,46.1,0.0
2025-02-22 11:15:00,955.6166666666667,-521.25,0.0,100.0,99.03666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,84.0,69.0,1.0,,,,46.13999999999999,0.0
2025-02-22 11:30:00,939.3666666666667,-529.72,0.0,100.0,98.96999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,84.0,69.0,1.0,,,,46.279999999999994,0.0
2025-02-22 11:45:00,947.8466666666667,-542.44,0.0,100.0,98.90333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.35,,,84.0,69.0,1.0,,,,46.160000000000004,0.0
2025-02-22 12:00:00,948.5500000000001,-544.5500000000001,0.0,100.0,98.91666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.35,,,84.0,69.0,1.0,,,,45.86000000000001,0.0
2025-02-22 12:15:00,947.8466666666667,-542.44,0.0,100.0,98.88333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.34333333333332,,,84.0,69.0,1.0,,,,46.18,0.0
2025-02-22 12:30:00,953.4966666666666,-525.48,0.0,100.0,99.24000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,84.0,69.0,1.0,,,,46.28,0.0
2025-02-22 12:45:00,946.4333333333334,-531.84,0.0,100.0,99.31666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.38333333333334,,,84.0,69.0,1.0,,,,46.43,0.0
2025-02-22 13:00:00,947.1366666666667,-531.84,0.0,100.0,99.55,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.46333333333332,,,84.0,69.0,1.0,,,,46.370000000000005,0.0
2025-02-22 13:15:00,942.1966666666667,-538.2,0.0,100.0,99.62666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.53,,,84.0,69.0,1.0,,,,46.39,0.0
2025-02-22 13:30:00,937.9566666666666,-529.72,0.0,100.0,100.05666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.67,,,84.0,69.0,1.0,,,,46.11,0.0
2025-02-22 13:45:00,946.4333333333334,-548.79,0.0,100.0,100.41666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.85000000000001,,,84.0,69.0,1.0,,,,45.879999999999995,0.0
2025-02-22 14:00:00,945.7266666666666,-529.72,0.0,100.0,100.37666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,67.98666666666666,,,84.0,69.0,1.0,,,,46.03,0.0
2025-02-22 14:15:00,952.7866666666667,-533.96,0.0,100.0,100.75,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.14999999999999,,,84.0,69.0,1.0,,,,45.81999999999999,0.0
2025-02-22 14:30:00,943.6066666666666,-521.25,0.0,100.0,100.99,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.36,,,84.0,69.0,1.0,,,,46.02,0.0
2025-02-22 14:45:00,942.9,-540.32,0.0,100.0,101.38,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.56,,,84.0,69.0,1.0,,,,45.99999999999999,0.0
2025-02-22 15:00:00,939.37,-519.13,0.0,100.0,101.66000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.79666666666667,,,84.0,69.0,1.0,,,,45.78,0.0
2025-02-22 15:15:00,946.43,-531.84,0.0,100.0,102.01333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,84.0,69.0,1.0,,,,45.970000000000006,0.0
2025-02-22 15:30:00,947.8466666666667,-538.2,0.0,100.0,102.43333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,84.0,69.0,1.0,,,,45.71000000000001,0.0
2025-02-22 15:45:00,949.2533333333334,-533.96,0.0,100.0,103.32666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.55333333333333,,,84.0,69.0,1.0,,,,45.699999999999996,0.0
2025-02-22 16:00:00,962.6766666666667,-523.37,0.0,100.0,104.00666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,45.63,0.0
2025-02-22 16:15:00,945.7266666666666,-517.01,0.0,100.0,104.18666666666667,1462.7333333333333,0.0,70.0,98.0,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,45.849999999999994,0.0
2025-02-22 16:30:00,949.9633333333333,-506.4100000000001,0.0,100.0,99.42,1438.72,0.0,70.0,94.63,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,46.24,0.0
2025-02-22 16:45:00,944.3133333333334,-474.63,0.0,100.0,96.49333333333334,1433.7733333333333,0.0,70.0,93.99666666666667,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,38.57999999999999,0.0
2025-02-22 17:00:00,942.9,-487.34000000000003,0.0,100.0,96.46999999999998,1433.7733333333333,0.0,70.0,94.16333333333334,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,37.53,0.0
2025-02-22 17:15:00,945.02,-497.94000000000005,0.0,100.0,97.39666666666666,1430.95,0.0,70.0,93.74333333333334,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,37.410000000000004,0.0
2025-02-22 17:30:00,943.61,-472.5100000000001,0.0,100.0,96.98666666666666,1425.3033333333333,0.0,70.0,92.98333333333333,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,37.63,0.0
2025-02-22 17:45:00,947.14,-491.58000000000004,0.0,100.0,97.13666666666667,1435.8933333333334,0.0,70.0,94.11333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,37.32,0.0
2025-02-22 18:00:00,942.9,-506.4100000000001,0.0,100.0,98.89999999999999,1438.72,0.0,70.0,94.70333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,37.72,0.0
2025-02-22 18:15:00,945.0166666666668,-497.93999999999994,0.0,100.0,97.25333333333333,1428.83,0.0,70.0,93.56,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,37.4,0.0
2025-02-22 18:30:00,942.1933333333333,-497.94000000000005,0.0,100.0,97.73666666666666,1430.95,0.0,70.0,93.76666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,37.18,0.0
2025-02-22 18:45:00,949.2599999999999,-472.5100000000001,0.0,100.0,97.74000000000001,1413.29,0.0,70.0,91.36333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,37.129999999999995,0.0
2025-02-22 19:00:00,947.8466666666667,-470.39,0.0,100.0,97.99000000000001,1404.82,0.0,70.0,90.13666666666666,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,36.95,0.0
2025-02-22 19:15:00,950.6700000000001,-447.0799999999999,0.0,100.0,96.52333333333333,1387.1599999999999,0.0,70.0,87.82333333333334,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,36.940000000000005,0.0
2025-02-22 19:30:00,957.73,-421.65999999999997,0.0,100.0,94.09333333333332,1381.5100000000002,0.0,70.0,86.96666666666665,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,33.08,0.0
2025-02-22 19:45:00,961.9699999999999,-428.0200000000001,0.0,100.0,93.78666666666668,1378.6833333333334,0.0,70.0,86.48666666666668,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,32.910000000000004,0.0
2025-02-22 20:00:00,955.6166666666667,-417.4200000000001,0.0,100.0,93.75333333333333,1353.9666666666665,0.0,70.0,83.63666666666667,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,32.690000000000005,0.0
2025-02-22 20:15:00,964.09,-391.99,0.0,100.0,92.35333333333334,1348.3133333333333,0.0,70.0,82.38000000000001,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,32.8,0.0
2025-02-22 20:30:00,953.4966666666666,-381.4,0.0,100.0,89.88,1337.7166666666667,0.0,70.0,80.91333333333334,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,33.02,0.0
2025-02-22 20:45:00,966.2066666666666,-391.99,0.0,100.0,90.04333333333334,1338.4233333333334,0.0,70.0,81.14,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,29.029999999999994,0.0
2025-02-22 21:00:00,972.5666666666666,-377.15999999999997,0.0,100.0,90.35666666666667,1332.7766666666666,0.0,70.0,80.37333333333333,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,29.07999999999999,0.0
2025-02-22 21:15:00,983.16,-341.1400000000001,0.0,100.0,90.26666666666667,1330.66,0.0,70.0,80.05666666666666,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,29.11,0.0
2025-02-22 21:30:00,983.8633333333333,-345.3800000000001,0.0,100.0,90.30666666666667,1332.7766666666666,0.0,70.0,80.40666666666667,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,28.959999999999994,0.0
2025-02-22 21:45:00,983.8666666666667,-353.85000000000014,0.0,100.0,90.13,1341.9566666666667,0.0,70.0,81.61666666666667,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,28.740000000000002,0.0
2025-02-22 22:00:00,985.9866666666667,-360.21000000000004,0.0,100.0,92.09666666666668,1344.7833333333333,0.0,70.0,81.97333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,29.85,0.0
2025-02-22 22:15:00,982.4533333333333,-353.85,0.0,100.0,90.87,1346.1966666666667,0.0,70.0,82.10000000000001,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,32.84,0.0
2025-02-22 22:30:00,976.0966666666667,-358.09000000000003,0.0,100.0,90.68,1320.0633333333333,0.0,70.0,78.57333333333334,,0.0,,,,70.13333333333333,,,84.0,69.0,1.0,,,,28.96,0.0
2025-02-22 22:45:00,963.3866666666667,-334.78,0.0,100.0,87.67999999999999,1303.11,0.0,70.0,76.47333333333334,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,29.019999999999996,0.0
2025-02-22 23:00:00,946.4333333333334,-351.73,0.0,100.0,89.0,1305.9366666666667,0.0,70.0,76.69333333333333,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,28.989999999999995,0.0
2025-02-22 23:15:00,941.4900000000001,-362.3299999999999,0.0,100.0,88.87333333333333,1317.9433333333334,0.0,70.0,78.38333333333334,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,28.999999999999993,0.0
2025-02-22 23:30:00,942.1966666666667,-379.2800000000001,0.0,100.0,89.87,1339.1333333333332,0.0,70.0,81.10333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,28.939999999999998,0.0
2025-02-22 23:45:00,957.0266666666666,-406.8299999999999,0.0,100.0,91.45666666666666,1346.9033333333334,0.0,70.0,82.29666666666667,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,32.03000000000001,0.0
2025-02-23 00:00:00,942.9,-394.1099999999999,0.0,100.0,92.53666666666668,1353.9666666666665,0.0,70.0,83.13333333333333,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,29.1,0.0
2025-02-23 00:15:00,954.9066666666668,-398.3499999999999,0.0,100.0,92.52666666666669,1359.6166666666668,0.0,70.0,83.99333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,33.209999999999994,0.0
2025-02-23 00:30:00,945.02,-415.30000000000007,0.0,100.0,92.43333333333334,1371.6233333333332,0.0,70.0,85.56666666666666,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,33.17,0.0
2025-02-23 00:45:00,931.5966666666667,-436.4900000000001,0.0,100.0,92.36333333333334,1380.0966666666666,0.0,70.0,86.69666666666666,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,32.980000000000004,0.0
2025-02-23 01:00:00,938.66,-447.09000000000015,0.0,100.0,93.02,1388.5733333333335,0.0,70.0,87.86666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,33.160000000000004,0.0
2025-02-23 01:15:00,933.0133333333333,-455.56000000000006,0.0,100.0,95.67999999999999,1394.2233333333334,0.0,70.0,88.56,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,35.08,0.0
2025-02-23 01:30:00,935.13,-464.03999999999996,0.0,100.0,94.97333333333334,1397.05,0.0,70.0,89.12,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,34.93,0.0
2025-02-23 01:45:00,936.5433333333334,-453.45000000000005,0.0,100.0,94.73666666666666,1394.9266666666665,0.0,70.0,88.78000000000002,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,33.3,0.0
2025-02-23 02:00:00,929.48,-447.08000000000004,0.0,100.0,94.83999999999999,1394.22,0.0,70.0,88.63333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,35.93999999999999,0.0
2025-02-23 02:15:00,930.1866666666666,-470.39,0.0,100.0,95.96,1394.9266666666665,0.0,70.0,88.75999999999999,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,37.4,0.0
2025-02-23 02:30:00,933.0099999999999,-472.51,0.0,100.0,95.05333333333333,1397.0466666666669,0.0,70.0,89.16000000000001,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,37.22,0.0
2025-02-23 02:45:00,923.8333333333334,-478.87,0.0,100.0,95.66666666666667,1406.9366666666665,0.0,70.0,90.38,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,37.199999999999996,0.0
2025-02-23 03:00:00,936.5433333333334,-491.5799999999999,0.0,100.0,95.59333333333335,1423.1833333333334,0.0,70.0,92.46,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,37.55,0.0
2025-02-23 03:15:00,927.3666666666667,-476.75,0.0,100.0,95.41333333333334,1430.243333333333,0.0,70.0,93.59999999999998,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,37.39,0.0
2025-02-23 03:30:00,918.18,-504.28999999999996,0.0,100.0,98.0,1438.72,0.0,70.0,94.68333333333334,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,37.330000000000005,0.0
2025-02-23 03:45:00,923.8333333333334,-525.4799999999999,0.0,100.0,96.86666666666667,1432.3666666666668,0.0,70.0,93.86,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,45.88,0.0
2025-02-23 04:00:00,923.1266666666667,-527.6,0.0,100.0,96.13333333333333,1434.4799999999998,0.0,70.0,94.04666666666667,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,42.45,0.0
2025-02-23 04:15:00,913.9433333333333,-504.28999999999996,0.0,100.0,97.37,1440.8366666666668,0.0,70.0,94.92666666666668,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,39.42,0.0
2025-02-23 04:30:00,917.4733333333334,-527.5999999999999,0.0,100.0,97.13333333333333,1440.1333333333332,0.0,70.0,95.04333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,37.74,0.0
2025-02-23 04:45:00,922.4166666666666,-512.7699999999999,0.0,100.0,100.04333333333334,1440.1333333333332,0.0,70.0,94.84333333333332,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,40.25999999999999,0.0
2025-02-23 05:00:00,918.8866666666667,-519.1299999999999,0.0,100.0,97.37666666666667,1439.4266666666665,0.0,70.0,94.82666666666667,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,45.34,0.0
2025-02-23 05:15:00,914.65,-536.08,0.0,100.0,97.40333333333332,1439.4266666666665,0.0,70.0,94.78000000000002,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,38.4,0.0
2025-02-23 05:30:00,904.7633333333333,-519.13,0.0,100.0,99.10666666666667,1440.8400000000001,0.0,70.0,94.86333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,37.88999999999999,0.0
2025-02-23 05:45:00,918.1833333333334,-525.48,0.0,100.0,97.87333333333333,1440.1333333333332,0.0,70.0,94.83999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,44.21,0.0
2025-02-23 06:00:00,925.9500000000002,-531.84,0.0,100.0,101.43666666666667,1440.84,0.0,70.0,94.89666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,39.53,0.0
2025-02-23 06:15:00,925.9533333333334,-512.7699999999999,0.0,100.0,100.79,1439.4266666666665,0.0,70.0,94.77,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,44.720000000000006,0.0
2025-02-23 06:30:00,918.89,-504.2900000000001,0.0,100.0,97.53000000000002,1438.72,0.0,70.0,94.76333333333332,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,43.56,0.0
2025-02-23 06:45:00,921.7133333333335,-519.1299999999999,0.0,100.0,99.56333333333333,1440.84,0.0,70.0,94.93666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,39.029999999999994,0.0
2025-02-23 07:00:00,920.3033333333333,-525.4799999999999,0.0,100.0,99.65666666666668,1438.72,0.0,70.0,94.73333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,38.37,0.0
2025-02-23 07:15:00,928.7766666666666,-517.0,0.0,100.0,101.46666666666665,1440.84,0.0,70.0,94.88666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,38.120000000000005,0.0
2025-02-23 07:30:00,926.6566666666668,-506.40999999999997,0.0,100.0,100.58,1440.1333333333332,0.0,70.0,94.85333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,44.1,0.0
2025-02-23 07:45:00,924.54,-512.77,0.0,100.0,100.12,1440.84,0.0,70.0,94.89333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,41.50000000000001,0.0
2025-02-23 08:00:00,923.1233333333333,-512.7699999999999,0.0,100.0,101.89333333333333,1440.84,0.0,70.0,95.06,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,41.44,0.0
2025-02-23 08:15:00,927.3633333333333,-517.0099999999999,0.0,100.0,102.17,1442.2533333333333,0.0,70.0,95.08999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,45.339999999999996,0.0
2025-02-23 08:30:00,932.3066666666667,-512.7699999999999,0.0,100.0,100.59333333333332,1441.5466666666664,0.0,70.0,95.05666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,46.54,0.0
2025-02-23 08:45:00,925.9499999999999,-514.89,0.0,100.0,102.04333333333334,1441.5466666666664,0.0,70.0,95.08999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,46.690000000000005,0.0
2025-02-23 09:00:00,870.1566666666668,-508.53,0.0,87.33333333333333,87.98,1216.24,0.0,70.0,64.59,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,46.580000000000005,0.0
2025-02-23 09:15:00,870.1533333333333,12.710000000000036,0.0,83.16666666666667,63.199999999999996,905.4666666666667,0.0,70.0,22.206666666666667,,0.0,,,,69.05,,,84.0,69.0,1.0,,,,4.25,0.0
2025-02-23 09:30:00,913.2366666666667,-93.23000000000002,0.0,100.0,69.43333333333334,1118.7666666666667,0.0,70.0,51.156666666666666,,0.0,,,,68.12333333333333,,,84.0,69.0,1.0,,,,9.93,0.0
2025-02-23 09:45:00,927.3633333333333,-281.81000000000006,0.0,100.0,81.44,1294.6366666666665,0.0,70.0,75.56666666666666,,0.0,,,,67.73666666666666,,,84.0,69.0,1.0,,,,16.950000000000003,0.0
2025-02-23 10:00:00,930.1866666666666,-419.53999999999996,0.0,100.0,92.0,1402.7,0.0,70.0,89.86,,0.0,,,,67.83333333333333,,,84.0,69.0,1.0,,,,29.609999999999992,0.0
2025-02-23 10:15:00,925.2466666666666,-514.89,0.0,100.0,101.55666666666666,1465.5600000000002,0.0,70.0,98.29,,0.0,,,,68.16666666666667,,,84.0,69.0,1.0,,,,38.07,0.0
2025-02-23 10:30:00,939.3733333333333,-563.62,0.0,100.0,101.81,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.51,,,84.0,69.0,1.0,,,,46.129999999999995,0.0
2025-02-23 10:45:00,930.1866666666666,-527.6,0.0,100.0,101.71333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.74,,,84.0,69.0,1.0,,,,46.44,0.0
2025-02-23 11:00:00,928.7733333333334,-559.39,0.0,100.0,101.45,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.90333333333332,,,84.0,69.0,1.0,,,,46.41,0.0
2025-02-23 11:15:00,925.2466666666668,-557.27,0.0,100.0,101.55333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,84.0,69.0,1.0,,,,46.41,0.0
2025-02-23 11:30:00,930.8933333333333,-548.79,0.0,100.0,101.38333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,84.0,69.0,1.0,,,,46.620000000000005,0.0
2025-02-23 11:45:00,932.3066666666667,-557.27,0.0,100.0,101.54666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.10333333333334,,,84.0,69.0,1.0,,,,46.529999999999994,0.0
2025-02-23 12:00:00,935.84,-555.15,0.0,100.0,101.44,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.21666666666667,,,84.0,69.0,1.0,,,,46.51,0.0
2025-02-23 12:15:00,933.0133333333333,-544.5500000000001,0.0,100.0,101.32000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,84.0,69.0,1.0,,,,46.52,0.0
2025-02-23 12:30:00,935.1333333333333,-555.15,0.0,100.0,101.28333333333335,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.36,,,84.0,69.0,1.0,,,,46.46,0.0
2025-02-23 12:45:00,941.4899999999999,-548.79,0.0,100.0,101.31666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,84.0,69.0,1.0,,,,46.4,0.0
2025-02-23 13:00:00,939.37,-544.5500000000001,0.0,100.0,101.63333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,84.0,69.0,1.0,,,,46.379999999999995,0.0
2025-02-23 13:15:00,927.3633333333333,-546.6700000000001,0.0,100.0,102.21999999999998,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,46.209999999999994,0.0
2025-02-23 13:30:00,932.3066666666667,-553.03,0.0,100.0,102.69,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,84.0,69.0,1.0,,,,46.38999999999999,0.0
2025-02-23 13:45:00,932.3066666666667,-538.2,0.0,100.0,103.15666666666668,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,84.0,69.0,1.0,,,,45.970000000000006,0.0
2025-02-23 14:00:00,929.4833333333332,-550.91,0.0,100.0,103.79666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,46.1,0.0
2025-02-23 14:15:00,939.37,-550.91,0.0,100.0,104.51666666666667,1472.6233333333332,0.0,70.0,99.20333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,46.04999999999999,0.0
2025-02-23 14:30:00,942.9,-508.5300000000001,0.0,100.0,102.29666666666667,1442.25,0.0,70.0,95.15666666666665,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,45.919999999999995,0.0
2025-02-23 14:45:00,935.1333333333332,-500.04999999999995,0.0,100.0,96.94,1423.8866666666665,0.0,70.0,92.86,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,37.400000000000006,0.0
2025-02-23 15:00:00,930.8933333333333,-483.1,0.0,100.0,97.35000000000001,1405.5233333333333,0.0,70.0,90.3,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,37.169999999999995,0.0
2025-02-23 15:15:00,927.3633333333333,-461.9200000000001,0.0,100.0,95.08999999999999,1385.7466666666667,0.0,70.0,87.48666666666668,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,37.11000000000001,0.0
2025-02-23 15:30:00,934.4266666666666,-442.85,0.0,100.0,93.84333333333332,1373.0333333333335,0.0,70.0,85.87,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,33.050000000000004,0.0
2025-02-23 15:45:00,933.7199999999999,-432.2500000000001,0.0,100.0,92.85000000000001,1353.9633333333334,0.0,70.0,83.26,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,32.79,0.0
2025-02-23 16:00:00,942.1966666666667,-415.30000000000007,0.0,100.0,90.42666666666666,1338.4233333333334,0.0,70.0,80.96333333333332,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,29.189999999999998,0.0
2025-02-23 16:15:00,927.3666666666667,-394.11,0.0,100.0,90.83666666666666,1327.1266666666668,0.0,70.0,79.72,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,29.130000000000003,0.0
2025-02-23 16:30:00,935.8366666666667,-391.99,0.0,100.0,90.95,1313.0,0.0,70.0,77.78,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,28.83,0.0
