time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 12:00:00,895.5799999999999,-425.89,0.0,100.0,88.86000000000001,1329.9533333333334,0.0,70.0,79.98333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,28.230000000000004,0.0
2025-02-26 12:15:00,898.4066666666666,-440.73,0.0,100.0,88.76666666666667,1332.07,0.0,70.0,80.17666666666666,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,28.25,0.0
2025-02-26 12:30:00,891.34,-430.13,0.0,100.0,91.34666666666668,1351.8466666666666,0.0,70.0,82.97,,0.0,,,,69.80333333333334,,,84.0,69.0,1.0,,,,28.4,0.0
2025-02-26 12:45:00,905.4666666666667,-451.3299999999999,0.0,100.0,92.92,1361.7333333333333,0.0,70.0,84.58333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,32.24,0.0
2025-02-26 13:00:00,901.23,-459.80000000000007,0.0,100.0,98.46999999999998,1421.0633333333333,0.0,70.0,92.42666666666668,,0.0,,,,69.52333333333333,,,84.0,69.0,1.0,,,,32.22,0.0
2025-02-26 13:15:00,898.4066666666666,-536.0799999999999,0.0,100.0,105.89666666666666,1472.62,0.0,70.0,99.33999999999999,,0.0,,,,69.24333333333334,,,84.0,69.0,1.0,,,,44.00999999999999,0.0
2025-02-26 13:30:00,894.8766666666667,-584.8100000000001,0.0,100.0,106.31,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,84.0,69.0,1.0,,,,44.51,0.0
2025-02-26 13:45:00,898.4066666666666,-586.9300000000001,0.0,100.0,104.42666666666666,1451.4333333333334,0.0,70.0,96.29,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,44.290000000000006,0.0
2025-02-26 14:00:00,894.8733333333333,-506.4100000000001,0.0,100.0,97.57333333333334,1401.9899999999998,0.0,70.0,89.68666666666667,,0.0,,,,70.26,,,84.0,69.0,1.0,,,,35.86,0.0
2025-02-26 14:15:00,896.2866666666665,-533.9599999999999,0.0,100.0,104.67333333333333,1421.0633333333333,0.0,70.0,92.43,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,35.2,0.0
2025-02-26 14:30:00,889.9266666666667,-487.34000000000003,0.0,100.0,91.73,1303.82,0.0,70.0,76.70333333333333,,0.0,,,,70.73666666666666,,,84.0,69.0,1.0,,,,33.2,0.0
2025-02-26 14:45:00,891.3433333333332,-387.76,0.0,100.0,86.39999999999999,1243.0766666666666,0.0,70.0,68.14666666666666,,0.0,,,,70.83999999999999,,,84.0,69.0,1.0,,,,23.290000000000006,0.0
2025-02-26 15:00:00,897.6999999999999,-324.18999999999994,0.0,100.0,82.78333333333333,1188.6933333333334,0.0,70.0,60.830000000000005,,0.0,,,,70.88333333333334,,,84.0,69.0,1.0,,,,18.919999999999987,0.0
2025-02-26 15:15:00,878.6266666666667,-273.33000000000015,0.0,100.0,75.78333333333335,1166.09,0.0,70.0,57.803333333333335,,0.0,,,,70.72000000000001,,,84.0,69.0,1.0,,,,14.659999999999997,0.0
2025-02-26 15:30:00,883.5733333333333,-309.3599999999999,0.0,100.0,76.52666666666666,1178.8033333333333,0.0,70.0,59.446666666666665,,0.0,,,,70.43666666666667,,,84.0,69.0,1.0,,,,14.780000000000001,0.0
2025-02-26 15:45:00,889.2233333333334,-264.8600000000001,0.0,100.0,73.52,1159.0266666666666,0.0,70.0,56.916666666666664,,0.0,,,,70.38666666666667,,,84.0,69.0,1.0,,,,12.719999999999999,0.0
2025-02-26 16:00:00,875.8066666666667,-290.28999999999996,0.0,100.0,76.30333333333333,1202.11,0.0,70.0,62.693333333333335,,0.0,,,,70.02666666666667,,,84.0,69.0,1.0,,,,14.530000000000001,0.0
2025-02-26 16:15:00,887.1033333333334,-336.9,0.0,100.0,78.11666666666667,1209.88,0.0,70.0,63.59666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.699999999999996,0.0
2025-02-26 16:30:00,882.16,-319.95000000000016,0.0,100.0,78.37,1209.1733333333334,0.0,70.0,63.57,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,18.580000000000005,0.0
2025-02-26 16:45:00,896.2833333333333,-322.06999999999994,0.0,100.0,77.06333333333333,1208.4666666666667,0.0,70.0,63.44333333333333,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,18.47,0.0
2025-02-26 17:00:00,894.8766666666667,-305.12,0.0,100.0,78.97333333333334,1209.1733333333334,0.0,70.0,63.76333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,16.580000000000005,0.0
2025-02-26 17:15:00,892.0466666666666,-311.47,0.0,100.0,77.74666666666667,1206.3500000000001,0.0,70.0,62.910000000000004,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,18.35,0.0
2025-02-26 17:30:00,891.3433333333332,-307.2400000000001,0.0,100.0,77.01333333333334,1192.9266666666665,0.0,70.0,61.50666666666667,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,18.179999999999993,0.0
2025-02-26 17:45:00,901.23,-288.1600000000001,0.0,100.0,75.86666666666666,1175.2766666666666,0.0,70.0,59.129999999999995,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,14.230000000000004,0.0
2025-02-26 18:00:00,894.17,-252.1500000000001,0.0,100.0,72.98666666666666,1123.0066666666667,0.0,70.0,51.89333333333334,,0.0,,,,70.39999999999999,,,84.0,69.0,1.0,,,,14.219999999999992,0.0
2025-02-26 18:15:00,883.57,-214.0,0.0,100.0,71.01333333333334,1094.7533333333333,0.0,70.0,48.45666666666667,,0.0,,,,70.42333333333333,,,84.0,69.0,1.0,,,,9.11999999999999,0.0
2025-02-26 18:30:00,897.6966666666667,-207.6500000000001,0.0,100.0,71.14999999999999,1099.7,0.0,70.0,48.79666666666666,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,9.000000000000007,0.0
2025-02-26 18:45:00,889.93,-186.45999999999992,0.0,100.0,70.73666666666666,1072.1533333333334,0.0,70.0,45.39333333333334,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,9.010000000000005,0.0
2025-02-26 19:00:00,906.8833333333333,-175.87,0.0,100.0,70.36333333333333,1046.7266666666667,0.0,70.0,41.68333333333333,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,7.859999999999992,0.0
2025-02-26 19:15:00,923.1266666666667,-125.00999999999988,0.0,100.0,70.22666666666667,1034.01,0.0,70.0,39.98,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,7.709999999999994,0.0
2025-02-26 19:30:00,937.9566666666666,-103.81999999999994,0.0,100.0,69.39999999999999,1012.12,0.0,70.0,37.09666666666667,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,7.880000000000003,0.0
2025-02-26 19:45:00,938.66,-42.379999999999995,0.0,100.0,68.96333333333332,987.3966666666666,0.0,70.0,33.776666666666664,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,6.810000000000002,0.0
2025-02-26 20:00:00,950.6700000000001,-38.139999999999986,0.0,100.0,68.81666666666666,983.8666666666667,0.0,70.0,33.276666666666664,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,6.670000000000002,0.0
2025-02-26 20:15:00,962.6766666666666,-27.539999999999964,0.0,99.83333333333333,68.63666666666667,969.0333333333333,0.0,70.0,31.223333333333333,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,6.93,0.0
2025-02-26 20:30:00,970.4466666666667,12.709999999999923,0.0,86.5,67.97000000000001,957.0300000000001,0.0,70.0,29.653333333333336,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,5.809999999999995,0.0
2025-02-26 20:45:00,968.3266666666667,-12.720000000000027,0.0,82.5,67.65666666666667,968.33,0.0,70.0,31.106666666666666,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,6.310000000000002,0.0
2025-02-26 21:00:00,978.9200000000001,10.589999999999918,0.0,83.83333333333333,67.5,976.8033333333333,0.0,70.0,32.39333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,6.689999999999998,0.0
2025-02-26 21:15:00,989.5166666666668,10.590000000000032,0.0,89.33333333333333,67.58666666666666,995.8766666666667,0.0,70.0,34.89,,0.0,,,,69.9,,,84.0,69.0,1.0,,,,6.719999999999999,0.0
2025-02-26 21:30:00,964.7966666666666,-16.950000000000045,0.0,100.0,67.5,1012.1166666666668,0.0,70.0,36.919999999999995,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,6.849999999999994,0.0
2025-02-26 21:45:00,976.0966666666667,-52.97000000000003,0.0,100.0,68.33666666666666,1022.7133333333333,0.0,70.0,38.49,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,6.859999999999999,0.0
2025-02-26 22:00:00,967.62,-46.62000000000012,0.0,100.0,68.39,1043.1933333333334,0.0,70.0,41.25666666666667,,0.0,,,,69.76666666666667,,,84.0,69.0,1.0,,,,7.939999999999998,0.0
2025-02-26 22:15:00,964.7966666666667,-72.03999999999996,0.0,100.0,68.27,1042.49,0.0,70.0,41.14666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,7.890000000000001,0.0
2025-02-26 22:30:00,961.9699999999999,-82.63999999999999,0.0,100.0,68.14666666666666,1053.7866666666666,0.0,70.0,42.74,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,7.8700000000000045,0.0
2025-02-26 22:45:00,973.2733333333334,-95.34999999999991,0.0,100.0,68.46333333333332,1065.0900000000001,0.0,70.0,44.11333333333334,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,8.069999999999993,0.0
2025-02-26 23:00:00,977.5066666666667,-110.18000000000006,0.0,100.0,68.86666666666666,1094.05,0.0,70.0,47.95333333333334,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,8.969999999999999,0.0
2025-02-26 23:15:00,961.9699999999999,-125.01999999999998,0.0,100.0,72.10333333333334,1112.41,0.0,70.0,50.52333333333333,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,9.029999999999994,0.0
2025-02-26 23:30:00,966.9133333333333,-152.55999999999995,0.0,100.0,71.30666666666667,1111.7066666666667,0.0,70.0,50.336666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,14.050000000000004,0.0
2025-02-26 23:45:00,968.33,-137.73000000000013,0.0,100.0,73.36666666666667,1112.41,0.0,70.0,50.53333333333333,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,14.019999999999996,0.0
2025-02-27 00:00:00,957.0266666666666,-152.55999999999995,0.0,100.0,72.5,1111.7033333333331,0.0,70.0,50.656666666666666,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,14.010000000000005,0.0
2025-02-27 00:15:00,954.9066666666668,-158.90999999999997,0.0,100.0,74.22666666666667,1124.42,0.0,70.0,52.276666666666664,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,9.249999999999993,0.0
2025-02-27 00:30:00,963.3833333333333,-171.63,0.0,100.0,72.68666666666667,1114.53,0.0,70.0,51.11333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.049999999999997,0.0
2025-02-27 00:45:00,955.6166666666667,-161.02999999999997,0.0,100.0,71.42666666666666,1106.0533333333333,0.0,70.0,49.72666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,11.190000000000005,0.0
2025-02-27 01:00:00,959.15,-144.08000000000004,0.0,100.0,73.37666666666667,1111.7033333333334,0.0,70.0,50.370000000000005,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,9.059999999999995,0.0
2025-02-27 01:15:00,957.0266666666666,-158.91000000000008,0.0,100.0,74.38333333333333,1110.29,0.0,70.0,50.28333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.179999999999993,0.0
2025-02-27 01:30:00,965.5033333333334,-154.67999999999995,0.0,100.0,74.83,1114.53,0.0,70.0,50.78333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,13.89,0.0
2025-02-27 01:45:00,959.85,-156.80000000000007,0.0,100.0,74.85000000000001,1120.18,0.0,70.0,51.776666666666664,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.119999999999997,0.0
2025-02-27 02:00:00,952.0799999999999,-177.9899999999999,0.0,100.0,74.55666666666667,1151.9633333333334,0.0,70.0,55.833333333333336,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,14.11,0.0
2025-02-27 02:15:00,951.3766666666667,-207.6500000000001,0.0,100.0,74.13,1166.7966666666666,0.0,70.0,58.06,,0.0,,,,69.75999999999999,,,84.0,69.0,1.0,,,,14.149999999999999,0.0
2025-02-27 02:30:00,959.85,-205.53999999999996,0.0,100.0,74.81666666666666,1190.1033333333332,0.0,70.0,61.38333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,14.25,0.0
2025-02-27 02:45:00,958.44,-254.2700000000001,0.0,100.0,78.24333333333334,1210.5866666666668,0.0,70.0,63.82333333333333,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,16.659999999999997,0.0
2025-02-27 03:00:00,954.9066666666668,-262.7399999999999,0.0,100.0,78.5,1210.5866666666668,0.0,70.0,64.00666666666667,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,18.549999999999997,0.0
2025-02-27 03:15:00,952.7933333333334,-260.6200000000001,0.0,100.0,78.56333333333333,1210.5866666666668,0.0,70.0,63.88333333333333,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,18.660000000000004,0.0
2025-02-27 03:30:00,956.32,-279.68999999999994,0.0,100.0,78.44333333333334,1212.7066666666667,0.0,70.0,64.19333333333334,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,18.310000000000002,0.0
2025-02-27 03:45:00,941.4899999999999,-250.0300000000001,0.0,100.0,76.95333333333333,1219.0633333333333,0.0,70.0,64.85333333333334,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,18.550000000000004,0.0
2025-02-27 04:00:00,937.2533333333334,-288.1700000000001,0.0,100.0,78.02,1227.5366666666666,0.0,70.0,66.06,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,18.79,0.0
2025-02-27 04:15:00,949.9633333333335,-290.28,0.0,100.0,77.66000000000001,1225.4166666666667,0.0,70.0,65.96333333333332,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,18.569999999999993,0.0
2025-02-27 04:30:00,958.44,-258.5,0.0,100.0,76.07333333333334,1209.1733333333334,0.0,70.0,63.99333333333333,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,18.72,0.0
2025-02-27 04:45:00,949.2599999999999,-247.90999999999997,0.0,100.0,77.08999999999999,1219.77,0.0,70.0,65.19,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,15.620000000000005,0.0
2025-02-27 05:00:00,964.7966666666667,-271.21000000000004,0.0,100.0,76.90666666666667,1219.0600000000002,0.0,70.0,64.92666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.830000000000005,0.0
2025-02-27 05:15:00,952.79,-252.14999999999998,0.0,100.0,76.78333333333333,1223.2966666666666,0.0,70.0,65.59666666666668,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,18.759999999999998,0.0
2025-02-27 05:30:00,945.7266666666666,-266.9799999999999,0.0,100.0,79.08333333333333,1236.7166666666667,0.0,70.0,67.67,,0.0,,,,69.88000000000001,,,84.0,69.0,1.0,,,,18.78,0.0
2025-02-27 05:45:00,964.09,-303.0000000000001,0.0,100.0,78.07333333333334,1199.9933333333333,0.0,70.0,63.17333333333334,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,18.840000000000003,0.0
2025-02-27 06:00:00,964.7933333333334,-230.95999999999992,0.0,100.0,77.64333333333333,1217.6466666666668,0.0,70.0,65.05333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.509999999999998,0.0
2025-02-27 06:15:00,945.0233333333332,-275.4599999999999,0.0,100.0,77.65333333333334,1192.93,0.0,70.0,61.74333333333333,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,18.379999999999995,0.0
2025-02-27 06:30:00,946.4333333333334,-224.5999999999999,0.0,100.0,75.53666666666668,1210.5866666666668,0.0,70.0,63.776666666666664,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.63000000000001,0.0
2025-02-27 06:45:00,948.5500000000001,-290.28,0.0,100.0,76.76,1224.0066666666667,0.0,70.0,65.64333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,18.999999999999993,0.0
2025-02-27 07:00:00,939.3666666666667,-292.4100000000001,0.0,100.0,79.42333333333333,1204.9399999999998,0.0,70.0,63.10333333333333,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,18.97,0.0
2025-02-27 07:15:00,955.6166666666667,-245.79999999999995,0.0,100.0,75.50666666666666,1211.2933333333333,0.0,70.0,63.86333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.370000000000005,0.0
2025-02-27 07:30:00,942.1933333333333,-260.62,0.0,100.0,79.75333333333333,1209.1766666666665,0.0,70.0,63.68,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,18.910000000000004,0.0
2025-02-27 07:45:00,946.4333333333334,-237.32000000000005,0.0,100.0,77.19333333333334,1202.11,0.0,70.0,62.43333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,12.050000000000011,0.0
2025-02-27 08:00:00,949.2566666666667,-296.6399999999999,0.0,100.0,79.56333333333333,1199.99,0.0,70.0,62.333333333333336,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,20.310000000000002,0.0
2025-02-27 08:15:00,955.6133333333333,-224.60000000000002,0.0,100.0,78.92,1207.0533333333333,0.0,70.0,63.15666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,14.68,0.0
2025-02-27 08:30:00,961.9733333333334,-247.90999999999997,0.0,100.0,75.93666666666667,1174.5666666666666,0.0,70.0,58.94333333333333,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,18.36,0.0
2025-02-27 08:45:00,951.3766666666667,-209.76999999999998,0.0,100.0,78.62666666666667,1195.7566666666667,0.0,70.0,61.44333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.849999999999994,0.0
2025-02-27 09:00:00,963.3866666666667,-218.25,0.0,100.0,77.71666666666667,1166.09,0.0,70.0,58.163333333333334,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,14.379999999999995,0.0
2025-02-27 09:15:00,952.79,-201.28999999999985,0.0,100.0,78.39333333333333,1195.7533333333333,0.0,70.0,61.74666666666667,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,14.82,0.0
2025-02-27 09:30:00,955.6133333333333,-230.95999999999992,0.0,100.0,80.45,1167.5033333333333,0.0,70.0,58.03,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.450000000000003,0.0
2025-02-27 09:45:00,969.7433333333333,-201.30000000000007,0.0,100.0,80.37,1128.6566666666668,0.0,70.0,52.73666666666667,,0.0,,,,70.28,,,84.0,69.0,1.0,,,,14.769999999999996,0.0
2025-02-27 10:00:00,954.1999999999999,-158.90999999999997,0.0,100.0,80.31,1119.4766666666667,0.0,70.0,51.54333333333333,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,14.879999999999995,0.0
2025-02-27 10:15:00,959.8533333333334,-161.0300000000001,0.0,100.0,78.27,1111.7066666666667,0.0,70.0,50.59666666666667,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,14.849999999999994,0.0
2025-02-27 10:30:00,958.44,-154.67999999999995,0.0,100.0,78.22333333333334,1111.7066666666667,0.0,70.0,50.56333333333333,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,14.850000000000009,0.0
2025-02-27 10:45:00,954.2033333333334,-156.78999999999996,0.0,100.0,77.77666666666666,1115.2333333333333,0.0,70.0,50.99333333333334,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,15.040000000000006,0.0
2025-02-27 11:00:00,958.4366666666666,-165.26999999999998,0.0,100.0,77.62333333333333,1113.8233333333335,0.0,70.0,50.81333333333333,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,14.959999999999994,0.0
2025-02-27 11:15:00,949.2599999999999,-152.56000000000006,0.0,100.0,78.85333333333334,1122.3033333333333,0.0,70.0,51.85,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,9.850000000000009,0.0
2025-02-27 11:30:00,947.14,-169.51,0.0,100.0,79.11333333333333,1123.01,0.0,70.0,52.02333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.879999999999995,0.0
2025-02-27 11:45:00,946.4333333333334,-180.11000000000013,0.0,100.0,79.09333333333333,1123.01,0.0,70.0,52.06666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.97999999999999,0.0
2025-02-27 12:00:00,940.0733333333333,-186.47000000000003,0.0,100.0,79.06,1133.6033333333332,0.0,70.0,53.27,,0.0,,,,69.92666666666668,,,84.0,69.0,1.0,,,,14.929999999999993,0.0
2025-02-27 12:15:00,947.14,-205.53999999999996,0.0,100.0,78.97,1148.4333333333334,0.0,70.0,55.48666666666667,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,15.0,0.0
2025-02-27 12:30:00,952.0866666666667,-218.25,0.0,100.0,79.00333333333333,1156.2033333333334,0.0,70.0,56.53,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,14.969999999999999,0.0
2025-02-27 12:45:00,947.1366666666667,-199.16999999999996,0.0,100.0,78.86,1159.7333333333333,0.0,70.0,57.04333333333333,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,14.919999999999995,0.0
2025-02-27 13:00:00,935.1333333333333,-224.60000000000002,0.0,100.0,78.8,1169.62,0.0,70.0,58.44,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,15.020000000000003,0.0
2025-02-27 13:15:00,946.4333333333334,-239.42999999999984,0.0,100.0,78.77666666666666,1180.22,0.0,70.0,59.73666666666667,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,14.959999999999994,0.0
2025-02-27 13:30:00,930.8933333333334,-235.19999999999993,0.0,100.0,78.72333333333334,1189.3966666666668,0.0,70.0,60.830000000000005,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,15.099999999999994,0.0
2025-02-27 13:45:00,938.6666666666666,-256.39,0.0,100.0,78.83999999999999,1199.99,0.0,70.0,62.36000000000001,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,14.970000000000006,0.0
2025-02-27 14:00:00,930.8966666666666,-266.97000000000014,0.0,100.0,79.06333333333333,1195.0466666666666,0.0,70.0,61.63999999999999,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,14.930000000000007,0.0
2025-02-27 14:15:00,929.4833333333332,-256.38,0.0,100.0,79.22,1191.5166666666667,0.0,70.0,61.22,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,14.790000000000006,0.0
2025-02-27 14:30:00,932.31,-271.21000000000004,0.0,100.0,79.27333333333333,1187.9833333333333,0.0,70.0,60.93666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.759999999999991,0.0
2025-02-27 14:45:00,925.9500000000002,-256.3800000000001,0.0,100.0,79.71,1187.9833333333333,0.0,70.0,60.82,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.829999999999998,0.0
2025-02-27 15:00:00,942.9033333333333,-264.8599999999999,0.0,100.0,79.97333333333334,1175.9766666666667,0.0,70.0,59.196666666666665,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,14.780000000000001,0.0
2025-02-27 15:15:00,942.1966666666667,-218.24,0.0,100.0,80.06,1161.1466666666668,0.0,70.0,57.24,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.710000000000008,0.0
2025-02-27 15:30:00,923.1233333333333,-230.96000000000004,0.0,100.0,80.56333333333333,1140.6633333333332,0.0,70.0,54.51666666666667,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,14.590000000000003,0.0
2025-02-27 15:45:00,924.54,-205.52999999999997,0.0,100.0,77.77333333333333,1102.5233333333333,0.0,70.0,49.29666666666666,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-02-27 16:00:00,932.31,-161.02999999999997,0.0,100.0,76.68333333333334,1088.3966666666665,0.0,70.0,47.550000000000004,,0.0,,,,70.31,,,84.0,69.0,1.0,,,,9.849999999999994,0.0
2025-02-27 16:15:00,936.5433333333334,-156.78999999999996,0.0,100.0,77.06666666666666,1080.63,0.0,70.0,46.343333333333334,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,9.760000000000005,0.0
2025-02-27 16:30:00,937.9566666666666,-133.49,0.0,100.0,74.23333333333333,1065.0900000000001,0.0,70.0,44.11000000000001,,0.0,,,,70.27999999999999,,,84.0,69.0,1.0,,,,9.75,0.0
2025-02-27 16:45:00,924.5366666666667,-112.30000000000007,0.0,100.0,69.41666666666667,1083.4533333333334,0.0,70.0,46.63999999999999,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,7.699999999999996,0.0
2025-02-27 17:00:00,922.4200000000001,-205.5300000000001,0.0,100.0,72.62,1149.14,0.0,70.0,55.64666666666667,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,14.159999999999997,0.0
2025-02-27 17:15:00,913.9433333333333,-222.48000000000013,0.0,100.0,72.73333333333333,1183.0433333333333,0.0,70.0,60.18666666666667,,0.0,,,,69.58,,,84.0,69.0,1.0,,,,14.46,0.0
2025-02-27 17:30:00,915.3533333333334,-300.88,0.0,100.0,74.45666666666666,1204.23,0.0,70.0,62.92333333333334,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,14.420000000000002,0.0
2025-02-27 17:45:00,919.5933333333334,-277.5799999999999,0.0,100.0,76.10000000000001,1208.4666666666667,0.0,70.0,63.419999999999995,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,14.350000000000001,0.0
2025-02-27 18:00:00,908.29,-305.1199999999999,0.0,100.0,74.48333333333333,1204.2266666666667,0.0,70.0,62.91,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,18.609999999999992,0.0
2025-02-27 18:15:00,912.5333333333333,-303.0000000000001,0.0,100.0,73.51333333333334,1188.6899999999998,0.0,70.0,61.49,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,14.259999999999998,0.0
2025-02-27 18:30:00,911.12,-286.04999999999995,0.0,100.0,75.92666666666666,1201.4033333333334,0.0,70.0,62.68333333333334,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,14.219999999999999,0.0
2025-02-27 18:45:00,929.48,-296.64,0.0,100.0,73.38666666666667,1195.05,0.0,70.0,61.86333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,18.620000000000005,0.0
2025-02-27 19:00:00,923.1266666666667,-258.51,0.0,100.0,73.35333333333334,1195.0466666666669,0.0,70.0,61.97333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.340000000000003,0.0
2025-02-27 19:15:00,942.9,-269.0999999999999,0.0,100.0,74.62333333333333,1202.11,0.0,70.0,62.61333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,14.200000000000003,0.0
2025-02-27 19:30:00,945.73,-260.62,0.0,100.0,73.49666666666667,1199.2866666666666,0.0,70.0,62.28666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,15.64,0.0
2025-02-27 19:45:00,947.8466666666667,-250.0200000000001,0.0,100.0,75.59666666666668,1204.23,0.0,70.0,62.839999999999996,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,14.36,0.0
2025-02-27 20:00:00,952.0799999999999,-260.62,0.0,100.0,75.69,1206.3466666666666,0.0,70.0,63.68666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,16.18,0.0
2025-02-27 20:15:00,957.0300000000001,-247.91000000000008,0.0,100.0,76.44,1204.9333333333334,0.0,70.0,63.13666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,16.060000000000002,0.0
2025-02-27 20:30:00,968.3266666666667,-237.30999999999995,0.0,100.0,75.57333333333334,1202.8133333333333,0.0,70.0,62.86666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.36,0.0
2025-02-27 20:45:00,958.44,-214.0,0.0,100.0,74.16333333333334,1202.8133333333333,0.0,70.0,62.879999999999995,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.449999999999996,0.0
2025-02-27 21:00:00,979.6266666666667,-247.90999999999997,0.0,100.0,73.82,1195.0466666666669,0.0,70.0,61.72,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,14.280000000000008,0.0
2025-02-27 21:15:00,978.2133333333333,-207.6500000000001,0.0,100.0,71.79,1116.65,0.0,70.0,51.196666666666665,,0.0,,,,70.47666666666667,,,84.0,69.0,1.0,,,,14.209999999999994,0.0
2025-02-27 21:30:00,988.1066666666667,-99.59000000000015,0.0,100.0,71.14999999999999,1112.4133333333334,0.0,70.0,50.75666666666667,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,9.170000000000002,0.0
2025-02-27 21:45:00,980.3333333333334,-146.20000000000005,0.0,100.0,73.09,1150.5533333333333,0.0,70.0,55.623333333333335,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.229999999999997,0.0
2025-02-27 22:00:00,983.8666666666667,-171.63,0.0,100.0,72.91000000000001,1176.6833333333334,0.0,70.0,59.36333333333334,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,14.200000000000003,0.0
2025-02-27 22:15:00,983.16,-209.7700000000001,0.0,100.0,72.37666666666667,1189.3966666666668,0.0,70.0,60.80666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,14.110000000000007,0.0
2025-02-27 22:30:00,978.9233333333333,-203.41000000000008,0.0,100.0,74.31,1207.0533333333333,0.0,70.0,63.053333333333335,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,14.300000000000004,0.0
2025-02-27 22:45:00,978.2166666666667,-218.24,0.0,100.0,75.52333333333333,1206.3466666666666,0.0,70.0,63.35333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,14.370000000000005,0.0
2025-02-27 23:00:00,973.98,-237.31000000000006,0.0,100.0,76.47666666666667,1222.5933333333332,0.0,70.0,65.59333333333332,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,18.540000000000006,0.0
2025-02-27 23:15:00,964.09,-262.7399999999999,0.0,100.0,82.47333333333333,1244.49,0.0,70.0,68.48333333333333,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,18.47,0.0
2025-02-27 23:30:00,977.5099999999999,-273.3399999999999,0.0,100.0,79.50333333333333,1235.3066666666666,0.0,70.0,67.20333333333333,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,17.64,0.0
2025-02-27 23:45:00,962.6766666666666,-294.52,0.0,100.0,82.32000000000001,1243.0766666666666,0.0,70.0,68.67333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,20.879999999999995,0.0
2025-02-28 00:00:00,964.09,-233.08000000000004,0.0,100.0,78.69333333333333,1226.83,0.0,70.0,66.05333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.330000000000005,0.0
2025-02-28 00:15:00,974.6833333333334,-288.1700000000001,0.0,100.0,78.98,1209.1733333333334,0.0,70.0,63.53333333333333,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,17.909999999999997,0.0
2025-02-28 00:30:00,945.7266666666666,-235.18999999999994,0.0,100.0,81.23666666666666,1230.36,0.0,70.0,66.51333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.469999999999992,0.0
2025-02-28 00:45:00,947.1366666666667,-258.5,0.0,100.0,78.08999999999999,1207.0566666666666,0.0,70.0,63.63666666666666,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,18.19999999999999,0.0
2025-02-28 01:00:00,952.0833333333334,-281.81999999999994,0.0,100.0,81.19333333333333,1207.0566666666666,0.0,70.0,63.71,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,19.67000000000001,0.0
2025-02-28 01:15:00,936.5466666666667,-220.37,0.0,100.0,77.27666666666666,1210.5866666666668,0.0,70.0,63.663333333333334,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,12.740000000000009,0.0
2025-02-28 01:30:00,941.4899999999999,-317.83000000000004,0.0,100.0,79.39333333333333,1201.4066666666668,0.0,70.0,62.68,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,18.040000000000006,0.0
2025-02-28 01:45:00,934.4266666666667,-243.66999999999996,0.0,100.0,79.07000000000001,1209.8833333333332,0.0,70.0,63.76666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,14.490000000000002,0.0
2025-02-28 02:00:00,945.7233333333334,-283.92999999999984,0.0,100.0,81.94,1197.1666666666667,0.0,70.0,62.01,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,18.53,0.0
2025-02-28 02:15:00,941.4900000000001,-245.79000000000008,0.0,100.0,80.67333333333333,1181.63,0.0,70.0,60.0,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,14.670000000000002,0.0
2025-02-28 02:30:00,942.1933333333333,-252.14999999999998,0.0,100.0,80.54666666666667,1169.6200000000001,0.0,70.0,58.04666666666666,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,14.740000000000009,0.0
2025-02-28 02:45:00,947.14,-209.7700000000001,0.0,100.0,80.52,1151.9633333333334,0.0,70.0,55.78333333333333,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,14.789999999999992,0.0
2025-02-28 03:00:00,930.19,-194.92999999999995,0.0,100.0,80.51666666666667,1141.3733333333332,0.0,70.0,54.56333333333333,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,14.89,0.0
2025-02-28 03:15:00,930.8966666666666,-214.00999999999988,0.0,100.0,80.31666666666666,1131.4833333333333,0.0,70.0,53.14666666666667,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,14.899999999999991,0.0
2025-02-28 03:30:00,930.8933333333334,-186.46000000000015,0.0,100.0,80.17999999999999,1125.1233333333332,0.0,70.0,52.43,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,14.960000000000008,0.0
2025-02-28 03:45:00,921.7133333333335,-207.64999999999998,0.0,100.0,80.13666666666667,1124.42,0.0,70.0,52.18333333333334,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.97999999999999,0.0
2025-02-28 04:00:00,926.6566666666668,-207.64999999999998,0.0,100.0,79.94,1129.3633333333335,0.0,70.0,52.74333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,15.159999999999997,0.0
2025-02-28 04:15:00,926.66,-216.13,0.0,100.0,79.86666666666667,1138.5466666666666,0.0,70.0,54.04,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,15.030000000000001,0.0
2025-02-28 04:30:00,928.07,-224.60000000000002,0.0,100.0,79.66000000000001,1139.2533333333333,0.0,70.0,54.13999999999999,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,15.079999999999998,0.0
2025-02-28 04:45:00,913.9466666666667,-214.00999999999988,0.0,100.0,79.53,1141.3733333333332,0.0,70.0,54.35,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,15.259999999999991,0.0
2025-02-28 05:00:00,920.3033333333333,-216.13,0.0,100.0,79.36333333333333,1142.7833333333333,0.0,70.0,54.69,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,15.13000000000001,0.0
2025-02-28 05:15:00,911.12,-226.7199999999999,0.0,100.0,79.34666666666666,1149.1433333333334,0.0,70.0,55.52666666666667,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,15.100000000000009,0.0
2025-02-28 05:30:00,918.1833333333334,-247.91000000000008,0.0,100.0,79.10666666666667,1168.9133333333332,0.0,70.0,58.169999999999995,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,15.219999999999999,0.0
2025-02-28 05:45:00,923.83,-252.14999999999986,0.0,100.0,78.99000000000001,1175.98,0.0,70.0,59.305,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,15.300000000000004,0.0
2025-02-28 06:00:00,901.9366666666666,-250.02999999999986,0.0,100.0,80.16666666666667,1203.5233333333333,0.0,70.0,63.03,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,15.27000000000001,0.0
2025-02-28 06:15:00,902.6433333333333,-303.0,0.0,100.0,81.55,1209.1733333333334,0.0,70.0,63.723333333333336,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,15.489999999999995,0.0
2025-02-28 06:30:00,906.1733333333333,-309.36,0.0,100.0,82.45333333333333,1213.4133333333332,0.0,70.0,64.13,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,19.42000000000001,0.0
2025-02-28 06:45:00,896.2866666666667,-307.24,0.0,100.0,82.18,1219.7666666666667,0.0,70.0,65.14999999999999,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,19.50999999999999,0.0
2025-02-28 07:00:00,890.6333333333333,-336.89999999999986,0.0,100.0,82.14666666666666,1229.6566666666668,0.0,70.0,66.40666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,19.520000000000003,0.0
2025-02-28 07:15:00,889.2233333333334,-330.55000000000007,0.0,100.0,82.06333333333333,1238.1333333333334,0.0,70.0,67.56333333333333,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,19.550000000000004,0.0
2025-02-28 07:30:00,889.93,-347.4900000000001,0.0,100.0,83.08333333333333,1248.02,0.0,70.0,68.99666666666667,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,19.660000000000004,0.0
2025-02-28 07:45:00,889.93,-362.33000000000004,0.0,100.0,84.89999999999999,1250.14,0.0,70.0,69.19333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,22.630000000000003,0.0
2025-02-28 08:00:00,889.2233333333334,-366.55999999999995,0.0,100.0,84.84,1252.256666666667,0.0,70.0,69.24,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,19.6,0.0
2025-02-28 08:15:00,894.1666666666666,-368.69000000000005,0.0,100.0,84.81333333333333,1257.2,0.0,70.0,70.30333333333333,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,23.730000000000004,0.0
2025-02-28 08:30:00,900.5233333333332,-383.51999999999987,0.0,100.0,84.95666666666666,1252.9666666666667,0.0,70.0,69.66000000000001,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,23.79,0.0
2025-02-28 08:45:00,887.1033333333334,,0.0,100.0,84.33333333333333,1252.26,0.0,70.0,69.36,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,
2025-02-28 09:00:00,904.7600000000001,-362.33000000000015,0.0,100.0,85.73333333333333,1252.26,0.0,70.0,69.52333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,20.010000000000005,0.0
2025-02-28 09:15:00,948.5533333333333,-300.88,0.0,100.0,84.93,1250.8466666666666,0.0,70.0,69.40666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.339999999999996,0.0
2025-02-28 09:30:00,939.3699999999999,-303.0,0.0,100.0,86.00333333333333,1252.26,0.0,70.0,69.48333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,23.78,0.0
2025-02-28 09:45:00,935.1333333333333,-317.83000000000004,0.0,100.0,82.27999999999999,1240.2533333333333,0.0,70.0,68.04333333333334,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,23.989999999999995,0.0
2025-02-28 10:00:00,935.1333333333333,-322.06999999999994,0.0,100.0,85.27,1257.2033333333331,0.0,70.0,70.14666666666666,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,20.739999999999995,0.0
2025-02-28 10:15:00,930.19,-328.41999999999985,0.0,100.0,85.14666666666666,1260.7299999999998,0.0,70.0,70.60333333333334,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,23.78,0.0
2025-02-28 10:30:00,925.9499999999999,-334.77999999999986,0.0,100.0,85.23333333333333,1275.5633333333333,0.0,70.0,72.61666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,23.940000000000005,0.0
2025-02-28 10:45:00,925.2433333333333,-360.21000000000004,0.0,100.0,85.82666666666667,1293.93,0.0,70.0,74.89,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,23.840000000000003,0.0
2025-02-28 11:00:00,916.77,-387.76,0.0,100.0,89.38666666666666,1307.3466666666666,0.0,70.0,76.97333333333334,,0.0,,,,69.78666666666666,,,84.0,69.0,1.0,,,,25.53,0.0
2025-02-28 11:15:00,922.4166666666666,-379.28,0.0,100.0,86.73666666666666,1296.05,0.0,70.0,75.38,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,28.060000000000002,0.0
2025-02-28 11:30:00,921.0066666666667,-387.7599999999999,0.0,100.0,86.89999999999999,1299.5833333333333,0.0,70.0,75.91333333333334,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,28.139999999999993,0.0
2025-02-28 11:45:00,921.71,-370.81000000000006,0.0,100.0,88.27333333333333,1302.4033333333334,0.0,70.0,75.95666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,23.82,0.0
2025-02-28 12:00:00,917.4733333333334,-379.27999999999986,0.0,100.0,89.19666666666667,1300.99,0.0,70.0,76.13333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,24.880000000000003,0.0
2025-02-28 12:15:00,900.5233333333332,-379.27999999999986,0.0,100.0,87.35666666666667,1313.0,0.0,70.0,77.85,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,28.370000000000005,0.0
2025-02-28 12:30:00,901.23,-421.6600000000001,0.0,100.0,89.17999999999999,1340.5433333333333,0.0,70.0,81.41666666666667,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,28.32,0.0
2025-02-28 12:45:00,899.1133333333333,-434.37,0.0,100.0,91.13,1355.3766666666668,0.0,70.0,83.33,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,28.369999999999997,0.0
2025-02-28 13:00:00,910.4166666666666,-474.6300000000001,0.0,100.0,94.09333333333332,1391.3999999999999,0.0,70.0,88.45666666666666,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,32.44,0.0
2025-02-28 13:15:00,903.35,-491.5799999999999,0.0,100.0,99.67666666666666,1432.3633333333335,0.0,70.0,93.77333333333333,,0.0,,,,69.49666666666667,,,84.0,69.0,1.0,,,,36.17,0.0
2025-02-28 13:30:00,908.9966666666666,-563.62,0.0,100.0,105.89999999999999,1465.5566666666666,0.0,70.0,98.21666666666665,,0.0,,,,69.42,,,84.0,69.0,1.0,,,,44.029999999999994,0.0
2025-02-28 13:45:00,913.9466666666667,-572.1,0.0,100.0,106.53666666666668,1477.5666666666666,0.0,70.0,99.87,,0.0,,,,69.39999999999999,,,84.0,69.0,1.0,,,,44.31,0.0
2025-02-28 14:00:00,914.65,-563.62,0.0,100.0,100.07666666666667,1408.3500000000001,0.0,70.0,90.65666666666668,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,44.29,0.0
2025-02-28 14:15:00,912.5333333333333,-474.6299999999999,0.0,100.0,94.12333333333333,1349.7266666666667,0.0,70.0,82.43666666666667,,0.0,,,,70.41333333333334,,,84.0,69.0,1.0,,,,31.800000000000004,0.0
2025-02-28 14:30:00,912.5300000000001,-413.18000000000006,0.0,100.0,89.25,1281.92,0.0,70.0,73.39,,0.0,,,,70.67,,,84.0,69.0,1.0,,,,27.36,0.0
2025-02-28 14:45:00,913.9433333333333,-353.85,0.0,100.0,85.56333333333333,1239.5466666666669,0.0,70.0,67.88,,0.0,,,,70.68666666666667,,,84.0,69.0,1.0,,,,23.189999999999998,0.0
2025-02-28 15:00:00,903.35,-309.35,0.0,100.0,82.66333333333334,1202.8166666666666,0.0,70.0,62.88666666666666,,0.0,,,,70.67333333333333,,,84.0,69.0,1.0,,,,18.950000000000003,0.0
2025-02-28 15:15:00,907.59,-298.7600000000001,0.0,100.0,81.15333333333332,1182.3333333333333,0.0,70.0,59.94333333333333,,0.0,,,,70.57000000000001,,,84.0,69.0,1.0,,,,14.739999999999995,0.0
2025-02-28 15:30:00,904.0566666666667,-275.44999999999993,0.0,100.0,81.47000000000001,1155.4966666666667,0.0,70.0,56.46666666666667,,0.0,,,,70.54,,,84.0,69.0,1.0,,,,14.780000000000001,0.0
2025-02-28 15:45:00,911.1166666666667,-228.83999999999992,0.0,100.0,80.39,1120.1833333333334,0.0,70.0,51.663333333333334,,0.0,,,,70.56666666666666,,,84.0,69.0,1.0,,,,14.670000000000002,0.0
2025-02-28 16:00:00,846.8466666666667,-177.99,0.0,100.0,70.95,1134.3100000000002,0.0,70.0,53.699999999999996,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,10.959999999999994,0.0
2025-02-28 16:15:00,825.66,-339.0200000000001,0.0,100.0,74.87,1209.8833333333332,0.0,70.0,63.81333333333333,,0.0,,,,69.77333333333333,,,84.0,69.0,1.0,,,,14.829999999999998,0.0
2025-02-28 16:30:00,832.7233333333334,-389.8699999999999,0.0,100.0,76.30333333333334,1240.9566666666667,0.0,70.0,67.77,,0.0,,,,69.67666666666666,,,84.0,69.0,1.0,,,,18.96,0.0
2025-02-28 16:45:00,847.5499999999998,-406.81999999999994,0.0,100.0,79.13,1255.79,0.0,70.0,69.87333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,18.810000000000002,0.0
2025-02-28 17:00:00,870.8633333333333,-417.4200000000001,0.0,100.0,80.64666666666666,1260.0266666666666,0.0,70.0,70.43333333333334,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,22.68,0.0
2025-02-28 17:15:00,884.2800000000001,-381.4,0.0,100.0,81.14333333333333,1257.2,0.0,70.0,70.08333333333333,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,22.509999999999998,0.0
2025-02-28 17:30:00,896.2866666666665,-362.33000000000015,0.0,100.0,78.63333333333334,1246.6066666666668,0.0,70.0,68.82666666666667,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,22.479999999999997,0.0
2025-02-28 17:45:00,918.8866666666667,-339.02,0.0,100.0,77.61,1244.4866666666667,0.0,70.0,68.41666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.67000000000001,0.0
2025-02-28 18:00:00,921.7166666666667,-322.07000000000005,0.0,100.0,77.87333333333333,1235.3066666666666,0.0,70.0,67.09333333333333,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,18.53,0.0
2025-02-28 18:15:00,934.4266666666667,-307.2299999999999,0.0,100.0,75.59666666666668,1205.6433333333334,0.0,70.0,63.26,,0.0,,,,70.21,,,84.0,69.0,1.0,,,,18.580000000000005,0.0
2025-02-28 18:30:00,936.5433333333334,-262.74,0.0,100.0,78.02666666666666,1221.18,0.0,70.0,65.22,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,17.480000000000004,0.0
2025-02-28 18:45:00,952.79,-290.28999999999996,0.0,100.0,77.49333333333334,1217.6499999999999,0.0,70.0,64.87666666666667,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,18.4,0.0
2025-02-28 19:00:00,944.31,-245.79000000000008,0.0,100.0,75.28666666666666,1205.6433333333334,0.0,70.0,62.52,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,16.410000000000004,0.0
2025-02-28 19:15:00,952.79,-279.70000000000005,0.0,100.0,78.15666666666668,1217.6499999999999,0.0,70.0,65.04,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,16.059999999999995,0.0
2025-02-28 19:30:00,966.9166666666666,-275.45000000000005,0.0,100.0,77.06333333333333,1217.6499999999999,0.0,70.0,64.59333333333333,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,18.360000000000007,0.0
2025-02-28 19:45:00,976.0966666666667,-243.67000000000007,0.0,100.0,76.07666666666667,1209.8833333333332,0.0,70.0,63.526666666666664,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,14.620000000000005,0.0
2025-02-28 20:00:00,971.86,-241.54999999999984,0.0,100.0,76.73666666666666,1210.5866666666668,0.0,70.0,63.78333333333333,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,16.009999999999998,0.0
2025-02-28 20:15:00,978.2166666666667,-214.01,0.0,100.0,77.49666666666667,1214.8233333333333,0.0,70.0,64.21333333333332,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,14.079999999999998,0.0
2025-02-28 20:30:00,971.86,-252.13999999999987,0.0,100.0,78.45333333333333,1225.42,0.0,70.0,65.76,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,18.310000000000002,0.0
2025-02-28 20:45:00,975.39,-243.67000000000007,0.0,100.0,78.37333333333333,1225.4166666666667,0.0,70.0,65.74666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,18.289999999999992,0.0
2025-02-28 21:00:00,984.5733333333333,-258.5,0.0,100.0,78.43333333333334,1232.4833333333333,0.0,70.0,66.61,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,18.180000000000007,0.0
2025-02-28 21:15:00,997.2833333333333,-230.94999999999993,0.0,100.0,78.34333333333333,1217.6466666666665,0.0,70.0,64.85666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,18.35000000000001,0.0
2025-02-28 21:30:00,993.7533333333334,-224.60000000000002,0.0,100.0,76.92333333333333,1205.64,0.0,70.0,63.376666666666665,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,18.25,0.0
2025-02-28 21:45:00,1002.23,-214.01,0.0,100.0,76.91666666666667,1207.76,0.0,70.0,63.379999999999995,,0.0,,,,70.00999999999999,,,84.0,69.0,1.0,,,,18.240000000000002,0.0
2025-02-28 22:00:00,1009.2933333333334,-211.88,0.0,100.0,77.50666666666666,1210.59,0.0,70.0,63.74,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,18.349999999999994,0.0
2025-02-28 22:15:00,1009.2933333333334,-186.4699999999999,0.0,100.0,73.94,1192.2233333333334,0.0,70.0,61.47,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,15.819999999999993,0.0
2025-02-28 22:30:00,999.4066666666668,-169.5100000000001,0.0,100.0,76.52,1202.11,0.0,70.0,62.48,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,14.079999999999991,0.0
2025-02-28 22:45:00,1014.2366666666667,-230.94999999999993,0.0,100.0,73.74666666666667,1188.6899999999998,0.0,70.0,60.77666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,17.82,0.0
2025-02-28 23:00:00,1008.5866666666667,-186.46000000000004,0.0,100.0,77.36,1216.2333333333333,0.0,70.0,64.56,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,14.120000000000005,0.0
2025-02-28 23:15:00,995.8733333333333,-218.2399999999999,0.0,100.0,77.71333333333332,1224.0066666666667,0.0,70.0,65.58,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,18.39,0.0
2025-02-28 23:30:00,997.2866666666667,-239.44000000000005,0.0,100.0,77.41000000000001,1230.3633333333335,0.0,70.0,66.76,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,18.449999999999996,0.0
2025-02-28 23:45:00,996.5799999999999,-233.07999999999993,0.0,100.0,77.60000000000001,1245.1966666666667,0.0,70.0,68.46666666666667,,0.0,,,,69.81666666666666,,,84.0,69.0,1.0,,,,18.36,0.0
2025-03-01 00:00:00,987.4,-247.90999999999997,0.0,100.0,80.50333333333333,1252.9666666666667,0.0,70.0,69.61333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,18.71,0.0
2025-03-01 00:15:00,983.8666666666667,-286.05000000000007,0.0,100.0,79.88,1248.7233333333334,0.0,70.0,68.96333333333334,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,22.090000000000003,0.0
2025-03-01 00:30:00,966.2066666666666,-269.0899999999999,0.0,100.0,78.78666666666668,1243.78,0.0,70.0,68.47,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,21.72,0.0
2025-03-01 00:45:00,958.44,-283.92999999999995,0.0,100.0,78.02666666666666,1240.9533333333334,0.0,70.0,68.05333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.550000000000004,0.0
2025-03-01 01:00:00,949.9633333333333,-271.21000000000004,0.0,100.0,79.08333333333333,1242.37,0.0,70.0,68.14333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.779999999999994,0.0
2025-03-01 01:15:00,947.8466666666667,-260.6199999999999,0.0,100.0,78.03,1236.7166666666667,0.0,70.0,67.69,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,18.630000000000003,0.0
2025-03-01 01:30:00,935.1366666666667,-292.4000000000001,0.0,100.0,78.19666666666667,1237.4233333333334,0.0,70.0,67.52333333333333,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,18.759999999999998,0.0
2025-03-01 01:45:00,932.31,-286.03999999999996,0.0,100.0,78.14,1240.9533333333334,0.0,70.0,67.89666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,18.79,0.0
2025-03-01 02:00:00,936.5433333333334,-307.23000000000013,0.0,100.0,77.95,1234.5966666666666,0.0,70.0,67.12333333333333,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,18.860000000000007,0.0
2025-03-01 02:15:00,941.4899999999999,-283.92999999999995,0.0,100.0,77.79333333333334,1222.59,0.0,70.0,65.33333333333333,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,18.790000000000006,0.0
2025-03-01 02:30:00,926.6566666666668,-279.69000000000005,0.0,100.0,77.88666666666667,1226.1266666666668,0.0,70.0,66.09666666666668,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,18.919999999999995,0.0
2025-03-01 02:45:00,919.5933333333334,-322.07000000000005,0.0,100.0,77.88666666666667,1227.54,0.0,70.0,66.15666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,18.830000000000005,0.0
2025-03-01 03:00:00,925.9499999999999,-313.59000000000003,0.0,100.0,78.03,1231.07,0.0,70.0,66.71666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.799999999999997,0.0
2025-03-01 03:15:00,938.6633333333333,-286.04999999999995,0.0,100.0,77.88666666666667,1232.4833333333333,0.0,70.0,66.74666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.92,0.0
2025-03-01 03:30:00,929.4833333333332,-305.12,0.0,100.0,78.05333333333334,1234.6033333333335,0.0,70.0,67.37,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,18.759999999999998,0.0
2025-03-01 03:45:00,921.0100000000001,-303.0000000000001,0.0,100.0,78.01666666666667,1236.0166666666667,0.0,70.0,67.27666666666666,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,18.930000000000007,0.0
2025-03-01 04:00:00,927.3666666666667,-317.8299999999999,0.0,100.0,78.08,1235.31,0.0,70.0,67.12666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.04,0.0
2025-03-01 04:15:00,939.3699999999999,-317.8299999999999,0.0,100.0,77.97333333333334,1233.8966666666668,0.0,70.0,67.06666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.040000000000006,0.0
2025-03-01 04:30:00,927.36,-303.0,0.0,100.0,77.80333333333333,1228.2466666666667,0.0,70.0,66.22666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,18.870000000000005,0.0
2025-03-01 04:45:00,937.605,-292.40999999999985,0.0,100.0,77.63,1230.01,0.0,70.0,66.50999999999999,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,19.150000000000006,0.0
2025-03-01 05:00:00,923.1266666666667,-300.8800000000001,0.0,100.0,77.87333333333333,1237.4266666666665,0.0,70.0,67.46333333333332,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,19.020000000000003,0.0
2025-03-01 05:15:00,933.7199999999999,-309.3499999999999,0.0,100.0,77.84666666666666,1237.43,0.0,70.0,67.54666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,18.990000000000002,0.0
2025-03-01 05:30:00,937.9566666666666,-309.36,0.0,100.0,77.31,1239.5433333333333,0.0,70.0,67.92333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,18.929999999999993,0.0
2025-03-01 05:45:00,923.8299999999999,-294.5200000000001,0.0,100.0,82.62,1242.37,0.0,70.0,68.17666666666666,,0.0,,,,69.97000000000001,,,84.0,69.0,1.0,,,,19.179999999999993,0.0
2025-03-01 06:00:00,944.3166666666666,-296.6399999999999,0.0,100.0,78.20666666666666,1211.2933333333333,0.0,70.0,64.01333333333334,,0.0,,,,70.13,,,84.0,69.0,1.0,,,,18.03,0.0
2025-03-01 06:15:00,916.77,-281.80999999999995,0.0,100.0,81.92999999999999,1220.4766666666667,0.0,70.0,65.35000000000001,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,19.17,0.0
2025-03-01 06:30:00,931.6,-279.69000000000005,0.0,100.0,77.39666666666666,1216.9433333333334,0.0,70.0,64.27666666666666,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,16.629999999999995,0.0
