time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 06:45:00,926.6566666666668,-334.7800000000001,0.0,100.0,83.42666666666666,1206.3500000000001,0.0,70.0,63.60333333333333,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,19.179999999999993,0.0
2025-03-01 07:00:00,945.0233333333332,-241.56000000000006,0.0,100.0,75.25999999999999,1184.4533333333331,0.0,70.0,60.28666666666667,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,14.760000000000005,0.0
2025-03-01 07:15:00,929.48,-273.33000000000004,0.0,100.0,81.63,1192.93,0.0,70.0,61.43,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,19.78,0.0
2025-03-01 07:30:00,952.0833333333334,-243.66999999999985,0.0,100.0,80.63666666666667,1157.6133333333335,0.0,70.0,56.846666666666664,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,14.959999999999994,0.0
2025-03-01 07:45:00,952.0799999999999,-186.45999999999992,0.0,100.0,80.57000000000001,1141.3700000000001,0.0,70.0,54.50333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,15.099999999999994,0.0
2025-03-01 08:00:00,937.9566666666666,-190.70000000000005,0.0,100.0,80.32666666666667,1125.8333333333333,0.0,70.0,52.300000000000004,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,15.090000000000003,0.0
2025-03-01 08:15:00,942.9033333333333,-184.35000000000014,0.0,100.0,78.31333333333333,1112.41,0.0,70.0,50.5,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,15.129999999999995,0.0
2025-03-01 08:30:00,940.0766666666667,-163.1500000000001,0.0,100.0,79.67666666666668,1118.0633333333335,0.0,70.0,51.26,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,10.159999999999997,0.0
2025-03-01 08:45:00,940.0766666666667,-173.7500000000001,0.0,100.0,79.56666666666666,1115.2366666666667,0.0,70.0,50.89333333333334,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,15.260000000000005,0.0
2025-03-01 09:00:00,938.6633333333333,-171.63,0.0,100.0,79.29,1118.7666666666667,0.0,70.0,51.30666666666667,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,15.299999999999997,0.0
2025-03-01 09:15:00,941.4866666666667,-190.70000000000005,0.0,100.0,79.04333333333334,1131.4799999999998,0.0,70.0,53.14333333333334,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,15.510000000000005,0.0
2025-03-01 09:30:00,923.1266666666667,-190.69999999999993,0.0,100.0,78.88,1153.3766666666668,0.0,70.0,56.093333333333334,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,15.449999999999996,0.0
2025-03-01 09:45:00,911.12,-241.55000000000007,0.0,100.0,78.68666666666667,1171.74,0.0,70.0,58.53666666666667,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,15.569999999999993,0.0
2025-03-01 10:00:00,914.65,-275.44999999999993,0.0,100.0,79.70666666666666,1198.58,0.0,70.0,62.156666666666666,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,15.589999999999996,0.0
2025-03-01 10:15:00,913.9433333333333,-279.68999999999994,0.0,100.0,82.42666666666666,1214.12,0.0,70.0,64.32333333333334,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,19.319999999999993,0.0
2025-03-01 10:30:00,910.4133333333333,-322.06999999999994,0.0,100.0,82.17,1209.1733333333334,0.0,70.0,63.69333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,19.700000000000003,0.0
2025-03-01 10:45:00,892.0499999999998,-305.1200000000001,0.0,100.0,81.83666666666666,1215.53,0.0,70.0,64.5,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,19.690000000000005,0.0
2025-03-01 11:00:00,888.5166666666668,-330.5400000000001,0.0,100.0,81.62,1233.8933333333332,0.0,70.0,66.87333333333333,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,19.849999999999994,0.0
2025-03-01 11:15:00,886.4,-351.73,0.0,100.0,82.88,1252.9633333333334,0.0,70.0,69.45333333333333,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,19.939999999999998,0.0
2025-03-01 11:30:00,898.4066666666666,-349.61,0.0,100.0,83.97,1262.8533333333332,0.0,70.0,70.92999999999999,,0.0,,,,69.75999999999999,,,84.0,69.0,1.0,,,,19.950000000000003,0.0
2025-03-01 11:45:00,881.455,-364.44999999999993,0.0,100.0,85.095,1270.27,0.0,70.0,72.08500000000001,,0.0,,,,69.78,,,84.0,69.0,1.0,,,,24.379999999999995,0.0
2025-03-01 12:00:00,895.5799999999999,-391.99,0.0,100.0,85.89999999999999,1286.8666666666666,0.0,70.0,74.13,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,24.249999999999993,0.0
2025-03-01 12:15:00,899.8166666666666,-411.05999999999995,0.0,100.0,86.36666666666667,1297.46,0.0,70.0,75.45333333333333,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,27.459999999999994,0.0
2025-03-01 12:30:00,887.81,-387.75,0.0,100.0,88.05333333333333,1307.3466666666666,0.0,70.0,76.98666666666666,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,24.42,0.0
2025-03-01 12:45:00,895.5799999999999,-415.30000000000007,0.0,100.0,87.61333333333334,1300.2833333333333,0.0,70.0,75.96666666666665,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,28.560000000000002,0.0
2025-03-01 13:00:00,892.0500000000001,-394.11,0.0,100.0,87.20666666666666,1300.99,0.0,70.0,76.03,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,24.510000000000005,0.0
2025-03-01 13:15:00,896.2866666666665,-413.17999999999984,0.0,100.0,87.18666666666667,1299.5766666666666,0.0,70.0,75.91333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,25.669999999999995,0.0
2025-03-01 13:30:00,894.17,-396.2299999999999,0.0,100.0,88.36,1300.99,0.0,70.0,76.10333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,26.089999999999996,0.0
2025-03-01 13:45:00,900.5266666666666,-402.58000000000004,0.0,100.0,88.54,1310.88,0.0,70.0,77.33666666666666,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,28.92,0.0
2025-03-01 14:00:00,889.9266666666667,-413.18000000000006,0.0,100.0,88.42999999999999,1328.54,0.0,70.0,79.75,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,29.209999999999994,0.0
2025-03-01 14:15:00,882.16,-444.97,0.0,100.0,88.50999999999999,1329.95,0.0,70.0,79.97333333333334,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,28.929999999999993,0.0
2025-03-01 14:30:00,899.82,-442.84000000000003,0.0,100.0,88.73666666666668,1322.8866666666665,0.0,70.0,79.01,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,28.689999999999998,0.0
2025-03-01 14:45:00,898.4066666666666,-425.8900000000001,0.0,100.0,89.3,1316.53,0.0,70.0,78.13333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,28.980000000000004,0.0
2025-03-01 15:00:00,895.5799999999999,-398.3499999999999,0.0,100.0,87.88333333333333,1300.2833333333333,0.0,70.0,75.99666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,28.75,0.0
2025-03-01 15:15:00,899.8166666666666,-417.40999999999997,0.0,100.0,86.62333333333333,1298.1666666666667,0.0,70.0,75.69333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,24.53,0.0
2025-03-01 15:30:00,891.3433333333332,-392.0,0.0,100.0,85.23666666666666,1288.9866666666667,0.0,70.0,74.50666666666666,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,24.250000000000007,0.0
2025-03-01 15:45:00,906.88,-396.23,0.0,100.0,88.33333333333333,1303.11,0.0,70.0,76.42333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,24.42,0.0
2025-03-01 16:00:00,909.7066666666666,-398.3499999999999,0.0,100.0,86.92333333333333,1286.8633333333335,0.0,70.0,74.29,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,28.93999999999999,0.0
2025-03-01 16:15:00,907.5866666666667,-370.80000000000007,0.0,100.0,85.49000000000001,1273.4466666666667,0.0,70.0,72.49,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,24.180000000000007,0.0
2025-03-01 16:30:00,916.77,-372.9200000000001,0.0,100.0,85.52,1265.6766666666665,0.0,70.0,71.44333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,24.220000000000006,0.0
2025-03-01 16:45:00,916.0633333333334,-347.4899999999999,0.0,100.0,84.25,1252.26,0.0,70.0,69.62666666666667,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,24.32999999999999,0.0
2025-03-01 17:00:00,917.4766666666668,-341.1400000000001,0.0,100.0,83.56333333333333,1251.5533333333333,0.0,70.0,69.48333333333333,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,24.36999999999999,0.0
2025-03-01 17:15:00,910.4166666666666,-328.42999999999995,0.0,100.0,81.97333333333333,1243.0733333333335,0.0,70.0,68.26333333333334,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,20.21,0.0
2025-03-01 17:30:00,914.65,-322.05999999999995,0.0,100.0,81.89333333333333,1236.0133333333333,0.0,70.0,67.26,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,20.229999999999997,0.0
2025-03-01 17:45:00,906.1733333333333,-313.6,0.0,100.0,82.02333333333333,1228.2433333333333,0.0,70.0,66.26666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,20.270000000000003,0.0
2025-03-01 18:00:00,917.4766666666668,-322.07000000000005,0.0,100.0,81.73333333333333,1223.2966666666666,0.0,70.0,65.57,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,19.96,0.0
2025-03-01 18:15:00,914.65,-307.2299999999999,0.0,100.0,80.56,1209.8833333333332,0.0,70.0,63.86333333333334,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,19.789999999999992,0.0
2025-03-01 18:30:00,911.8233333333334,-277.58000000000004,0.0,100.0,78.45333333333333,1202.8133333333335,0.0,70.0,62.78333333333333,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,15.929999999999993,0.0
2025-03-01 18:45:00,921.7133333333335,-294.5200000000001,0.0,100.0,79.86333333333333,1207.76,0.0,70.0,63.49,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,16.049999999999997,0.0
2025-03-01 19:00:00,922.4200000000001,-275.44999999999993,0.0,100.0,83.58,1262.8533333333335,0.0,70.0,70.77333333333333,,0.0,,,,69.73,,,84.0,69.0,1.0,,,,18.799999999999997,0.0
2025-03-01 19:15:00,923.1266666666667,-375.05000000000007,0.0,100.0,84.09333333333333,1250.1366666666665,0.0,70.0,69.20333333333333,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,24.560000000000002,0.0
2025-03-01 19:30:00,931.6033333333334,-296.6399999999999,0.0,100.0,82.58999999999999,1222.5933333333332,0.0,70.0,65.55333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,20.010000000000005,0.0
2025-03-01 19:45:00,935.84,-307.24,0.0,100.0,80.86,1206.3500000000001,0.0,70.0,63.35333333333333,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,20.119999999999997,0.0
2025-03-01 20:00:00,947.1366666666667,-258.5000000000001,0.0,100.0,77.58333333333333,1197.8733333333332,0.0,70.0,62.15,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,16.090000000000003,0.0
2025-03-01 20:15:00,947.14,-260.63,0.0,100.0,77.90333333333332,1197.8766666666668,0.0,70.0,62.163333333333334,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,16.099999999999994,0.0
2025-03-01 20:30:00,942.9033333333333,-247.91000000000008,0.0,100.0,78.94666666666667,1199.2866666666666,0.0,70.0,62.379999999999995,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,16.089999999999996,0.0
2025-03-01 20:45:00,947.1366666666667,-245.78999999999996,0.0,100.0,80.11666666666666,1204.23,0.0,70.0,62.78666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.979999999999997,0.0
2025-03-01 21:00:00,942.9033333333333,-269.10000000000014,0.0,100.0,80.21,1205.64,0.0,70.0,63.01666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,20.109999999999992,0.0
2025-03-01 21:15:00,947.14,-273.33000000000004,0.0,100.0,81.13333333333334,1205.64,0.0,70.0,63.25666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,20.060000000000002,0.0
2025-03-01 21:30:00,942.9033333333333,-256.3800000000001,0.0,100.0,81.11333333333333,1209.1733333333334,0.0,70.0,63.60666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,20.28,0.0
2025-03-01 21:45:00,938.6633333333333,-260.6200000000001,0.0,100.0,80.87333333333333,1213.4133333333332,0.0,70.0,64.28666666666668,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,20.379999999999995,0.0
2025-03-01 22:00:00,942.9033333333333,-277.58000000000004,0.0,100.0,80.81666666666666,1231.07,0.0,70.0,66.51333333333334,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,20.290000000000006,0.0
2025-03-01 22:15:00,954.2033333333334,-288.1700000000001,0.0,100.0,81.16333333333334,1245.8999999999999,0.0,70.0,68.51,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,20.440000000000005,0.0
2025-03-01 22:30:00,947.1433333333333,-305.12,0.0,100.0,84.72,1257.2033333333334,0.0,70.0,70.12333333333333,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,21.630000000000003,0.0
2025-03-01 22:45:00,945.02,-326.30000000000007,0.0,100.0,84.65666666666667,1264.97,0.0,70.0,71.26,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,24.6,0.0
2025-03-01 23:00:00,935.8366666666666,-324.19000000000005,0.0,100.0,84.51,1281.9233333333334,0.0,70.0,73.03,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,24.659999999999997,0.0
2025-03-01 23:15:00,942.1966666666667,-358.10000000000014,0.0,100.0,87.59666666666668,1306.6433333333332,0.0,70.0,76.68,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,24.620000000000005,0.0
2025-03-01 23:30:00,929.4833333333332,-362.33000000000004,0.0,100.0,88.36,1322.18,0.0,70.0,78.91666666666667,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,29.009999999999998,0.0
2025-03-01 23:45:00,932.3033333333333,-402.5899999999999,0.0,100.0,89.39,1339.84,0.0,70.0,81.32000000000001,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,28.96,0.0
2025-03-02 00:00:00,921.0033333333334,-411.06999999999994,0.0,100.0,92.06333333333333,1356.0833333333333,0.0,70.0,83.53333333333335,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,32.68000000000001,0.0
2025-03-02 00:15:00,907.5833333333334,-436.4899999999999,0.0,100.0,91.99666666666667,1365.2666666666667,0.0,70.0,84.79333333333334,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,33.25,0.0
2025-03-02 00:30:00,910.4133333333333,-461.9200000000001,0.0,100.0,93.21,1382.2166666666665,0.0,70.0,86.99000000000001,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,33.11999999999999,0.0
2025-03-02 00:45:00,920.3033333333333,-485.2199999999999,0.0,100.0,94.39999999999999,1399.8733333333332,0.0,70.0,89.40333333333332,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,37.19,0.0
2025-03-02 01:00:00,925.9500000000002,-457.68000000000006,0.0,100.0,94.33333333333333,1394.22,0.0,70.0,88.66000000000001,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,33.449999999999996,0.0
2025-03-02 01:15:00,911.8266666666667,-464.03,0.0,100.0,95.25666666666666,1422.4766666666667,0.0,70.0,92.32000000000001,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,36.46,0.0
2025-03-02 01:30:00,913.9466666666667,-517.01,0.0,100.0,94.99333333333334,1418.9433333333334,0.0,70.0,91.88333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,37.3,0.0
2025-03-02 01:45:00,900.5233333333332,-521.2400000000001,0.0,100.0,94.93,1414.0,0.0,70.0,91.44,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,37.42,0.0
2025-03-02 02:00:00,899.1133333333333,-508.53999999999996,0.0,100.0,96.89999999999999,1432.36,0.0,70.0,93.70666666666666,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,37.510000000000005,0.0
2025-03-02 02:15:00,894.17,-536.0699999999999,0.0,100.0,94.61,1433.7733333333333,0.0,70.0,94.09333333333332,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,37.65,0.0
2025-03-02 02:30:00,907.5866666666667,-542.4300000000001,0.0,100.0,94.87333333333333,1432.3633333333335,0.0,70.0,93.88666666666666,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,37.45,0.0
2025-03-02 02:45:00,901.23,-519.1300000000001,0.0,100.0,100.04333333333334,1452.1366666666665,0.0,70.0,96.72666666666667,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,37.55,0.0
2025-03-02 03:00:00,900.5266666666666,-557.2600000000001,0.0,100.0,95.76333333333334,1436.6000000000001,0.0,70.0,94.60666666666667,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,46.17,0.0
2025-03-02 03:15:00,909.0,-521.24,0.0,100.0,97.06666666666666,1438.0133333333333,0.0,70.0,94.65666666666668,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,37.720000000000006,0.0
2025-03-02 03:30:00,908.2933333333334,-523.3599999999999,0.0,100.0,96.76666666666667,1439.4266666666665,0.0,70.0,94.77,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,37.629999999999995,0.0
2025-03-02 03:45:00,916.77,-529.72,0.0,100.0,97.28333333333335,1439.4266666666665,0.0,70.0,94.71666666666665,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,44.9,0.0
2025-03-02 04:00:00,904.7633333333333,-519.13,0.0,100.0,96.87,1439.4266666666665,0.0,70.0,94.75666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,42.230000000000004,0.0
2025-03-02 04:15:00,910.4133333333333,-529.72,0.0,100.0,98.55666666666666,1438.72,0.0,70.0,94.85000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,37.82000000000001,0.0
2025-03-02 04:30:00,906.8833333333333,-523.36,0.0,100.0,96.55,1434.4833333333333,0.0,70.0,94.17333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,44.50999999999999,0.0
2025-03-02 04:45:00,901.9366666666666,-525.4800000000001,0.0,100.0,97.06333333333333,1435.1899999999998,0.0,70.0,94.27333333333333,,0.0,,,,70.00666666666667,,,84.0,69.0,1.0,,,,37.98,0.0
2025-03-02 05:00:00,909.0,-508.5300000000001,0.0,100.0,92.83999999999999,1406.9366666666665,0.0,70.0,90.36333333333333,,0.0,,,,70.16,,,84.0,69.0,1.0,,,,38.53999999999999,0.0
2025-03-02 05:15:00,916.77,-519.1199999999999,0.0,100.0,99.28333333333335,1445.0733333333335,0.0,70.0,95.77,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,37.82,0.0
2025-03-02 05:30:00,912.5333333333333,-536.0699999999999,0.0,100.0,97.66333333333334,1439.4266666666665,0.0,70.0,94.71333333333332,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,46.04,0.0
2025-03-02 05:45:00,906.1733333333333,-525.4799999999999,0.0,100.0,96.69333333333333,1439.4266666666665,0.0,70.0,94.78666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,38.470000000000006,0.0
2025-03-02 06:00:00,901.9366666666666,-533.96,0.0,100.0,97.41333333333334,1439.4266666666665,0.0,70.0,94.8,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,37.970000000000006,0.0
2025-03-02 06:15:00,910.4133333333333,-533.96,0.0,100.0,98.58333333333333,1440.8400000000001,0.0,70.0,95.02,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,37.92999999999999,0.0
2025-03-02 06:30:00,913.9466666666667,-517.0099999999999,0.0,100.0,99.92,1440.1333333333332,0.0,70.0,94.88666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,46.220000000000006,0.0
2025-03-02 06:45:00,907.59,-525.4799999999999,0.0,100.0,98.88666666666667,1437.3100000000002,0.0,70.0,94.38666666666666,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,45.58,0.0
2025-03-02 07:00:00,923.83,-529.7199999999999,0.0,100.0,96.99333333333334,1438.0133333333333,0.0,70.0,94.68666666666667,,0.0,,,,69.99333333333333,,,84.0,69.0,1.0,,,,46.27,0.0
2025-03-02 07:15:00,908.2933333333334,-512.7699999999999,0.0,100.0,95.35333333333334,1440.1333333333332,0.0,70.0,94.67999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,39.35,0.0
2025-03-02 07:30:00,905.4699999999999,-531.8399999999999,0.0,100.0,94.7,1438.0133333333333,0.0,70.0,94.7,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,43.059999999999995,0.0
2025-03-02 07:45:00,904.06,-531.84,0.0,100.0,92.77333333333333,1403.4033333333334,0.0,70.0,89.95333333333333,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,39.48,0.0
2025-03-02 08:00:00,910.4133333333333,-497.93000000000006,0.0,100.0,93.27666666666666,1401.2866666666666,0.0,70.0,89.56,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,36.23,0.0
2025-03-02 08:15:00,907.5866666666667,-489.4599999999999,0.0,100.0,93.12333333333333,1399.8733333333332,0.0,70.0,89.33999999999999,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,38.08,0.0
2025-03-02 08:30:00,909.7066666666666,-493.69999999999993,0.0,100.0,93.14666666666666,1409.0533333333333,0.0,70.0,90.77333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,37.940000000000005,0.0
2025-03-02 08:45:00,916.77,-500.04999999999995,0.0,100.0,93.13999999999999,1418.2366666666667,0.0,70.0,91.95333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,37.97,0.0
2025-03-02 09:00:00,915.3566666666667,-489.46000000000004,0.0,100.0,96.10333333333334,1438.72,0.0,70.0,94.68666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,38.129999999999995,0.0
2025-03-02 09:15:00,915.3533333333334,-540.32,0.0,100.0,95.89333333333333,1435.1899999999998,0.0,70.0,94.17666666666666,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,46.13,0.0
2025-03-02 09:30:00,917.4766666666668,-525.49,0.0,100.0,96.98,1439.4233333333334,0.0,70.0,94.72666666666667,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,46.199999999999996,0.0
2025-03-02 09:45:00,910.4133333333333,-536.0699999999999,0.0,100.0,98.14333333333333,1444.37,0.0,70.0,95.56333333333333,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,46.31,0.0
2025-03-02 10:00:00,912.5300000000001,-546.67,0.0,100.0,98.16666666666667,1440.8400000000001,0.0,70.0,94.97333333333331,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,45.940000000000005,0.0
2025-03-02 10:15:00,911.12,-519.13,0.0,100.0,96.15333333333335,1441.5466666666664,0.0,70.0,95.04666666666667,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,45.949999999999996,0.0
2025-03-02 10:30:00,909.7066666666666,-527.5999999999999,0.0,100.0,99.21666666666665,1440.8400000000001,0.0,70.0,95.10666666666667,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,39.25,0.0
2025-03-02 10:45:00,905.4666666666667,-512.77,0.0,100.0,98.18333333333334,1440.8400000000001,0.0,70.0,94.76666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,40.94,0.0
2025-03-02 11:00:00,913.2400000000001,-536.08,0.0,100.0,98.47333333333334,1440.84,0.0,70.0,94.92,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,38.269999999999996,0.0
2025-03-02 11:15:00,913.2366666666667,-523.3599999999999,0.0,100.0,97.84333333333332,1440.1333333333332,0.0,70.0,94.89333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,46.190000000000005,0.0
2025-03-02 11:30:00,916.7666666666668,-538.1999999999999,0.0,100.0,97.89666666666666,1438.72,0.0,70.0,94.64,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,46.39999999999999,0.0
2025-03-02 11:45:00,916.7666666666668,-523.37,0.0,100.0,99.65333333333332,1440.8400000000001,0.0,70.0,94.99333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,46.309999999999995,0.0
2025-03-02 12:00:00,917.4733333333334,-517.01,0.0,100.0,97.87,1440.1333333333332,0.0,70.0,94.87666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,43.870000000000005,0.0
2025-03-02 12:15:00,908.2933333333334,-521.2499999999999,0.0,100.0,100.36666666666667,1442.2533333333333,0.0,70.0,95.20666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,38.9,0.0
2025-03-02 12:30:00,916.77,-527.5999999999999,0.0,100.0,97.66000000000001,1439.4266666666665,0.0,70.0,94.63,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,46.24000000000001,0.0
2025-03-02 12:45:00,902.6433333333333,-529.72,0.0,100.0,98.93,1440.84,0.0,70.0,95.11333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,46.34,0.0
2025-03-02 13:00:00,909.7066666666666,-542.4399999999999,0.0,100.0,100.76333333333332,1457.79,0.0,70.0,97.17,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,46.370000000000005,0.0
2025-03-02 13:15:00,914.6533333333333,-542.4300000000001,0.0,100.0,101.04666666666667,1458.493333333333,0.0,70.0,97.32333333333334,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,46.459999999999994,0.0
2025-03-02 13:30:00,906.1733333333333,-540.3100000000001,0.0,100.0,99.10666666666667,1446.4866666666667,0.0,70.0,95.75666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,46.47,0.0
2025-03-02 13:45:00,913.9466666666667,-529.72,0.0,100.0,95.87333333333333,1439.4233333333332,0.0,70.0,94.76666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,40.23,0.0
2025-03-02 14:00:00,907.59,-514.8799999999999,0.0,100.0,96.00666666666666,1438.0133333333333,0.0,70.0,94.51333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,38.12,0.0
2025-03-02 14:15:00,916.0633333333334,-514.8799999999999,0.0,100.0,93.91333333333334,1431.6566666666668,0.0,70.0,93.94,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,38.129999999999995,0.0
2025-03-02 14:30:00,917.4766666666666,-506.4200000000001,0.0,100.0,95.97333333333331,1430.9533333333336,0.0,70.0,93.72000000000001,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,38.11,0.0
2025-03-02 14:45:00,916.0633333333334,-491.58000000000015,0.0,100.0,94.09666666666668,1434.4833333333333,0.0,70.0,94.12,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,37.81,0.0
2025-03-02 15:00:00,923.8333333333334,-523.36,0.0,100.0,94.62666666666667,1439.4266666666665,0.0,70.0,94.71333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,38.02,0.0
2025-03-02 15:15:00,919.5966666666667,-514.8899999999999,0.0,100.0,94.61,1438.72,0.0,70.0,94.72666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,37.949999999999996,0.0
2025-03-02 15:30:00,914.65,-523.36,0.0,100.0,94.66333333333334,1430.243333333333,0.0,70.0,93.68666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,37.86,0.0
2025-03-02 15:45:00,906.88,-512.77,0.0,100.0,94.81,1416.1166666666668,0.0,70.0,91.63333333333333,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,37.81,0.0
2025-03-02 16:00:00,918.1833333333334,-510.6500000000001,0.0,100.0,93.96666666666665,1400.5833333333333,0.0,70.0,89.56333333333333,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,37.620000000000005,0.0
2025-03-02 16:15:00,918.8866666666667,-474.63,0.0,100.0,92.58999999999999,1387.8666666666668,0.0,70.0,88.07666666666667,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,33.919999999999995,0.0
2025-03-02 16:30:00,915.3566666666667,-464.0400000000001,0.0,100.0,91.46,1380.8033333333333,0.0,70.0,87.00999999999999,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,33.66,0.0
2025-03-02 16:45:00,924.5366666666667,-453.43999999999994,0.0,100.0,91.45333333333333,1379.39,0.0,70.0,86.58666666666666,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,33.5,0.0
2025-03-02 17:00:00,914.6533333333333,-451.31999999999994,0.0,100.0,91.92,1370.9166666666667,0.0,70.0,85.55666666666666,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,33.53,0.0
2025-03-02 17:15:00,923.83,-455.56000000000006,0.0,100.0,91.97666666666667,1363.1466666666668,0.0,70.0,84.52999999999999,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,33.730000000000004,0.0
2025-03-02 17:30:00,913.9433333333333,-434.3699999999999,0.0,100.0,93.44666666666667,1374.45,0.0,70.0,85.50999999999999,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,33.43,0.0
2025-03-02 17:45:00,912.5300000000001,-474.63,0.0,100.0,94.83666666666666,1394.93,0.0,70.0,88.79,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,37.540000000000006,0.0
2025-03-02 18:00:00,913.9466666666667,-468.27999999999986,0.0,100.0,92.56,1389.2833333333335,0.0,70.0,88.09666666666668,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,33.47,0.0
2025-03-02 18:15:00,916.0633333333334,-474.6299999999999,0.0,100.0,92.66000000000001,1388.5766666666666,0.0,70.0,87.81333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,33.400000000000006,0.0
2025-03-02 18:30:00,925.2466666666668,-474.6299999999999,0.0,100.0,92.81666666666666,1381.5133333333333,0.0,70.0,86.92999999999999,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,33.6,0.0
2025-03-02 18:45:00,921.0066666666667,-453.44000000000005,0.0,100.0,93.23333333333333,1363.1466666666668,0.0,70.0,84.50999999999999,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,33.31999999999999,0.0
2025-03-02 19:00:00,919.5933333333334,-430.1299999999999,0.0,100.0,93.55666666666667,1356.0833333333333,0.0,70.0,83.68666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,33.28,0.0
2025-03-02 19:15:00,926.66,-440.7299999999999,0.0,100.0,90.87333333333333,1341.25,0.0,70.0,81.43333333333334,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,33.43,0.0
2025-03-02 19:30:00,933.0133333333333,-396.2299999999999,0.0,100.0,91.08,1349.02,0.0,70.0,82.60333333333334,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,29.33,0.0
2025-03-02 19:45:00,935.8366666666666,-432.25,0.0,100.0,90.69333333333333,1337.7166666666667,0.0,70.0,81.02,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,33.39,0.0
2025-03-02 20:00:00,958.4366666666666,-396.23000000000013,0.0,100.0,89.92999999999999,1331.3633333333335,0.0,70.0,80.12333333333333,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,29.379999999999995,0.0
2025-03-02 20:15:00,961.2633333333333,-353.86,0.0,100.0,90.06333333333333,1323.5933333333332,0.0,70.0,79.21666666666665,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,29.159999999999997,0.0
2025-03-02 20:30:00,961.2666666666668,-358.0899999999999,0.0,100.0,90.33,1315.1166666666666,0.0,70.0,78.06333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,29.099999999999994,0.0
2025-03-02 20:45:00,980.3333333333334,-347.4999999999999,0.0,100.0,90.49666666666667,1312.2933333333333,0.0,70.0,77.55666666666666,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,29.22,0.0
2025-03-02 21:00:00,981.7466666666666,-330.55000000000007,0.0,100.0,90.38333333333333,1303.8166666666666,0.0,70.0,76.49333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,29.130000000000003,0.0
2025-03-02 21:15:00,999.4033333333333,-330.53999999999985,0.0,100.0,88.67333333333333,1300.2833333333333,0.0,70.0,75.78333333333333,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,29.070000000000007,0.0
2025-03-02 21:30:00,1002.94,-296.6399999999999,0.0,100.0,87.56666666666666,1298.17,0.0,70.0,75.69333333333334,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,28.519999999999996,0.0
2025-03-02 21:45:00,1005.0533333333333,-303.0000000000001,0.0,100.0,86.05333333333333,1287.5733333333335,0.0,70.0,74.22000000000001,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,24.490000000000002,0.0
2025-03-02 22:00:00,1002.9366666666666,-273.34000000000003,0.0,100.0,86.18333333333332,1285.4533333333334,0.0,70.0,73.94333333333333,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,24.39999999999999,0.0
2025-03-02 22:15:00,1001.5233333333334,-283.92999999999995,0.0,100.0,86.23,1281.92,0.0,70.0,73.31333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,24.349999999999994,0.0
2025-03-02 22:30:00,999.4066666666668,-273.33000000000004,0.0,100.0,86.21,1286.16,0.0,70.0,74.05,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,24.54,0.0
2025-03-02 22:45:00,1005.7599999999999,-298.7600000000001,0.0,100.0,85.86000000000001,1291.8133333333333,0.0,70.0,74.75333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,24.380000000000003,0.0
2025-03-02 23:00:00,1000.11,-275.46000000000004,0.0,100.0,85.79,1292.52,0.0,70.0,74.85666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,24.42,0.0
2025-03-02 23:15:00,989.5133333333333,-298.77,0.0,100.0,85.62333333333333,1294.6366666666665,0.0,70.0,75.19,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,24.27000000000001,0.0
2025-03-02 23:30:00,1002.9366666666666,,0.0,100.0,87.20333333333333,1298.87,0.0,70.0,75.85000000000001,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,
2025-03-02 23:45:00,1006.4666666666667,-286.03999999999996,0.0,100.0,88.92,1304.5233333333333,0.0,70.0,76.15666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,25.200000000000003,0.0
2025-03-03 00:00:00,999.4066666666668,-313.5999999999999,0.0,100.0,89.21333333333332,1325.7133333333334,0.0,70.0,79.41333333333334,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,28.660000000000004,0.0
2025-03-03 00:15:00,988.81,-341.1400000000001,0.0,100.0,88.98333333333333,1337.72,0.0,70.0,80.79333333333334,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,28.779999999999994,0.0
2025-03-03 00:30:00,960.56,-345.3799999999999,0.0,100.0,90.71,1346.1966666666667,0.0,70.0,82.22,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,28.78,0.0
2025-03-03 00:45:00,949.9633333333333,-391.99,0.0,100.0,91.95333333333333,1349.7266666666667,0.0,70.0,82.52999999999999,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,31.36,0.0
2025-03-03 01:00:00,938.6633333333333,-408.94000000000005,0.0,100.0,90.86,1351.1366666666665,0.0,70.0,82.81666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,32.57,0.0
2025-03-03 01:15:00,937.9566666666666,-411.06000000000006,0.0,100.0,91.43666666666667,1353.2566666666667,0.0,70.0,83.20666666666666,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,32.86,0.0
2025-03-03 01:30:00,943.6066666666666,-411.05999999999995,0.0,100.0,91.64333333333333,1366.68,0.0,70.0,84.98,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,32.92,0.0
2025-03-03 01:45:00,935.84,-430.14,0.0,100.0,90.04,1352.5533333333333,0.0,70.0,82.96333333333332,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,33.28,0.0
2025-03-03 02:00:00,942.1933333333333,-421.65,0.0,100.0,91.68666666666667,1373.0333333333335,0.0,70.0,85.83999999999999,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,33.040000000000006,0.0
2025-03-03 02:15:00,923.1233333333333,-438.61,0.0,100.0,91.52333333333333,1382.9233333333334,0.0,70.0,87.05666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,33.300000000000004,0.0
2025-03-03 02:30:00,930.8933333333334,-466.15999999999997,0.0,100.0,92.56,1391.3966666666665,0.0,70.0,88.30666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,33.01,0.0
2025-03-03 02:45:00,933.0099999999999,-451.32000000000005,0.0,100.0,94.93333333333334,1402.7,0.0,70.0,89.78666666666668,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,36.77,0.0
2025-03-03 03:00:00,930.8933333333333,-464.03999999999996,0.0,100.0,94.73666666666666,1397.7533333333333,0.0,70.0,89.39999999999999,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,36.900000000000006,0.0
2025-03-03 03:15:00,929.4833333333332,-464.03,0.0,100.0,93.64999999999999,1394.2233333333334,0.0,70.0,88.78666666666668,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,36.99,0.0
2025-03-03 03:30:00,923.1266666666667,-474.63,0.0,100.0,94.64999999999999,1394.9266666666665,0.0,70.0,88.69,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,37.13,0.0
2025-03-03 03:45:00,922.4200000000001,-461.9100000000001,0.0,100.0,93.89666666666666,1396.34,0.0,70.0,88.98666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,36.339999999999996,0.0
2025-03-03 04:00:00,918.1833333333334,-464.03,0.0,100.0,95.07333333333334,1397.7533333333333,0.0,70.0,89.07666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,37.300000000000004,0.0
2025-03-03 04:15:00,920.3000000000001,-487.3399999999999,0.0,100.0,94.75999999999999,1396.34,0.0,70.0,88.95,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,37.0,0.0
2025-03-03 04:30:00,920.3000000000001,-476.7499999999999,0.0,100.0,94.60000000000001,1397.7533333333333,0.0,70.0,89.22000000000001,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,37.13999999999999,0.0
2025-03-03 04:45:00,916.0633333333334,-485.22,0.0,100.0,94.70666666666666,1398.46,0.0,70.0,89.3,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,37.23,0.0
2025-03-03 05:00:00,919.5933333333334,-480.98,0.0,100.0,97.88999999999999,1430.95,0.0,70.0,93.75333333333333,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,36.949999999999996,0.0
2025-03-03 05:15:00,912.5300000000001,-536.0699999999999,0.0,100.0,99.87666666666667,1447.8999999999999,0.0,70.0,95.86333333333334,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,44.98,0.0
2025-03-03 05:30:00,908.2933333333334,-553.0300000000001,0.0,100.0,97.20333333333333,1435.1899999999998,0.0,70.0,94.12,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,45.080000000000005,0.0
2025-03-03 05:45:00,911.12,-523.3599999999999,0.0,100.0,95.02,1435.1866666666665,0.0,70.0,94.23,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,37.13999999999999,0.0
2025-03-03 06:00:00,910.4133333333333,-523.3599999999999,0.0,100.0,96.83,1438.72,0.0,70.0,94.69,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,39.74,0.0
2025-03-03 06:15:00,907.5866666666667,-525.4799999999999,0.0,100.0,96.64333333333333,1438.7166666666665,0.0,70.0,94.76333333333334,,0.0,,,,69.94333333333334,,,84.0,69.0,1.0,,,,37.25999999999999,0.0
2025-03-03 06:30:00,901.23,-525.48,0.0,100.0,96.59666666666668,1440.1333333333332,0.0,70.0,94.91666666666667,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,37.230000000000004,0.0
2025-03-03 06:45:00,909.0,-538.2,0.0,100.0,95.27666666666669,1439.4266666666665,0.0,70.0,94.64666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,37.38,0.0
2025-03-03 07:00:00,911.12,-536.08,0.0,100.0,98.73333333333333,1440.1333333333332,0.0,70.0,94.95666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,37.45,0.0
2025-03-03 07:15:00,901.9366666666666,-538.2,0.0,100.0,98.41333333333334,1439.4266666666665,0.0,70.0,94.86333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,44.730000000000004,0.0
2025-03-03 07:30:00,903.35,-527.5999999999999,0.0,100.0,97.0,1439.4266666666665,0.0,70.0,94.75333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,45.46,0.0
2025-03-03 07:45:00,900.5266666666666,-533.96,0.0,100.0,99.34333333333332,1444.3733333333332,0.0,70.0,95.44666666666666,,0.0,,,,69.96333333333332,,,84.0,69.0,1.0,,,,45.41,0.0
2025-03-03 08:00:00,906.1733333333333,-533.96,0.0,100.0,99.3,1440.1366666666665,0.0,70.0,94.92,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,45.669999999999995,0.0
2025-03-03 08:15:00,911.12,-519.1300000000001,0.0,100.0,101.17333333333333,1445.7866666666666,0.0,70.0,95.67,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,37.69,0.0
2025-03-03 08:30:00,906.88,-540.32,0.0,100.0,99.11,1440.84,0.0,70.0,94.87,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,45.55,0.0
2025-03-03 08:45:00,901.9366666666666,-536.0799999999999,0.0,100.0,96.28000000000002,1437.3066666666666,0.0,70.0,94.33,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,45.49000000000001,0.0
2025-03-03 09:00:00,903.35,-538.1999999999999,0.0,100.0,98.83333333333333,1437.3100000000002,0.0,70.0,94.68666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,37.029999999999994,0.0
2025-03-03 09:15:00,904.7633333333333,-533.9600000000002,0.0,100.0,96.00999999999999,1434.4799999999998,0.0,70.0,94.39666666666666,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,38.11,0.0
2025-03-03 09:30:00,904.7633333333333,-533.9499999999999,0.0,100.0,98.78000000000002,1440.84,0.0,70.0,94.92666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,37.089999999999996,0.0
2025-03-03 09:45:00,898.4066666666666,-531.8399999999999,0.0,100.0,99.08,1438.72,0.0,70.0,94.74000000000001,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,42.11,0.0
2025-03-03 10:00:00,902.6433333333333,-544.5500000000001,0.0,100.0,98.86,1442.2533333333333,0.0,70.0,95.25333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,45.190000000000005,0.0
2025-03-03 10:15:00,907.5866666666667,-550.9100000000001,0.0,100.0,99.46999999999998,1442.2533333333333,0.0,70.0,95.08999999999999,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,45.029999999999994,0.0
2025-03-03 10:30:00,894.8733333333333,-544.56,0.0,100.0,101.19666666666667,1464.8500000000001,0.0,70.0,98.32666666666667,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,44.519999999999996,0.0
2025-03-03 10:45:00,900.5233333333332,-574.2100000000002,0.0,100.0,101.27666666666666,1456.3766666666668,0.0,70.0,96.85333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,44.69,0.0
2025-03-03 11:00:00,899.8166666666666,-555.15,0.0,100.0,101.27,1469.7966666666669,0.0,70.0,98.78666666666668,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,44.7,0.0
2025-03-03 11:15:00,896.9933333333333,-563.6300000000001,0.0,100.0,101.48,1466.2666666666667,0.0,70.0,98.40666666666668,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,44.82,0.0
2025-03-03 11:30:00,905.4699999999999,-586.9300000000001,0.0,100.0,101.41666666666667,1469.7966666666669,0.0,70.0,98.89999999999999,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,44.879999999999995,0.0
2025-03-03 11:45:00,907.5866666666667,-550.9100000000001,0.0,100.0,101.65333333333332,1462.0266666666666,0.0,70.0,98.49333333333334,,0.0,,,,69.96333333333332,,,84.0,69.0,1.0,,,,44.56,0.0
2025-03-03 12:00:00,902.64,-569.98,0.0,100.0,101.77,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.66,,,84.0,69.0,1.0,,,,44.83,0.0
2025-03-03 12:15:00,904.7599999999999,-578.46,0.0,100.0,101.83,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,44.89,0.0
2025-03-03 12:30:00,912.5333333333333,-572.1,0.0,100.0,102.03666666666668,1473.3266666666666,0.0,70.0,99.31,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,44.68000000000001,0.0
2025-03-03 12:45:00,908.2933333333334,-563.62,0.0,100.0,101.91666666666667,1478.2733333333333,0.0,70.0,99.98333333333333,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,44.56,0.0
2025-03-03 13:00:00,897.6999999999999,-569.98,0.0,100.0,102.25333333333333,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,84.0,69.0,1.0,,,,44.410000000000004,0.0
2025-03-03 13:15:00,908.2933333333334,-565.74,0.0,100.0,102.36333333333334,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.64999999999999,,,84.0,69.0,1.0,,,,44.81999999999999,0.0
2025-03-03 13:30:00,910.4133333333333,-559.39,0.0,100.0,102.58999999999999,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.12,,,84.0,69.0,1.0,,,,44.64000000000001,0.0
2025-03-03 13:45:00,904.7633333333333,-567.86,0.0,100.0,102.80666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,84.0,69.0,1.0,,,,44.5,0.0
2025-03-03 14:00:00,911.8233333333334,-574.22,0.0,100.0,103.30666666666666,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,68.83,,,84.0,69.0,1.0,,,,44.13,0.0
2025-03-03 14:15:00,911.12,-574.22,0.0,100.0,103.71333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,84.0,69.0,1.0,,,,44.19,0.0
2025-03-03 14:30:00,912.5300000000001,-574.22,0.0,100.0,104.16000000000001,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,84.0,69.0,1.0,,,,43.81,0.0
2025-03-03 14:45:00,913.2366666666667,-572.1,0.0,100.0,104.71333333333332,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,84.0,69.0,1.0,,,,43.720000000000006,0.0
2025-03-03 15:00:00,920.3000000000001,-557.27,0.0,100.0,105.00666666666666,1471.9166666666667,0.0,70.0,99.08333333333333,,0.0,,,,69.78,,,84.0,69.0,1.0,,,,43.73,0.0
2025-03-03 15:15:00,918.18,-533.9599999999999,0.0,100.0,97.08333333333333,1407.6433333333334,0.0,70.0,90.70666666666666,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,43.730000000000004,0.0
2025-03-03 15:30:00,921.0066666666667,-453.43999999999994,0.0,100.0,91.55,1344.0766666666666,0.0,70.0,81.96,,0.0,,,,70.61,,,84.0,69.0,1.0,,,,31.729999999999997,0.0
2025-03-03 15:45:00,909.7066666666666,-396.23,0.0,100.0,89.04666666666667,1299.58,0.0,70.0,75.98333333333333,,0.0,,,,70.66666666666667,,,84.0,69.0,1.0,,,,27.730000000000004,0.0
2025-03-03 16:00:00,922.4200000000001,-387.75,0.0,100.0,86.52666666666666,1273.4433333333334,0.0,70.0,72.42666666666666,,0.0,,,,70.60000000000001,,,84.0,69.0,1.0,,,,23.549999999999997,0.0
2025-03-03 16:15:00,913.2400000000001,-328.41999999999985,0.0,100.0,83.45,1246.6066666666668,0.0,70.0,68.71333333333332,,0.0,,,,70.57333333333334,,,84.0,69.0,1.0,,,,23.520000000000003,0.0
2025-03-03 16:30:00,923.1266666666667,-334.78,0.0,100.0,83.04,1243.0733333333335,0.0,70.0,68.16333333333334,,0.0,,,,70.40666666666667,,,84.0,69.0,1.0,,,,19.499999999999993,0.0
2025-03-03 16:45:00,924.5366666666667,-326.30000000000007,0.0,100.0,83.3,1231.7766666666666,0.0,70.0,66.70333333333333,,0.0,,,,70.33333333333333,,,84.0,69.0,1.0,,,,19.339999999999996,0.0
2025-03-03 17:00:00,920.3000000000001,-294.53,0.0,100.0,83.72,1224.7133333333334,0.0,70.0,65.81666666666668,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,19.159999999999997,0.0
2025-03-03 17:15:00,934.4266666666666,-290.28999999999985,0.0,100.0,81.41000000000001,1203.5233333333333,0.0,70.0,62.919999999999995,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,19.14999999999999,0.0
2025-03-03 17:30:00,930.8933333333333,-271.21000000000004,0.0,100.0,81.44,1194.3433333333332,0.0,70.0,61.56999999999999,,0.0,,,,70.25333333333333,,,84.0,69.0,1.0,,,,15.049999999999997,0.0
2025-03-03 17:45:00,934.4266666666666,-235.18999999999994,0.0,100.0,80.56,1178.0966666666666,0.0,70.0,59.526666666666664,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,15.150000000000006,0.0
2025-03-03 18:00:00,920.3000000000001,-239.43000000000006,0.0,100.0,80.90666666666667,1156.9099999999999,0.0,70.0,56.623333333333335,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,14.820000000000007,0.0
2025-03-03 18:15:00,928.7733333333334,-222.4799999999999,0.0,100.0,80.96666666666665,1126.54,0.0,70.0,52.31333333333333,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-03-03 18:30:00,921.71,-190.69999999999993,0.0,100.0,78.58333333333333,1110.2933333333333,0.0,70.0,49.77333333333333,,0.0,,,,70.35000000000001,,,84.0,69.0,1.0,,,,14.949999999999989,0.0
2025-03-03 18:45:00,923.8333333333334,-188.58000000000004,0.0,100.0,78.18666666666667,1103.23,0.0,70.0,49.43666666666667,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,11.570000000000007,0.0
2025-03-03 19:00:00,920.6500000000001,-175.8599999999999,0.0,100.0,77.2,1076.3899999999999,0.0,70.0,45.879999999999995,,0.0,,,,70.28,,,84.0,69.0,1.0,,,,9.849999999999994,0.0
2025-03-03 19:15:00,930.8933333333333,-158.91999999999996,0.0,100.0,74.69,1070.74,0.0,70.0,44.916666666666664,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,9.850000000000009,0.0
2025-03-03 19:30:00,930.8933333333334,-125.01999999999998,0.0,100.0,69.47,1098.2866666666666,0.0,70.0,48.56666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,8.679999999999993,0.0
2025-03-03 19:45:00,930.8966666666666,-201.28999999999996,0.0,100.0,75.79666666666667,1128.6566666666668,0.0,70.0,52.48333333333333,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,14.64,0.0
2025-03-03 20:00:00,915.3533333333334,-161.0300000000001,0.0,100.0,72.68666666666667,1132.8933333333334,0.0,70.0,53.35666666666666,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,13.240000000000002,0.0
2025-03-03 20:15:00,924.54,-256.3900000000001,0.0,100.0,75.00666666666666,1177.3933333333334,0.0,70.0,59.38666666666666,,0.0,,,,69.64666666666666,,,84.0,69.0,1.0,,,,14.5,0.0
2025-03-03 20:30:00,964.09,-247.91000000000008,0.0,100.0,75.8,1188.6899999999998,0.0,70.0,60.76333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,14.209999999999994,0.0
2025-03-03 20:45:00,980.3366666666667,-226.7199999999999,0.0,100.0,75.12,1219.0633333333333,0.0,70.0,64.77333333333333,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,14.520000000000003,0.0
2025-03-03 21:00:00,988.8100000000001,-241.55000000000007,0.0,100.0,80.75,1206.3466666666666,0.0,70.0,63.32333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,18.659999999999997,0.0
2025-03-03 21:15:00,1004.35,-175.8599999999999,0.0,100.0,75.90666666666667,1205.6433333333334,0.0,70.0,63.06333333333333,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,14.270000000000003,0.0
2025-03-03 21:30:00,1005.7600000000001,-216.13,0.0,100.0,76.94333333333333,1234.6000000000001,0.0,70.0,66.99666666666667,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,18.64,0.0
2025-03-03 21:45:00,1019.18,-247.91000000000008,0.0,100.0,78.05,1244.49,0.0,70.0,68.55333333333334,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,18.60000000000001,0.0
2025-03-03 22:00:00,1017.0633333333334,-230.95999999999992,0.0,100.0,79.61,1255.0833333333333,0.0,70.0,69.95,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,19.4,0.0
2025-03-03 22:15:00,1014.2366666666667,-250.0300000000001,0.0,100.0,77.86,1247.3133333333333,0.0,70.0,68.89999999999999,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,21.489999999999995,0.0
2025-03-03 22:30:00,1005.0533333333333,-239.42999999999995,0.0,100.0,78.85666666666667,1252.9666666666667,0.0,70.0,69.84333333333335,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,18.529999999999994,0.0
2025-03-03 22:45:00,1013.5333333333333,-228.84000000000003,0.0,100.0,76.55666666666666,1249.4333333333334,0.0,70.0,69.10000000000001,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,19.269999999999996,0.0
2025-03-03 23:00:00,1009.9966666666668,-222.48000000000002,0.0,100.0,80.86666666666667,1253.67,0.0,70.0,69.94,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,18.619999999999997,0.0
2025-03-03 23:15:00,1007.1733333333333,-250.02999999999997,0.0,100.0,79.92,1238.84,0.0,70.0,67.65666666666665,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,22.460000000000008,0.0
2025-03-03 23:30:00,1005.0533333333333,-222.4899999999999,0.0,100.0,81.03,1252.9633333333334,0.0,70.0,69.78,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,18.75,0.0
2025-03-03 23:45:00,993.0466666666666,-252.14999999999998,0.0,100.0,78.87333333333333,1234.6000000000001,0.0,70.0,67.18,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,22.060000000000002,0.0
2025-03-04 00:00:00,972.5666666666666,-247.90999999999997,0.0,100.0,83.37333333333333,1239.5433333333333,0.0,70.0,67.66666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,20.78,0.0
2025-03-04 00:15:00,980.3366666666667,-260.6199999999999,0.0,100.0,81.38666666666667,1203.5233333333333,0.0,70.0,62.949999999999996,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,18.10000000000001,0.0
2025-03-04 00:30:00,976.8066666666667,-201.28999999999996,0.0,100.0,79.99333333333334,1183.04,0.0,70.0,60.23333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,14.280000000000001,0.0
2025-03-04 00:45:00,968.3266666666667,-184.34000000000003,0.0,100.0,79.7,1161.8533333333332,0.0,70.0,57.38999999999999,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,14.5,0.0
2025-03-04 01:00:00,969.0333333333333,-188.57999999999993,0.0,100.0,79.71,1167.5033333333333,0.0,70.0,57.916666666666664,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,14.61999999999999,0.0
2025-03-04 01:15:00,966.9166666666666,-194.94000000000005,0.0,100.0,79.63333333333333,1166.09,0.0,70.0,58.04666666666666,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,14.780000000000001,0.0
2025-03-04 01:30:00,966.9133333333333,-194.93999999999994,0.0,100.0,79.68,1164.6766666666667,0.0,70.0,57.76666666666667,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,14.849999999999994,0.0
2025-03-04 01:45:00,952.0833333333334,-186.47000000000014,0.0,100.0,79.59666666666668,1164.68,0.0,70.0,57.49333333333334,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,14.840000000000003,0.0
2025-03-04 02:00:00,955.6133333333333,-214.0,0.0,100.0,79.46666666666667,1177.3933333333332,0.0,70.0,59.339999999999996,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,14.89,0.0
2025-03-04 02:15:00,957.0266666666666,-226.7299999999999,0.0,100.0,79.20666666666666,1195.7533333333333,0.0,70.0,61.80666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,15.040000000000006,0.0
2025-03-04 02:30:00,950.6700000000001,-254.2600000000001,0.0,100.0,81.52333333333333,1207.0533333333333,0.0,70.0,63.31666666666666,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,15.199999999999996,0.0
