time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 17:15:00,923.1233333333333,-171.6199999999999,0.0,100.0,77.23333333333333,1084.8666666666666,0.0,70.0,46.77,,0.0,,,,70.21,,,84.0,69.0,1.0,,,,10.060000000000002,0.0
2025-03-09 17:30:00,918.1833333333334,-156.80000000000007,0.0,100.0,77.43333333333334,1072.86,0.0,70.0,45.166666666666664,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,9.969999999999999,0.0
2025-03-09 17:45:00,911.8266666666667,-158.92000000000007,0.0,100.0,74.20333333333333,1065.09,0.0,70.0,44.10333333333333,,0.0,,,,70.17999999999999,,,84.0,69.0,1.0,,,,9.83999999999999,0.0
2025-03-09 18:00:00,896.2866666666667,-158.90999999999997,0.0,100.0,71.34333333333333,1113.8266666666666,0.0,70.0,51.14666666666667,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,9.729999999999997,0.0
2025-03-09 18:15:00,842.6066666666667,-258.5099999999999,0.0,100.0,72.97333333333334,1171.0333333333333,0.0,70.0,58.49666666666667,,0.0,,,,69.56666666666666,,,84.0,69.0,1.0,,,,14.760000000000005,0.0
2025-03-09 18:30:00,814.3566666666666,-438.6099999999999,0.0,100.0,76.16666666666667,1207.76,0.0,70.0,63.379999999999995,,0.0,,,,69.5,,,84.0,69.0,1.0,,,,14.64,0.0
2025-03-09 18:45:00,836.96,-391.9900000000001,0.0,100.0,77.44,1224.0066666666667,0.0,70.0,65.61,,0.0,,,,69.56333333333333,,,84.0,69.0,1.0,,,,18.860000000000007,0.0
2025-03-09 19:00:00,839.0766666666667,-385.6400000000001,0.0,100.0,77.58333333333333,1236.72,0.0,70.0,67.3,,0.0,,,,69.62333333333333,,,84.0,69.0,1.0,,,,18.950000000000003,0.0
2025-03-09 19:15:00,865.9166666666666,-391.99,0.0,100.0,78.11,1245.1933333333334,0.0,70.0,68.52333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,18.96,0.0
2025-03-09 19:30:00,873.6866666666666,-379.2800000000001,0.0,100.0,79.34666666666666,1245.1933333333334,0.0,70.0,68.53666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,19.229999999999997,0.0
2025-03-09 19:45:00,898.4066666666668,-351.73,0.0,100.0,78.46333333333332,1247.3133333333335,0.0,70.0,68.85000000000001,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-09 20:00:00,916.77,-332.6600000000001,0.0,100.0,78.80666666666667,1242.37,0.0,70.0,68.11999999999999,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,19.379999999999995,0.0
2025-03-09 20:15:00,925.9500000000002,-319.94999999999993,0.0,100.0,78.64666666666666,1234.6033333333332,0.0,70.0,67.07666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,19.049999999999997,0.0
2025-03-09 20:30:00,925.9533333333334,-309.3599999999999,0.0,100.0,78.27666666666666,1230.3633333333335,0.0,70.0,66.42333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,18.809999999999995,0.0
2025-03-09 20:45:00,960.5600000000001,-266.97,0.0,100.0,78.48,1228.95,0.0,70.0,66.38666666666666,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,18.789999999999992,0.0
2025-03-09 21:00:00,986.6899999999999,-262.7399999999999,0.0,100.0,78.64,1234.6033333333332,0.0,70.0,67.14666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.800000000000004,0.0
2025-03-09 21:15:00,1000.1133333333333,-239.43999999999994,0.0,100.0,78.31333333333333,1226.1266666666668,0.0,70.0,65.98666666666666,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,18.889999999999993,0.0
2025-03-09 21:30:00,991.6333333333333,-224.60000000000002,0.0,100.0,78.10666666666667,1215.5333333333333,0.0,70.0,64.72,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,19.199999999999996,0.0
2025-03-09 21:45:00,996.5833333333334,-226.72000000000003,0.0,100.0,77.13666666666667,1207.76,0.0,70.0,63.4,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,19.150000000000006,0.0
2025-03-09 22:00:00,993.0500000000001,-211.88,0.0,100.0,75.14,1208.4666666666667,0.0,70.0,63.53333333333333,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,16.630000000000003,0.0
2025-03-09 22:15:00,975.39,-228.84000000000003,0.0,100.0,77.67,1215.53,0.0,70.0,64.99666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,18.78,0.0
2025-03-09 22:30:00,1009.2966666666666,-230.96000000000015,0.0,100.0,75.49333333333334,1209.1766666666665,0.0,70.0,63.71666666666667,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,19.04,0.0
2025-03-09 22:45:00,1004.35,-203.40999999999985,0.0,100.0,74.18333333333334,1200.7,0.0,70.0,62.20333333333334,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,17.370000000000005,0.0
2025-03-09 23:00:00,976.8033333333333,-209.7700000000001,0.0,100.0,76.65666666666667,1227.5366666666666,0.0,70.0,66.03666666666668,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,14.759999999999998,0.0
2025-03-09 23:15:00,989.5166666666668,-290.28,0.0,100.0,76.97333333333333,1237.4233333333334,0.0,70.0,67.54333333333334,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,19.04,0.0
2025-03-09 23:30:00,1000.11,-258.5,0.0,100.0,80.54,1239.5433333333333,0.0,70.0,67.89333333333333,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,19.00999999999999,0.0
2025-03-09 23:45:00,990.2199999999999,-194.92999999999984,0.0,100.0,79.04,1231.07,0.0,70.0,66.56666666666666,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,16.1,0.0
2025-03-10 00:00:00,982.4533333333333,-292.40999999999997,0.0,100.0,80.51,1224.0066666666667,0.0,70.0,65.46333333333332,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,19.940000000000005,0.0
2025-03-10 00:15:00,995.1666666666666,-211.88,0.0,100.0,80.56666666666666,1208.47,0.0,70.0,63.96,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,15.020000000000003,0.0
2025-03-10 00:30:00,976.8033333333333,-205.53999999999996,0.0,100.0,77.58,1197.1666666666667,0.0,70.0,62.419999999999995,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-10 00:45:00,968.3299999999999,-245.78999999999985,0.0,100.0,81.44666666666667,1194.3433333333332,0.0,70.0,61.696666666666665,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,19.75,0.0
2025-03-10 01:00:00,968.3266666666667,-222.48000000000002,0.0,100.0,77.61333333333333,1159.0266666666666,0.0,70.0,56.99333333333333,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,14.41000000000001,0.0
2025-03-10 01:15:00,961.2633333333333,-177.99000000000012,0.0,100.0,76.32333333333334,1178.0966666666666,0.0,70.0,59.43333333333334,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,13.799999999999997,0.0
2025-03-10 01:30:00,948.5500000000001,-245.78999999999996,0.0,100.0,79.80333333333333,1175.27,0.0,70.0,59.01666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,14.799999999999997,0.0
2025-03-10 01:45:00,955.6133333333333,-222.48000000000013,0.0,100.0,79.51666666666667,1155.4966666666667,0.0,70.0,56.69333333333333,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,15.010000000000005,0.0
2025-03-10 02:00:00,957.7333333333332,-209.7700000000001,0.0,100.0,79.34666666666668,1149.8433333333335,0.0,70.0,55.75,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,15.040000000000006,0.0
2025-03-10 02:15:00,948.5500000000001,-197.05000000000007,0.0,100.0,79.27,1144.9033333333334,0.0,70.0,54.94333333333333,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,15.180000000000007,0.0
2025-03-10 02:30:00,946.4333333333334,-197.05999999999995,0.0,100.0,78.93666666666667,1139.2533333333333,0.0,70.0,54.31666666666666,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,15.209999999999994,0.0
2025-03-10 02:45:00,933.7199999999999,-199.18000000000006,0.0,100.0,78.41,1149.14,0.0,70.0,55.61333333333334,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,15.579999999999991,0.0
2025-03-10 03:00:00,935.1333333333332,-224.5999999999999,0.0,100.0,78.35000000000001,1156.91,0.0,70.0,56.583333333333336,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,15.429999999999993,0.0
2025-03-10 03:15:00,939.3699999999999,-226.72000000000003,0.0,100.0,78.14,1173.8633333333335,0.0,70.0,58.843333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,15.480000000000004,0.0
2025-03-10 03:30:00,923.8333333333334,-245.79000000000008,0.0,100.0,78.04,1190.1033333333332,0.0,70.0,61.01666666666667,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,15.520000000000003,0.0
2025-03-10 03:45:00,930.19,-277.56999999999994,0.0,100.0,80.39,1208.47,0.0,70.0,63.51,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,15.64,0.0
2025-03-10 04:00:00,914.65,-281.80999999999995,0.0,100.0,81.60000000000001,1214.8266666666666,0.0,70.0,64.42,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,19.67000000000001,0.0
2025-03-10 04:15:00,928.07,-305.12,0.0,100.0,81.44666666666667,1224.0066666666667,0.0,70.0,65.75333333333333,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,19.68,0.0
2025-03-10 04:30:00,900.5233333333332,-309.3599999999999,0.0,100.0,82.63333333333334,1248.7266666666667,0.0,70.0,69.06333333333333,,0.0,,,,69.72666666666667,,,84.0,69.0,1.0,,,,19.72,0.0
2025-03-10 04:45:00,908.2933333333334,-347.5000000000001,0.0,100.0,82.76,1250.8466666666666,0.0,70.0,69.32333333333334,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,23.570000000000007,0.0
2025-03-10 05:00:00,914.65,-347.5,0.0,100.0,85.3,1255.0866666666668,0.0,70.0,69.91,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,23.989999999999995,0.0
2025-03-10 05:15:00,918.1833333333334,-336.90999999999997,0.0,100.0,84.08333333333333,1255.0833333333333,0.0,70.0,69.87666666666667,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,23.96,0.0
2025-03-10 05:30:00,905.4699999999999,-334.78,0.0,100.0,85.02,1264.97,0.0,70.0,71.25,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,20.809999999999995,0.0
2025-03-10 05:45:00,904.7633333333333,-353.8499999999999,0.0,100.0,84.82666666666667,1261.4366666666667,0.0,70.0,70.73666666666666,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,24.089999999999996,0.0
2025-03-10 06:00:00,892.7533333333334,-364.44000000000005,0.0,100.0,84.76333333333334,1268.5033333333333,0.0,70.0,71.61666666666667,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,24.060000000000002,0.0
2025-03-10 06:15:00,916.0600000000001,-366.57000000000005,0.0,100.0,84.68666666666667,1272.7433333333333,0.0,70.0,72.56,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,24.060000000000002,0.0
2025-03-10 06:30:00,911.12,-353.86,0.0,100.0,84.59666666666666,1278.3866666666665,0.0,70.0,72.86999999999999,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,24.189999999999998,0.0
2025-03-10 06:45:00,913.2366666666667,-375.03999999999996,0.0,100.0,84.41666666666667,1286.1633333333334,0.0,70.0,74.15333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,24.199999999999996,0.0
2025-03-10 07:00:00,907.94,-383.5200000000001,0.0,100.0,87.25999999999999,1296.755,0.0,70.0,75.775,,0.0,,,,69.86500000000001,,,84.0,69.0,1.0,,,,24.069999999999993,0.0
2025-03-10 07:15:00,895.5833333333334,-389.88,0.0,100.0,87.12,1298.8733333333332,0.0,70.0,75.67333333333333,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,25.659999999999997,0.0
2025-03-10 07:30:00,909.7066666666666,-406.82000000000005,0.0,100.0,85.62333333333333,1297.46,0.0,70.0,75.69666666666667,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,28.71,0.0
2025-03-10 07:45:00,903.35,-381.4,0.0,100.0,87.38,1300.2833333333333,0.0,70.0,76.04666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,28.53,0.0
2025-03-10 08:00:00,920.3000000000001,-400.47,0.0,100.0,87.75999999999999,1306.64,0.0,70.0,76.70333333333333,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,28.68999999999999,0.0
2025-03-10 08:15:00,942.1933333333333,-375.0400000000001,0.0,100.0,87.93,1317.2366666666667,0.0,70.0,78.25999999999999,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,28.85,0.0
2025-03-10 08:30:00,942.9,-372.93000000000006,0.0,100.0,88.05,1308.0566666666666,0.0,70.0,77.05333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,28.65,0.0
2025-03-10 08:45:00,939.37,-358.09000000000003,0.0,100.0,87.92666666666666,1305.23,0.0,70.0,76.52666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,28.54,0.0
2025-03-10 09:00:00,944.3133333333334,-377.15999999999997,0.0,100.0,87.50333333333333,1305.23,0.0,70.0,76.62666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,28.39,0.0
2025-03-10 09:15:00,947.14,-343.26,0.0,100.0,87.18333333333334,1308.7633333333333,0.0,70.0,77.16333333333334,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,28.18999999999999,0.0
2025-03-10 09:30:00,945.7266666666666,-375.05000000000007,0.0,100.0,87.28666666666668,1317.9433333333334,0.0,70.0,78.29333333333334,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,28.25,0.0
2025-03-10 09:45:00,938.66,-383.5100000000001,0.0,100.0,87.26333333333332,1335.6000000000001,0.0,70.0,80.66666666666667,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,28.490000000000002,0.0
2025-03-10 10:00:00,933.0133333333333,-402.59000000000003,0.0,100.0,90.25666666666666,1350.4333333333334,0.0,70.0,82.76,,0.0,,,,69.81,,,84.0,69.0,1.0,,,,28.439999999999998,0.0
2025-03-10 10:15:00,925.2466666666666,-423.78,0.0,100.0,89.91333333333334,1349.0199999999998,0.0,70.0,82.67333333333333,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,32.6,0.0
2025-03-10 10:30:00,926.66,-421.65,0.0,100.0,91.08999999999999,1357.4933333333333,0.0,70.0,83.79333333333334,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,32.660000000000004,0.0
2025-03-10 10:45:00,923.83,-421.6500000000001,0.0,100.0,91.13,1360.3233333333333,0.0,70.0,83.82666666666667,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,32.5,0.0
2025-03-10 11:00:00,917.4733333333334,-434.3699999999999,0.0,100.0,92.39,1392.1033333333332,0.0,70.0,88.26333333333332,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,32.48,0.0
2025-03-10 11:15:00,919.5933333333334,-464.0400000000001,0.0,100.0,91.04333333333334,1387.87,0.0,70.0,87.78333333333335,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,32.559999999999995,0.0
2025-03-10 11:30:00,919.5966666666667,-474.63,0.0,100.0,92.56333333333333,1394.22,0.0,70.0,88.67,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,32.36,0.0
2025-03-10 11:45:00,929.48,-474.6199999999999,0.0,100.0,94.91666666666667,1420.3566666666666,0.0,70.0,92.09999999999998,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,33.459999999999994,0.0
2025-03-10 12:00:00,928.7766666666666,-495.81999999999994,0.0,100.0,100.36,1442.2533333333333,0.0,70.0,95.13333333333333,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,36.47,0.0
2025-03-10 12:15:00,917.4766666666668,-519.13,0.0,100.0,102.70333333333333,1459.9099999999999,0.0,70.0,97.29,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,44.55,0.0
2025-03-10 12:30:00,918.89,-550.91,0.0,100.0,103.11666666666667,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.24333333333334,,,84.0,69.0,1.0,,,,44.46,0.0
2025-03-10 12:45:00,912.5300000000001,-565.74,0.0,100.0,103.25,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,44.48,0.0
2025-03-10 13:00:00,913.2400000000001,-572.1,0.0,100.0,103.67,1478.9800000000002,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,44.25,0.0
2025-03-10 13:15:00,913.2399999999999,-561.5,0.0,100.0,104.18,1469.7966666666664,0.0,70.0,98.81,,0.0,,,,70.02666666666667,,,84.0,69.0,1.0,,,,44.089999999999996,0.0
2025-03-10 13:30:00,917.4766666666668,-561.5,0.0,100.0,104.31666666666666,1454.9633333333331,0.0,70.0,96.78333333333335,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,43.84,0.0
2025-03-10 13:45:00,916.0600000000001,-538.1899999999999,0.0,100.0,101.07,1435.8933333333334,0.0,70.0,94.33,,0.0,,,,70.17333333333333,,,84.0,69.0,1.0,,,,43.88,0.0
2025-03-10 14:00:00,927.3666666666667,-500.06000000000006,0.0,100.0,94.32666666666667,1374.4466666666667,0.0,70.0,85.96666666666665,,0.0,,,,70.47333333333333,,,84.0,69.0,1.0,,,,35.64999999999999,0.0
2025-03-10 14:15:00,930.8966666666666,-408.94000000000005,0.0,100.0,89.66666666666667,1313.0,0.0,70.0,77.75333333333333,,0.0,,,,70.65666666666667,,,84.0,69.0,1.0,,,,29.380000000000003,0.0
2025-03-10 14:30:00,925.9499999999999,-364.44000000000005,0.0,100.0,86.84333333333332,1287.5733333333335,0.0,70.0,74.24333333333334,,0.0,,,,70.58999999999999,,,84.0,69.0,1.0,,,,25.540000000000006,0.0
2025-03-10 14:45:00,918.89,-366.56000000000006,0.0,100.0,86.31,1257.2033333333331,0.0,70.0,70.3,,0.0,,,,70.57666666666667,,,84.0,69.0,1.0,,,,23.39999999999999,0.0
2025-03-10 15:00:00,915.3566666666667,-339.02,0.0,100.0,83.64666666666666,1215.53,0.0,70.0,64.62333333333333,,0.0,,,,70.63,,,84.0,69.0,1.0,,,,18.929999999999993,0.0
2025-03-10 15:15:00,915.3533333333334,-296.6400000000001,0.0,100.0,81.08,1190.1066666666666,0.0,70.0,61.10666666666666,,0.0,,,,70.57000000000001,,,84.0,69.0,1.0,,,,16.549999999999997,0.0
2025-03-10 15:30:00,911.1166666666667,-262.7499999999999,0.0,100.0,81.74,1157.6166666666666,0.0,70.0,56.85333333333333,,0.0,,,,70.58333333333333,,,84.0,69.0,1.0,,,,14.649999999999991,0.0
2025-03-10 15:45:00,899.82,-228.84000000000003,0.0,100.0,75.07333333333334,1134.3066666666666,0.0,70.0,53.669999999999995,,0.0,,,,70.50999999999999,,,84.0,69.0,1.0,,,,14.569999999999993,0.0
2025-03-10 16:00:00,901.23,-250.0300000000001,0.0,100.0,73.55,1176.6866666666667,0.0,70.0,59.21,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,14.600000000000009,0.0
2025-03-10 16:15:00,909.7066666666666,-307.24,0.0,100.0,76.56333333333333,1209.8833333333332,0.0,70.0,63.61333333333332,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,14.399999999999991,0.0
2025-03-10 16:30:00,915.3566666666667,-300.8799999999999,0.0,100.0,75.50666666666666,1207.756666666667,0.0,70.0,63.346666666666664,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,18.500000000000007,0.0
2025-03-10 16:45:00,909.7066666666666,-281.81000000000006,0.0,100.0,78.22666666666667,1207.76,0.0,70.0,63.43666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,14.449999999999996,0.0
2025-03-10 17:00:00,918.18,-296.64,0.0,100.0,77.04333333333334,1204.9333333333334,0.0,70.0,63.04666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,18.240000000000002,0.0
2025-03-10 17:15:00,917.4766666666668,-281.81000000000006,0.0,100.0,74.71,1194.34,0.0,70.0,61.53333333333333,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,18.180000000000007,0.0
2025-03-10 17:30:00,911.1166666666667,-286.0400000000001,0.0,100.0,77.39666666666666,1207.7633333333333,0.0,70.0,63.373333333333335,,0.0,,,,69.96333333333334,,,84.0,69.0,1.0,,,,13.990000000000002,0.0
2025-03-10 17:45:00,910.41,-303.0000000000001,0.0,100.0,76.23,1197.1633333333334,0.0,70.0,62.26333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,18.22,0.0
2025-03-10 18:00:00,915.3566666666667,-300.8800000000001,0.0,100.0,76.13,1202.11,0.0,70.0,62.69333333333333,,0.0,,,,69.96333333333334,,,84.0,69.0,1.0,,,,14.43,0.0
2025-03-10 18:15:00,906.1766666666666,-279.69999999999993,0.0,100.0,77.02666666666666,1205.64,0.0,70.0,63.03333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,14.150000000000006,0.0
2025-03-10 18:30:00,930.8966666666666,-298.76,0.0,100.0,77.88666666666667,1206.3466666666666,0.0,70.0,63.303333333333335,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,18.03,0.0
2025-03-10 18:45:00,941.4866666666667,-269.09000000000015,0.0,100.0,77.04333333333334,1203.5200000000002,0.0,70.0,62.93000000000001,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,13.980000000000004,0.0
2025-03-10 19:00:00,944.3133333333334,-264.8600000000001,0.0,100.0,76.44333333333334,1198.5766666666666,0.0,70.0,62.77333333333333,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,14.0,0.0
2025-03-10 19:15:00,956.3233333333334,-260.62,0.0,100.0,75.54666666666667,1199.2833333333335,0.0,70.0,62.406666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,16.85,0.0
2025-03-10 19:30:00,954.9066666666668,-258.5,0.0,100.0,76.41333333333334,1204.9333333333334,0.0,70.0,63.06,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,14.369999999999997,0.0
2025-03-10 19:45:00,960.5566666666667,-243.66999999999996,0.0,100.0,76.43333333333334,1200.6966666666667,0.0,70.0,62.68666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,17.340000000000003,0.0
2025-03-10 20:00:00,969.7400000000001,-243.67000000000007,0.0,100.0,75.93333333333334,1202.8133333333335,0.0,70.0,62.81,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,14.019999999999996,0.0
2025-03-10 20:15:00,980.3366666666667,-235.19000000000005,0.0,100.0,75.28666666666668,1195.0466666666669,0.0,70.0,61.85333333333333,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,14.089999999999996,0.0
2025-03-10 20:30:00,985.9833333333332,-226.7199999999999,0.0,100.0,75.37,1197.8766666666668,0.0,70.0,62.27333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,13.860000000000007,0.0
2025-03-10 20:45:00,998.6966666666667,-201.29999999999995,0.0,100.0,75.16333333333334,1187.28,0.0,70.0,60.51,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,14.04,0.0
2025-03-10 21:00:00,1001.5233333333334,-190.69999999999993,0.0,100.0,75.25333333333334,1177.3933333333332,0.0,70.0,59.406666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,13.980000000000004,0.0
2025-03-10 21:15:00,1002.23,,0.0,100.0,75.17,1167.5033333333333,0.0,70.0,58.14666666666667,,0.0,,,,70.13000000000001,,,84.0,69.0,1.0,,,,,
2025-03-10 21:30:00,986.6899999999999,-148.31999999999994,0.0,100.0,75.05333333333333,1139.25,0.0,70.0,54.129999999999995,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,13.950000000000003,0.0
2025-03-10 21:45:00,993.0500000000001,-137.72000000000003,0.0,100.0,75.2,1121.5933333333332,0.0,70.0,51.98333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,13.980000000000004,0.0
2025-03-10 22:00:00,997.2833333333333,-122.88999999999999,0.0,100.0,74.78666666666668,1110.29,0.0,70.0,50.64000000000001,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,13.979999999999997,0.0
2025-03-10 22:15:00,996.5799999999999,-114.41999999999996,0.0,100.0,73.26666666666667,1115.9433333333334,0.0,70.0,51.39333333333334,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,14.0,0.0
2025-03-10 22:30:00,993.0466666666666,-122.88999999999999,0.0,100.0,73.23333333333333,1112.41,0.0,70.0,50.50333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,14.029999999999994,0.0
2025-03-10 22:45:00,984.5733333333333,-122.88999999999999,0.0,100.0,71.12,1101.1133333333335,0.0,70.0,48.73333333333333,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,10.379999999999995,0.0
2025-03-10 23:00:00,990.2199999999999,-95.35000000000002,0.0,100.0,72.5,1109.5866666666668,0.0,70.0,50.25,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,8.879999999999995,0.0
2025-03-10 23:15:00,985.9833333333332,-118.66000000000008,0.0,100.0,72.71666666666665,1116.65,0.0,70.0,51.076666666666675,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,13.350000000000001,0.0
2025-03-10 23:30:00,1007.1733333333333,-141.97000000000014,0.0,100.0,73.95,1118.0633333333335,0.0,70.0,51.45666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,14.019999999999996,0.0
2025-03-10 23:45:00,1009.2933333333334,-86.88000000000011,0.0,100.0,71.33666666666666,1107.47,0.0,70.0,49.63666666666666,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,12.0,0.0
2025-03-11 00:00:00,1003.6433333333334,-108.06000000000006,0.0,100.0,73.14,1135.72,0.0,70.0,54.24,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,13.579999999999998,0.0
2025-03-11 00:15:00,1000.1133333333333,-148.31999999999994,0.0,100.0,73.22000000000001,1155.4966666666667,0.0,70.0,56.29,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,14.130000000000003,0.0
2025-03-11 00:30:00,978.2166666666667,-156.79999999999995,0.0,100.0,73.11666666666666,1161.1466666666668,0.0,70.0,57.276666666666664,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,14.200000000000003,0.0
2025-03-11 00:45:00,960.5600000000001,-184.34000000000015,0.0,100.0,72.95333333333333,1178.0966666666666,0.0,70.0,59.26333333333334,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,14.259999999999998,0.0
2025-03-11 01:00:00,950.6700000000001,-243.67000000000007,0.0,100.0,75.93666666666667,1206.3500000000001,0.0,70.0,63.086666666666666,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,14.129999999999995,0.0
2025-03-11 01:15:00,928.07,-262.74,0.0,100.0,76.20333333333333,1208.4666666666667,0.0,70.0,63.48,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,18.64,0.0
2025-03-11 01:30:00,927.3633333333333,-279.69000000000005,0.0,100.0,77.42666666666666,1222.5933333333332,0.0,70.0,65.26333333333334,,0.0,,,,69.76666666666667,,,84.0,69.0,1.0,,,,18.659999999999997,0.0
2025-03-11 01:45:00,935.1333333333333,-294.53,0.0,100.0,73.25666666666667,1181.6299999999999,0.0,70.0,60.01,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,18.599999999999994,0.0
2025-03-11 02:00:00,933.0133333333333,-239.42999999999984,0.0,100.0,75.58333333333333,1204.2333333333333,0.0,70.0,62.98333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,14.260000000000005,0.0
2025-03-11 02:15:00,924.54,-290.28999999999985,0.0,100.0,77.17333333333333,1239.5433333333333,0.0,70.0,67.61,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,18.65,0.0
2025-03-11 02:30:00,921.7133333333335,-334.7800000000001,0.0,100.0,78.68333333333334,1251.5533333333333,0.0,70.0,69.33333333333333,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,18.930000000000007,0.0
2025-03-11 02:45:00,923.8333333333334,-332.66999999999996,0.0,100.0,80.39666666666666,1254.3766666666668,0.0,70.0,69.72,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,21.119999999999997,0.0
2025-03-11 03:00:00,921.7133333333335,-339.02,0.0,100.0,80.76,1252.9666666666667,0.0,70.0,69.66333333333334,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,22.879999999999995,0.0
2025-03-11 03:15:00,921.7133333333335,-319.94999999999993,0.0,100.0,79.58666666666666,1258.6133333333335,0.0,70.0,70.26,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,21.300000000000004,0.0
2025-03-11 03:30:00,917.4766666666668,-339.01999999999987,0.0,100.0,83.97333333333334,1246.6066666666668,0.0,70.0,68.74,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,22.929999999999993,0.0
2025-03-11 03:45:00,928.7733333333334,-296.64,0.0,100.0,77.80333333333333,1223.3,0.0,70.0,65.34333333333332,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,18.189999999999998,0.0
2025-03-11 04:00:00,917.4733333333334,-315.7099999999999,0.0,100.0,78.26333333333334,1248.7233333333334,0.0,70.0,68.79333333333334,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,18.89,0.0
2025-03-11 04:15:00,906.8833333333333,-351.7299999999999,0.0,100.0,84.03333333333333,1250.8433333333332,0.0,70.0,69.52,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,22.83,0.0
2025-03-11 04:30:00,918.8866666666667,-322.06999999999994,0.0,100.0,78.79333333333334,1214.82,0.0,70.0,64.50666666666666,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,18.36,0.0
2025-03-11 04:45:00,925.2433333333333,-307.23,0.0,100.0,82.07000000000001,1216.24,0.0,70.0,64.69333333333334,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,19.82,0.0
2025-03-11 05:00:00,928.7766666666666,-262.75,0.0,100.0,79.24666666666667,1183.7466666666667,0.0,70.0,60.23666666666667,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,16.55000000000001,0.0
2025-03-11 05:15:00,921.0100000000001,-250.02999999999997,0.0,100.0,79.33333333333333,1170.3266666666666,0.0,70.0,58.346666666666664,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,15.060000000000002,0.0
2025-03-11 05:30:00,921.7133333333335,-237.30999999999995,0.0,100.0,80.38333333333334,1160.44,0.0,70.0,57.199999999999996,,0.0,,,,70.21666666666665,,,84.0,69.0,1.0,,,,15.14,0.0
2025-03-11 05:45:00,918.89,-230.95999999999992,0.0,100.0,77.40333333333334,1152.67,0.0,70.0,56.19333333333333,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,14.86,0.0
2025-03-11 06:00:00,900.5233333333332,-247.91000000000008,0.0,100.0,77.68333333333332,1190.81,0.0,70.0,60.81333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,14.670000000000002,0.0
2025-03-11 06:15:00,904.7633333333333,-296.64,0.0,100.0,77.40333333333332,1212.7033333333334,0.0,70.0,64.09,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,14.219999999999999,0.0
2025-03-11 06:30:00,906.88,-349.61,0.0,100.0,81.85000000000001,1220.4733333333334,0.0,70.0,65.01666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,21.11,0.0
2025-03-11 06:45:00,892.0500000000001,-283.92999999999995,0.0,100.0,78.01666666666667,1223.3,0.0,70.0,65.64,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,17.42000000000001,0.0
2025-03-11 07:00:00,901.9366666666666,-336.9,0.0,100.0,80.26666666666667,1222.5966666666666,0.0,70.0,65.35666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,18.320000000000007,0.0
2025-03-11 07:15:00,882.87,-324.18999999999994,0.0,100.0,81.80333333333333,1240.25,0.0,70.0,67.93666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,19.29,0.0
2025-03-11 07:30:00,886.3966666666666,-349.61,0.0,100.0,79.90666666666667,1228.2433333333333,0.0,70.0,65.94,,0.0,,,,69.96333333333332,,,84.0,69.0,1.0,,,,18.409999999999997,0.0
2025-03-11 07:45:00,877.2166666666666,-372.93000000000006,0.0,100.0,83.00333333333333,1232.4799999999998,0.0,70.0,66.76666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,20.65,0.0
2025-03-11 08:00:00,860.9699999999999,-334.78,0.0,100.0,79.46666666666667,1218.3566666666668,0.0,70.0,65.04666666666667,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,16.309999999999988,0.0
2025-03-11 08:15:00,856.7333333333332,-385.64,0.0,100.0,81.58999999999999,1216.2366666666667,0.0,70.0,64.68333333333334,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,18.53,0.0
2025-03-11 08:30:00,867.3299999999999,-345.37,0.0,100.0,81.28333333333333,1219.7666666666667,0.0,70.0,65.14999999999999,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,17.950000000000003,0.0
2025-03-11 08:45:00,872.2733333333334,-339.01999999999987,0.0,100.0,76.54666666666667,1201.4066666666668,0.0,70.0,62.35999999999999,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,18.50999999999999,0.0
2025-03-11 09:00:00,873.6866666666666,-324.18999999999994,0.0,100.0,82.67999999999999,1213.41,0.0,70.0,63.99666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.880000000000003,0.0
2025-03-11 09:15:00,894.1666666666666,-307.23000000000013,0.0,100.0,77.02,1203.5233333333333,0.0,70.0,62.70333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,16.709999999999994,0.0
2025-03-11 09:30:00,894.1700000000001,-326.30000000000007,0.0,100.0,79.34,1191.5166666666667,0.0,70.0,61.24666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,19.61,0.0
2025-03-11 09:45:00,881.4533333333334,-258.4999999999999,0.0,100.0,77.77666666666667,1198.58,0.0,70.0,62.18000000000001,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,14.560000000000002,0.0
2025-03-11 10:00:00,893.46,-334.7800000000001,0.0,100.0,80.74666666666666,1189.3966666666668,0.0,70.0,60.92666666666667,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,18.310000000000002,0.0
2025-03-11 10:15:00,907.59,-279.70000000000005,0.0,100.0,79.03333333333335,1175.9799999999998,0.0,70.0,59.17333333333334,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,14.949999999999989,0.0
2025-03-11 10:30:00,904.0533333333333,-277.56999999999994,0.0,100.0,79.06333333333333,1168.21,0.0,70.0,58.22,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.870000000000005,0.0
2025-03-11 10:45:00,906.1766666666666,-256.39,0.0,100.0,80.22000000000001,1152.6733333333334,0.0,70.0,56.123333333333335,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,15.029999999999987,0.0
2025-03-11 11:00:00,874.39,-220.3599999999999,0.0,100.0,75.86,1149.1366666666665,0.0,70.0,55.29666666666666,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-11 11:15:00,882.8666666666667,-313.59000000000015,0.0,100.0,79.89999999999999,1178.0966666666666,0.0,70.0,59.26333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,16.540000000000006,0.0
2025-03-11 11:30:00,877.2166666666667,-273.3399999999999,0.0,100.0,75.35666666666667,1179.51,0.0,70.0,59.67666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,14.349999999999994,0.0
2025-03-11 11:45:00,887.1066666666667,-334.7900000000001,0.0,100.0,78.95333333333333,1201.4033333333334,0.0,70.0,62.596666666666664,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,15.259999999999998,0.0
2025-03-11 12:00:00,887.1033333333334,-305.11,0.0,100.0,78.79333333333334,1192.2233333333334,0.0,70.0,61.53666666666667,,0.0,,,,69.93,,,84.0,69.0,1.0,,,,14.909999999999997,0.0
2025-03-11 12:15:00,884.9866666666667,-300.8799999999999,0.0,100.0,78.88333333333333,1182.3333333333333,0.0,70.0,60.1,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,15.159999999999997,0.0
2025-03-11 12:30:00,892.0466666666666,-298.7599999999999,0.0,100.0,79.03666666666668,1172.4466666666667,0.0,70.0,58.81333333333333,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,14.979999999999997,0.0
2025-03-11 12:45:00,890.6333333333333,-262.7400000000001,0.0,100.0,80.2,1163.2633333333333,0.0,70.0,57.46,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,15.049999999999997,0.0
2025-03-11 13:00:00,853.1999999999999,-286.05000000000007,0.0,100.0,74.84666666666668,1159.7333333333333,0.0,70.0,56.88666666666666,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,14.490000000000009,0.0
2025-03-11 13:15:00,847.5533333333333,-385.64,0.0,100.0,78.59,1168.21,0.0,70.0,58.123333333333335,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.979999999999997,0.0
2025-03-11 13:30:00,833.4233333333333,-281.81000000000006,0.0,100.0,74.79,1151.256666666667,0.0,70.0,55.9,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,12.170000000000002,0.0
2025-03-11 13:45:00,858.1433333333333,-330.55000000000007,0.0,100.0,76.64666666666666,1151.2566666666667,0.0,70.0,55.64333333333334,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,14.320000000000007,0.0
2025-03-11 14:00:00,844.02,-277.5799999999999,0.0,100.0,73.31,1183.04,0.0,70.0,59.81,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,14.560000000000002,0.0
2025-03-11 14:15:00,836.25,-358.09000000000015,0.0,100.0,76.04333333333334,1208.4666666666667,0.0,70.0,63.580000000000005,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,15.559999999999995,0.0
2025-03-11 14:30:00,841.9,-353.85,0.0,100.0,75.95666666666666,1202.11,0.0,70.0,62.449999999999996,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,14.249999999999993,0.0
2025-03-11 14:45:00,848.9666666666667,-345.3800000000001,0.0,100.0,68.85333333333334,1041.78,0.0,70.0,41.233333333333334,,0.0,,,,70.84666666666666,,,84.0,69.0,1.0,,,,14.43999999999999,0.0
2025-03-11 15:00:00,794.5799999999999,-59.319999999999936,0.0,79.5,62.873333333333335,793.8733333333333,0.0,70.0,7.703333333333333,,0.0,,,,71.94666666666667,,,84.0,69.0,1.0,,,,5.790000000000006,0.0
2025-03-11 15:15:00,856.7333333333332,-8.470000000000027,0.0,89.83333333333333,65.40666666666667,888.5166666666668,0.0,70.0,19.923333333333332,,0.0,,,,70.75666666666667,,,84.0,69.0,1.0,,,,2.6499999999999986,0.0
2025-03-11 15:30:00,875.8066666666667,-67.80000000000007,0.0,100.0,66.83,946.4333333333334,0.0,70.0,28.150000000000002,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,5.809999999999995,0.0
2025-03-11 15:45:00,880.7466666666666,-93.23000000000002,0.0,100.0,68.22333333333334,996.5766666666667,0.0,70.0,34.55666666666667,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,5.959999999999994,0.0
2025-03-11 16:00:00,892.7533333333334,-129.25,0.0,100.0,69.42,1034.0133333333333,0.0,70.0,40.03666666666667,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,7.050000000000004,0.0
2025-03-11 16:15:00,894.8733333333333,-163.15999999999985,0.0,100.0,69.54,1068.6200000000001,0.0,70.0,44.78333333333333,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,7.450000000000003,0.0
2025-03-11 16:30:00,884.9900000000001,-186.46000000000015,0.0,100.0,70.27999999999999,1078.51,0.0,70.0,45.99333333333334,,0.0,,,,69.64999999999999,,,84.0,69.0,1.0,,,,8.949999999999996,0.0
2025-03-11 16:45:00,892.0466666666666,-199.16999999999996,0.0,100.0,70.65666666666668,1081.3333333333333,0.0,70.0,46.97666666666667,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,8.879999999999995,0.0
2025-03-11 17:00:00,896.9900000000001,-199.17000000000007,0.0,100.0,70.63333333333334,1072.86,0.0,70.0,45.38,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,8.930000000000007,0.0
2025-03-11 17:15:00,893.4633333333333,-141.9699999999999,0.0,100.0,70.15333333333332,1026.2433333333333,0.0,70.0,39.0,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,7.859999999999999,0.0
2025-03-11 17:30:00,885.6933333333333,-135.60000000000014,0.0,100.0,70.20333333333333,1025.54,0.0,70.0,38.79,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,7.750000000000007,0.0
2025-03-11 17:45:00,875.8033333333333,-129.25,0.0,100.0,69.19,981.04,0.0,70.0,32.696666666666665,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,7.730000000000004,0.0
2025-03-11 18:00:00,880.04,-93.23000000000002,0.0,100.0,68.58666666666666,950.6700000000001,0.0,70.0,28.73,,0.0,,,,70.39333333333333,,,84.0,69.0,1.0,,,,6.069999999999993,0.0
2025-03-11 18:15:00,882.1633333333333,-80.51999999999998,0.0,100.0,69.15333333333332,980.3333333333334,0.0,70.0,32.23,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,5.709999999999994,0.0
2025-03-11 18:30:00,899.11,-99.58000000000004,0.0,100.0,69.77,981.04,0.0,70.0,32.800000000000004,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,6.729999999999997,0.0
2025-03-11 18:45:00,907.5866666666667,-67.81000000000006,0.0,100.0,69.27333333333333,963.3833333333333,0.0,70.0,30.423333333333332,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,6.679999999999993,0.0
2025-03-11 19:00:00,917.4766666666668,-50.85000000000002,0.0,100.0,68.61666666666666,932.3066666666667,0.0,70.0,26.396666666666665,,0.0,,,,70.27999999999999,,,84.0,69.0,1.0,,,,5.570000000000007,0.0
2025-03-11 19:15:00,882.1633333333333,,0.0,85.33333333333333,67.76666666666667,880.0433333333334,0.0,70.0,19.156666666666666,,0.0,,,,70.48333333333333,,,84.0,69.0,1.0,,,,,
2025-03-11 19:30:00,835.5433333333334,12.710000000000036,0.0,73.0,67.16666666666667,841.9,0.0,70.0,14.146666666666667,,0.0,,,,70.54,,,84.0,69.0,1.0,,,,3.5899999999999963,0.0
2025-03-11 19:45:00,804.4666666666667,-19.07000000000005,0.0,66.5,66.22333333333334,798.8166666666666,0.0,70.0,8.233333333333333,,0.0,,,,70.60333333333334,,,84.0,69.0,1.0,,,,3.6899999999999977,0.0
2025-03-11 20:00:00,779.0433333333334,-6.360000000000014,0.0,65.33333333333333,66.33333333333333,789.6333333333333,0.0,70.0,7.073333333333333,,0.0,,,,70.46333333333332,,,84.0,69.0,1.0,,,,2.789999999999999,0.0
2025-03-11 20:15:00,783.9866666666667,-4.230000000000018,0.0,65.16666666666667,66.41000000000001,784.6933333333333,0.0,70.0,6.283333333333334,,0.0,,,,70.32666666666667,,,84.0,69.0,1.0,,,,2.5799999999999983,0.0
2025-03-11 20:30:00,784.6933333333333,-4.230000000000018,0.0,65.0,66.08666666666666,780.4533333333334,0.0,70.0,5.716666666666666,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,2.6700000000000017,0.0
2025-03-11 20:45:00,774.8033333333333,25.430000000000064,0.0,66.0,65.67,776.2166666666667,0.0,70.0,4.98,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,1.3499999999999943,0.0
2025-03-11 21:00:00,767.7400000000001,2.1200000000000045,0.0,66.83333333333333,65.3,775.5099999999999,0.0,70.0,5.233333333333333,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,2.8100000000000023,0.0
2025-03-11 21:15:00,776.9200000000001,-2.1200000000000045,0.0,67.5,65.31666666666666,772.6833333333334,0.0,70.0,4.62,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,1.4699999999999989,0.0
2025-03-11 21:30:00,762.7966666666666,0.0,0.0,67.5,65.31666666666666,764.21,0.0,70.0,3.4299999999999997,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,1.4499999999999957,0.0
2025-03-11 21:45:00,753.6166666666667,2.1200000000000045,0.0,67.5,65.36,757.1466666666666,0.0,70.0,2.5,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,1.3699999999999974,0.0
2025-03-11 22:00:00,755.0266666666666,-8.470000000000027,0.0,67.0,65.34,742.3133333333334,0.0,70.0,0.10333333333333333,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,1.4299999999999997,0.0
2025-03-11 22:15:00,738.0766666666667,6.360000000000014,0.0,67.33333333333333,65.25666666666666,739.4900000000001,0.0,70.0,0.0,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,1.480000000000004,0.0
2025-03-11 22:30:00,745.8433333333334,-12.710000000000036,0.0,68.5,65.07,739.4900000000001,0.0,70.0,0.0,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,1.5499999999999972,0.0
2025-03-11 22:45:00,732.4266666666666,-4.240000000000009,0.0,68.83333333333333,64.95333333333333,739.4900000000001,0.0,70.0,0.0,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,1.6600000000000037,0.0
2025-03-11 23:00:00,744.4333333333334,-14.830000000000041,0.0,69.0,64.74,739.4900000000001,0.0,70.0,0.03666666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,1.6099999999999994,0.0
2025-03-11 23:15:00,735.9566666666666,-2.1200000000000045,0.0,69.66666666666667,64.55333333333333,747.2600000000001,0.0,70.0,1.1033333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,1.779999999999994,0.0
2025-03-11 23:30:00,767.7400000000001,-16.950000000000045,0.0,72.83333333333333,64.22666666666667,768.4466666666667,0.0,70.0,4.05,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,1.7199999999999989,0.0
2025-03-11 23:45:00,776.2166666666667,6.360000000000014,0.0,73.66666666666667,63.72666666666667,775.5099999999999,0.0,70.0,5.003333333333333,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,1.75,0.0
2025-03-12 00:00:00,805.88,-4.240000000000009,0.0,77.5,64.81666666666666,807.29,0.0,70.0,9.446666666666667,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,2.1700000000000017,0.0
2025-03-12 00:15:00,858.1466666666666,-10.590000000000032,0.0,83.16666666666667,65.05,856.7366666666667,0.0,70.0,15.893333333333333,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,3.9299999999999997,0.0
2025-03-12 00:30:00,886.4,0.0,0.0,94.66666666666667,65.37333333333333,910.4166666666666,0.0,70.0,23.323333333333334,,0.0,,,,69.35333333333334,,,84.0,69.0,1.0,,,,4.580000000000005,0.0
2025-03-12 00:45:00,901.2266666666668,-36.01999999999998,0.0,100.0,66.45666666666666,975.39,0.0,70.0,32.03333333333333,,0.0,,,,69.18666666666667,,,84.0,69.0,1.0,,,,6.279999999999994,0.0
2025-03-12 01:00:00,908.2933333333334,-80.51999999999998,0.0,100.0,67.28,1026.95,0.0,70.0,38.89666666666667,,0.0,,,,69.14666666666666,,,84.0,69.0,1.0,,,,7.1000000000000085,0.0
2025-03-12 01:15:00,895.5799999999999,-146.20000000000005,0.0,100.0,68.63333333333334,1080.63,0.0,70.0,46.63666666666666,,0.0,,,,69.10333333333334,,,84.0,69.0,1.0,,,,8.080000000000005,0.0
2025-03-12 01:30:00,897.6999999999999,-199.17000000000007,0.0,100.0,72.51666666666667,1113.8266666666666,0.0,70.0,50.73333333333333,,0.0,,,,69.19666666666667,,,84.0,69.0,1.0,,,,9.189999999999998,0.0
2025-03-12 01:45:00,896.2866666666665,-222.48000000000013,0.0,100.0,72.90333333333334,1118.0633333333333,0.0,70.0,51.49333333333333,,0.0,,,,69.40666666666668,,,84.0,69.0,1.0,,,,14.0,0.0
2025-03-12 02:00:00,888.5166666666668,-228.83999999999992,0.0,100.0,73.84333333333333,1136.4266666666665,0.0,70.0,53.833333333333336,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,14.060000000000002,0.0
2025-03-12 02:15:00,899.1133333333333,-252.1500000000001,0.0,100.0,73.67,1159.0266666666666,0.0,70.0,56.669999999999995,,0.0,,,,69.52,,,84.0,69.0,1.0,,,,14.019999999999996,0.0
2025-03-12 02:30:00,887.8100000000001,-281.80999999999995,0.0,100.0,73.33333333333333,1184.4533333333334,0.0,70.0,60.370000000000005,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,14.180000000000007,0.0
2025-03-12 02:45:00,884.2766666666666,-288.1700000000001,0.0,100.0,74.72666666666667,1195.7533333333333,0.0,70.0,62.223333333333336,,0.0,,,,69.60666666666667,,,84.0,69.0,1.0,,,,14.160000000000004,0.0
2025-03-12 03:00:00,878.6300000000001,-322.06999999999994,0.0,100.0,74.74666666666667,1202.8166666666666,0.0,70.0,62.82333333333333,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,18.550000000000004,0.0
2025-03-12 03:15:00,887.1033333333334,-332.65999999999997,0.0,100.0,75.95333333333333,1208.4666666666667,0.0,70.0,63.583333333333336,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,18.71,0.0
2025-03-12 03:30:00,884.9866666666667,-328.42999999999984,0.0,100.0,75.82000000000001,1201.4033333333334,0.0,70.0,62.53333333333333,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,18.720000000000006,0.0
2025-03-12 03:45:00,882.8666666666667,-311.4699999999999,0.0,100.0,75.82333333333334,1209.1733333333334,0.0,70.0,63.330000000000005,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,14.480000000000004,0.0
2025-03-12 04:00:00,892.0500000000001,-317.8299999999999,0.0,100.0,77.71666666666667,1211.2966666666666,0.0,70.0,63.72666666666667,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,18.770000000000003,0.0
2025-03-12 04:15:00,881.4533333333333,-339.01999999999987,0.0,100.0,78.14666666666666,1190.1066666666666,0.0,70.0,61.76666666666667,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,18.91000000000001,0.0
2025-03-12 04:30:00,902.6433333333333,-294.53,0.0,100.0,75.58,1208.4666666666667,0.0,70.0,63.47666666666667,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,14.669999999999995,0.0
2025-03-12 04:45:00,892.0466666666666,-309.3499999999999,0.0,100.0,81.06333333333333,1211.9966666666667,0.0,70.0,64.16666666666667,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,18.950000000000003,0.0
2025-03-12 05:00:00,899.11,-300.8800000000001,0.0,100.0,75.18666666666667,1197.8733333333332,0.0,70.0,62.09,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,14.100000000000009,0.0
2025-03-12 05:15:00,894.87,-319.95000000000005,0.0,100.0,79.71,1188.6933333333334,0.0,70.0,60.73,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,20.709999999999994,0.0
2025-03-12 05:30:00,904.06,-241.55999999999995,0.0,100.0,75.83,1206.3466666666666,0.0,70.0,63.18000000000001,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,14.440000000000005,0.0
2025-03-12 05:45:00,895.5833333333334,-334.7800000000001,0.0,100.0,79.76666666666667,1206.3466666666666,0.0,70.0,63.21,,0.0,,,,69.96333333333332,,,84.0,69.0,1.0,,,,19.099999999999994,0.0
2025-03-12 06:00:00,895.5833333333334,-309.35,0.0,100.0,79.76333333333334,1225.42,0.0,70.0,65.88666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,14.870000000000005,0.0
2025-03-12 06:15:00,899.8166666666666,-319.94999999999993,0.0,100.0,77.72666666666667,1201.4033333333334,0.0,70.0,62.73333333333334,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,18.27000000000001,0.0
2025-03-12 06:30:00,904.7633333333333,-305.1200000000001,0.0,100.0,80.40666666666667,1210.5866666666668,0.0,70.0,63.92333333333334,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,16.990000000000002,0.0
2025-03-12 06:45:00,920.3000000000001,-275.45000000000005,0.0,100.0,75.04333333333334,1168.21,0.0,70.0,58.19,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,14.379999999999995,0.0
2025-03-12 07:00:00,911.12,-266.9799999999999,0.0,100.0,80.14,1186.5733333333335,0.0,70.0,60.61333333333334,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,14.749999999999993,0.0
2025-03-12 07:15:00,913.9433333333333,-241.54999999999995,0.0,100.0,75.01,1173.86,0.0,70.0,58.77333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,14.469999999999999,0.0
2025-03-12 07:30:00,914.65,-296.64,0.0,100.0,77.80333333333334,1173.1533333333334,0.0,70.0,58.803333333333335,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,14.450000000000003,0.0
2025-03-12 07:45:00,911.8233333333334,-233.07999999999993,0.0,100.0,76.79333333333334,1184.4566666666667,0.0,70.0,60.43333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,14.520000000000003,0.0
2025-03-12 08:00:00,921.7166666666667,-288.1700000000001,0.0,100.0,77.88000000000001,1171.0333333333335,0.0,70.0,58.5,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,14.950000000000003,0.0
2025-03-12 08:15:00,915.3566666666667,-230.96000000000004,0.0,100.0,77.95,1193.6333333333334,0.0,70.0,61.64000000000001,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,14.840000000000003,0.0
2025-03-12 08:30:00,923.1266666666667,-275.45000000000005,0.0,100.0,75.91666666666667,1170.33,0.0,70.0,58.653333333333336,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,16.86,0.0
2025-03-12 08:45:00,916.0633333333334,-230.96000000000004,0.0,100.0,77.49333333333333,1177.3933333333334,0.0,70.0,59.04333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,14.770000000000003,0.0
2025-03-12 09:00:00,923.1233333333333,-273.3399999999999,0.0,100.0,76.05333333333333,1187.28,0.0,70.0,60.63666666666666,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,14.33999999999999,0.0
2025-03-12 09:15:00,915.3566666666667,-298.7600000000001,0.0,100.0,81.63666666666667,1185.8633333333335,0.0,70.0,60.59,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,16.160000000000004,0.0
2025-03-12 09:30:00,915.3533333333334,-247.90999999999997,0.0,100.0,75.09333333333333,1168.9166666666667,0.0,70.0,58.120000000000005,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,14.509999999999991,0.0
2025-03-12 09:45:00,918.18,-279.69000000000005,0.0,100.0,80.65333333333332,1179.5133333333333,0.0,70.0,59.73,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,14.530000000000001,0.0
2025-03-12 10:00:00,930.1866666666666,-239.43999999999994,0.0,100.0,74.89999999999999,1172.4466666666667,0.0,70.0,58.949999999999996,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,14.650000000000006,0.0
2025-03-12 10:15:00,923.8333333333334,-277.58000000000004,0.0,100.0,78.48,1175.2733333333333,0.0,70.0,59.156666666666666,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,14.959999999999994,0.0
2025-03-12 10:30:00,914.65,-211.89,0.0,100.0,74.55,1166.7966666666669,0.0,70.0,57.870000000000005,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,12.579999999999998,0.0
2025-03-12 10:45:00,913.9433333333333,-271.22,0.0,100.0,78.00333333333333,1151.2566666666667,0.0,70.0,55.946666666666665,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,14.530000000000001,0.0
2025-03-12 11:00:00,918.1833333333334,-218.24,0.0,100.0,76.35000000000001,1156.2,0.0,70.0,56.23666666666667,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,13.799999999999997,0.0
2025-03-12 11:15:00,914.65,-252.13999999999987,0.0,100.0,77.41333333333334,1152.6666666666667,0.0,70.0,56.0,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,14.36,0.0
2025-03-12 11:30:00,910.41,-237.30999999999995,0.0,100.0,77.24,1157.6166666666666,0.0,70.0,56.846666666666664,,0.0,,,,70.00999999999999,,,84.0,69.0,1.0,,,,14.830000000000005,0.0
