time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 07:00:00,355.97,-4.239999999999952,0.0,62.0,71.75333333333333,360.21,0.0,70.0,35.17333333333334,74.0,0.0,70.0,422.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,11.459999999999994,0.0
2025-02-09 07:15:00,358.09,-2.1200000000000045,0.0,62.0,71.75,360.21,0.0,70.0,35.193333333333335,74.0,0.0,70.0,423.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,11.590000000000003,0.0
2025-02-09 07:30:00,358.7966666666666,6.360000000000014,0.0,62.0,71.7,360.21,0.0,70.0,35.223333333333336,74.0,0.0,70.0,426.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.489999999999995,0.0
2025-02-09 07:45:00,362.33,4.240000000000009,0.0,62.166666666666664,71.74333333333333,360.21,0.0,70.0,35.22,74.0,0.0,70.0,426.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.519999999999996,0.0
2025-02-09 08:00:00,360.21000000000004,-2.1200000000000045,0.0,62.5,71.74333333333333,360.21,0.0,70.0,35.446666666666665,74.0,0.0,70.0,428.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.629999999999995,0.0
2025-02-09 08:15:00,357.3833333333334,4.240000000000009,0.0,61.833333333333336,71.8,360.21,0.0,70.0,35.51666666666667,74.0,0.0,70.0,424.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,11.569999999999993,0.0
2025-02-09 08:30:00,356.6766666666667,-2.1200000000000045,0.0,61.833333333333336,71.85333333333334,360.21,0.0,70.0,35.52,74.0,0.0,70.0,426.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.619999999999997,0.0
2025-02-09 08:45:00,359.50333333333333,0.0,0.0,62.333333333333336,71.84666666666666,360.21,0.0,70.0,35.6,74.0,0.0,70.0,426.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.629999999999995,0.0
2025-02-09 09:00:00,360.21000000000004,-8.479999999999961,0.0,62.333333333333336,71.88333333333333,360.21,0.0,70.0,35.74666666666667,74.0,0.0,70.0,426.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,11.559999999999995,0.0
2025-02-09 09:15:00,358.09,-4.239999999999952,0.0,62.5,71.86333333333333,360.21,0.0,70.0,35.833333333333336,74.0,0.0,70.0,427.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,11.72999999999999,0.0
2025-02-09 09:30:00,358.7966666666666,-2.1200000000000045,0.0,62.666666666666664,71.82333333333332,360.21,0.0,70.0,35.84,74.0,0.0,70.0,428.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.790000000000006,0.0
2025-02-09 09:45:00,357.3833333333334,2.1200000000000045,0.0,63.0,71.85333333333334,360.21,0.0,70.0,35.91,74.0,0.0,70.0,428.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.789999999999992,0.0
2025-02-09 10:00:00,363.0366666666667,-2.1200000000000045,0.0,63.0,71.90666666666667,360.21,0.0,70.0,35.983333333333334,74.0,0.0,70.0,428.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,11.860000000000007,0.0
2025-02-09 10:15:00,359.50333333333333,6.360000000000014,0.0,62.5,71.85333333333334,360.21,0.0,70.0,36.01,74.0,0.0,70.0,429.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,11.940000000000005,0.0
2025-02-09 10:30:00,360.21,8.480000000000018,0.0,62.0,71.83333333333333,360.21,0.0,70.0,36.080000000000005,74.0,0.0,70.0,430.0,72.0,69.98,,,67.0,69.0,68.0,68.0,11.949999999999996,0.0
2025-02-09 10:45:00,354.5566666666667,0.0,0.0,61.5,71.84666666666666,360.21,0.0,70.0,36.27666666666667,74.0,0.0,70.0,430.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,11.979999999999997,0.0
2025-02-09 11:00:00,356.6766666666667,-4.239999999999952,0.0,61.5,71.83,360.21,0.0,70.0,36.46333333333334,74.0,0.0,70.0,430.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,12.25,0.0
2025-02-09 11:15:00,358.7966666666666,-6.359999999999957,0.0,61.833333333333336,71.92333333333333,360.21,0.0,70.0,36.67333333333333,74.0,0.0,70.0,430.0,72.0,69.96,,,67.0,69.0,68.0,68.0,12.29,0.0
2025-02-09 11:30:00,359.50333333333333,4.240000000000009,0.0,62.5,71.81,360.21,0.0,70.0,36.699999999999996,74.0,0.0,70.0,430.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,12.420000000000002,0.0
2025-02-09 11:45:00,359.50333333333333,4.240000000000009,0.0,62.5,71.78,360.21,0.0,70.0,36.78333333333333,74.0,0.0,70.0,432.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,12.179999999999993,0.0
2025-02-09 12:00:00,358.09,2.1200000000000045,0.0,61.833333333333336,71.82666666666667,360.21,0.0,70.0,36.89,74.0,0.0,70.0,431.3333333333333,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,12.280000000000001,0.0
2025-02-09 12:15:00,362.33,-4.239999999999952,0.0,61.5,71.81333333333333,360.21,0.0,70.0,36.836666666666666,74.0,0.0,70.0,432.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,12.399999999999991,0.0
2025-02-09 12:30:00,355.2633333333333,6.360000000000014,0.0,61.666666666666664,71.83999999999999,360.21,0.0,70.0,36.95666666666667,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.349999999999994,0.0
2025-02-09 12:45:00,357.3833333333334,-4.239999999999952,0.0,62.333333333333336,71.83999999999999,360.21,0.0,70.0,37.03,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.43,0.0
2025-02-09 13:00:00,356.6766666666667,0.0,0.0,62.166666666666664,71.83999999999999,360.21,0.0,70.0,37.18666666666667,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.449999999999996,0.0
2025-02-09 13:15:00,360.9166666666667,-2.1200000000000045,0.0,61.333333333333336,71.89999999999999,360.21,0.0,70.0,37.32666666666666,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.579999999999998,0.0
2025-02-09 13:30:00,358.09,2.1200000000000045,0.0,61.333333333333336,72.00666666666666,360.21,0.0,70.0,37.446666666666665,74.0,0.0,70.0,434.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,12.619999999999997,0.0
2025-02-09 13:45:00,355.96999999999997,-4.239999999999952,0.0,62.166666666666664,72.02666666666666,360.21,0.0,70.0,37.4,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.660000000000004,0.0
2025-02-09 14:00:00,359.50333333333333,-8.479999999999961,0.0,62.333333333333336,72.08666666666666,360.21,0.0,70.0,37.43,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.649999999999991,0.0
2025-02-09 14:15:00,357.3833333333334,-4.239999999999952,0.0,61.666666666666664,72.11333333333333,360.21,0.0,70.0,37.42333333333333,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.569999999999993,0.0
2025-02-09 14:30:00,356.6766666666667,-6.359999999999957,0.0,61.666666666666664,72.24333333333333,360.21,0.0,70.0,37.43333333333334,74.0,0.0,70.0,434.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.529999999999994,0.0
2025-02-09 14:45:00,360.21000000000004,-8.479999999999961,0.0,61.0,72.22666666666667,360.21,0.0,70.0,37.193333333333335,74.0,0.0,70.0,434.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,12.479999999999997,0.0
2025-02-09 15:00:00,358.09,-6.359999999999957,0.0,61.333333333333336,72.29,360.21,0.0,70.0,37.03666666666667,74.0,0.0,70.0,434.0,72.0,70.01,,,67.0,69.0,68.0,68.0,12.290000000000006,0.0
2025-02-09 15:15:00,358.7966666666666,-2.1200000000000045,0.0,62.5,72.19999999999999,360.21,0.0,70.0,36.589999999999996,74.0,0.0,70.0,433.3333333333333,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,12.160000000000004,0.0
2025-02-09 15:30:00,362.33,0.0,0.0,62.5,72.19333333333333,360.21,0.0,70.0,36.85,74.0,0.0,70.0,434.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,11.919999999999995,0.0
2025-02-09 15:45:00,363.0366666666667,-4.239999999999952,0.0,62.166666666666664,72.11,360.21,0.0,70.0,36.193333333333335,74.0,0.0,70.0,432.6666666666667,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,12.149999999999999,0.0
2025-02-09 16:00:00,354.5566666666667,4.240000000000009,0.0,61.666666666666664,72.05333333333333,360.21,0.0,70.0,35.53,74.0,0.0,70.0,432.6666666666667,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,12.199999999999996,0.0
2025-02-09 16:15:00,359.50333333333333,-8.479999999999961,0.0,61.666666666666664,71.91333333333334,360.21,0.0,70.0,35.17333333333333,74.0,0.0,70.0,432.0,72.0,70.03333333333333,,,67.0,69.0,68.0,68.0,11.519999999999996,0.0
2025-02-09 16:30:00,357.3866666666667,-2.1200000000000045,0.0,61.833333333333336,71.83999999999999,360.21,0.0,70.0,34.98333333333333,74.0,0.0,70.0,432.0,72.0,70.02999999999999,,,67.0,69.0,68.0,68.0,11.490000000000002,0.0
2025-02-09 16:45:00,361.6233333333333,8.480000000000018,0.0,62.0,72.06333333333333,360.21,0.0,70.0,35.163333333333334,74.0,0.0,70.0,432.0,72.0,70.01,,,67.0,69.0,68.0,68.0,11.240000000000002,0.0
2025-02-09 17:00:00,360.21000000000004,0.0,0.0,62.166666666666664,71.86,360.21,0.0,70.0,34.526666666666664,74.0,0.0,70.0,432.3333333333333,72.0,70.03,,,67.0,69.0,68.0,68.0,11.290000000000006,0.0
2025-02-09 17:15:00,357.3833333333334,-6.359999999999957,0.0,62.5,71.93333333333334,360.21,0.0,70.0,34.343333333333334,74.0,0.0,70.0,432.6666666666667,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,10.759999999999998,0.0
2025-02-09 17:30:00,361.6233333333333,-2.1200000000000045,0.0,62.333333333333336,71.79333333333334,360.21,0.0,70.0,34.53666666666667,74.0,0.0,70.0,432.6666666666667,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,10.880000000000003,0.0
2025-02-09 17:45:00,355.97,0.0,0.0,62.5,71.76666666666667,360.21,0.0,70.0,34.333333333333336,74.0,0.0,70.0,432.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,10.860000000000007,0.0
2025-02-09 18:00:00,360.9166666666667,-2.1200000000000045,0.0,63.0,71.88,360.21,0.0,70.0,34.17333333333334,74.0,0.0,70.0,431.3333333333333,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,10.689999999999998,0.0
2025-02-09 18:15:00,355.97,4.240000000000009,0.0,61.833333333333336,71.60333333333334,360.21,0.0,70.0,32.99333333333333,74.0,0.0,70.0,430.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,10.75,0.0
2025-02-09 18:30:00,357.3833333333334,-6.359999999999957,0.0,62.0,71.83,360.21,0.0,70.0,33.36,74.0,0.0,70.0,430.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,10.61,0.0
2025-02-09 18:45:00,354.5566666666667,-6.359999999999957,0.0,62.5,71.86999999999999,360.21,0.0,70.0,33.586666666666666,74.0,0.0,70.0,430.6666666666667,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,10.519999999999996,0.0
2025-02-09 19:00:00,360.21000000000004,-2.1200000000000045,0.0,62.833333333333336,71.67999999999999,360.21,0.0,70.0,33.413333333333334,74.0,0.0,70.0,430.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,10.659999999999997,0.0
2025-02-09 19:15:00,358.0933333333333,-8.479999999999961,0.0,62.833333333333336,71.78666666666668,360.21,0.0,70.0,33.653333333333336,74.0,0.0,70.0,431.3333333333333,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.61999999999999,0.0
2025-02-09 19:30:00,360.9166666666667,2.1200000000000045,0.0,62.333333333333336,71.70666666666666,360.21,0.0,70.0,33.806666666666665,74.0,0.0,70.0,432.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.559999999999995,0.0
2025-02-09 19:45:00,357.3833333333334,0.0,0.0,61.666666666666664,71.82000000000001,360.21,0.0,70.0,33.78,74.0,0.0,70.0,432.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.659999999999997,0.0
2025-02-09 20:00:00,354.56,-6.359999999999957,0.0,62.333333333333336,71.87666666666667,360.21,0.0,70.0,33.64333333333334,74.0,0.0,70.0,432.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.580000000000005,0.0
2025-02-09 20:15:00,358.09,-8.479999999999961,0.0,62.666666666666664,71.77,360.21,0.0,70.0,33.516666666666666,74.0,0.0,70.0,432.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,10.619999999999997,0.0
2025-02-09 20:30:00,360.21000000000004,-6.359999999999957,0.0,62.833333333333336,71.82,360.21,0.0,70.0,33.25666666666667,74.0,0.0,70.0,432.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,10.5,0.0
2025-02-09 20:45:00,360.21000000000004,-4.239999999999952,0.0,61.833333333333336,71.81,360.21,0.0,70.0,33.13,74.0,0.0,70.0,430.0,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,10.280000000000001,0.0
2025-02-09 21:00:00,360.21,4.240000000000009,0.0,61.5,71.64333333333333,360.21,0.0,70.0,33.050000000000004,74.0,0.0,70.0,429.3333333333333,72.0,70.01,,,67.0,69.0,68.0,68.0,10.39,0.0
2025-02-09 21:15:00,358.7966666666666,-2.1200000000000045,0.0,61.833333333333336,71.56333333333333,360.21,0.0,70.0,32.93666666666667,74.0,0.0,70.0,429.3333333333333,72.0,70.0,,,67.0,69.0,68.0,68.0,10.130000000000003,0.0
2025-02-09 21:30:00,362.33,4.240000000000009,0.0,62.166666666666664,71.48666666666666,360.21,0.0,70.0,33.053333333333335,74.0,0.0,70.0,430.6666666666667,72.0,70.0,,,67.0,69.0,68.0,68.0,10.410000000000004,0.0
2025-02-09 21:45:00,360.21000000000004,-2.1200000000000045,0.0,62.5,71.47666666666667,360.21,0.0,70.0,33.093333333333334,74.0,0.0,70.0,430.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.309999999999995,0.0
2025-02-09 22:00:00,362.33,2.1200000000000045,0.0,62.333333333333336,71.44333333333333,360.21,0.0,70.0,33.153333333333336,74.0,0.0,70.0,431.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.439999999999998,0.0
2025-02-09 22:15:00,361.6233333333333,4.240000000000009,0.0,61.5,71.41,360.21,0.0,70.0,33.26,74.0,0.0,70.0,432.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.429999999999993,0.0
2025-02-09 22:30:00,355.96999999999997,4.240000000000009,0.0,61.333333333333336,71.35666666666667,360.21,0.0,70.0,33.346666666666664,74.0,0.0,70.0,431.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.479999999999997,0.0
2025-02-09 22:45:00,364.45,-2.1200000000000045,0.0,61.666666666666664,71.33,360.21,0.0,70.0,33.51,74.0,0.0,70.0,430.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.600000000000001,0.0
2025-02-09 23:00:00,356.68,2.1200000000000045,0.0,61.666666666666664,71.31333333333333,360.21,0.0,70.0,33.74666666666667,74.0,0.0,70.0,431.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,10.719999999999992,0.0
2025-02-09 23:15:00,358.09,2.1200000000000045,0.0,62.0,71.37666666666667,360.21,0.0,70.0,34.04,74.0,0.0,70.0,432.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,10.839999999999996,0.0
2025-02-09 23:30:00,358.09,-6.359999999999957,0.0,61.833333333333336,71.46333333333332,360.21,0.0,70.0,34.339999999999996,74.0,0.0,70.0,434.0,72.0,69.96,,,67.0,69.0,68.0,68.0,10.850000000000001,0.0
2025-02-09 23:45:00,354.56,-4.239999999999952,0.0,61.5,71.47,360.21,0.0,70.0,34.50333333333333,74.0,0.0,70.0,434.0,72.0,69.96,,,67.0,69.0,68.0,68.0,11.030000000000001,0.0
2025-02-10 00:00:00,358.09,,0.0,60.666666666666664,71.52,360.21,0.0,70.0,34.653333333333336,74.0,0.0,70.0,435.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:15:00,357.3833333333334,,0.0,60.666666666666664,71.61,360.21,0.0,70.0,34.89666666666667,74.0,0.0,70.0,436.0,72.0,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:30:00,353.1433333333334,,0.0,61.166666666666664,71.61333333333333,360.21,0.0,70.0,34.9,74.0,0.0,70.0,436.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:45:00,357.3833333333334,,0.0,61.833333333333336,71.67666666666666,360.21,0.0,70.0,35.15,74.0,0.0,70.0,434.0,72.0,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:00:00,357.3833333333334,,0.0,62.0,71.70666666666666,360.21,0.0,70.0,35.31666666666667,74.0,0.0,70.0,436.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:15:00,356.6766666666667,,0.0,61.5,71.68333333333334,360.21,0.0,70.0,35.333333333333336,74.0,0.0,70.0,437.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:30:00,360.9166666666667,,0.0,60.5,71.71,360.21,0.0,70.0,35.51,74.0,0.0,70.0,438.0,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:45:00,354.5566666666667,,0.0,61.166666666666664,71.74,360.21,0.0,70.0,35.54666666666667,74.0,0.0,70.0,438.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:00:00,360.9166666666667,,0.0,61.0,71.77333333333333,360.21,0.0,70.0,35.56666666666667,74.0,0.0,70.0,439.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:15:00,356.6766666666667,,0.0,60.666666666666664,71.78666666666668,360.21,0.0,70.0,35.72,74.0,0.0,70.0,440.0,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:30:00,360.21000000000004,,0.0,61.5,71.78666666666668,360.21,0.0,70.0,35.803333333333335,74.0,0.0,70.0,439.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:45:00,358.09,,0.0,61.5,71.74000000000001,360.21,0.0,70.0,35.89666666666667,74.0,0.0,70.0,438.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:00:00,358.7966666666666,,0.0,61.5,71.73666666666666,360.21,0.0,70.0,36.09,74.0,0.0,70.0,440.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:15:00,355.97,,0.0,61.5,71.72666666666667,360.21,0.0,70.0,36.156666666666666,74.0,0.0,70.0,442.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:30:00,357.3833333333334,,0.0,61.333333333333336,71.71666666666665,360.21,0.0,70.0,36.343333333333334,74.0,0.0,70.0,442.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:45:00,356.6766666666667,-4.239999999999952,0.0,61.5,71.74,360.21,0.0,70.0,36.56,74.0,0.0,70.0,444.0,72.0,69.96,,,67.0,69.0,68.0,68.0,12.109999999999992,0.0
2025-02-10 04:00:00,363.74333333333334,-6.359999999999957,0.0,61.5,71.73333333333333,360.21,0.0,70.0,36.586666666666666,74.0,0.0,70.0,444.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,12.25,0.0
2025-02-10 04:15:00,353.1466666666667,0.0,0.0,61.5,71.76333333333334,360.21,0.0,70.0,36.76,74.0,0.0,70.0,444.0,72.0,69.98,,,67.0,69.0,68.0,68.0,12.310000000000002,0.0
2025-02-10 04:30:00,358.7966666666666,-12.70999999999998,0.0,61.5,71.80666666666666,360.21,0.0,70.0,36.983333333333334,74.0,0.0,70.0,443.3333333333333,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,12.260000000000005,0.0
2025-02-10 04:45:00,358.7966666666667,2.1200000000000045,0.0,61.833333333333336,71.85333333333334,360.21,0.0,70.0,37.28,74.0,0.0,70.0,443.0,72.0,69.96,,,67.0,69.0,68.0,68.0,12.429999999999993,0.0
2025-02-10 05:00:00,359.50333333333333,8.480000000000018,0.0,60.833333333333336,71.90666666666667,360.21,0.0,70.0,37.62,74.0,0.0,70.0,443.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,12.600000000000001,0.0
2025-02-10 05:15:00,355.97,-6.359999999999957,0.0,60.333333333333336,71.96,360.21,0.0,70.0,37.843333333333334,74.0,0.0,70.0,444.0,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,12.649999999999991,0.0
2025-02-10 05:30:00,358.09,-4.239999999999952,0.0,60.166666666666664,72.02333333333333,360.21,0.0,70.0,38.0,74.0,0.0,70.0,445.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,12.89,0.0
2025-02-10 05:45:00,356.6766666666667,-2.1200000000000045,0.0,60.0,71.96666666666665,360.21,0.0,70.0,38.23666666666667,74.0,0.0,70.0,446.0,72.0,69.96,,,67.0,69.0,68.0,68.0,13.049999999999997,0.0
2025-02-10 06:00:00,361.6233333333333,0.0,0.0,61.166666666666664,72.03333333333333,360.21,0.0,70.0,38.52333333333333,74.0,0.0,70.0,444.0,72.0,69.96,,,67.0,69.0,68.0,68.0,13.259999999999991,0.0
2025-02-10 06:15:00,359.50333333333333,-2.1200000000000045,0.0,61.166666666666664,72.05666666666667,360.21,0.0,70.0,38.833333333333336,74.0,0.0,70.0,443.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,13.279999999999994,0.0
2025-02-10 06:30:00,357.3833333333334,-4.239999999999952,0.0,60.333333333333336,72.10000000000001,360.21,0.0,70.0,39.10666666666666,74.0,0.0,70.0,442.6666666666667,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,13.470000000000006,0.0
2025-02-10 06:45:00,364.45,4.240000000000009,0.0,60.0,72.43,360.21,0.0,70.0,39.96,74.0,0.0,70.0,442.0,72.0,69.93,,,67.0,69.0,68.0,68.0,13.719999999999999,0.0
2025-02-10 07:00:00,355.97,4.240000000000009,0.0,60.833333333333336,72.55333333333333,360.21,0.0,70.0,40.4,74.0,0.0,70.0,442.0,72.0,69.92,,,67.0,69.0,68.0,68.0,14.120000000000005,0.0
2025-02-10 07:15:00,358.7966666666666,-4.239999999999952,0.0,61.0,72.50666666666666,360.21,0.0,70.0,40.406666666666666,74.0,0.0,70.0,442.0,72.0,69.94,,,67.0,69.0,68.0,68.0,14.339999999999996,0.0
2025-02-10 07:30:00,358.09,-6.359999999999957,0.0,60.333333333333336,72.71333333333332,360.21,0.0,70.0,40.696666666666665,74.0,0.0,70.0,441.3333333333333,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,14.29,0.0
2025-02-10 07:45:00,359.50333333333333,-4.239999999999952,0.0,61.5,72.68333333333334,360.21,0.0,70.0,40.873333333333335,74.0,0.0,70.0,440.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,14.5,0.0
2025-02-10 08:00:00,361.6233333333333,-6.359999999999957,0.0,60.166666666666664,72.73,360.21,0.0,70.0,41.233333333333334,74.0,0.0,70.0,439.3333333333333,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,14.600000000000001,0.0
2025-02-10 08:15:00,356.6766666666667,2.1200000000000045,0.0,60.0,72.79,360.21,0.0,70.0,41.376666666666665,74.0,0.0,70.0,440.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,14.870000000000005,0.0
2025-02-10 08:30:00,363.74333333333334,-6.359999999999957,0.0,60.333333333333336,72.82333333333334,360.21,0.0,70.0,41.58,74.0,0.0,70.0,440.0,72.0,69.96,,,67.0,69.0,68.0,68.0,14.900000000000006,0.0
2025-02-10 08:45:00,358.09,6.360000000000014,0.0,60.833333333333336,72.99666666666667,360.21,0.0,70.0,41.913333333333334,74.0,0.0,70.0,442.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,15.090000000000003,0.0
2025-02-10 09:00:00,359.50333333333333,-2.1200000000000045,0.0,60.5,65.91666666666667,360.21,0.0,70.0,17.763333333333332,74.0,0.0,70.0,442.0,72.0,69.78666666666666,,,67.0,69.0,68.0,68.0,15.25,0.0
2025-02-10 09:15:00,362.33,2.1200000000000045,0.0,59.5,64.95666666666666,360.21,0.0,70.0,21.44333333333333,74.0,0.0,70.0,440.6666666666667,72.0,69.14666666666666,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-10 09:30:00,355.97,2.1200000000000045,0.0,60.833333333333336,67.82333333333334,360.21,0.0,70.0,30.819999999999997,74.0,0.0,70.0,442.0,72.0,69.03,,,67.0,69.0,68.0,68.0,8.54,0.0
2025-02-10 09:45:00,365.15333333333336,-4.239999999999952,0.0,61.0,69.58,360.21,0.0,70.0,35.583333333333336,74.0,0.0,70.0,442.6666666666667,72.0,69.12666666666667,,,67.0,69.0,68.0,68.0,11.009999999999998,0.0
2025-02-10 10:00:00,360.21,0.0,0.0,60.666666666666664,71.36666666666666,360.21,0.0,70.0,39.51,74.0,0.0,70.0,444.0,72.0,69.25,,,67.0,69.0,68.0,68.0,12.739999999999995,0.0
2025-02-10 10:15:00,360.21000000000004,2.1200000000000045,0.0,60.166666666666664,72.34333333333333,360.21,0.0,70.0,41.48,74.0,0.0,70.0,446.6666666666667,72.0,69.38333333333334,,,67.0,69.0,68.0,68.0,14.25,0.0
2025-02-10 10:30:00,357.3833333333334,-4.239999999999952,0.0,60.0,72.93,360.21,0.0,70.0,42.71,74.0,0.0,70.0,448.0,72.0,69.52333333333333,,,67.0,69.0,68.0,68.0,15.259999999999998,0.0
2025-02-10 10:45:00,354.56,-6.359999999999957,0.0,59.5,73.49,360.21,0.0,70.0,43.949999999999996,74.0,0.0,70.0,448.0,72.0,69.60666666666667,,,67.0,69.0,68.0,68.0,15.800000000000004,0.0
2025-02-10 11:00:00,360.9166666666667,-12.70999999999998,0.0,60.333333333333336,73.78333333333333,360.21,0.0,70.0,44.92666666666667,74.0,0.0,70.0,448.0,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,16.229999999999997,0.0
2025-02-10 11:15:00,357.3833333333334,-2.1200000000000045,0.0,60.666666666666664,73.96333333333332,360.21,0.0,70.0,45.51333333333333,74.0,0.0,70.0,449.3333333333333,72.0,69.76333333333334,,,67.0,69.0,68.0,68.0,16.89999999999999,0.0
2025-02-10 11:30:00,354.91499999999996,2.1200000000000045,0.0,61.0,74.1,360.21,0.0,70.0,45.81,74.0,0.0,70.0,451.0,72.0,69.82,,,67.0,69.0,68.0,68.0,16.940000000000005,0.0
2025-02-10 11:45:00,359.67999999999995,0.0,0.0,60.875,74.3125,360.21,0.0,70.0,46.52,74.0,0.0,70.0,454.25,72.0,69.84,,,67.0,69.0,68.0,68.0,17.309999999999995,0.0
2025-02-10 12:00:00,359.50333333333333,2.1200000000000045,0.0,60.666666666666664,74.74666666666667,360.21,0.0,70.0,47.68333333333334,74.0,0.0,70.0,456.3333333333333,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,17.83,0.0
2025-02-10 12:15:00,354.56,0.0,0.0,60.5,74.22333333333334,360.21,0.0,70.0,46.78666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,18.169999999999995,0.0
2025-02-10 12:30:00,351.73333333333335,-10.589999999999975,0.0,60.166666666666664,74.72333333333333,360.21,0.0,70.0,48.23,74.0,0.0,70.0,457.0,72.0,69.89,,,67.0,69.0,68.0,68.0,17.58,0.0
2025-02-10 12:45:00,360.9166666666667,-10.589999999999975,0.0,60.5,74.87,360.21,0.0,70.0,48.589999999999996,74.0,0.0,70.0,457.0,72.0,69.90333333333334,,,67.0,69.0,68.0,68.0,18.349999999999994,0.0
2025-02-10 13:00:00,358.0933333333333,4.240000000000009,0.0,60.0,75.02333333333333,360.21,0.0,70.0,48.843333333333334,74.0,0.0,70.0,459.3333333333333,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,18.11,0.0
2025-02-10 13:15:00,360.21000000000004,-12.70999999999998,0.0,60.166666666666664,75.16,360.21,0.0,70.0,48.836666666666666,74.0,0.0,70.0,459.6666666666667,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,18.550000000000004,0.0
2025-02-10 13:30:00,355.2633333333333,4.240000000000009,0.0,60.833333333333336,75.24666666666667,360.21,0.0,70.0,48.85999999999999,74.0,0.0,70.0,461.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,18.33,0.0
2025-02-10 13:45:00,361.6233333333333,-6.359999999999957,0.0,61.0,75.29,360.21,0.0,70.0,48.50333333333333,74.0,0.0,70.0,463.0,72.0,69.98,,,67.0,69.0,68.0,68.0,18.17,0.0
2025-02-10 14:00:00,357.3833333333334,-6.359999999999957,0.0,60.833333333333336,74.81,360.21,0.0,70.0,46.580000000000005,74.0,0.0,70.0,476.3333333333333,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,18.21,0.0
2025-02-10 14:15:00,364.45,-6.359999999999957,0.0,59.833333333333336,71.24000000000001,360.21,0.0,70.0,39.07333333333333,74.0,0.0,70.0,491.6666666666667,72.0,70.34333333333333,,,67.0,69.0,68.0,68.0,15.730000000000004,0.0
2025-02-10 14:30:00,365.1566666666667,4.240000000000009,0.0,60.0,72.73,360.21,0.0,70.0,41.46,74.0,0.0,70.0,478.3333333333333,72.0,70.12,,,67.0,69.0,68.0,68.0,13.260000000000005,0.0
2025-02-10 14:45:00,357.3833333333334,8.480000000000018,0.0,60.833333333333336,72.53,360.21,0.0,70.0,40.24333333333333,74.0,0.0,70.0,465.6666666666667,72.0,70.12,,,67.0,69.0,68.0,68.0,14.370000000000005,0.0
2025-02-10 15:00:00,359.50333333333333,8.480000000000018,0.0,61.166666666666664,71.67,360.21,0.0,70.0,38.25666666666667,74.0,0.0,70.0,469.3333333333333,72.0,70.17,,,67.0,69.0,68.0,68.0,13.879999999999995,0.0
2025-02-10 15:15:00,358.09,0.0,0.0,60.833333333333336,69.25666666666666,360.21,0.0,70.0,31.77,74.0,0.0,70.0,498.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,12.170000000000002,0.0
2025-02-10 15:30:00,358.7966666666667,-4.239999999999952,0.0,60.333333333333336,68.51333333333334,360.21,0.0,70.0,28.776666666666667,74.0,0.0,70.0,514.6666666666666,72.0,70.37666666666667,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
2025-02-10 15:45:00,359.50333333333333,4.240000000000009,0.0,60.5,67.97,360.21,0.0,70.0,25.61,74.0,0.0,70.0,523.3333333333334,72.0,70.39,,,67.0,69.0,68.0,68.0,8.930000000000007,0.0
2025-02-10 16:00:00,361.6233333333333,0.0,0.0,60.5,67.42333333333333,360.21,0.0,70.0,22.823333333333334,74.0,0.0,70.0,528.0,72.0,70.39,,,67.0,69.0,68.0,68.0,7.939999999999991,0.0
2025-02-10 16:15:00,351.73333333333335,0.0,0.0,60.5,68.23333333333333,360.21,0.0,70.0,24.666666666666668,74.0,0.0,70.0,513.0,72.0,70.16000000000001,,,67.0,69.0,68.0,68.0,7.1299999999999955,0.0
2025-02-10 16:30:00,355.2633333333333,-10.589999999999975,0.0,61.333333333333336,68.65666666666668,360.21,0.0,70.0,24.179999999999996,74.0,0.0,70.0,513.3333333333334,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,8.090000000000003,0.0
2025-02-10 16:45:00,360.21000000000004,-4.239999999999952,0.0,61.166666666666664,68.05666666666667,360.21,0.0,70.0,21.73,74.0,0.0,70.0,526.0,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,7.070000000000007,0.0
2025-02-10 17:00:00,358.09,6.360000000000014,0.0,61.0,67.60333333333334,360.21,0.0,70.0,18.913333333333334,74.0,0.0,70.0,536.3333333333334,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,7.109999999999999,0.0
2025-02-10 17:15:00,359.50333333333333,2.1200000000000045,0.0,60.5,67.29,360.21,0.0,70.0,17.766666666666666,74.0,0.0,70.0,536.6666666666666,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-10 17:30:00,361.6233333333333,-6.359999999999957,0.0,61.0,68.67333333333333,360.21,0.0,70.0,22.626666666666665,74.0,0.0,70.0,506.6666666666667,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,6.040000000000006,0.0
2025-02-10 17:45:00,353.8533333333333,2.1200000000000045,0.0,62.0,69.26666666666667,360.21,0.0,70.0,22.99,74.0,0.0,70.0,503.3333333333333,72.0,69.94,,,67.0,69.0,68.0,68.0,7.309999999999995,0.0
2025-02-10 18:00:00,358.09,0.0,0.0,61.833333333333336,69.26,360.21,0.0,70.0,22.76,74.0,0.0,70.0,510.6666666666667,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,7.1200000000000045,0.0
2025-02-10 18:15:00,360.21000000000004,-2.1200000000000045,0.0,62.166666666666664,69.59666666666668,360.21,0.0,70.0,23.186666666666667,74.0,0.0,70.0,518.6666666666666,72.0,69.96,,,67.0,69.0,68.0,68.0,6.829999999999998,0.0
2025-02-10 18:30:00,363.74333333333334,2.1200000000000045,0.0,62.166666666666664,69.77333333333333,360.21,0.0,70.0,22.91333333333333,74.0,0.0,70.0,526.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,6.969999999999999,0.0
2025-02-10 18:45:00,360.9166666666667,0.0,0.0,62.166666666666664,69.83,360.21,0.0,70.0,22.886666666666667,74.0,0.0,70.0,529.3333333333334,72.0,69.98,,,67.0,69.0,68.0,68.0,6.809999999999995,0.0
2025-02-10 19:00:00,361.6233333333333,2.1200000000000045,0.0,61.5,69.90333333333334,360.21,0.0,70.0,22.623333333333335,74.0,0.0,70.0,533.3333333333334,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,6.630000000000003,0.0
2025-02-10 19:15:00,361.6233333333333,4.240000000000009,0.0,61.666666666666664,69.95,360.21,0.0,70.0,21.983333333333334,74.0,0.0,70.0,534.0,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,6.579999999999991,0.0
2025-02-10 19:30:00,364.4466666666667,0.0,0.0,62.666666666666664,69.76666666666667,360.21,0.0,70.0,20.419999999999998,74.0,0.0,70.0,528.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,6.580000000000005,0.0
2025-02-10 19:45:00,362.33,6.360000000000014,0.0,62.0,69.81333333333333,360.21,0.0,70.0,20.546666666666667,74.0,0.0,70.0,522.6666666666666,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
2025-02-10 20:00:00,355.2633333333333,4.240000000000009,0.0,61.0,69.98,360.21,0.0,70.0,21.393333333333334,74.0,0.0,70.0,521.3333333333334,72.0,69.98,,,67.0,69.0,68.0,68.0,5.6000000000000085,0.0
2025-02-10 20:15:00,358.7966666666666,-2.1200000000000045,0.0,60.833333333333336,69.46333333333332,360.21,0.0,70.0,19.14,74.0,0.0,70.0,522.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,6.090000000000003,0.0
2025-02-10 20:30:00,357.3866666666667,4.240000000000009,0.0,60.666666666666664,69.37666666666667,360.21,0.0,70.0,18.47,74.0,0.0,70.0,520.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,5.460000000000008,0.0
2025-02-10 20:45:00,361.6233333333333,6.360000000000014,0.0,60.666666666666664,69.13666666666667,360.21,0.0,70.0,17.34,74.0,0.0,70.0,519.3333333333334,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,5.159999999999997,0.0
2025-02-10 21:00:00,356.6766666666667,4.240000000000009,0.0,60.0,69.03666666666668,360.21,0.0,70.0,16.853333333333335,74.0,0.0,70.0,518.0,72.0,70.08666666666666,,,67.0,69.0,68.0,68.0,4.949999999999989,0.0
2025-02-10 21:15:00,358.7966666666666,-2.1200000000000045,0.0,60.666666666666664,68.34333333333333,360.21,0.0,70.0,14.04,74.0,0.0,70.0,516.6666666666666,72.0,70.17,,,67.0,69.0,68.0,68.0,4.6299999999999955,0.0
2025-02-10 21:30:00,357.3833333333334,-6.359999999999957,0.0,61.166666666666664,68.17,360.21,0.0,70.0,13.073333333333332,74.0,0.0,70.0,513.3333333333334,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,3.9499999999999886,0.0
2025-02-10 21:45:00,363.03666666666663,2.1200000000000045,0.0,61.0,67.42999999999999,360.21,0.0,70.0,10.706666666666665,74.0,0.0,70.0,513.3333333333334,72.0,70.19,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-10 22:00:00,363.74,0.0,0.0,60.833333333333336,68.23,360.21,0.0,70.0,14.316666666666668,74.0,0.0,70.0,516.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
2025-02-10 22:15:00,358.7966666666666,0.0,0.0,60.0,68.27,360.21,0.0,70.0,15.163333333333334,74.0,0.0,70.0,516.0,72.0,69.94,,,67.0,69.0,68.0,68.0,4.069999999999993,0.0
2025-02-10 22:30:00,355.26666666666665,2.1200000000000045,0.0,60.0,68.29333333333334,360.21,0.0,70.0,16.316666666666666,74.0,0.0,70.0,516.6666666666666,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-10 22:45:00,363.74333333333334,0.0,0.0,60.333333333333336,68.24666666666667,360.21,0.0,70.0,17.44666666666667,74.0,0.0,70.0,522.0,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,4.559999999999995,0.0
2025-02-10 23:00:00,362.33,4.240000000000009,0.0,60.166666666666664,68.54333333333334,360.21,0.0,70.0,19.41,74.0,0.0,70.0,522.6666666666666,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
2025-02-10 23:15:00,365.15333333333336,-2.1200000000000045,0.0,60.0,68.78,360.21,0.0,70.0,21.113333333333333,74.0,0.0,70.0,522.6666666666666,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,5.630000000000003,0.0
2025-02-10 23:30:00,361.6233333333333,4.240000000000009,0.0,61.666666666666664,69.37333333333333,360.21,0.0,70.0,24.236666666666668,74.0,0.0,70.0,520.6666666666666,72.0,69.74,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
2025-02-10 23:45:00,358.7966666666666,4.240000000000009,0.0,62.0,70.03666666666668,360.21,0.0,70.0,26.883333333333336,74.0,0.0,70.0,518.0,72.0,69.71,,,67.0,69.0,68.0,68.0,7.229999999999997,0.0
2025-02-11 00:00:00,366.57,4.240000000000009,0.0,62.166666666666664,70.40333333333332,360.21,0.0,70.0,28.873333333333335,74.0,0.0,70.0,518.0,72.0,69.71666666666665,,,67.0,69.0,68.0,68.0,7.920000000000002,0.0
2025-02-11 00:15:00,362.33,8.480000000000018,0.0,61.833333333333336,70.72333333333334,360.21,0.0,70.0,29.939999999999998,74.0,0.0,70.0,517.3333333333334,72.0,69.75666666666666,,,67.0,69.0,68.0,68.0,8.47999999999999,0.0
2025-02-11 00:30:00,361.6233333333333,2.1200000000000045,0.0,61.166666666666664,70.88,360.21,0.0,70.0,30.523333333333337,74.0,0.0,70.0,518.6666666666666,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-11 00:45:00,357.3833333333334,0.0,0.0,61.0,71.07,360.21,0.0,70.0,31.576666666666668,74.0,0.0,70.0,522.6666666666666,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,9.049999999999997,0.0
2025-02-11 01:00:00,361.6233333333333,-8.479999999999961,0.0,61.333333333333336,71.25666666666667,360.21,0.0,70.0,32.376666666666665,74.0,0.0,70.0,518.6666666666666,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,9.409999999999997,0.0
2025-02-11 01:15:00,355.97333333333336,4.240000000000009,0.0,61.5,71.23,360.21,0.0,70.0,31.926666666666666,74.0,0.0,70.0,516.6666666666666,72.0,69.91000000000001,,,67.0,69.0,68.0,68.0,9.730000000000004,0.0
2025-02-11 01:30:00,353.8500000000001,-2.1200000000000045,0.0,61.333333333333336,71.22666666666667,360.21,0.0,70.0,32.406666666666666,74.0,0.0,70.0,516.6666666666666,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,9.449999999999996,0.0
2025-02-11 01:45:00,353.1466666666667,-6.359999999999957,0.0,61.666666666666664,71.44333333333333,360.21,0.0,70.0,33.21,74.0,0.0,70.0,514.0,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,9.780000000000001,0.0
2025-02-11 02:00:00,361.6233333333333,-6.359999999999957,0.0,62.0,71.35333333333334,360.21,0.0,70.0,32.623333333333335,74.0,0.0,70.0,513.3333333333334,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,9.780000000000001,0.0
2025-02-11 02:15:00,362.33,0.0,0.0,62.166666666666664,71.37333333333333,360.21,0.0,70.0,32.75,74.0,0.0,70.0,510.0,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,9.899999999999999,0.0
2025-02-11 02:30:00,355.97,6.360000000000014,0.0,62.0,71.42333333333333,360.21,0.0,70.0,32.833333333333336,74.0,0.0,70.0,504.6666666666667,72.0,69.96,,,67.0,69.0,68.0,68.0,9.819999999999993,0.0
2025-02-11 02:45:00,358.7966666666666,-2.1200000000000045,0.0,62.166666666666664,71.48333333333333,360.21,0.0,70.0,32.95333333333333,74.0,0.0,70.0,502.0,72.0,69.96,,,67.0,69.0,68.0,68.0,9.990000000000002,0.0
2025-02-11 03:00:00,358.09,-4.239999999999952,0.0,61.333333333333336,71.49333333333333,360.21,0.0,70.0,32.92333333333333,74.0,0.0,70.0,502.3333333333333,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,10.080000000000005,0.0
2025-02-11 03:15:00,358.7966666666666,4.240000000000009,0.0,61.5,71.45333333333333,360.21,0.0,70.0,32.946666666666665,74.0,0.0,70.0,502.0,72.0,69.98,,,67.0,69.0,68.0,68.0,10.069999999999993,0.0
2025-02-11 03:30:00,358.09,-6.359999999999957,0.0,62.0,71.50333333333333,360.21,0.0,70.0,33.27,74.0,0.0,70.0,500.0,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,10.129999999999995,0.0
2025-02-11 03:45:00,358.0933333333333,-6.359999999999957,0.0,62.333333333333336,71.52333333333333,360.21,0.0,70.0,33.18666666666667,74.0,0.0,70.0,498.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.21,0.0
2025-02-11 04:00:00,360.9166666666667,2.1200000000000045,0.0,62.5,71.52666666666666,360.21,0.0,70.0,33.29333333333333,74.0,0.0,70.0,494.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.190000000000005,0.0
2025-02-11 04:15:00,358.7966666666666,4.240000000000009,0.0,62.5,71.60666666666667,360.21,0.0,70.0,33.47,74.0,0.0,70.0,491.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.239999999999995,0.0
2025-02-11 04:30:00,354.5566666666667,-2.1200000000000045,0.0,62.333333333333336,71.66000000000001,360.21,0.0,70.0,33.56333333333333,74.0,0.0,70.0,489.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.420000000000002,0.0
2025-02-11 04:45:00,358.0933333333333,-2.1200000000000045,0.0,63.0,71.63333333333334,360.21,0.0,70.0,33.47666666666667,74.0,0.0,70.0,491.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,10.390000000000008,0.0
2025-02-11 05:00:00,354.5566666666667,0.0,0.0,62.666666666666664,71.65666666666667,360.21,0.0,70.0,33.57,74.0,0.0,70.0,494.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.29,0.0
2025-02-11 05:15:00,354.5566666666667,-6.359999999999957,0.0,62.666666666666664,71.71999999999998,360.21,0.0,70.0,33.51,74.0,0.0,70.0,490.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.299999999999997,0.0
2025-02-11 05:30:00,358.7966666666666,-6.359999999999957,0.0,62.5,71.71,360.21,0.0,70.0,33.59,74.0,0.0,70.0,486.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,10.299999999999997,0.0
2025-02-11 05:45:00,360.21000000000004,2.1200000000000045,0.0,62.166666666666664,71.69,360.21,0.0,70.0,33.54,74.0,0.0,70.0,487.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,10.339999999999996,0.0
2025-02-11 06:00:00,356.6766666666667,,0.0,62.333333333333336,71.68333333333334,360.21,0.0,70.0,33.59,74.0,0.0,70.0,487.0,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,358.09,,0.0,61.666666666666664,71.67999999999999,360.21,0.0,70.0,33.63,74.0,0.0,70.0,485.0,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,354.5566666666667,,0.0,61.5,71.71,360.21,0.0,70.0,33.61666666666667,74.0,0.0,70.0,481.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,358.7966666666666,,0.0,62.5,71.59666666666668,360.21,0.0,70.0,33.18,74.0,0.0,70.0,478.0,72.0,70.01,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,360.21000000000004,,0.0,63.0,71.64,360.21,0.0,70.0,33.49,74.0,0.0,70.0,477.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,355.97,,0.0,63.0,71.48666666666666,360.21,0.0,70.0,33.23666666666667,74.0,0.0,70.0,477.6666666666667,72.0,70.0,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,358.09,,0.0,63.166666666666664,71.58,360.21,0.0,70.0,33.300000000000004,74.0,0.0,70.0,475.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,362.33,,0.0,63.0,71.63000000000001,360.21,0.0,70.0,33.443333333333335,74.0,0.0,70.0,472.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,356.6766666666667,,0.0,63.166666666666664,71.66333333333334,360.21,0.0,70.0,33.413333333333334,74.0,0.0,70.0,470.6666666666667,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,363.03666666666663,,0.0,63.333333333333336,71.55333333333333,360.21,0.0,70.0,33.153333333333336,74.0,0.0,70.0,471.6666666666667,72.0,70.0,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,362.33,,0.0,63.0,71.55,360.21,0.0,70.0,32.593333333333334,74.0,0.0,70.0,471.6666666666667,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,360.9166666666667,,0.0,62.0,71.46666666666667,360.21,0.0,70.0,32.61000000000001,74.0,0.0,70.0,470.3333333333333,72.0,70.01,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,354.5566666666667,,0.0,62.166666666666664,71.32666666666667,360.21,0.0,70.0,32.123333333333335,74.0,0.0,70.0,467.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,358.09,,0.0,62.166666666666664,71.17,360.21,0.0,70.0,32.12666666666667,74.0,0.0,70.0,466.3333333333333,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,355.2633333333333,,0.0,62.5,70.20666666666666,360.21,0.0,70.0,31.463333333333335,74.0,0.0,70.0,469.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,360.21,,0.0,62.0,70.25,360.21,0.0,70.0,32.42333333333334,74.0,0.0,70.0,469.0,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,363.39,,0.0,62.0,70.13,360.21,0.0,70.0,32.47,74.0,0.0,70.0,466.0,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,363.03666666666663,,0.0,62.0,70.48666666666666,360.21,0.0,70.0,33.843333333333334,74.0,0.0,70.0,465.6666666666667,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,358.09,,0.0,62.0,71.35666666666667,360.21,0.0,70.0,36.06333333333333,74.0,0.0,70.0,463.6666666666667,72.0,69.86333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,355.2633333333333,,0.0,62.166666666666664,70.98,360.21,0.0,70.0,35.36333333333334,74.0,0.0,70.0,465.0,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,355.97,,0.0,62.0,71.23,360.21,0.0,70.0,36.48,74.0,0.0,70.0,463.0,72.0,69.89333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,358.7966666666666,,0.0,62.0,71.21333333333332,360.21,0.0,70.0,36.49,74.0,0.0,70.0,459.6666666666667,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,362.33,,0.0,62.166666666666664,71.63,360.21,0.0,70.0,37.343333333333334,74.0,0.0,70.0,459.0,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,355.26666666666665,,0.0,62.166666666666664,71.89666666666666,360.21,0.0,70.0,38.26666666666667,74.0,0.0,70.0,458.3333333333333,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,361.6233333333333,,0.0,62.0,71.73666666666666,360.21,0.0,70.0,37.61666666666667,74.0,0.0,70.0,458.6666666666667,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,359.50333333333333,,0.0,61.666666666666664,71.84333333333333,360.21,0.0,70.0,37.81333333333333,74.0,0.0,70.0,456.6666666666667,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,353.8533333333333,,0.0,62.166666666666664,71.94333333333333,360.21,0.0,70.0,37.943333333333335,74.0,0.0,70.0,455.3333333333333,72.0,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,354.5566666666667,,0.0,62.5,72.46333333333334,360.21,0.0,70.0,39.11,74.0,0.0,70.0,455.6666666666667,72.0,69.93333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,355.2633333333333,,0.0,62.833333333333336,72.38,360.21,0.0,70.0,38.916666666666664,74.0,0.0,70.0,456.6666666666667,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,364.45,,0.0,63.5,72.64,360.21,0.0,70.0,39.49666666666666,74.0,0.0,70.0,457.0,72.0,69.92999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,353.15000000000003,,0.0,63.0,72.69333333333333,360.21,0.0,70.0,39.54,74.0,0.0,70.0,457.0,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,361.6233333333333,,0.0,62.333333333333336,72.47,360.21,0.0,70.0,39.23666666666667,74.0,0.0,70.0,457.6666666666667,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,354.5566666666667,,0.0,62.0,72.48333333333333,360.21,0.0,70.0,39.21333333333333,74.0,0.0,70.0,458.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,355.26666666666665,-6.359999999999957,0.0,63.333333333333336,72.54,360.21,0.0,70.0,39.376666666666665,74.0,0.0,70.0,460.0,72.0,69.98,,,67.0,69.0,68.0,68.0,13.410000000000004,0.0
2025-02-11 14:30:00,355.2633333333333,4.240000000000009,0.0,63.333333333333336,72.66333333333334,360.21,0.0,70.0,39.51,74.0,0.0,70.0,457.0,72.0,69.98,,,67.0,69.0,68.0,68.0,13.339999999999996,0.0
2025-02-11 14:45:00,355.2633333333333,-4.239999999999952,0.0,63.0,72.64999999999999,360.21,0.0,70.0,39.42333333333334,74.0,0.0,70.0,458.3333333333333,72.0,69.98,,,67.0,69.0,68.0,68.0,13.479999999999997,0.0
2025-02-11 15:00:00,360.21000000000004,-2.1200000000000045,0.0,63.5,72.66000000000001,360.21,0.0,70.0,39.35666666666666,74.0,0.0,70.0,457.0,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,13.440000000000005,0.0
2025-02-11 15:15:00,356.6766666666667,6.360000000000014,0.0,63.5,72.46666666666665,360.21,0.0,70.0,38.776666666666664,74.0,0.0,70.0,459.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,13.299999999999997,0.0
2025-02-11 15:30:00,356.68,2.1200000000000045,0.0,63.333333333333336,72.61666666666666,360.21,0.0,70.0,39.06333333333333,74.0,0.0,70.0,461.0,72.0,70.0,,,67.0,69.0,68.0,68.0,12.919999999999995,0.0
2025-02-11 15:45:00,359.50333333333333,-10.589999999999975,0.0,63.166666666666664,72.58666666666666,360.21,0.0,70.0,38.70333333333333,74.0,0.0,70.0,467.0,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,13.209999999999994,0.0
2025-02-11 16:00:00,354.5566666666667,0.0,0.0,63.5,72.16666666666667,360.21,0.0,70.0,38.12,74.0,0.0,70.0,471.6666666666667,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,13.219999999999999,0.0
2025-02-11 16:15:00,358.09,-6.359999999999957,0.0,63.666666666666664,72.28,360.21,0.0,70.0,38.24333333333333,74.0,0.0,70.0,473.6666666666667,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,12.860000000000007,0.0
2025-02-11 16:30:00,360.9166666666667,-6.359999999999957,0.0,63.666666666666664,72.04333333333334,360.21,0.0,70.0,37.52666666666667,74.0,0.0,70.0,475.0,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,12.709999999999994,0.0
2025-02-11 16:45:00,245.08333333333334,0.0,0.0,74.5,72.08666666666666,360.21,0.0,70.0,34.276666666666664,74.0,0.0,70.0,479.6666666666667,72.0,70.14,,,67.0,69.0,68.0,68.0,12.889999999999993,0.0
2025-02-11 17:00:00,362.33,10.590000000000032,0.0,59.666666666666664,72.08,360.21,0.0,70.0,34.32,74.0,0.0,70.0,485.0,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,11.510000000000005,0.0
2025-02-11 17:15:00,360.91333333333336,2.1200000000000045,0.0,59.5,71.77666666666666,360.21,0.0,70.0,33.16,74.0,0.0,70.0,490.3333333333333,72.0,70.11,,,67.0,69.0,68.0,68.0,10.82,0.0
2025-02-11 17:30:00,359.50333333333333,-2.1200000000000045,0.0,59.666666666666664,72.14666666666666,360.21,0.0,70.0,34.0,74.0,0.0,70.0,497.0,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,10.489999999999995,0.0
2025-02-11 17:45:00,355.2633333333333,4.240000000000009,0.0,60.5,71.46,360.21,0.0,70.0,31.923333333333332,74.0,0.0,70.0,506.6666666666667,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,10.500000000000007,0.0
2025-02-11 18:00:00,358.7966666666666,-2.1200000000000045,0.0,61.166666666666664,71.88333333333334,360.21,0.0,70.0,32.79666666666667,74.0,0.0,70.0,512.0,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,9.940000000000005,0.0
2025-02-11 18:15:00,363.74333333333334,0.0,0.0,60.5,71.99666666666667,360.21,0.0,70.0,33.06,74.0,0.0,70.0,516.0,72.0,70.01,,,67.0,69.0,68.0,68.0,10.690000000000005,0.0
2025-02-11 18:30:00,360.21000000000004,4.240000000000009,0.0,60.5,71.49333333333333,360.21,0.0,70.0,31.473333333333333,74.0,0.0,70.0,516.6666666666666,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,9.979999999999997,0.0
2025-02-11 18:45:00,356.6766666666667,8.480000000000018,0.0,60.5,71.14,360.21,0.0,70.0,30.563333333333333,74.0,0.0,70.0,525.0,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,9.480000000000004,0.0
2025-02-11 19:00:00,360.9166666666667,0.0,0.0,60.5,69.47666666666667,360.21,0.0,70.0,24.263333333333332,74.0,0.0,70.0,601.6666666666666,72.0,70.36,,,67.0,69.0,68.0,68.0,9.290000000000006,0.0
2025-02-11 19:15:00,360.21000000000004,0.0,0.0,60.0,66.50666666666666,360.21,0.0,70.0,13.44,74.0,0.0,70.0,641.0,72.0,70.66333333333334,,,67.0,69.0,68.0,68.0,6.300000000000004,0.0
2025-02-11 19:30:00,364.45,-8.479999999999961,0.0,59.833333333333336,65.19,360.21,0.0,70.0,8.049999999999999,74.0,0.0,70.0,635.0,72.0,70.67,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-11 19:45:00,355.26666666666665,8.480000000000018,0.0,61.0,65.08333333333333,360.21,0.0,70.0,8.196666666666667,74.0,0.0,70.0,602.0,72.0,70.47333333333334,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-11 20:00:00,360.9166666666667,-10.589999999999975,0.0,61.333333333333336,66.07333333333334,360.21,0.0,70.0,13.023333333333333,74.0,0.0,70.0,563.0,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-11 20:15:00,358.7966666666666,4.240000000000009,0.0,60.166666666666664,66.42333333333333,360.21,0.0,70.0,14.530000000000001,74.0,0.0,70.0,555.0,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.499999999999993,0.0
2025-02-11 20:30:00,355.2633333333333,-2.1200000000000045,0.0,61.0,66.02333333333333,360.21,0.0,70.0,12.790000000000001,74.0,0.0,70.0,543.6666666666666,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.990000000000002,0.0
