time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 17:00:00,0.0,-360.21,0.0,100.0,69.62,360.21,0.0,70.0,0.0,74.0,0.0,70.0,634.3333333333334,72.0,70.39,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
2025-02-14 17:15:00,0.0,-360.21,0.0,100.0,69.58,360.21,0.0,70.0,0.0,74.0,0.0,70.0,631.6666666666666,72.0,70.30666666666667,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-14 17:30:00,0.0,-360.21,0.0,100.0,69.53,360.21,0.0,70.0,0.016666666666666666,74.0,0.0,70.0,624.6666666666666,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-14 17:45:00,264.15333333333336,-360.21,0.0,81.0,67.71666666666667,360.21,0.0,70.0,1.3533333333333333,74.0,0.0,70.0,639.0,72.0,69.95666666666666,,,67.0,69.0,68.0,68.0,7.750000000000007,0.0
2025-02-14 18:00:00,360.21000000000004,-2.1200000000000045,0.0,60.5,67.34,360.21,0.0,70.0,13.656666666666666,74.0,0.0,70.0,626.3333333333334,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.4100000000000037,0.0
2025-02-14 18:15:00,362.33,2.1200000000000045,0.0,61.0,69.8,360.21,0.0,70.0,21.22,74.0,0.0,70.0,608.6666666666666,,69.31666666666666,,,67.0,69.0,68.0,68.0,5.8799999999999955,0.0
2025-02-14 18:30:00,359.50333333333333,6.360000000000014,0.0,61.333333333333336,70.34,360.21,0.0,70.0,23.036666666666665,74.0,0.0,70.0,592.0,,69.43333333333334,,,67.0,69.0,68.0,68.0,6.439999999999998,0.0
2025-02-14 18:45:00,361.6233333333333,4.240000000000009,0.0,60.666666666666664,71.10666666666667,360.21,0.0,70.0,24.563333333333333,,0.0,,587.3333333333334,,69.55666666666666,,,67.0,69.0,,,7.030000000000001,0.0
2025-02-14 19:00:00,356.6766666666667,-4.239999999999952,0.0,59.666666666666664,71.13333333333333,360.21,0.0,70.0,24.066666666666666,,0.0,,591.3333333333334,,69.70666666666666,,,67.0,69.0,,,7.3799999999999955,0.0
2025-02-14 19:15:00,352.43666666666667,-6.359999999999957,0.0,59.833333333333336,70.28333333333333,360.21,0.0,70.0,20.220000000000002,,0.0,,598.6666666666666,,69.95,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-14 19:30:00,361.6233333333333,-4.239999999999952,0.0,60.5,69.83666666666666,360.21,0.0,70.0,19.37,,0.0,,586.6666666666666,,69.99333333333334,,,67.0,69.0,,,5.679999999999993,0.0
2025-02-14 19:45:00,363.03666666666663,2.1200000000000045,0.0,61.5,70.16,360.21,0.0,70.0,21.04,,0.0,,565.6666666666666,,69.91333333333334,,,67.0,69.0,,,5.929999999999993,0.0
2025-02-14 20:00:00,358.7966666666666,-8.479999999999961,0.0,61.333333333333336,70.77666666666666,360.21,0.0,70.0,23.330000000000002,,0.0,,555.6666666666666,,69.84666666666666,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-14 20:15:00,358.09,0.0,0.0,61.5,70.90333333333334,360.21,0.0,70.0,22.996666666666666,,0.0,,552.3333333333334,,69.90666666666667,,,67.0,69.0,,,6.929999999999993,0.0
2025-02-14 20:30:00,355.97,0.0,0.0,61.166666666666664,70.74666666666667,360.21,0.0,70.0,22.683333333333337,,0.0,,549.6666666666666,,69.93666666666667,,,67.0,69.0,,,6.560000000000002,0.0
2025-02-14 20:45:00,358.09,-6.359999999999957,0.0,60.666666666666664,70.67666666666666,360.21,0.0,70.0,22.546666666666667,,0.0,,547.6666666666666,,69.96666666666665,,,67.0,69.0,,,6.6200000000000045,0.0
2025-02-14 21:00:00,353.8500000000001,-8.479999999999961,0.0,60.5,70.71666666666665,360.21,0.0,70.0,22.543333333333333,,0.0,,544.3333333333334,,69.97333333333334,,,67.0,69.0,,,6.6200000000000045,0.0
2025-02-14 21:15:00,362.33,-2.1200000000000045,0.0,60.666666666666664,70.74333333333334,360.21,0.0,70.0,22.643333333333334,,0.0,,542.3333333333334,,69.97333333333334,,,67.0,69.0,,,6.549999999999997,0.0
2025-02-14 21:30:00,359.50333333333333,0.0,0.0,60.5,70.53333333333333,360.21,0.0,70.0,21.78333333333333,,0.0,,540.6666666666666,,70.02333333333333,,,67.0,69.0,,,6.549999999999997,0.0
2025-02-14 21:45:00,360.21000000000004,-6.359999999999957,0.0,60.833333333333336,69.8,360.21,0.0,70.0,19.62,,0.0,,538.6666666666666,,70.09666666666668,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-14 22:00:00,357.3866666666666,-10.589999999999975,0.0,61.0,69.15666666666667,360.21,0.0,70.0,17.406666666666666,,0.0,,539.0,,70.16000000000001,,,67.0,69.0,,,5.3999999999999915,0.0
2025-02-14 22:15:00,362.33,4.240000000000009,0.0,60.5,68.77,360.21,0.0,70.0,16.286666666666665,,0.0,,537.0,,70.14666666666666,,,67.0,69.0,,,4.3500000000000085,0.0
2025-02-14 22:30:00,360.21000000000004,8.480000000000018,0.0,60.666666666666664,69.73333333333333,360.21,0.0,70.0,19.856666666666666,,0.0,,535.3333333333334,,69.93666666666667,,,67.0,69.0,,,5.179999999999993,0.0
2025-02-14 22:45:00,358.09,2.1200000000000045,0.0,61.333333333333336,70.46666666666665,360.21,0.0,70.0,22.316666666666666,,0.0,,534.3333333333334,,69.85333333333334,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-14 23:00:00,354.5566666666667,0.0,0.0,61.166666666666664,70.80333333333333,360.21,0.0,70.0,23.703333333333333,,0.0,,537.6666666666666,,69.84,,,67.0,69.0,,,6.75,0.0
2025-02-14 23:15:00,359.50333333333333,0.0,0.0,61.0,70.77666666666666,360.21,0.0,70.0,23.616666666666664,,0.0,,533.3333333333334,,69.90333333333334,,,67.0,69.0,,,6.979999999999997,0.0
2025-02-14 23:30:00,364.45,2.1200000000000045,0.0,60.833333333333336,70.89999999999999,360.21,0.0,70.0,24.456666666666667,,0.0,,530.0,,69.87,,,67.0,69.0,,,6.769999999999996,0.0
2025-02-14 23:45:00,359.50333333333333,2.1200000000000045,0.0,60.166666666666664,70.96666666666667,360.21,0.0,70.0,24.45,,0.0,,526.6666666666666,,69.92,,,67.0,69.0,,,7.039999999999999,0.0
2025-02-15 00:00:00,358.7966666666666,-2.1200000000000045,0.0,60.5,71.23,360.21,0.0,70.0,25.536666666666665,,0.0,,526.0,,69.89,,,67.0,69.0,,,7.030000000000001,0.0
2025-02-15 00:15:00,358.09,-6.359999999999957,0.0,61.333333333333336,71.08999999999999,360.21,0.0,70.0,25.103333333333335,,0.0,,526.0,,69.95,,,67.0,69.0,,,7.590000000000003,0.0
2025-02-15 00:30:00,363.03666666666663,-2.1200000000000045,0.0,61.5,71.06666666666666,360.21,0.0,70.0,24.903333333333336,,0.0,,526.6666666666666,,69.96,,,67.0,69.0,,,7.359999999999999,0.0
2025-02-15 00:45:00,363.03666666666663,4.240000000000009,0.0,61.5,71.06,360.21,0.0,70.0,24.80666666666667,,0.0,,526.6666666666666,,69.98,,,67.0,69.0,,,7.280000000000001,0.0
2025-02-15 01:00:00,355.97,0.0,0.0,61.833333333333336,71.06666666666666,360.21,0.0,70.0,24.78333333333333,,0.0,,523.3333333333334,,69.98,,,67.0,69.0,,,7.320000000000007,0.0
2025-02-15 01:15:00,361.6233333333333,6.360000000000014,0.0,61.833333333333336,71.10666666666667,360.21,0.0,70.0,24.80333333333333,,0.0,,519.3333333333334,,69.98,,,67.0,69.0,,,7.43,0.0
2025-02-15 01:30:00,362.33,6.360000000000014,0.0,61.5,71.10666666666667,360.21,0.0,70.0,24.766666666666666,,0.0,,516.6666666666666,,69.98666666666666,,,67.0,69.0,,,7.3999999999999915,0.0
2025-02-15 01:45:00,355.97,0.0,0.0,62.0,71.10333333333334,360.21,0.0,70.0,24.626666666666665,,0.0,,514.6666666666666,,69.99333333333334,,,67.0,69.0,,,7.289999999999999,0.0
2025-02-15 02:00:00,355.97333333333336,-12.70999999999998,0.0,62.0,71.05,360.21,0.0,70.0,24.583333333333332,,0.0,,512.0,,69.99333333333334,,,67.0,69.0,,,7.380000000000003,0.0
2025-02-15 02:15:00,359.50333333333333,-4.239999999999952,0.0,61.5,70.94,360.21,0.0,70.0,24.143333333333334,,0.0,,510.0,,70.02,,,67.0,69.0,,,7.269999999999996,0.0
2025-02-15 02:30:00,359.50333333333333,2.1200000000000045,0.0,61.666666666666664,71.05666666666667,360.21,0.0,70.0,24.650000000000002,,0.0,,506.6666666666667,,69.98,,,67.0,69.0,,,7.340000000000003,0.0
2025-02-15 02:45:00,358.0933333333333,-10.589999999999975,0.0,62.166666666666664,71.12333333333333,360.21,0.0,70.0,24.723333333333333,,0.0,,504.0,,69.98,,,67.0,69.0,,,7.359999999999999,0.0
2025-02-15 03:00:00,358.0933333333333,0.0,0.0,61.666666666666664,71.2,360.21,0.0,70.0,24.673333333333332,,0.0,,502.0,,69.98,,,67.0,69.0,,,7.390000000000001,0.0
2025-02-15 03:15:00,361.6233333333333,0.0,0.0,61.0,71.06666666666666,360.21,0.0,70.0,23.939999999999998,,0.0,,499.3333333333333,,70.02,,,67.0,69.0,,,7.3799999999999955,0.0
2025-02-15 03:30:00,358.09,-8.479999999999961,0.0,61.333333333333336,70.91,360.21,0.0,70.0,23.706666666666667,,0.0,,499.0,,70.0,,,67.0,69.0,,,6.759999999999991,0.0
2025-02-15 03:45:00,356.6766666666667,-6.359999999999957,0.0,62.5,71.06,360.21,0.0,70.0,24.376666666666665,,0.0,,495.6666666666667,,69.98,,,67.0,69.0,,,7.32,0.0
2025-02-15 04:00:00,359.50333333333333,-4.239999999999952,0.0,62.0,71.03666666666668,360.21,0.0,70.0,24.253333333333334,,0.0,,495.0,,69.98666666666666,,,67.0,69.0,,,7.070000000000007,0.0
2025-02-15 04:15:00,362.32666666666665,2.1200000000000045,0.0,62.5,71.14,360.21,0.0,70.0,24.313333333333333,,0.0,,492.6666666666667,,69.98666666666666,,,67.0,69.0,,,7.25,0.0
2025-02-15 04:30:00,359.50333333333333,4.240000000000009,0.0,62.666666666666664,71.18666666666667,360.21,0.0,70.0,24.133333333333336,,0.0,,492.3333333333333,,69.99333333333334,,,67.0,69.0,,,7.280000000000001,0.0
2025-02-15 04:45:00,362.33,0.0,0.0,62.166666666666664,71.03333333333333,360.21,0.0,70.0,23.786666666666665,,0.0,,491.0,,70.01666666666667,,,67.0,69.0,,,7.230000000000004,0.0
2025-02-15 05:00:00,361.6233333333333,-4.239999999999952,0.0,61.666666666666664,70.97,360.21,0.0,70.0,23.51,,0.0,,491.0,,70.01333333333334,,,67.0,69.0,,,7.199999999999996,0.0
2025-02-15 05:15:00,360.21000000000004,-8.479999999999961,0.0,62.0,71.05666666666666,360.21,0.0,70.0,23.646666666666665,,0.0,,489.6666666666667,,70.0,,,67.0,69.0,,,7.069999999999993,0.0
2025-02-15 05:30:00,352.4433333333333,-12.70999999999998,0.0,62.166666666666664,70.62666666666667,360.21,0.0,70.0,22.05666666666667,,0.0,,489.0,,70.06333333333333,,,67.0,69.0,,,6.839999999999996,0.0
2025-02-15 05:45:00,358.09,0.0,0.0,63.5,70.64666666666666,360.21,0.0,70.0,22.34,,0.0,,487.0,,70.02999999999999,,,67.0,69.0,,,6.36999999999999,0.0
2025-02-15 06:00:00,356.6766666666667,-4.239999999999952,0.0,63.0,70.88,360.21,0.0,70.0,23.00333333333333,,0.0,,487.0,,69.99333333333334,,,67.0,69.0,,,6.810000000000002,0.0
2025-02-15 06:15:00,358.7966666666666,-4.239999999999952,0.0,62.333333333333336,70.87333333333333,360.21,0.0,70.0,23.106666666666666,,0.0,,485.0,,69.98666666666666,,,67.0,69.0,,,6.759999999999991,0.0
2025-02-15 06:30:00,358.09,-4.239999999999952,0.0,62.333333333333336,70.86666666666666,360.21,0.0,70.0,22.953333333333333,,0.0,,483.0,,69.99333333333334,,,67.0,69.0,,,6.819999999999993,0.0
2025-02-15 06:45:00,358.0933333333333,4.240000000000009,0.0,62.666666666666664,70.63666666666667,360.21,0.0,70.0,22.179999999999996,,0.0,,482.3333333333333,,70.01,,,67.0,69.0,,,6.400000000000006,0.0
2025-02-15 07:00:00,355.97,0.0,0.0,63.0,70.80333333333333,360.21,0.0,70.0,22.593333333333334,,0.0,,481.0,,69.98,,,67.0,69.0,,,6.679999999999993,0.0
2025-02-15 07:15:00,358.09,-6.359999999999957,0.0,63.833333333333336,70.48666666666666,360.21,0.0,70.0,21.349999999999998,,0.0,,481.0,,70.04333333333334,,,67.0,69.0,,,6.450000000000003,0.0
2025-02-15 07:30:00,359.50333333333333,-4.239999999999952,0.0,63.5,70.59666666666666,360.21,0.0,70.0,21.92,,0.0,,481.6666666666667,,70.00666666666666,,,67.0,69.0,,,6.569999999999993,0.0
2025-02-15 07:45:00,365.8633333333333,8.480000000000018,0.0,63.166666666666664,70.74000000000001,360.21,0.0,70.0,21.873333333333335,,0.0,,481.0,,69.99333333333334,,,67.0,69.0,,,6.5,0.0
2025-02-15 08:00:00,364.44666666666666,0.0,0.0,62.666666666666664,70.63666666666667,360.21,0.0,70.0,21.46666666666667,,0.0,,481.0,,70.01333333333334,,,67.0,69.0,,,6.25,0.0
2025-02-15 08:15:00,354.56,-10.589999999999975,0.0,62.166666666666664,70.42666666666666,360.21,0.0,70.0,20.92,,0.0,,480.3333333333333,,70.03666666666668,,,67.0,69.0,,,6.25,0.0
2025-02-15 08:30:00,359.50333333333333,0.0,0.0,62.166666666666664,70.36,360.21,0.0,70.0,20.993333333333336,,0.0,,479.0,,70.03333333333335,,,67.0,69.0,,,6.489999999999995,0.0
2025-02-15 08:45:00,360.9166666666667,2.1200000000000045,0.0,62.833333333333336,70.23666666666666,360.21,0.0,70.0,20.223333333333333,,0.0,,481.0,,70.03333333333333,,,67.0,69.0,,,5.789999999999992,0.0
2025-02-15 09:00:00,357.3833333333334,-4.239999999999952,0.0,62.666666666666664,70.46666666666667,360.21,0.0,70.0,21.0,,0.0,,481.0,,70.0,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-15 09:15:00,360.21000000000004,2.1200000000000045,0.0,62.666666666666664,70.33999999999999,360.21,0.0,70.0,20.553333333333335,,0.0,,479.6666666666667,,70.01666666666667,,,67.0,69.0,,,6.290000000000006,0.0
2025-02-15 09:30:00,354.5566666666667,-2.1200000000000045,0.0,62.0,70.05,360.21,0.0,70.0,20.709999999999997,,0.0,,481.0,,69.98666666666666,,,67.0,69.0,,,6.140000000000008,0.0
2025-02-15 09:45:00,359.50333333333333,4.240000000000009,0.0,63.333333333333336,70.08333333333333,360.21,0.0,70.0,20.736666666666668,,0.0,,482.3333333333333,,69.98,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-15 10:00:00,356.6766666666667,-4.239999999999952,0.0,63.833333333333336,70.04666666666667,360.21,0.0,70.0,20.67,,0.0,,482.3333333333333,,70.0,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-15 10:15:00,362.33,-2.1200000000000045,0.0,64.0,69.61333333333333,360.21,0.0,70.0,19.803333333333335,,0.0,,484.3333333333333,,70.02333333333333,,,67.0,69.0,,,5.699999999999996,0.0
2025-02-15 10:30:00,356.6766666666667,-6.359999999999957,0.0,63.0,69.77333333333333,360.21,0.0,70.0,20.30666666666667,,0.0,,485.0,,69.98666666666666,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-15 10:45:00,359.50333333333333,2.1200000000000045,0.0,63.0,69.86,360.21,0.0,70.0,20.623333333333335,,0.0,,484.3333333333333,,69.97333333333334,,,67.0,69.0,,,6.179999999999993,0.0
2025-02-15 11:00:00,360.21000000000004,2.1200000000000045,0.0,62.666666666666664,69.96666666666667,360.21,0.0,70.0,20.93,,0.0,,483.6666666666667,,69.97333333333334,,,67.0,69.0,,,6.289999999999999,0.0
2025-02-15 11:15:00,361.6266666666667,8.480000000000018,0.0,62.666666666666664,70.21333333333332,360.21,0.0,70.0,21.69666666666667,,0.0,,481.6666666666667,,69.94333333333333,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-15 11:30:00,354.5566666666667,-6.359999999999957,0.0,62.833333333333336,70.24333333333334,360.21,0.0,70.0,21.3,,0.0,,481.0,,69.97333333333334,,,67.0,69.0,,,6.479999999999997,0.0
2025-02-15 11:45:00,358.09,-2.1200000000000045,0.0,63.5,70.3,360.21,0.0,70.0,21.72666666666667,,0.0,,479.6666666666667,,69.96,,,67.0,69.0,,,6.510000000000005,0.0
2025-02-15 12:00:00,356.6766666666667,-2.1200000000000045,0.0,64.16666666666667,70.38666666666667,360.21,0.0,70.0,21.423333333333332,,0.0,,480.3333333333333,,69.98,,,67.0,69.0,,,6.470000000000006,0.0
2025-02-15 12:15:00,358.7966666666666,0.0,0.0,64.0,70.38666666666667,360.21,0.0,70.0,21.63,,0.0,,477.6666666666667,,69.98,,,67.0,69.0,,,6.479999999999997,0.0
2025-02-15 12:30:00,355.96999999999997,-2.1200000000000045,0.0,64.16666666666667,70.39333333333333,360.21,0.0,70.0,21.51,,0.0,,479.0,,69.98,,,67.0,69.0,,,6.429999999999993,0.0
2025-02-15 12:45:00,355.97,-6.359999999999957,0.0,64.0,70.19666666666667,360.21,0.0,70.0,20.80666666666667,,0.0,,480.3333333333333,,70.01666666666667,,,67.0,69.0,,,6.439999999999998,0.0
2025-02-15 13:00:00,355.26666666666665,-6.359999999999957,0.0,63.333333333333336,70.17666666666666,360.21,0.0,70.0,20.766666666666666,,0.0,,479.6666666666667,,70.01,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-15 13:15:00,360.9166666666667,4.240000000000009,0.0,63.166666666666664,70.19666666666667,360.21,0.0,70.0,20.996666666666666,,0.0,,481.0,,70.0,,,67.0,69.0,,,6.270000000000003,0.0
2025-02-15 13:30:00,355.97,-4.239999999999952,0.0,64.16666666666667,70.24333333333334,360.21,0.0,70.0,20.91,,0.0,,480.3333333333333,,69.99666666666667,,,67.0,69.0,,,6.320000000000007,0.0
2025-02-15 13:45:00,358.7966666666666,-2.1200000000000045,0.0,64.16666666666667,70.01666666666667,360.21,0.0,70.0,20.106666666666666,,0.0,,481.0,,70.03,,,67.0,69.0,,,5.829999999999991,0.0
2025-02-15 14:00:00,357.3833333333334,-4.239999999999952,0.0,64.5,69.81,360.21,0.0,70.0,20.116666666666667,,0.0,,481.6666666666667,,70.02333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-15 14:15:00,353.8500000000001,-8.479999999999961,0.0,63.833333333333336,69.89,360.21,0.0,70.0,20.683333333333334,,0.0,,483.0,,69.98,,,67.0,69.0,,,6.279999999999994,0.0
2025-02-15 14:30:00,359.50333333333333,0.0,0.0,63.166666666666664,69.99,360.21,0.0,70.0,20.676666666666666,,0.0,,483.0,,69.98,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-15 14:45:00,358.09,0.0,0.0,62.833333333333336,70.03333333333333,360.21,0.0,70.0,20.713333333333335,,0.0,,483.3333333333333,,69.98,,,67.0,69.0,,,6.279999999999994,0.0
2025-02-15 15:00:00,355.97,-6.359999999999957,0.0,63.333333333333336,70.06,360.21,0.0,70.0,20.8,,0.0,,483.6666666666667,,69.98,,,67.0,69.0,,,6.350000000000001,0.0
2025-02-15 15:15:00,357.3833333333334,0.0,0.0,64.0,70.09333333333333,360.21,0.0,70.0,20.80333333333333,,0.0,,483.0,,69.98,,,67.0,69.0,,,6.299999999999997,0.0
2025-02-15 15:30:00,360.9166666666667,4.240000000000009,0.0,64.16666666666667,70.12666666666667,360.21,0.0,70.0,20.406666666666666,,0.0,,485.0,,69.99666666666667,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-15 15:45:00,355.97,-6.359999999999957,0.0,63.833333333333336,70.27333333333333,360.21,0.0,70.0,20.03333333333333,,0.0,,484.6666666666667,,70.01,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-15 16:00:00,362.33,0.0,0.0,64.0,70.38333333333333,360.21,0.0,70.0,20.39,,0.0,,484.3333333333333,,70.0,,,67.0,69.0,,,5.819999999999993,0.0
2025-02-15 16:15:00,363.74,4.240000000000009,0.0,64.0,70.16333333333333,360.21,0.0,70.0,18.863333333333333,,0.0,,485.0,,70.05,,,67.0,69.0,,,5.589999999999989,0.0
2025-02-15 16:30:00,359.50333333333333,-4.239999999999952,0.0,64.33333333333333,69.87333333333333,360.21,0.0,70.0,17.63,,0.0,,487.0,,70.08999999999999,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-15 16:45:00,359.50333333333333,4.240000000000009,0.0,64.83333333333333,69.79,360.21,0.0,70.0,17.09,,0.0,,488.3333333333333,,70.08333333333333,,,67.0,69.0,,,5.319999999999993,0.0
2025-02-15 17:00:00,357.3866666666666,4.240000000000009,0.0,64.5,69.58,360.21,0.0,70.0,16.326666666666668,,0.0,,489.0,,70.08333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-15 17:15:00,355.97,-8.479999999999961,0.0,64.5,69.75333333333333,360.21,0.0,70.0,16.97,,0.0,,491.0,,70.03,,,67.0,69.0,,,4.5,0.0
2025-02-15 17:30:00,360.9166666666667,2.1200000000000045,0.0,64.83333333333333,69.65666666666668,360.21,0.0,70.0,16.203333333333333,,0.0,,491.0,,70.04666666666667,,,67.0,69.0,,,4.430000000000007,0.0
2025-02-15 17:45:00,357.3833333333334,0.0,0.0,65.0,69.77333333333333,360.21,0.0,70.0,16.453333333333333,,0.0,,491.6666666666667,,70.02333333333333,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-15 18:00:00,364.45,4.240000000000009,0.0,65.0,69.46666666666665,360.21,0.0,70.0,15.15,,0.0,,492.3333333333333,,70.07000000000001,,,67.0,69.0,,,4.3999999999999915,0.0
2025-02-15 18:15:00,362.33,4.240000000000009,0.0,64.5,69.32,360.21,0.0,70.0,14.06,,0.0,,493.0,,70.09,,,67.0,69.0,,,3.9799999999999898,0.0
2025-02-15 18:30:00,353.1433333333334,-8.479999999999961,0.0,65.0,69.72333333333333,360.21,0.0,70.0,14.866666666666667,,0.0,,493.0,,70.01666666666667,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 18:45:00,355.2633333333333,-6.359999999999957,0.0,65.0,69.87333333333333,360.21,0.0,70.0,14.51,,0.0,,493.0,,70.02999999999999,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-15 19:00:00,361.6233333333333,4.240000000000009,0.0,54.333333333333336,68.38333333333333,360.21,0.0,70.0,17.146666666666665,,0.0,,486.3333333333333,,69.89,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 19:15:00,362.33,4.240000000000009,0.0,54.5,68.75,360.21,0.0,70.0,20.31,,0.0,,473.6666666666667,,69.79333333333334,,,67.0,69.0,,,5.220000000000006,0.0
2025-02-15 19:30:00,363.74,-6.359999999999957,0.0,53.166666666666664,69.14,360.21,0.0,70.0,22.953333333333333,,0.0,,461.0,,69.74,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-15 19:45:00,355.26666666666665,2.1200000000000045,0.0,53.0,69.11333333333333,360.21,0.0,70.0,23.52,,0.0,,455.3333333333333,,69.79333333333334,,,67.0,69.0,,,6.409999999999997,0.0
2025-02-15 20:00:00,358.09,8.480000000000018,0.0,53.833333333333336,69.58999999999999,360.21,0.0,70.0,24.49,,0.0,,448.6666666666667,,69.81333333333333,,,67.0,69.0,,,6.6200000000000045,0.0
2025-02-15 20:15:00,360.9166666666667,-6.359999999999957,0.0,53.5,69.98,360.21,0.0,70.0,25.24666666666667,,0.0,,442.6666666666667,,69.84333333333333,,,67.0,69.0,,,6.780000000000001,0.0
2025-02-15 20:30:00,353.1466666666667,4.240000000000009,0.0,53.0,70.20666666666666,360.21,0.0,70.0,24.526666666666667,,0.0,,439.0,,69.92666666666666,,,67.0,69.0,,,6.659999999999997,0.0
2025-02-15 20:45:00,357.3833333333334,-2.1200000000000045,0.0,51.5,69.92,360.21,0.0,70.0,24.076666666666664,,0.0,,434.6666666666667,,69.96,,,67.0,69.0,,,6.43,0.0
2025-02-15 21:00:00,360.20666666666665,-2.1200000000000045,0.0,49.666666666666664,69.76333333333334,360.21,0.0,70.0,24.036666666666665,,0.0,,430.0,,69.96666666666665,,,67.0,69.0,,,6.259999999999991,0.0
2025-02-15 21:15:00,363.03666666666663,-2.1200000000000045,0.0,49.333333333333336,69.48666666666666,360.21,0.0,70.0,24.459999999999997,,0.0,,424.6666666666667,,69.96,,,67.0,69.0,,,6.400000000000006,0.0
2025-02-15 21:30:00,356.68,-14.829999999999984,0.0,48.166666666666664,69.60666666666667,360.21,0.0,70.0,24.47666666666667,,0.0,,420.6666666666667,,69.96666666666667,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-15 21:45:00,360.9166666666667,-4.239999999999952,0.0,49.666666666666664,69.41666666666667,360.21,0.0,70.0,24.400000000000002,,0.0,,417.6666666666667,,69.98,,,67.0,69.0,,,6.330000000000005,0.0
2025-02-15 22:00:00,353.8533333333333,-12.70999999999998,0.0,49.166666666666664,69.54333333333334,360.21,0.0,70.0,24.41,,0.0,,416.3333333333333,,69.98,,,67.0,69.0,,,6.219999999999992,0.0
2025-02-15 22:15:00,360.9166666666667,2.1200000000000045,0.0,49.5,69.11,360.21,0.0,70.0,24.666666666666668,,0.0,,416.0,,69.97333333333334,,,67.0,69.0,,,6.550000000000004,0.0
2025-02-15 22:30:00,358.8,6.360000000000014,0.0,49.5,69.13000000000001,360.21,0.0,70.0,24.8,,0.0,,416.6666666666667,,69.96666666666665,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-15 22:45:00,354.5566666666667,-8.479999999999961,0.0,50.0,68.87,360.21,0.0,70.0,25.69333333333333,,0.0,,418.6666666666667,,69.93333333333334,,,67.0,69.0,,,6.859999999999999,0.0
2025-02-15 23:00:00,358.09,0.0,0.0,49.833333333333336,69.14,360.21,0.0,70.0,26.36,,0.0,,426.3333333333333,,69.92999999999999,,,67.0,69.0,,,7.400000000000006,0.0
2025-02-15 23:15:00,362.33,14.830000000000041,0.0,48.333333333333336,69.52333333333333,360.21,0.0,70.0,26.69666666666667,,0.0,,429.3333333333333,,69.93333333333334,,,67.0,69.0,,,7.080000000000005,0.0
2025-02-15 23:30:00,352.44,-6.359999999999957,0.0,49.666666666666664,69.54666666666667,360.21,0.0,70.0,26.650000000000002,,0.0,,432.0,,69.95333333333333,,,67.0,69.0,,,7.049999999999997,0.0
2025-02-15 23:45:00,360.92,8.480000000000018,0.0,50.0,69.60000000000001,360.21,0.0,70.0,26.456666666666667,,0.0,,432.0,,69.96666666666665,,,67.0,69.0,,,7.07,0.0
2025-02-16 00:00:00,355.97333333333336,2.1200000000000045,0.0,50.166666666666664,69.56,360.21,0.0,70.0,26.593333333333334,,0.0,,432.0,,69.97333333333334,,,67.0,69.0,,,7.249999999999993,0.0
2025-02-16 00:15:00,363.0366666666667,-4.239999999999952,0.0,49.666666666666664,69.63333333333333,360.21,0.0,70.0,26.52,,0.0,,428.6666666666667,,69.98,,,67.0,69.0,,,6.950000000000003,0.0
2025-02-16 00:30:00,357.3833333333334,-8.479999999999961,0.0,49.666666666666664,69.74,360.21,0.0,70.0,26.48,,0.0,,426.6666666666667,,69.98,,,67.0,69.0,,,6.939999999999998,0.0
2025-02-16 00:45:00,357.3833333333334,-8.479999999999961,0.0,50.333333333333336,69.75666666666666,360.21,0.0,70.0,26.599999999999998,,0.0,,423.3333333333333,,69.98,,,67.0,69.0,,,7.019999999999996,0.0
2025-02-16 01:00:00,364.45,4.240000000000009,0.0,50.666666666666664,69.73666666666666,360.21,0.0,70.0,26.209999999999997,,0.0,,420.6666666666667,,69.99333333333334,,,67.0,69.0,,,6.900000000000006,0.0
2025-02-16 01:15:00,356.6766666666667,-6.359999999999957,0.0,50.666666666666664,68.90666666666667,360.21,0.0,70.0,25.849999999999998,,0.0,,428.0,,70.00333333333333,,,67.0,69.0,,,6.619999999999997,0.0
2025-02-16 01:30:00,360.21000000000004,-4.239999999999952,0.0,50.0,68.81666666666666,360.21,0.0,70.0,26.886666666666667,,0.0,,435.3333333333333,,69.96,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-16 01:45:00,359.50333333333333,-2.1200000000000045,0.0,49.5,68.99333333333334,360.21,0.0,70.0,27.51,,0.0,,437.3333333333333,,69.93666666666667,,,67.0,69.0,,,7.329999999999998,0.0
2025-02-16 02:00:00,352.43666666666667,-6.359999999999957,0.0,49.5,69.61,360.21,0.0,70.0,28.78,,0.0,,436.0,,69.91,,,67.0,69.0,,,8.129999999999995,0.0
2025-02-16 02:15:00,357.3833333333334,-8.479999999999961,0.0,50.833333333333336,69.58,360.21,0.0,70.0,28.24,,0.0,,432.6666666666667,,69.95333333333333,,,67.0,69.0,,,7.839999999999996,0.0
2025-02-16 02:30:00,358.09,-4.239999999999952,0.0,49.666666666666664,69.63,360.21,0.0,70.0,28.12,,0.0,,430.0,,69.97333333333334,,,67.0,69.0,,,7.730000000000004,0.0
2025-02-16 02:45:00,363.74,2.1200000000000045,0.0,50.5,69.65666666666667,360.21,0.0,70.0,28.626666666666665,,0.0,,426.6666666666667,,69.95333333333333,,,67.0,69.0,,,7.839999999999996,0.0
2025-02-16 03:00:00,363.0366666666667,6.360000000000014,0.0,49.5,69.74,360.21,0.0,70.0,28.453333333333333,,0.0,,424.6666666666667,,69.97333333333334,,,67.0,69.0,,,7.6399999999999935,0.0
2025-02-16 03:15:00,359.50333333333333,2.1200000000000045,0.0,50.333333333333336,69.75333333333333,360.21,0.0,70.0,28.603333333333335,,0.0,,424.0,,69.97333333333334,,,67.0,69.0,,,7.609999999999999,0.0
2025-02-16 03:30:00,368.68666666666667,4.240000000000009,0.0,49.833333333333336,69.79,360.21,0.0,70.0,28.636666666666667,,0.0,,422.6666666666667,,69.98,,,67.0,69.0,,,7.850000000000001,0.0
2025-02-16 03:45:00,353.1466666666667,0.0,0.0,50.0,69.84333333333333,360.21,0.0,70.0,28.69333333333333,,0.0,,422.0,,69.97333333333334,,,67.0,69.0,,,7.760000000000005,0.0
2025-02-16 04:00:00,356.68,8.480000000000018,0.0,50.5,69.74666666666667,360.21,0.0,70.0,28.846666666666664,,0.0,,422.3333333333333,,69.97333333333334,,,67.0,69.0,,,7.920000000000002,0.0
2025-02-16 04:15:00,360.9166666666667,-2.1200000000000045,0.0,50.833333333333336,69.86,360.21,0.0,70.0,29.03333333333333,,0.0,,422.0,,69.97333333333334,,,67.0,69.0,,,7.859999999999999,0.0
2025-02-16 04:30:00,360.21000000000004,2.1200000000000045,0.0,49.5,69.83666666666666,360.21,0.0,70.0,28.87,,0.0,,422.6666666666667,,69.98,,,67.0,69.0,,,7.779999999999994,0.0
2025-02-16 04:45:00,360.9166666666667,2.1200000000000045,0.0,51.166666666666664,69.49333333333333,360.21,0.0,70.0,28.936666666666667,,0.0,,422.0,,69.98,,,67.0,69.0,,,8.129999999999995,0.0
2025-02-16 05:00:00,353.1433333333334,-4.239999999999952,0.0,50.0,69.54666666666667,360.21,0.0,70.0,29.406666666666666,,0.0,,422.0,,69.96,,,67.0,69.0,,,8.169999999999995,0.0
2025-02-16 05:15:00,356.6766666666667,-4.239999999999952,0.0,49.833333333333336,69.72,360.21,0.0,70.0,29.973333333333333,,0.0,,420.6666666666667,,69.94,,,67.0,69.0,,,8.380000000000003,0.0
2025-02-16 05:30:00,355.97333333333336,-10.589999999999975,0.0,50.0,69.83,360.21,0.0,70.0,30.080000000000002,,0.0,,419.0,,69.95333333333333,,,67.0,69.0,,,8.399999999999999,0.0
2025-02-16 05:45:00,356.6766666666667,-8.479999999999961,0.0,50.666666666666664,69.86666666666666,360.21,0.0,70.0,30.41333333333333,,0.0,,416.6666666666667,,69.95333333333333,,,67.0,69.0,,,8.569999999999993,0.0
2025-02-16 06:00:00,352.4433333333333,0.0,0.0,50.166666666666664,69.87333333333333,360.21,0.0,70.0,30.810000000000002,,0.0,,415.3333333333333,,69.94666666666666,,,67.0,69.0,,,8.680000000000007,0.0
2025-02-16 06:15:00,355.26666666666665,-6.359999999999957,0.0,51.0,70.11,360.21,0.0,70.0,31.83666666666667,,0.0,,414.0,,69.92,,,67.0,69.0,,,8.82,0.0
2025-02-16 06:30:00,360.21000000000004,-2.1200000000000045,0.0,50.0,70.06,360.21,0.0,70.0,32.21333333333333,,0.0,,411.6666666666667,,69.92666666666666,,,67.0,69.0,,,9.190000000000005,0.0
2025-02-16 06:45:00,354.5566666666667,-4.239999999999952,0.0,51.0,70.30666666666666,360.21,0.0,70.0,33.69,,0.0,,411.0,,69.88333333333334,,,67.0,69.0,,,9.829999999999998,0.0
2025-02-16 07:00:00,358.7966666666666,-8.479999999999961,0.0,52.166666666666664,70.54333333333334,360.21,0.0,70.0,33.98666666666667,,0.0,,411.0,,69.90333333333332,,,67.0,69.0,,,10.010000000000005,0.0
2025-02-16 07:15:00,358.7966666666666,-6.359999999999957,0.0,53.0,70.52,360.21,0.0,70.0,33.550000000000004,,0.0,,411.0,,69.95333333333333,,,67.0,69.0,,,10.079999999999998,0.0
2025-02-16 07:30:00,354.56,-12.70999999999998,0.0,52.333333333333336,70.67666666666666,360.21,0.0,70.0,33.800000000000004,,0.0,,411.0,,69.94666666666666,,,67.0,69.0,,,9.949999999999996,0.0
2025-02-16 07:45:00,356.6766666666667,-2.1200000000000045,0.0,52.333333333333336,70.83,360.21,0.0,70.0,34.17333333333334,,0.0,,411.0,,69.94666666666666,,,67.0,69.0,,,10.139999999999993,0.0
2025-02-16 08:00:00,358.7966666666666,2.1200000000000045,0.0,53.333333333333336,70.90333333333332,360.21,0.0,70.0,34.04666666666667,,0.0,,411.0,,69.96666666666665,,,67.0,69.0,,,10.119999999999997,0.0
2025-02-16 08:15:00,363.0333333333333,10.590000000000032,0.0,52.5,71.26333333333334,360.21,0.0,70.0,34.57333333333333,,0.0,,410.3333333333333,,69.95,,,67.0,69.0,,,10.539999999999992,0.0
2025-02-16 08:30:00,354.5566666666667,-6.359999999999957,0.0,52.0,71.18,360.21,0.0,70.0,34.10333333333333,,0.0,,411.0,,69.98,,,67.0,69.0,,,10.110000000000007,0.0
2025-02-16 08:45:00,360.9166666666667,-4.239999999999952,0.0,53.166666666666664,71.11,360.21,0.0,70.0,34.09,,0.0,,411.0,,69.98,,,67.0,69.0,,,10.18,0.0
2025-02-16 09:00:00,353.8533333333333,-8.479999999999961,0.0,53.333333333333336,71.07333333333334,360.21,0.0,70.0,34.21333333333333,,0.0,,411.0,,69.98,,,67.0,69.0,,,10.120000000000005,0.0
2025-02-16 09:15:00,360.9166666666667,8.480000000000018,0.0,52.5,71.03333333333333,360.21,0.0,70.0,34.29,,0.0,,411.0,,69.98,,,67.0,69.0,,,10.099999999999994,0.0
2025-02-16 09:30:00,363.0333333333333,-4.239999999999952,0.0,52.5,70.89,360.21,0.0,70.0,34.406666666666666,,0.0,,413.6666666666667,,69.98,,,67.0,69.0,,,10.339999999999996,0.0
2025-02-16 09:45:00,356.6766666666667,-2.1200000000000045,0.0,53.0,70.76333333333334,360.21,0.0,70.0,34.45333333333333,,0.0,,413.0,,69.98,,,67.0,69.0,,,10.400000000000006,0.0
2025-02-16 10:00:00,353.1466666666667,-12.70999999999998,0.0,56.0,71.15333333333332,360.21,0.0,70.0,34.623333333333335,,0.0,,412.3333333333333,,69.97333333333334,,,67.0,69.0,,,10.840000000000003,0.0
2025-02-16 10:15:00,363.03666666666663,6.360000000000014,0.0,58.0,71.57,360.21,0.0,70.0,34.49,,0.0,,411.0,,69.98,,,67.0,69.0,,,10.89,0.0
2025-02-16 10:30:00,357.3833333333334,-8.479999999999961,0.0,58.666666666666664,71.59,360.21,0.0,70.0,34.50333333333334,,0.0,,411.0,,69.98666666666666,,,67.0,69.0,,,11.030000000000001,0.0
2025-02-16 10:45:00,363.0333333333333,12.710000000000036,0.0,59.666666666666664,71.72333333333334,360.21,0.0,70.0,34.63333333333333,,0.0,,409.6666666666667,,69.98,,,67.0,69.0,,,11.159999999999997,0.0
2025-02-16 11:00:00,363.03666666666663,2.1200000000000045,0.0,60.166666666666664,71.78,360.21,0.0,70.0,34.75666666666667,,0.0,,409.0,,69.98,,,67.0,69.0,,,11.369999999999997,0.0
2025-02-16 11:15:00,358.09,0.0,0.0,59.0,71.69,360.21,0.0,70.0,35.093333333333334,,0.0,,407.6666666666667,,69.96666666666665,,,67.0,69.0,,,11.400000000000006,0.0
2025-02-16 11:30:00,361.6233333333333,4.240000000000009,0.0,59.0,71.79333333333334,360.21,0.0,70.0,35.50333333333334,,0.0,,407.0,,69.94666666666666,,,67.0,69.0,,,11.709999999999994,0.0
2025-02-16 11:45:00,357.3833333333334,2.1200000000000045,0.0,58.5,71.79666666666667,360.21,0.0,70.0,36.163333333333334,,0.0,,407.0,,69.93666666666667,,,67.0,69.0,,,12.239999999999995,0.0
2025-02-16 12:00:00,358.09,-2.1200000000000045,0.0,59.666666666666664,71.89666666666666,360.21,0.0,70.0,37.43666666666667,,0.0,,406.3333333333333,,69.89666666666666,,,67.0,69.0,,,12.580000000000005,0.0
2025-02-16 12:15:00,359.50333333333333,-6.359999999999957,0.0,59.5,72.36666666666666,360.21,0.0,70.0,39.373333333333335,,0.0,,405.6666666666667,,69.85,,,67.0,69.0,,,13.86,0.0
2025-02-16 12:30:00,362.33,0.0,0.0,58.666666666666664,72.42999999999999,360.21,0.0,70.0,39.903333333333336,,0.0,,406.3333333333333,,69.86333333333333,,,67.0,69.0,,,14.329999999999991,0.0
2025-02-16 12:45:00,358.0933333333333,4.240000000000009,0.0,58.0,72.42666666666666,360.21,0.0,70.0,40.580000000000005,,0.0,,407.6666666666667,,69.88333333333334,,,67.0,69.0,,,14.660000000000004,0.0
2025-02-16 13:00:00,355.26666666666665,-10.589999999999975,0.0,57.666666666666664,72.47333333333334,360.21,0.0,70.0,40.73333333333333,,0.0,,407.0,,69.90333333333334,,,67.0,69.0,,,15.100000000000001,0.0
2025-02-16 13:15:00,363.03666666666663,2.1200000000000045,0.0,58.833333333333336,72.48666666666666,360.21,0.0,70.0,41.080000000000005,,0.0,,407.0,,69.92333333333333,,,67.0,69.0,,,15.119999999999997,0.0
2025-02-16 13:30:00,363.03666666666663,0.0,0.0,58.666666666666664,72.64666666666666,360.21,0.0,70.0,41.406666666666666,,0.0,,408.6666666666667,,69.92333333333333,,,67.0,69.0,,,15.14,0.0
2025-02-16 13:45:00,353.8500000000001,-6.359999999999957,0.0,59.0,72.76666666666667,360.21,0.0,70.0,41.49,,0.0,,409.6666666666667,,69.94,,,67.0,69.0,,,15.579999999999991,0.0
2025-02-16 14:00:00,359.50333333333333,2.1200000000000045,0.0,58.666666666666664,72.91000000000001,360.21,0.0,70.0,42.223333333333336,,0.0,,410.3333333333333,,69.93,,,67.0,69.0,,,15.380000000000003,0.0
2025-02-16 14:15:00,361.6233333333333,0.0,0.0,58.5,72.92,360.21,0.0,70.0,42.04666666666667,,0.0,,411.6666666666667,,69.95333333333333,,,67.0,69.0,,,15.440000000000005,0.0
2025-02-16 14:30:00,360.9166666666667,-8.479999999999961,0.0,57.666666666666664,72.99666666666667,360.21,0.0,70.0,41.92666666666667,,0.0,,414.3333333333333,,69.96666666666665,,,67.0,69.0,,,15.269999999999996,0.0
2025-02-16 14:45:00,358.09,,0.0,58.0,73.01333333333334,360.21,0.0,70.0,42.18,,0.0,,415.0,,69.96,,,67.0,69.0,,,,
2025-02-16 15:00:00,363.0366666666667,8.480000000000018,0.0,57.666666666666664,73.10666666666667,360.21,0.0,70.0,42.56666666666667,,0.0,,415.6666666666667,,69.96,,,67.0,69.0,,,15.369999999999997,0.0
2025-02-16 15:15:00,358.09,-6.359999999999957,0.0,57.333333333333336,73.18333333333334,360.21,0.0,70.0,42.39666666666667,,0.0,,417.0,,69.97333333333334,,,67.0,69.0,,,15.289999999999992,0.0
2025-02-16 15:30:00,360.21000000000004,6.360000000000014,0.0,57.666666666666664,73.10000000000001,360.21,0.0,70.0,42.38333333333333,,0.0,,417.6666666666667,,69.98,,,67.0,69.0,,,15.369999999999997,0.0
2025-02-16 15:45:00,358.7966666666666,-4.239999999999952,0.0,58.0,73.14666666666666,360.21,0.0,70.0,42.63333333333333,,0.0,,417.3333333333333,,69.97333333333334,,,67.0,69.0,,,15.39,0.0
2025-02-16 16:00:00,360.9166666666667,2.1200000000000045,0.0,58.333333333333336,73.31333333333333,360.21,0.0,70.0,42.580000000000005,,0.0,,418.3333333333333,,69.98,,,67.0,69.0,,,15.449999999999996,0.0
2025-02-16 16:15:00,360.9166666666667,-2.1200000000000045,0.0,58.666666666666664,73.20333333333333,360.21,0.0,70.0,42.593333333333334,,0.0,,418.0,,69.98,,,67.0,69.0,,,15.5,0.0
2025-02-16 16:30:00,362.33,8.480000000000018,0.0,58.833333333333336,73.13333333333334,360.21,0.0,70.0,42.27,,0.0,,418.6666666666667,,69.99666666666667,,,67.0,69.0,,,15.45000000000001,0.0
2025-02-16 16:45:00,359.50333333333333,-2.1200000000000045,0.0,59.0,73.31,360.21,0.0,70.0,42.56333333333333,,0.0,,419.6666666666667,,69.98,,,67.0,69.0,,,15.549999999999997,0.0
2025-02-16 17:00:00,359.50333333333333,-4.239999999999952,0.0,59.0,73.33,360.21,0.0,70.0,42.56333333333333,,0.0,,420.0,,69.98666666666666,,,67.0,69.0,,,15.499999999999993,0.0
2025-02-16 17:15:00,355.26666666666665,-2.1200000000000045,0.0,58.166666666666664,73.33666666666666,360.21,0.0,70.0,42.57666666666667,,0.0,,421.3333333333333,,69.98,,,67.0,69.0,,,15.489999999999995,0.0
2025-02-16 17:30:00,358.8,-10.589999999999975,0.0,57.833333333333336,73.35000000000001,360.21,0.0,70.0,42.66,,0.0,,422.3333333333333,,69.98,,,67.0,69.0,,,15.479999999999997,0.0
2025-02-16 17:45:00,353.8500000000001,-8.479999999999961,0.0,57.5,73.50333333333333,360.21,0.0,70.0,42.65,,0.0,,422.6666666666667,,69.98,,,67.0,69.0,,,15.339999999999996,0.0
2025-02-16 18:00:00,357.3866666666666,2.1200000000000045,0.0,57.5,73.63333333333334,360.21,0.0,70.0,42.586666666666666,,0.0,,422.0,,69.99333333333334,,,67.0,69.0,,,15.530000000000008,0.0
2025-02-16 18:15:00,361.6233333333333,-2.1200000000000045,0.0,58.5,73.46666666666665,360.21,0.0,70.0,42.343333333333334,,0.0,,421.3333333333333,,69.99333333333334,,,67.0,69.0,,,15.179999999999993,0.0
2025-02-16 18:30:00,357.3833333333334,4.240000000000009,0.0,59.0,73.25666666666667,360.21,0.0,70.0,41.723333333333336,,0.0,,420.0,,70.02666666666666,,,67.0,69.0,,,15.070000000000007,0.0
2025-02-16 18:45:00,355.2633333333333,-4.239999999999952,0.0,57.833333333333336,73.11666666666666,360.21,0.0,70.0,41.56666666666666,,0.0,,420.6666666666667,,70.01333333333334,,,67.0,69.0,,,14.649999999999999,0.0
2025-02-16 19:00:00,356.68,2.1200000000000045,0.0,58.0,73.21,360.21,0.0,70.0,41.79,,0.0,,420.6666666666667,,70.00333333333333,,,67.0,69.0,,,15.14,0.0
2025-02-16 19:15:00,360.9166666666667,-2.1200000000000045,0.0,58.666666666666664,73.17333333333333,360.21,0.0,70.0,41.95333333333333,,0.0,,421.3333333333333,,69.98666666666666,,,67.0,69.0,,,15.010000000000005,0.0
2025-02-16 19:30:00,356.6766666666667,-4.239999999999952,0.0,58.0,73.16666666666667,360.21,0.0,70.0,42.01333333333333,,0.0,,421.3333333333333,,69.98,,,67.0,69.0,,,15.089999999999996,0.0
2025-02-16 19:45:00,356.6766666666667,-4.239999999999952,0.0,58.333333333333336,73.13,360.21,0.0,70.0,42.013333333333335,,0.0,,420.6666666666667,,69.99333333333334,,,67.0,69.0,,,15.059999999999995,0.0
2025-02-16 20:00:00,361.6233333333333,-2.1200000000000045,0.0,58.833333333333336,73.11,360.21,0.0,70.0,42.06,,0.0,,420.6666666666667,,69.99333333333334,,,67.0,69.0,,,15.130000000000003,0.0
2025-02-16 20:15:00,358.7966666666666,4.240000000000009,0.0,58.0,73.19666666666666,360.21,0.0,70.0,42.449999999999996,,0.0,,415.3333333333333,,69.96666666666665,,,67.0,69.0,,,15.25,0.0
2025-02-16 20:30:00,366.57,6.360000000000014,0.0,57.666666666666664,73.29,360.21,0.0,70.0,42.56,,0.0,,415.0,,69.96666666666665,,,67.0,69.0,,,15.46,0.0
2025-02-16 20:45:00,358.7966666666666,2.1200000000000045,0.0,57.5,73.35333333333334,360.21,0.0,70.0,42.56,,0.0,,415.0,,69.98,,,67.0,69.0,,,15.449999999999996,0.0
2025-02-16 21:00:00,364.45,0.0,0.0,57.333333333333336,73.33,360.21,0.0,70.0,42.56,,0.0,,415.6666666666667,,69.98,,,67.0,69.0,,,15.409999999999997,0.0
2025-02-16 21:15:00,357.3833333333334,6.360000000000014,0.0,57.5,73.31,360.21,0.0,70.0,42.74,,0.0,,414.6666666666667,,69.98,,,67.0,69.0,,,15.340000000000003,0.0
2025-02-16 21:30:00,358.09,2.1200000000000045,0.0,57.5,73.50333333333333,360.21,0.0,70.0,42.666666666666664,,0.0,,415.6666666666667,,69.98,,,67.0,69.0,,,15.689999999999998,0.0
2025-02-16 21:45:00,356.6766666666667,-4.239999999999952,0.0,57.0,73.53333333333335,360.21,0.0,70.0,42.776666666666664,,0.0,,415.0,,69.98,,,67.0,69.0,,,15.680000000000007,0.0
2025-02-16 22:00:00,356.68,-2.1200000000000045,0.0,57.166666666666664,73.50333333333333,360.21,0.0,70.0,42.70666666666667,,0.0,,415.6666666666667,,69.98,,,67.0,69.0,,,15.659999999999997,0.0
2025-02-16 22:15:00,357.3833333333334,0.0,0.0,58.333333333333336,73.47333333333334,360.21,0.0,70.0,42.78666666666667,,0.0,,415.6666666666667,,69.98,,,67.0,69.0,,,15.730000000000004,0.0
2025-02-16 22:30:00,362.33,4.240000000000009,0.0,58.166666666666664,73.39999999999999,360.21,0.0,70.0,42.89000000000001,,0.0,,415.6666666666667,,69.98,,,67.0,69.0,,,15.730000000000004,0.0
2025-02-16 22:45:00,361.27,6.360000000000014,0.0,58.0,73.275,360.21,0.0,70.0,42.980000000000004,,0.0,,416.5,,69.98,,,67.0,69.0,,,15.840000000000003,0.0
2025-02-16 23:00:00,363.03666666666663,4.240000000000009,0.0,57.333333333333336,73.32333333333334,360.21,0.0,70.0,43.07,,0.0,,416.3333333333333,,69.98,,,67.0,69.0,,,15.939999999999998,0.0
2025-02-16 23:15:00,361.6233333333333,-6.359999999999957,0.0,56.666666666666664,73.41333333333334,360.21,0.0,70.0,43.29,,0.0,,417.0,,69.97333333333334,,,67.0,69.0,,,15.86,0.0
2025-02-16 23:30:00,357.3833333333334,-2.1200000000000045,0.0,56.5,73.77,360.21,0.0,70.0,44.21333333333333,,0.0,,416.3333333333333,,69.94,,,67.0,69.0,,,16.10000000000001,0.0
2025-02-16 23:45:00,360.9166666666667,8.480000000000018,0.0,56.5,73.94,360.21,0.0,70.0,44.93333333333334,,0.0,,415.6666666666667,,69.92333333333333,,,67.0,69.0,,,16.950000000000003,0.0
2025-02-17 00:00:00,361.6233333333333,0.0,0.0,56.5,73.93333333333334,360.21,0.0,70.0,45.04666666666666,,0.0,,415.6666666666667,,69.93666666666667,,,67.0,69.0,,,16.79,0.0
2025-02-17 00:15:00,363.74333333333334,-2.1200000000000045,0.0,56.5,73.85333333333334,360.21,0.0,70.0,44.916666666666664,,0.0,,416.6666666666667,,69.96,,,67.0,69.0,,,16.890000000000008,0.0
2025-02-17 00:30:00,355.2633333333333,-8.479999999999961,0.0,57.333333333333336,73.73,360.21,0.0,70.0,44.73,,0.0,,416.0,,69.98,,,67.0,69.0,,,16.83,0.0
2025-02-17 00:45:00,358.09,-4.239999999999952,0.0,57.5,73.74333333333334,360.21,0.0,70.0,44.836666666666666,,0.0,,415.3333333333333,,69.98,,,67.0,69.0,,,16.770000000000003,0.0
2025-02-17 01:00:00,356.6766666666667,-2.1200000000000045,0.0,57.666666666666664,73.83666666666666,360.21,0.0,70.0,45.026666666666664,,0.0,,415.0,,69.97333333333334,,,67.0,69.0,,,17.020000000000003,0.0
2025-02-17 01:15:00,363.03666666666663,6.360000000000014,0.0,57.0,73.82666666666667,360.21,0.0,70.0,45.19333333333333,,0.0,,415.6666666666667,,69.96666666666665,,,67.0,69.0,,,16.97,0.0
2025-02-17 01:30:00,353.8533333333333,-12.70999999999998,0.0,56.666666666666664,73.92666666666666,360.21,0.0,70.0,45.38666666666666,,0.0,,414.3333333333333,,69.96,,,67.0,69.0,,,17.200000000000003,0.0
2025-02-17 01:45:00,355.97333333333336,-12.70999999999998,0.0,57.333333333333336,73.94666666666667,360.21,0.0,70.0,45.51,,0.0,,414.6666666666667,,69.96666666666665,,,67.0,69.0,,,17.14,0.0
2025-02-17 02:00:00,358.09,-6.359999999999957,0.0,57.5,73.98333333333333,360.21,0.0,70.0,45.70666666666667,,0.0,,414.6666666666667,,69.96666666666665,,,67.0,69.0,,,17.379999999999995,0.0
2025-02-17 02:15:00,359.50333333333333,-6.359999999999957,0.0,57.5,73.93333333333334,360.21,0.0,70.0,45.71333333333333,,0.0,,416.0,,69.97333333333334,,,67.0,69.0,,,17.190000000000005,0.0
2025-02-17 02:30:00,363.74333333333334,4.240000000000009,0.0,57.5,73.95333333333333,360.21,0.0,70.0,46.01,,0.0,,415.6666666666667,,69.96666666666665,,,67.0,69.0,,,17.389999999999993,0.0
2025-02-17 02:45:00,362.33,2.1200000000000045,0.0,57.333333333333336,73.93333333333334,360.21,0.0,70.0,46.50666666666667,,0.0,,416.0,,69.95333333333333,,,67.0,69.0,,,17.660000000000004,0.0
2025-02-17 03:00:00,357.3833333333334,-8.479999999999961,0.0,56.166666666666664,74.08666666666666,360.21,0.0,70.0,46.53333333333333,,0.0,,417.6666666666667,,69.96,,,67.0,69.0,,,18.04,0.0
2025-02-17 03:15:00,356.6766666666667,-8.479999999999961,0.0,56.166666666666664,74.08666666666666,360.21,0.0,70.0,46.660000000000004,,0.0,,418.0,,69.96,,,67.0,69.0,,,17.86999999999999,0.0
2025-02-17 03:30:00,359.50333333333333,-6.359999999999957,0.0,56.166666666666664,74.02999999999999,360.21,0.0,70.0,46.656666666666666,,0.0,,417.6666666666667,,69.96666666666665,,,67.0,69.0,,,17.839999999999996,0.0
2025-02-17 03:45:00,358.7966666666667,-6.359999999999957,0.0,56.666666666666664,74.03,360.21,0.0,70.0,46.92333333333334,,0.0,,417.0,,69.96,,,67.0,69.0,,,17.970000000000006,0.0
2025-02-17 04:00:00,355.97,-2.1200000000000045,0.0,57.0,74.12666666666667,360.21,0.0,70.0,47.11666666666667,,0.0,,416.6666666666667,,69.96,,,67.0,69.0,,,18.119999999999997,0.0
2025-02-17 04:15:00,358.09,-2.1200000000000045,0.0,56.166666666666664,74.13666666666667,360.21,0.0,70.0,47.583333333333336,,0.0,,416.0,,69.94666666666666,,,67.0,69.0,,,18.209999999999994,0.0
2025-02-17 04:30:00,356.6766666666667,0.0,0.0,56.5,74.31666666666666,360.21,0.0,70.0,47.99,,0.0,,414.3333333333333,,69.94666666666666,,,67.0,69.0,,,18.540000000000006,0.0
2025-02-17 04:45:00,360.21,2.1200000000000045,0.0,56.5,74.43666666666667,360.21,0.0,70.0,48.11333333333334,,0.0,,417.6666666666667,,69.94666666666666,,,67.0,69.0,,,18.68,0.0
2025-02-17 05:00:00,357.3833333333334,-6.359999999999957,0.0,56.0,74.43666666666667,360.21,0.0,70.0,48.1,,0.0,,419.3333333333333,,69.96666666666665,,,67.0,69.0,,,18.65,0.0
2025-02-17 05:15:00,358.7966666666666,-4.239999999999952,0.0,56.166666666666664,74.46333333333332,360.21,0.0,70.0,48.35666666666666,,0.0,,422.0,,69.96,,,67.0,69.0,,,18.64,0.0
2025-02-17 05:30:00,356.6766666666667,0.0,0.0,56.0,74.51333333333334,360.21,0.0,70.0,48.61666666666667,,0.0,,420.6666666666667,,69.96,,,67.0,69.0,,,18.840000000000003,0.0
2025-02-17 05:45:00,361.6233333333333,4.240000000000009,0.0,56.666666666666664,74.61,360.21,0.0,70.0,48.82333333333333,,0.0,,420.3333333333333,,69.95333333333333,,,67.0,69.0,,,19.000000000000007,0.0
2025-02-17 06:00:00,359.50333333333333,8.480000000000018,0.0,57.0,74.60666666666667,360.21,0.0,70.0,49.32333333333333,,0.0,,417.3333333333333,,69.93666666666667,,,67.0,69.0,,,19.169999999999995,0.0
2025-02-17 06:15:00,354.5566666666667,-8.479999999999961,0.0,57.333333333333336,74.73,360.21,0.0,70.0,49.336666666666666,,0.0,,417.0,,69.96,,,67.0,69.0,,,19.370000000000005,0.0
2025-02-17 06:30:00,359.50333333333333,2.1200000000000045,0.0,57.5,74.69666666666667,360.21,0.0,70.0,49.46666666666666,,0.0,,415.6666666666667,,69.96,,,67.0,69.0,,,19.36999999999999,0.0
2025-02-17 06:45:00,356.6766666666667,-6.359999999999957,0.0,56.333333333333336,74.76333333333334,360.21,0.0,70.0,49.673333333333325,,0.0,,414.3333333333333,,69.96,,,67.0,69.0,,,19.479999999999997,0.0
2025-02-17 07:00:00,353.1466666666667,-8.479999999999961,0.0,56.0,74.79333333333334,360.21,0.0,70.0,49.626666666666665,,0.0,,414.0,,69.97333333333334,,,67.0,69.0,,,19.570000000000007,0.0
2025-02-17 07:15:00,358.09,-6.359999999999957,0.0,56.166666666666664,74.68,360.21,0.0,70.0,49.50666666666667,,0.0,,412.6666666666667,,69.98,,,67.0,69.0,,,19.400000000000006,0.0
2025-02-17 07:30:00,353.8566666666666,-10.589999999999975,0.0,57.166666666666664,74.70666666666666,360.21,0.0,70.0,49.64333333333334,,0.0,,411.6666666666667,,69.98,,,67.0,69.0,,,19.539999999999992,0.0
2025-02-17 07:45:00,358.09,-2.1200000000000045,0.0,57.0,74.73,360.21,0.0,70.0,49.76666666666667,,0.0,,411.0,,69.98,,,67.0,69.0,,,19.549999999999997,0.0
2025-02-17 08:00:00,360.21000000000004,0.0,0.0,56.166666666666664,74.47333333333334,360.21,0.0,70.0,49.32333333333333,,0.0,,413.0,,70.01,,,67.0,69.0,,,19.42,0.0
2025-02-17 08:15:00,358.7966666666666,0.0,0.0,55.666666666666664,74.62666666666667,360.21,0.0,70.0,49.78333333333333,,0.0,,414.3333333333333,,69.98,,,67.0,69.0,,,19.500000000000007,0.0
2025-02-17 08:30:00,353.1433333333334,-6.359999999999957,0.0,55.5,74.60000000000001,360.21,0.0,70.0,50.026666666666664,,0.0,,412.3333333333333,,69.96666666666665,,,67.0,69.0,,,19.639999999999993,0.0
2025-02-17 08:45:00,355.96999999999997,-8.479999999999961,0.0,56.5,74.73,360.21,0.0,70.0,50.01666666666667,,0.0,,411.0,,69.97333333333334,,,67.0,69.0,,,19.799999999999997,0.0
2025-02-17 09:00:00,357.3833333333334,-4.239999999999952,0.0,57.0,74.69333333333333,360.21,0.0,70.0,49.97666666666667,,0.0,,411.0,,69.98,,,67.0,69.0,,,19.71999999999999,0.0
2025-02-17 09:15:00,360.9166666666667,6.360000000000014,0.0,57.0,74.71,360.21,0.0,70.0,50.00666666666667,,0.0,,411.0,,69.98,,,67.0,69.0,,,19.809999999999995,0.0
2025-02-17 09:30:00,360.9166666666667,-2.1200000000000045,0.0,57.0,74.67,360.21,0.0,70.0,50.02666666666667,,0.0,,412.0,,69.98,,,67.0,69.0,,,19.78,0.0
2025-02-17 09:45:00,357.3833333333334,2.1200000000000045,0.0,57.333333333333336,74.40666666666667,360.21,0.0,70.0,49.95666666666667,,0.0,,413.0,,69.98666666666666,,,67.0,69.0,,,19.82999999999999,0.0
2025-02-17 10:00:00,356.6766666666667,-4.239999999999952,0.0,57.0,74.11999999999999,360.21,0.0,70.0,50.11333333333334,,0.0,,414.3333333333333,,69.98,,,67.0,69.0,,,19.96,0.0
2025-02-17 10:15:00,361.6233333333333,8.480000000000018,0.0,55.666666666666664,74.17666666666666,360.21,0.0,70.0,50.60666666666666,,0.0,,415.0,,69.95333333333333,,,67.0,69.0,,,20.130000000000003,0.0
2025-02-17 10:30:00,360.9166666666667,-8.479999999999961,0.0,55.833333333333336,74.48,360.21,0.0,70.0,51.31666666666666,,0.0,,414.0,,69.94,,,67.0,69.0,,,20.589999999999996,0.0
