time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 04:45:00,357.3833333333334,-2.1200000000000045,0.0,58.0,73.20333333333333,360.21,0.0,70.0,49.36333333333334,,0.0,,442.6666666666667,,69.94666666666666,,,67.0,69.0,,,20.010000000000005,0.0
2025-02-20 05:00:00,363.03666666666663,2.1200000000000045,0.0,58.0,73.08,360.21,0.0,70.0,49.35333333333333,,0.0,,446.6666666666667,,69.96,,,67.0,69.0,,,19.940000000000005,0.0
2025-02-20 05:15:00,357.3833333333334,-4.239999999999952,0.0,58.0,73.21,360.21,0.0,70.0,49.75666666666667,,0.0,,448.0,,69.94666666666666,,,67.0,69.0,,,19.989999999999995,0.0
2025-02-20 05:30:00,357.3833333333334,-8.479999999999961,0.0,57.166666666666664,73.30666666666667,360.21,0.0,70.0,49.63333333333333,,0.0,,447.3333333333333,,69.96666666666665,,,67.0,69.0,,,20.070000000000007,0.0
2025-02-20 05:45:00,355.97333333333336,2.1200000000000045,0.0,57.166666666666664,73.33999999999999,360.21,0.0,70.0,49.74,,0.0,,446.6666666666667,,69.97333333333334,,,67.0,69.0,,,20.229999999999997,0.0
2025-02-20 06:00:00,355.97,-4.239999999999952,0.0,58.166666666666664,73.39666666666666,360.21,0.0,70.0,49.836666666666666,,0.0,,446.0,,69.98,,,67.0,69.0,,,20.409999999999997,0.0
2025-02-20 06:15:00,354.5566666666667,-4.239999999999952,0.0,57.833333333333336,73.56,360.21,0.0,70.0,50.25666666666667,,0.0,,444.0,,69.96666666666665,,,67.0,69.0,,,20.53000000000001,0.0
2025-02-20 06:30:00,360.9166666666667,-2.1200000000000045,0.0,57.666666666666664,73.51,360.21,0.0,70.0,50.163333333333334,,0.0,,444.0,,69.97333333333334,,,67.0,69.0,,,20.5,0.0
2025-02-20 06:45:00,363.74333333333334,6.360000000000014,0.0,57.166666666666664,73.56,360.21,0.0,70.0,50.276666666666664,,0.0,,444.0,,69.97333333333334,,,67.0,69.0,,,20.500000000000007,0.0
2025-02-20 07:00:00,360.21000000000004,2.1200000000000045,0.0,57.5,73.57666666666667,360.21,0.0,70.0,50.23333333333333,,0.0,,443.3333333333333,,69.98,,,67.0,69.0,,,20.569999999999993,0.0
2025-02-20 07:15:00,358.09,2.1200000000000045,0.0,57.666666666666664,73.53666666666668,360.21,0.0,70.0,50.29,,0.0,,442.0,,69.98,,,67.0,69.0,,,20.67,0.0
2025-02-20 07:30:00,356.6766666666667,-2.1200000000000045,0.0,58.166666666666664,73.67,360.21,0.0,70.0,50.629999999999995,,0.0,,440.6666666666667,,69.96,,,67.0,69.0,,,20.729999999999997,0.0
2025-02-20 07:45:00,356.68,-6.359999999999957,0.0,58.166666666666664,73.80333333333333,360.21,0.0,70.0,50.913333333333334,,0.0,,440.0,,69.95333333333333,,,67.0,69.0,,,21.080000000000005,0.0
2025-02-20 08:00:00,358.7966666666666,2.1200000000000045,0.0,58.166666666666664,73.66666666666667,360.21,0.0,70.0,51.1,,0.0,,439.3333333333333,,69.96666666666665,,,67.0,69.0,,,21.03,0.0
2025-02-20 08:15:00,363.0366666666667,8.480000000000018,0.0,57.166666666666664,73.66,360.21,0.0,70.0,51.46333333333333,,0.0,,437.3333333333333,,69.95333333333333,,,67.0,69.0,,,20.999999999999993,0.0
2025-02-20 08:30:00,355.2633333333333,-2.1200000000000045,0.0,56.5,73.68666666666667,360.21,0.0,70.0,51.71333333333334,,0.0,,434.6666666666667,,69.95333333333333,,,67.0,69.0,,,21.180000000000007,0.0
2025-02-20 08:45:00,360.9166666666667,-4.239999999999952,0.0,56.166666666666664,73.74,360.21,0.0,70.0,52.14666666666667,,0.0,,432.6666666666667,,69.95333333333333,,,67.0,69.0,,,21.43,0.0
2025-02-20 09:00:00,356.6766666666667,2.1200000000000045,0.0,56.333333333333336,73.81,360.21,0.0,70.0,52.403333333333336,,0.0,,432.0,,69.94,,,67.0,69.0,,,21.58,0.0
2025-02-20 09:15:00,363.03666666666663,0.0,0.0,56.333333333333336,73.81333333333333,360.21,0.0,70.0,52.78666666666667,,0.0,,430.6666666666667,,69.94333333333333,,,67.0,69.0,,,21.78,0.0
2025-02-20 09:30:00,357.3833333333334,2.1200000000000045,0.0,57.166666666666664,74.13333333333334,360.21,0.0,70.0,53.656666666666666,,0.0,,429.3333333333333,,69.92,,,67.0,69.0,,,22.109999999999992,0.0
2025-02-20 09:45:00,361.6233333333333,-6.359999999999957,0.0,57.333333333333336,73.71333333333332,360.21,0.0,70.0,53.18666666666667,,0.0,,428.6666666666667,,69.96666666666665,,,67.0,69.0,,,22.059999999999995,0.0
2025-02-20 10:00:00,359.50333333333333,-4.239999999999952,0.0,56.833333333333336,73.87333333333333,360.21,0.0,70.0,54.02333333333333,,0.0,,430.0,,69.93333333333334,,,67.0,69.0,,,21.989999999999995,0.0
2025-02-20 10:15:00,354.5566666666667,-8.479999999999961,0.0,56.5,74.40666666666665,360.21,0.0,70.0,55.64666666666667,,0.0,,429.0,,69.88666666666667,,,67.0,69.0,,,23.239999999999995,0.0
2025-02-20 10:30:00,357.3833333333334,0.0,0.0,56.0,75.09666666666666,360.21,0.0,70.0,57.36333333333334,,0.0,,429.3333333333333,,69.84333333333333,,,67.0,69.0,,,23.85,0.0
2025-02-20 10:45:00,355.2633333333333,-2.1200000000000045,0.0,55.833333333333336,75.53,360.21,0.0,70.0,58.23666666666666,,0.0,,430.0,,69.85,,,67.0,69.0,,,24.42,0.0
2025-02-20 11:00:00,358.7966666666666,-6.359999999999957,0.0,56.833333333333336,75.45333333333333,360.21,0.0,70.0,58.703333333333326,,0.0,,430.6666666666667,,69.89,,,67.0,69.0,,,24.979999999999997,0.0
2025-02-20 11:15:00,363.0366666666667,6.360000000000014,0.0,57.0,75.49333333333334,360.21,0.0,70.0,60.166666666666664,,0.0,,430.0,,69.85666666666667,,,67.0,69.0,,,24.910000000000004,0.0
2025-02-20 11:30:00,355.97,0.0,0.0,57.0,76.19,360.21,0.0,70.0,61.53666666666667,,0.0,,431.3333333333333,,69.83333333333333,,,67.0,69.0,,,25.67,0.0
2025-02-20 11:45:00,364.45,4.240000000000009,0.0,57.0,76.88666666666667,360.21,0.0,70.0,63.23,,0.0,,432.6666666666667,,69.82,,,67.0,69.0,,,26.510000000000005,0.0
2025-02-20 12:00:00,360.9166666666667,-2.1200000000000045,0.0,56.833333333333336,78.33333333333333,360.21,0.0,70.0,67.05333333333333,,0.0,,436.0,,69.69666666666666,,,67.0,69.0,,,27.909999999999997,0.0
2025-02-20 12:15:00,363.74333333333334,6.360000000000014,0.0,56.333333333333336,80.76333333333334,360.21,0.0,70.0,75.33,,0.0,,434.6666666666667,,69.42666666666666,,,67.0,69.0,,,29.409999999999997,0.0
2025-02-20 12:30:00,357.3833333333334,-8.479999999999961,0.0,56.0,83.89999999999999,360.21,0.0,70.0,86.67333333333333,,0.0,,434.0,,69.15666666666667,,,67.0,69.0,,,33.36999999999999,0.0
2025-02-20 12:45:00,355.97,0.0,0.0,56.833333333333336,85.25666666666666,360.21,0.0,70.0,95.79333333333334,,0.0,,432.0,,69.04,,,67.0,69.0,,,35.419999999999995,0.0
2025-02-20 13:00:00,359.50333333333333,2.1200000000000045,0.0,56.833333333333336,85.21999999999998,360.21,0.0,70.0,100.0,,0.0,,432.6666666666667,,68.88,,,67.0,69.0,,,36.11999999999999,0.0
2025-02-20 13:15:00,360.21000000000004,-4.239999999999952,0.0,55.5,84.93333333333334,360.21,0.0,70.0,100.0,,0.0,,435.3333333333333,,68.7,,,67.0,69.0,,,36.14,0.0
2025-02-20 13:30:00,360.9166666666667,0.0,0.0,56.333333333333336,84.87666666666667,360.21,0.0,70.0,100.0,,0.0,,438.6666666666667,,68.59333333333333,,,67.0,69.0,,,36.17000000000001,0.0
2025-02-20 13:45:00,358.09,-2.1200000000000045,0.0,56.666666666666664,84.90333333333332,360.21,0.0,70.0,100.0,,0.0,,439.3333333333333,,68.64666666666666,,,67.0,69.0,,,36.07999999999999,0.0
2025-02-20 14:00:00,361.6233333333333,2.1200000000000045,0.0,56.833333333333336,84.93666666666667,360.21,0.0,70.0,100.0,,0.0,,434.6666666666667,,68.74,,,67.0,69.0,,,36.089999999999996,0.0
2025-02-20 14:15:00,363.03666666666663,2.1200000000000045,0.0,56.5,84.86666666666666,360.21,0.0,70.0,100.0,,0.0,,434.0,,68.74,,,67.0,69.0,,,35.94,0.0
2025-02-20 14:30:00,353.8533333333333,-8.479999999999961,0.0,56.5,84.79333333333334,360.21,0.0,70.0,100.0,,0.0,,436.0,,68.67333333333333,,,67.0,69.0,,,35.92,0.0
2025-02-20 14:45:00,360.9166666666667,4.240000000000009,0.0,57.0,84.57,360.21,0.0,70.0,100.0,,0.0,,440.0,,68.67666666666666,,,67.0,69.0,,,35.56999999999999,0.0
2025-02-20 15:00:00,361.6233333333333,0.0,0.0,57.166666666666664,84.64999999999999,360.21,0.0,70.0,100.0,,0.0,,439.3333333333333,,68.85000000000001,,,67.0,69.0,,,35.52,0.0
2025-02-20 15:15:00,363.03666666666663,2.1200000000000045,0.0,57.166666666666664,85.03,360.21,0.0,70.0,100.0,,0.0,,436.6666666666667,,68.97333333333333,,,67.0,69.0,,,35.38,0.0
2025-02-20 15:30:00,361.6233333333333,4.240000000000009,0.0,56.833333333333336,85.23333333333333,360.21,0.0,70.0,100.0,,0.0,,438.6666666666667,,68.94,,,67.0,69.0,,,35.61,0.0
2025-02-20 15:45:00,363.0366666666667,8.480000000000018,0.0,56.5,85.19666666666666,360.21,0.0,70.0,100.0,,0.0,,447.3333333333333,,68.99,,,67.0,69.0,,,35.480000000000004,0.0
2025-02-20 16:00:00,361.6233333333333,2.1200000000000045,0.0,55.833333333333336,85.36333333333333,360.21,0.0,70.0,99.19333333333333,,0.0,,530.3333333333334,,69.55666666666667,,,67.0,69.0,,,35.629999999999995,0.0
2025-02-20 16:15:00,359.50333333333333,0.0,0.0,56.5,81.83333333333333,360.21,0.0,70.0,76.63333333333333,,0.0,,541.6666666666666,,70.99,,,67.0,69.0,,,35.22,0.0
2025-02-20 16:30:00,358.09,-4.239999999999952,0.0,57.166666666666664,82.7,360.21,0.0,70.0,83.10333333333334,,0.0,,482.6666666666667,,70.38666666666667,,,67.0,69.0,,,28.68,0.0
2025-02-20 16:45:00,363.74333333333334,4.240000000000009,0.0,57.5,86.24000000000001,360.21,0.0,70.0,93.50999999999999,,0.0,,477.0,,69.81666666666666,,,67.0,69.0,,,34.99,0.0
2025-02-20 17:00:00,355.97,-4.239999999999952,0.0,57.5,86.77333333333333,360.21,0.0,70.0,98.41000000000001,,0.0,,481.0,,69.66333333333334,,,67.0,69.0,,,35.35,0.0
2025-02-20 17:15:00,360.21000000000004,0.0,0.0,57.666666666666664,87.07333333333334,360.21,0.0,70.0,99.89333333333333,,0.0,,475.6666666666667,,69.62,,,67.0,69.0,,,35.47,0.0
2025-02-20 17:30:00,364.45,2.1200000000000045,0.0,57.833333333333336,87.25999999999999,360.21,0.0,70.0,100.0,,0.0,,474.3333333333333,,69.49333333333333,,,67.0,69.0,,,35.449999999999996,0.0
2025-02-20 17:45:00,356.6766666666667,-4.239999999999952,0.0,57.166666666666664,87.88666666666666,360.21,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.49,,,67.0,69.0,,,35.59,0.0
2025-02-20 18:00:00,360.21,2.1200000000000045,0.0,57.166666666666664,87.95333333333333,360.21,0.0,70.0,100.0,,0.0,,493.6666666666667,,69.57333333333332,,,67.0,69.0,,,35.379999999999995,0.0
2025-02-20 18:15:00,358.7966666666666,2.1200000000000045,0.0,58.0,88.27,360.21,0.0,70.0,100.0,,0.0,,498.6666666666667,,69.59666666666666,,,67.0,69.0,,,35.470000000000006,0.0
2025-02-20 18:30:00,359.50333333333333,0.0,0.0,58.333333333333336,88.54,360.21,0.0,70.0,100.0,,0.0,,514.0,,69.66666666666667,,,67.0,69.0,,,35.38,0.0
2025-02-20 18:45:00,353.8533333333333,-6.359999999999957,0.0,58.166666666666664,88.84666666666668,360.21,0.0,70.0,100.0,,0.0,,512.6666666666666,,69.79666666666667,,,67.0,69.0,,,35.44,0.0
2025-02-20 19:00:00,358.7966666666666,-6.359999999999957,0.0,58.833333333333336,89.23,360.21,0.0,70.0,100.0,,0.0,,509.3333333333333,,69.83666666666666,,,67.0,69.0,,,35.4,0.0
2025-02-20 19:15:00,355.2633333333333,-2.1200000000000045,0.0,59.166666666666664,89.36666666666667,360.21,0.0,70.0,98.33333333333333,,0.0,,515.3333333333334,,70.05666666666667,,,67.0,69.0,,,35.510000000000005,0.0
2025-02-20 19:30:00,365.1566666666667,6.360000000000014,0.0,59.166666666666664,85.64333333333333,360.21,0.0,70.0,77.39,,0.0,,527.0,,70.90666666666667,,,67.0,69.0,,,34.94,0.0
2025-02-20 19:45:00,362.33,6.360000000000014,0.0,58.166666666666664,74.69666666666666,360.21,0.0,70.0,49.15,,0.0,,510.6666666666667,,71.82,,,67.0,69.0,,,24.799999999999997,0.0
2025-02-20 20:00:00,362.33,2.1200000000000045,0.0,57.833333333333336,69.30333333333333,360.21,0.0,70.0,38.99333333333333,,0.0,,510.6666666666667,,71.66000000000001,,,67.0,69.0,,,15.879999999999995,0.0
2025-02-20 20:15:00,358.7966666666666,4.240000000000009,0.0,58.0,67.58666666666666,360.21,0.0,70.0,34.373333333333335,,0.0,,508.0,,71.32333333333334,,,67.0,69.0,,,13.249999999999993,0.0
2025-02-20 20:30:00,360.9166666666667,6.360000000000014,0.0,57.166666666666664,67.18666666666667,360.21,0.0,70.0,33.02333333333333,,0.0,,508.6666666666667,,70.96666666666665,,,67.0,69.0,,,12.489999999999995,0.0
2025-02-20 20:45:00,364.45,4.240000000000009,0.0,57.0,66.77,360.21,0.0,70.0,31.340000000000003,,0.0,,508.6666666666667,,70.71666666666667,,,67.0,69.0,,,11.82,0.0
2025-02-20 21:00:00,363.03666666666663,6.360000000000014,0.0,57.333333333333336,66.5,360.21,0.0,70.0,30.439999999999998,,0.0,,510.3333333333333,,70.53333333333335,,,67.0,69.0,,,11.140000000000008,0.0
2025-02-20 21:15:00,358.7966666666666,-6.359999999999957,0.0,57.166666666666664,66.58666666666666,360.21,0.0,70.0,30.61,,0.0,,508.0,,70.35333333333334,,,67.0,69.0,,,11.32,0.0
2025-02-20 21:30:00,359.50333333333333,-6.359999999999957,0.0,56.666666666666664,66.65666666666667,360.21,0.0,70.0,30.560000000000002,,0.0,,506.0,,70.24,,,67.0,69.0,,,11.350000000000001,0.0
2025-02-20 21:45:00,361.6233333333333,2.1200000000000045,0.0,56.5,66.83,360.21,0.0,70.0,31.026666666666667,,0.0,,505.3333333333333,,70.14,,,67.0,69.0,,,11.280000000000001,0.0
2025-02-20 22:00:00,357.3833333333334,4.240000000000009,0.0,56.5,66.84333333333333,360.21,0.0,70.0,31.12,,0.0,,504.0,,70.08999999999999,,,67.0,69.0,,,11.39,0.0
2025-02-20 22:15:00,352.44000000000005,-4.239999999999952,0.0,57.0,67.90666666666667,360.21,0.0,70.0,35.1,,0.0,,491.3333333333333,,69.89333333333333,,,67.0,69.0,,,11.89,0.0
2025-02-20 22:30:00,359.50333333333333,-2.1200000000000045,0.0,57.666666666666664,68.64666666666666,360.21,0.0,70.0,37.07666666666667,,0.0,,488.3333333333333,,69.84666666666666,,,67.0,69.0,,,13.489999999999995,0.0
2025-02-20 22:45:00,363.03666666666663,0.0,0.0,57.5,71.03,360.21,0.0,70.0,43.379999999999995,,0.0,,496.6666666666667,,69.61999999999999,,,67.0,69.0,,,14.670000000000002,0.0
2025-02-20 23:00:00,356.6766666666667,-6.359999999999957,0.0,57.0,71.90666666666667,360.21,0.0,70.0,45.089999999999996,,0.0,,505.3333333333333,,69.66666666666667,,,67.0,69.0,,,17.619999999999997,0.0
2025-02-20 23:15:00,358.09,6.360000000000014,0.0,56.333333333333336,72.26,360.21,0.0,70.0,46.593333333333334,,0.0,,505.3333333333333,,69.71,,,67.0,69.0,,,17.810000000000002,0.0
2025-02-20 23:30:00,353.8533333333333,-10.589999999999975,0.0,56.5,72.48666666666666,360.21,0.0,70.0,47.419999999999995,,0.0,,503.3333333333333,,69.77,,,67.0,69.0,,,18.79,0.0
2025-02-20 23:45:00,355.2633333333333,-8.479999999999961,0.0,57.333333333333336,72.97333333333334,360.21,0.0,70.0,48.93666666666667,,0.0,,502.0,,69.75666666666667,,,67.0,69.0,,,19.120000000000005,0.0
2025-02-21 00:00:00,361.27,0.0,0.0,57.25,73.185,360.21,0.0,70.0,49.32,,0.0,,502.0,,69.81,,,67.0,69.0,,,19.439999999999998,0.0
2025-02-21 00:15:00,365.1566666666667,2.1200000000000045,0.0,56.333333333333336,73.58666666666666,360.21,0.0,70.0,50.43,,0.0,,502.0,,69.83333333333333,,,67.0,69.0,,,19.990000000000002,0.0
2025-02-21 00:30:00,357.3833333333334,0.0,0.0,56.166666666666664,73.95,360.21,0.0,70.0,51.4,,0.0,,502.6666666666667,,69.84,,,67.0,69.0,,,20.369999999999997,0.0
2025-02-21 00:45:00,359.50333333333333,4.240000000000009,0.0,56.333333333333336,74.45666666666666,360.21,0.0,70.0,52.77,,0.0,,499.3333333333333,,69.83333333333333,,,67.0,69.0,,,21.019999999999996,0.0
2025-02-21 01:00:00,356.6766666666667,-6.359999999999957,0.0,56.5,75.16333333333334,360.21,0.0,70.0,54.64333333333334,,0.0,,498.0,,69.8,,,67.0,69.0,,,22.06000000000001,0.0
2025-02-21 01:15:00,358.7966666666666,2.1200000000000045,0.0,56.666666666666664,76.0,360.21,0.0,70.0,56.56,,0.0,,498.3333333333333,,69.79,,,67.0,69.0,,,23.25,0.0
2025-02-21 01:30:00,355.97333333333336,-4.239999999999952,0.0,57.333333333333336,76.17333333333333,360.21,0.0,70.0,57.19,,0.0,,488.3333333333333,,69.82,,,67.0,69.0,,,23.419999999999995,0.0
2025-02-21 01:45:00,363.03666666666663,0.0,0.0,57.333333333333336,76.49333333333334,360.21,0.0,70.0,58.223333333333336,,0.0,,480.3333333333333,,69.82666666666667,,,67.0,69.0,,,23.83,0.0
2025-02-21 02:00:00,358.7966666666666,4.240000000000009,0.0,56.5,76.98666666666666,360.21,0.0,70.0,59.330000000000005,,0.0,,474.3333333333333,,69.83333333333333,,,67.0,69.0,,,24.640000000000008,0.0
2025-02-21 02:15:00,360.21000000000004,-4.239999999999952,0.0,56.5,77.34333333333333,360.21,0.0,70.0,60.54333333333333,,0.0,,469.6666666666667,,69.84,,,67.0,69.0,,,25.169999999999995,0.0
2025-02-21 02:30:00,356.6766666666667,-4.239999999999952,0.0,56.666666666666664,78.02999999999999,360.21,0.0,70.0,62.596666666666664,,0.0,,466.3333333333333,,69.8,,,67.0,69.0,,,25.83,0.0
2025-02-21 02:45:00,365.1566666666667,6.360000000000014,0.0,57.0,80.45333333333333,360.21,0.0,70.0,69.11666666666667,,0.0,,466.3333333333333,,69.57333333333332,,,67.0,69.0,,,27.380000000000003,0.0
2025-02-21 03:00:00,355.26666666666665,2.1200000000000045,0.0,57.166666666666664,83.43333333333334,360.21,0.0,70.0,78.82333333333334,,0.0,,466.3333333333333,,69.28666666666668,,,67.0,69.0,,,30.4,0.0
2025-02-21 03:15:00,360.9166666666667,0.0,0.0,57.5,85.89333333333333,360.21,0.0,70.0,87.79666666666667,,0.0,,463.0,,69.15,,,67.0,69.0,,,33.7,0.0
2025-02-21 03:30:00,358.09,-2.1200000000000045,0.0,57.833333333333336,87.12333333333333,360.21,0.0,70.0,94.03333333333335,,0.0,,461.6666666666667,,69.15,,,67.0,69.0,,,35.50999999999999,0.0
2025-02-21 03:45:00,360.9166666666667,4.240000000000009,0.0,57.0,87.12666666666667,360.21,0.0,70.0,99.17,,0.0,,461.0,,69.15,,,67.0,69.0,,,35.949999999999996,0.0
2025-02-21 04:00:00,355.97,-6.359999999999957,0.0,57.5,87.10333333333334,360.21,0.0,70.0,100.0,,0.0,,461.0,,69.15,,,67.0,69.0,,,36.03,0.0
2025-02-21 04:15:00,360.9166666666667,-2.1200000000000045,0.0,57.833333333333336,87.04,360.21,0.0,70.0,100.0,,0.0,,459.0,,69.15,,,67.0,69.0,,,36.2,0.0
2025-02-21 04:30:00,362.33,-2.1200000000000045,0.0,58.0,86.91333333333334,360.21,0.0,70.0,100.0,,0.0,,460.3333333333333,,69.13000000000001,,,67.0,69.0,,,36.059999999999995,0.0
2025-02-21 04:45:00,360.21000000000004,-2.1200000000000045,0.0,58.0,86.80666666666667,360.21,0.0,70.0,100.0,,0.0,,459.6666666666667,,69.14333333333333,,,67.0,69.0,,,36.16,0.0
2025-02-21 05:00:00,364.4466666666667,12.710000000000036,0.0,58.0,86.71,360.21,0.0,70.0,100.0,,0.0,,461.6666666666667,,69.12333333333333,,,67.0,69.0,,,36.13999999999999,0.0
2025-02-21 05:15:00,363.74333333333334,8.480000000000018,0.0,56.666666666666664,86.55333333333334,360.21,0.0,70.0,100.0,,0.0,,461.6666666666667,,69.10333333333334,,,67.0,69.0,,,36.05,0.0
2025-02-21 05:30:00,355.26666666666665,-10.589999999999975,0.0,55.833333333333336,86.26333333333332,360.21,0.0,70.0,100.0,,0.0,,463.0,,69.13,,,67.0,69.0,,,35.8,0.0
2025-02-21 05:45:00,356.6766666666667,-4.239999999999952,0.0,56.666666666666664,86.17,360.21,0.0,70.0,100.0,,0.0,,465.6666666666667,,69.13666666666667,,,67.0,69.0,,,36.02,0.0
2025-02-21 06:00:00,359.50333333333333,-2.1200000000000045,0.0,56.833333333333336,85.98666666666666,360.21,0.0,70.0,100.0,,0.0,,465.0,,69.11333333333333,,,67.0,69.0,,,35.7,0.0
2025-02-21 06:15:00,362.33,-2.1200000000000045,0.0,57.0,85.92666666666666,360.21,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.02333333333333,,,67.0,69.0,,,35.83,0.0
2025-02-21 06:30:00,360.21000000000004,6.360000000000014,0.0,56.0,85.83666666666666,360.21,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.02666666666667,,,67.0,69.0,,,35.809999999999995,0.0
2025-02-21 06:45:00,358.7966666666666,-6.359999999999957,0.0,55.5,85.82000000000001,360.21,0.0,70.0,100.0,,0.0,,457.6666666666667,,69.09333333333332,,,67.0,69.0,,,35.870000000000005,0.0
2025-02-21 07:00:00,362.33,-2.1200000000000045,0.0,56.5,85.80333333333333,360.21,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.06,,,67.0,69.0,,,35.86,0.0
2025-02-21 07:15:00,359.50333333333333,4.240000000000009,0.0,56.666666666666664,85.58,360.21,0.0,70.0,100.0,,0.0,,456.3333333333333,,69.01666666666667,,,67.0,69.0,,,35.919999999999995,0.0
2025-02-21 07:30:00,359.50333333333333,0.0,0.0,55.666666666666664,85.50666666666666,360.21,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.00333333333333,,,67.0,69.0,,,35.849999999999994,0.0
2025-02-21 07:45:00,358.09,-8.479999999999961,0.0,56.5,85.52,360.21,0.0,70.0,100.0,,0.0,,457.0,,68.96666666666667,,,67.0,69.0,,,35.879999999999995,0.0
2025-02-21 08:00:00,360.21000000000004,-8.479999999999961,0.0,56.833333333333336,85.44,360.21,0.0,70.0,100.0,,0.0,,452.6666666666667,,68.94666666666667,,,67.0,69.0,,,35.809999999999995,0.0
2025-02-21 08:15:00,363.74333333333334,0.0,0.0,55.666666666666664,85.34333333333332,360.21,0.0,70.0,100.0,,0.0,,455.0,,68.91333333333334,,,67.0,69.0,,,35.96,0.0
2025-02-21 08:30:00,360.9166666666667,-2.1200000000000045,0.0,55.833333333333336,85.28666666666668,360.21,0.0,70.0,100.0,,0.0,,453.6666666666667,,68.94333333333333,,,67.0,69.0,,,35.95,0.0
2025-02-21 08:45:00,360.21000000000004,2.1200000000000045,0.0,56.833333333333336,85.24333333333333,360.21,0.0,70.0,100.0,,0.0,,452.6666666666667,,68.89333333333333,,,67.0,69.0,,,36.08,0.0
2025-02-21 09:00:00,359.50333333333333,2.1200000000000045,0.0,56.5,85.10000000000001,360.21,0.0,70.0,100.0,,0.0,,454.3333333333333,,68.86333333333333,,,67.0,69.0,,,35.83,0.0
2025-02-21 09:15:00,356.6766666666667,-2.1200000000000045,0.0,56.5,85.08,360.21,0.0,70.0,100.0,,0.0,,453.0,,68.85666666666667,,,67.0,69.0,,,36.10999999999999,0.0
2025-02-21 09:30:00,358.7966666666666,2.1200000000000045,0.0,56.166666666666664,84.91333333333334,360.21,0.0,70.0,100.0,,0.0,,455.0,,68.85666666666667,,,67.0,69.0,,,35.82000000000001,0.0
2025-02-21 09:45:00,355.2633333333333,-8.479999999999961,0.0,55.5,84.72666666666667,360.21,0.0,70.0,100.0,,0.0,,453.0,,68.82,,,67.0,69.0,,,35.60999999999999,0.0
2025-02-21 10:00:00,353.1466666666667,-4.239999999999952,0.0,55.333333333333336,84.67,360.21,0.0,70.0,100.0,,0.0,,457.3333333333333,,68.82333333333332,,,67.0,69.0,,,35.46,0.0
2025-02-21 10:15:00,356.6766666666667,-4.239999999999952,0.0,55.5,84.64999999999999,360.21,0.0,70.0,100.0,,0.0,,457.0,,68.74,,,67.0,69.0,,,35.73,0.0
2025-02-21 10:30:00,363.74333333333334,2.1200000000000045,0.0,55.833333333333336,84.56666666666666,360.21,0.0,70.0,100.0,,0.0,,459.0,,68.67666666666666,,,67.0,69.0,,,35.559999999999995,0.0
2025-02-21 10:45:00,364.45,4.240000000000009,0.0,55.5,84.86,360.21,0.0,70.0,100.0,,0.0,,459.3333333333333,,68.63,,,67.0,69.0,,,35.83,0.0
2025-02-21 11:00:00,358.7966666666667,-4.239999999999952,0.0,55.333333333333336,84.58333333333333,360.21,0.0,70.0,100.0,,0.0,,461.0,,68.58666666666666,,,67.0,69.0,,,36.010000000000005,0.0
2025-02-21 11:15:00,358.7966666666666,0.0,0.0,55.166666666666664,84.42333333333333,360.21,0.0,70.0,100.0,,0.0,,459.0,,68.59333333333333,,,67.0,69.0,,,35.41,0.0
2025-02-21 11:30:00,352.43666666666667,-8.479999999999961,0.0,56.0,84.41333333333334,360.21,0.0,70.0,100.0,,0.0,,462.3333333333333,,68.58666666666666,,,67.0,69.0,,,35.68,0.0
2025-02-21 11:45:00,360.21000000000004,-4.239999999999952,0.0,56.166666666666664,84.23,360.21,0.0,70.0,100.0,,0.0,,462.3333333333333,,68.50666666666666,,,67.0,69.0,,,35.580000000000005,0.0
2025-02-21 12:00:00,359.50333333333333,0.0,0.0,55.833333333333336,84.15666666666667,360.21,0.0,70.0,100.0,,0.0,,464.3333333333333,,68.46333333333332,,,67.0,69.0,,,35.61000000000001,0.0
2025-02-21 12:15:00,359.50333333333333,-6.359999999999957,0.0,55.5,84.15666666666665,360.21,0.0,70.0,100.0,,0.0,,467.0,,68.42,,,67.0,69.0,,,35.709999999999994,0.0
2025-02-21 12:30:00,360.21000000000004,2.1200000000000045,0.0,54.833333333333336,84.24666666666667,360.21,0.0,70.0,100.0,,0.0,,470.3333333333333,,68.43,,,67.0,69.0,,,35.60999999999999,0.0
2025-02-21 12:45:00,360.9166666666667,4.240000000000009,0.0,54.833333333333336,84.47,360.21,0.0,70.0,100.0,,0.0,,469.6666666666667,,68.3,,,67.0,69.0,,,35.8,0.0
2025-02-21 13:00:00,356.6766666666667,-2.1200000000000045,0.0,56.166666666666664,84.57333333333332,360.21,0.0,70.0,100.0,,0.0,,467.6666666666667,,68.15666666666667,,,67.0,69.0,,,35.92999999999999,0.0
2025-02-21 13:15:00,360.21,0.0,0.0,56.333333333333336,84.70666666666666,360.21,0.0,70.0,100.0,,0.0,,465.0,,68.05,,,67.0,69.0,,,35.66,0.0
2025-02-21 13:30:00,358.7966666666666,-6.359999999999957,0.0,55.5,84.84333333333333,360.21,0.0,70.0,100.0,,0.0,,467.0,,68.04333333333334,,,67.0,69.0,,,35.379999999999995,0.0
2025-02-21 13:45:00,361.6233333333333,4.240000000000009,0.0,55.333333333333336,85.27333333333333,360.21,0.0,70.0,100.0,,0.0,,469.0,,68.07666666666667,,,67.0,69.0,,,35.550000000000004,0.0
2025-02-21 14:00:00,360.20666666666665,-2.1200000000000045,0.0,55.333333333333336,85.46,360.21,0.0,70.0,100.0,,0.0,,465.6666666666667,,68.19333333333334,,,67.0,69.0,,,35.379999999999995,0.0
2025-02-21 14:15:00,356.6766666666667,-8.479999999999961,0.0,55.833333333333336,85.84333333333332,360.21,0.0,70.0,100.0,,0.0,,466.3333333333333,,68.27333333333333,,,67.0,69.0,,,35.32,0.0
2025-02-21 14:30:00,358.7966666666667,8.480000000000018,0.0,56.333333333333336,86.03000000000002,360.21,0.0,70.0,100.0,,0.0,,465.6666666666667,,68.25333333333333,,,67.0,69.0,,,35.220000000000006,0.0
2025-02-21 14:45:00,357.3833333333334,0.0,0.0,56.5,86.40666666666668,360.21,0.0,70.0,100.0,,0.0,,465.6666666666667,,68.27333333333333,,,67.0,69.0,,,34.89,0.0
2025-02-21 15:00:00,359.50333333333333,0.0,0.0,56.5,86.83999999999999,360.21,0.0,70.0,100.0,,0.0,,466.3333333333333,,68.37666666666667,,,67.0,69.0,,,34.98,0.0
2025-02-21 15:15:00,358.09,0.0,0.0,56.333333333333336,87.37,360.21,0.0,70.0,100.0,,0.0,,470.3333333333333,,68.5,,,67.0,69.0,,,35.03999999999999,0.0
2025-02-21 15:30:00,358.09,-2.1200000000000045,0.0,56.5,87.77666666666666,360.21,0.0,70.0,100.0,,0.0,,475.0,,68.55,,,67.0,69.0,,,34.94,0.0
2025-02-21 15:45:00,360.9166666666667,0.0,0.0,57.333333333333336,88.18,360.21,0.0,70.0,100.0,,0.0,,482.3333333333333,,68.60000000000001,,,67.0,69.0,,,34.87,0.0
2025-02-21 16:00:00,360.21000000000004,-6.359999999999957,0.0,57.333333333333336,88.69,360.21,0.0,70.0,100.0,,0.0,,487.6666666666667,,68.81,,,67.0,69.0,,,34.910000000000004,0.0
2025-02-21 16:15:00,358.09,-8.479999999999961,0.0,56.833333333333336,89.15333333333335,360.21,0.0,70.0,100.0,,0.0,,498.3333333333333,,69.01,,,67.0,69.0,,,34.650000000000006,0.0
2025-02-21 16:30:00,363.74333333333334,6.360000000000014,0.0,57.5,89.72000000000001,360.21,0.0,70.0,100.0,,0.0,,499.0,,69.14999999999999,,,67.0,69.0,,,34.790000000000006,0.0
2025-02-21 16:45:00,356.6766666666667,-2.1200000000000045,0.0,57.333333333333336,90.2,360.21,0.0,70.0,100.0,,0.0,,506.0,,69.24666666666667,,,67.0,69.0,,,34.67,0.0
2025-02-21 17:00:00,356.6766666666667,-6.359999999999957,0.0,58.333333333333336,90.53333333333335,360.21,0.0,70.0,100.0,,0.0,,506.6666666666667,,69.35000000000001,,,67.0,69.0,,,34.690000000000005,0.0
2025-02-21 17:15:00,363.03666666666663,6.360000000000014,0.0,58.666666666666664,91.14999999999999,360.21,0.0,70.0,100.0,,0.0,,500.6666666666667,,69.45,,,67.0,69.0,,,34.730000000000004,0.0
2025-02-21 17:30:00,361.6233333333333,6.360000000000014,0.0,58.833333333333336,91.57,360.21,0.0,70.0,100.0,,0.0,,503.3333333333333,,69.52333333333333,,,67.0,69.0,,,34.85999999999999,0.0
2025-02-21 17:45:00,358.7966666666666,-2.1200000000000045,0.0,59.5,91.84333333333332,360.21,0.0,70.0,100.0,,0.0,,520.6666666666666,,69.56666666666666,,,67.0,69.0,,,34.620000000000005,0.0
2025-02-21 18:00:00,360.21000000000004,0.0,0.0,59.666666666666664,92.31333333333333,360.21,0.0,70.0,100.0,,0.0,,524.6666666666666,,69.69333333333333,,,67.0,69.0,,,34.61,0.0
2025-02-21 18:15:00,360.9166666666667,-2.1200000000000045,0.0,59.166666666666664,92.54,360.21,0.0,70.0,100.0,,0.0,,524.6666666666666,,69.76666666666667,,,67.0,69.0,,,34.46999999999999,0.0
2025-02-21 18:30:00,352.44000000000005,-8.479999999999961,0.0,59.166666666666664,92.67666666666666,360.21,0.0,70.0,100.0,,0.0,,528.0,,69.89999999999999,,,67.0,69.0,,,34.36,0.0
2025-02-21 18:45:00,352.44000000000005,-10.589999999999975,0.0,59.333333333333336,92.92666666666666,360.21,0.0,70.0,98.37,,0.0,,533.0,,70.06,,,67.0,69.0,,,34.21,0.0
2025-02-21 19:00:00,359.50333333333333,-2.1200000000000045,0.0,60.0,93.31333333333333,360.21,0.0,70.0,94.93333333333332,,0.0,,536.0,,70.17333333333333,,,67.0,69.0,,,33.919999999999995,0.0
2025-02-21 19:15:00,358.09,-2.1200000000000045,0.0,59.5,92.66333333333334,360.21,0.0,70.0,89.98666666666668,,0.0,,530.0,,70.33,,,67.0,69.0,,,33.699999999999996,0.0
2025-02-21 19:30:00,363.74333333333334,8.480000000000018,0.0,58.833333333333336,91.59333333333332,360.21,0.0,70.0,85.85333333333334,,0.0,,520.6666666666666,,70.39333333333333,,,67.0,69.0,,,32.46,0.0
2025-02-21 19:45:00,363.74333333333334,-4.239999999999952,0.0,59.0,90.65666666666668,360.21,0.0,70.0,80.91666666666667,,0.0,,516.0,,70.47,,,67.0,69.0,,,31.680000000000007,0.0
2025-02-21 20:00:00,354.56,-2.1200000000000045,0.0,59.166666666666664,89.57666666666667,360.21,0.0,70.0,75.39333333333333,,0.0,,515.3333333333334,,70.56333333333333,,,67.0,69.0,,,30.310000000000002,0.0
2025-02-21 20:15:00,355.2633333333333,-4.239999999999952,0.0,58.833333333333336,87.49333333333334,360.21,0.0,70.0,68.67,,0.0,,514.0,,70.66333333333334,,,67.0,69.0,,,28.22999999999999,0.0
2025-02-21 20:30:00,358.09,-2.1200000000000045,0.0,58.5,85.24666666666667,360.21,0.0,70.0,63.39000000000001,,0.0,,514.6666666666666,,70.67333333333333,,,67.0,69.0,,,25.58,0.0
2025-02-21 20:45:00,360.21000000000004,-14.829999999999984,0.0,58.833333333333336,82.62666666666667,360.21,0.0,70.0,56.906666666666666,,0.0,,508.6666666666667,,70.72333333333334,,,67.0,69.0,,,23.330000000000005,0.0
2025-02-21 21:00:00,358.7966666666666,-8.479999999999961,0.0,59.333333333333336,76.13,360.21,0.0,70.0,41.86,,0.0,,497.6666666666667,,71.13333333333333,,,67.0,69.0,,,19.090000000000003,0.0
2025-02-21 21:15:00,361.6233333333333,6.360000000000014,0.0,58.5,71.37333333333333,360.21,0.0,70.0,31.683333333333334,,0.0,,494.3333333333333,,71.18666666666667,,,67.0,69.0,,,11.71,0.0
2025-02-21 21:30:00,355.97333333333336,-14.829999999999984,0.0,58.333333333333336,69.33333333333333,360.21,0.0,70.0,26.05333333333333,,0.0,,494.0,,71.04666666666667,,,67.0,69.0,,,9.199999999999996,0.0
2025-02-21 21:45:00,358.09,-2.1200000000000045,0.0,57.833333333333336,68.01333333333334,360.21,0.0,70.0,21.176666666666666,,0.0,,493.6666666666667,,70.91000000000001,,,67.0,69.0,,,7.8500000000000085,0.0
2025-02-21 22:00:00,361.6233333333333,2.1200000000000045,0.0,58.166666666666664,67.10333333333334,360.21,0.0,70.0,18.76,,0.0,,492.3333333333333,,70.73666666666666,,,67.0,69.0,,,6.670000000000002,0.0
2025-02-21 22:15:00,362.33,8.480000000000018,0.0,58.333333333333336,67.96333333333334,360.21,0.0,70.0,23.243333333333336,,0.0,,491.6666666666667,,70.29666666666667,,,67.0,69.0,,,6.950000000000003,0.0
2025-02-21 22:30:00,358.7966666666667,-6.359999999999957,0.0,57.333333333333336,68.47,360.21,0.0,70.0,24.793333333333333,,0.0,,493.3333333333333,,70.14,,,67.0,69.0,,,7.759999999999998,0.0
2025-02-21 22:45:00,359.50333333333333,6.360000000000014,0.0,57.0,68.75333333333333,360.21,0.0,70.0,26.566666666666663,,0.0,,495.0,,70.01666666666667,,,67.0,69.0,,,8.170000000000002,0.0
2025-02-21 23:00:00,355.97,-8.479999999999961,0.0,57.0,68.77333333333333,360.21,0.0,70.0,27.266666666666666,,0.0,,495.0,,69.98666666666666,,,67.0,69.0,,,8.79,0.0
2025-02-21 23:15:00,358.7966666666666,4.240000000000009,0.0,57.166666666666664,69.11333333333333,360.21,0.0,70.0,29.476666666666663,,0.0,,495.0,,69.88666666666666,,,67.0,69.0,,,8.900000000000006,0.0
2025-02-21 23:30:00,360.9166666666667,0.0,0.0,57.666666666666664,69.52333333333333,360.21,0.0,70.0,31.27333333333333,,0.0,,493.6666666666667,,69.85,,,67.0,69.0,,,9.93999999999999,0.0
2025-02-21 23:45:00,356.6766666666667,-2.1200000000000045,0.0,58.166666666666664,69.69,360.21,0.0,70.0,32.403333333333336,,0.0,,495.6666666666667,,69.85,,,67.0,69.0,,,10.309999999999995,0.0
2025-02-22 00:00:00,363.03666666666663,4.240000000000009,0.0,57.166666666666664,69.99333333333334,360.21,0.0,70.0,33.69,,0.0,,498.6666666666667,,69.84,,,67.0,69.0,,,10.850000000000001,0.0
2025-02-22 00:15:00,360.21,0.0,0.0,57.166666666666664,70.3,360.21,0.0,70.0,34.77,,0.0,,501.0,,69.83333333333333,,,67.0,69.0,,,11.309999999999995,0.0
2025-02-22 00:30:00,359.50333333333333,0.0,0.0,57.0,70.53,360.21,0.0,70.0,36.300000000000004,,0.0,,502.0,,69.82666666666667,,,67.0,69.0,,,12.240000000000002,0.0
2025-02-22 00:45:00,357.3866666666666,4.240000000000009,0.0,56.833333333333336,70.91333333333334,360.21,0.0,70.0,37.45666666666667,,0.0,,502.0,,69.82,,,67.0,69.0,,,12.829999999999998,0.0
2025-02-22 01:00:00,360.21000000000004,-6.359999999999957,0.0,57.0,71.28666666666668,360.21,0.0,70.0,38.54666666666667,,0.0,,499.3333333333333,,69.84,,,67.0,69.0,,,13.569999999999993,0.0
2025-02-22 01:15:00,357.3833333333334,,0.0,57.0,71.56333333333333,360.21,0.0,70.0,39.48333333333333,,0.0,,498.3333333333333,,69.84333333333333,,,67.0,69.0,,,,
2025-02-22 01:30:00,355.2633333333333,-4.239999999999952,0.0,57.166666666666664,71.79333333333334,360.21,0.0,70.0,40.20333333333333,,0.0,,497.0,,69.86,,,67.0,69.0,,,14.370000000000005,0.0
2025-02-22 01:45:00,358.09,-8.479999999999961,0.0,56.833333333333336,71.82000000000001,360.21,0.0,70.0,40.11333333333334,,0.0,,493.0,,69.90333333333332,,,67.0,69.0,,,14.350000000000009,0.0
2025-02-22 02:00:00,358.09,-6.359999999999957,0.0,56.5,71.87,360.21,0.0,70.0,40.903333333333336,,0.0,,491.0,,69.89666666666666,,,67.0,69.0,,,14.650000000000006,0.0
2025-02-22 02:15:00,360.9166666666667,2.1200000000000045,0.0,56.666666666666664,72.09666666666668,360.21,0.0,70.0,41.583333333333336,,0.0,,488.3333333333333,,69.89666666666666,,,67.0,69.0,,,15.04,0.0
2025-02-22 02:30:00,356.6766666666667,-6.359999999999957,0.0,57.0,72.37333333333333,360.21,0.0,70.0,41.81,,0.0,,487.0,,69.91666666666667,,,67.0,69.0,,,15.450000000000003,0.0
2025-02-22 02:45:00,355.97333333333336,4.240000000000009,0.0,57.166666666666664,72.54333333333334,360.21,0.0,70.0,42.81,,0.0,,487.6666666666667,,69.89666666666666,,,67.0,69.0,,,15.899999999999999,0.0
2025-02-22 03:00:00,364.44666666666666,4.240000000000009,0.0,57.666666666666664,72.28333333333335,360.21,0.0,70.0,42.52,,0.0,,489.0,,69.94,,,67.0,69.0,,,15.680000000000007,0.0
2025-02-22 03:15:00,360.9166666666667,6.360000000000014,0.0,56.833333333333336,72.57666666666667,360.21,0.0,70.0,43.49,,0.0,,489.6666666666667,,69.91666666666667,,,67.0,69.0,,,16.209999999999994,0.0
2025-02-22 03:30:00,355.97,2.1200000000000045,0.0,56.5,72.66333333333334,360.21,0.0,70.0,43.330000000000005,,0.0,,491.6666666666667,,69.94,,,67.0,69.0,,,16.300000000000004,0.0
2025-02-22 03:45:00,354.5566666666667,-6.359999999999957,0.0,57.666666666666664,72.53666666666668,360.21,0.0,70.0,43.49666666666667,,0.0,,492.3333333333333,,69.94666666666666,,,67.0,69.0,,,16.159999999999997,0.0
2025-02-22 04:00:00,361.6233333333333,0.0,0.0,57.666666666666664,72.71,360.21,0.0,70.0,44.169999999999995,,0.0,,489.6666666666667,,69.93666666666667,,,67.0,69.0,,,16.57,0.0
2025-02-22 04:15:00,368.68333333333334,10.590000000000032,0.0,57.0,72.69333333333334,360.21,0.0,70.0,44.14000000000001,,0.0,,489.6666666666667,,69.94666666666666,,,67.0,69.0,,,16.710000000000008,0.0
2025-02-22 04:30:00,358.8,2.1200000000000045,0.0,56.5,72.77666666666667,360.21,0.0,70.0,44.71666666666667,,0.0,,488.3333333333333,,69.94,,,67.0,69.0,,,16.75,0.0
2025-02-22 04:45:00,355.2633333333333,-2.1200000000000045,0.0,57.166666666666664,72.83999999999999,360.21,0.0,70.0,44.833333333333336,,0.0,,487.6666666666667,,69.95333333333333,,,67.0,69.0,,,17.120000000000005,0.0
2025-02-22 05:00:00,359.50333333333333,2.1200000000000045,0.0,57.833333333333336,72.83999999999999,360.21,0.0,70.0,45.05666666666667,,0.0,,489.0,,69.95333333333333,,,67.0,69.0,,,17.21,0.0
2025-02-22 05:15:00,357.3833333333334,6.360000000000014,0.0,57.166666666666664,72.92333333333333,360.21,0.0,70.0,45.23333333333333,,0.0,,487.6666666666667,,69.95333333333333,,,67.0,69.0,,,17.300000000000004,0.0
2025-02-22 05:30:00,360.21000000000004,4.240000000000009,0.0,56.833333333333336,73.02333333333333,360.21,0.0,70.0,45.553333333333335,,0.0,,485.0,,69.95333333333333,,,67.0,69.0,,,17.380000000000003,0.0
2025-02-22 05:45:00,360.9166666666667,0.0,0.0,56.666666666666664,73.12333333333333,360.21,0.0,70.0,45.85666666666666,,0.0,,483.0,,69.96,,,67.0,69.0,,,17.789999999999992,0.0
2025-02-22 06:00:00,353.8533333333333,-2.1200000000000045,0.0,56.666666666666664,73.15333333333334,360.21,0.0,70.0,45.870000000000005,,0.0,,479.6666666666667,,69.96,,,67.0,69.0,,,17.729999999999997,0.0
2025-02-22 06:15:00,352.44000000000005,-8.479999999999961,0.0,57.666666666666664,73.19666666666666,360.21,0.0,70.0,45.98,,0.0,,480.3333333333333,,69.96666666666665,,,67.0,69.0,,,17.799999999999997,0.0
2025-02-22 06:30:00,357.3833333333334,4.240000000000009,0.0,57.666666666666664,73.24000000000001,360.21,0.0,70.0,46.35999999999999,,0.0,,480.3333333333333,,69.96,,,67.0,69.0,,,17.950000000000003,0.0
2025-02-22 06:45:00,364.45,6.360000000000014,0.0,57.5,73.36,360.21,0.0,70.0,46.656666666666666,,0.0,,477.0,,69.96,,,67.0,69.0,,,18.14,0.0
2025-02-22 07:00:00,353.8500000000001,-6.359999999999957,0.0,57.0,73.41000000000001,360.21,0.0,70.0,46.9,,0.0,,477.0,,69.95333333333333,,,67.0,69.0,,,18.270000000000003,0.0
2025-02-22 07:15:00,359.50333333333333,4.240000000000009,0.0,57.0,73.48333333333333,360.21,0.0,70.0,47.01666666666667,,0.0,,475.6666666666667,,69.96,,,67.0,69.0,,,18.379999999999995,0.0
2025-02-22 07:30:00,359.50333333333333,-4.239999999999952,0.0,57.0,73.54,360.21,0.0,70.0,47.326666666666675,,0.0,,471.6666666666667,,69.95333333333333,,,67.0,69.0,,,18.499999999999993,0.0
2025-02-22 07:45:00,357.3833333333334,-4.239999999999952,0.0,57.0,73.57333333333334,360.21,0.0,70.0,47.39666666666667,,0.0,,471.0,,69.96,,,67.0,69.0,,,18.609999999999992,0.0
2025-02-22 08:00:00,365.15333333333336,0.0,0.0,57.0,73.70333333333333,360.21,0.0,70.0,47.946666666666665,,0.0,,467.6666666666667,,69.94666666666666,,,67.0,69.0,,,18.859999999999992,0.0
2025-02-22 08:15:00,354.56,-2.1200000000000045,0.0,57.0,73.75,360.21,0.0,70.0,48.24,,0.0,,465.6666666666667,,69.94,,,67.0,69.0,,,19.0,0.0
2025-02-22 08:30:00,354.56,-2.1200000000000045,0.0,57.0,73.74666666666667,360.21,0.0,70.0,48.45666666666667,,0.0,,466.3333333333333,,69.94666666666666,,,67.0,69.0,,,19.150000000000006,0.0
2025-02-22 08:45:00,360.21000000000004,0.0,0.0,57.0,73.79,360.21,0.0,70.0,48.51,,0.0,,465.6666666666667,,69.96,,,67.0,69.0,,,19.03,0.0
2025-02-22 09:00:00,359.50333333333333,4.240000000000009,0.0,57.0,73.89999999999999,360.21,0.0,70.0,48.873333333333335,,0.0,,463.6666666666667,,69.95333333333333,,,67.0,69.0,,,19.240000000000002,0.0
2025-02-22 09:15:00,357.3833333333334,-6.359999999999957,0.0,56.666666666666664,73.86,360.21,0.0,70.0,49.13999999999999,,0.0,,467.0,,69.95333333333333,,,67.0,69.0,,,19.450000000000003,0.0
2025-02-22 09:30:00,360.9166666666667,0.0,0.0,56.666666666666664,74.06333333333333,360.21,0.0,70.0,49.86000000000001,,0.0,,466.3333333333333,,69.93333333333334,,,67.0,69.0,,,19.79,0.0
2025-02-22 09:45:00,358.7966666666666,6.360000000000014,0.0,56.333333333333336,74.21666666666667,360.21,0.0,70.0,50.03666666666667,,0.0,,469.0,,69.94,,,67.0,69.0,,,20.060000000000002,0.0
2025-02-22 10:00:00,355.97,0.0,0.0,56.833333333333336,74.30666666666667,360.21,0.0,70.0,50.223333333333336,,0.0,,469.0,,69.94666666666666,,,67.0,69.0,,,20.060000000000002,0.0
2025-02-22 10:15:00,363.0366666666667,6.360000000000014,0.0,58.0,74.43666666666667,360.21,0.0,70.0,50.30666666666667,,0.0,,469.0,,69.95333333333333,,,67.0,69.0,,,20.36,0.0
2025-02-22 10:30:00,360.9166666666667,0.0,0.0,57.333333333333336,74.37666666666667,360.21,0.0,70.0,50.42666666666667,,0.0,,471.6666666666667,,69.96,,,67.0,69.0,,,20.29,0.0
2025-02-22 10:45:00,360.21000000000004,4.240000000000009,0.0,56.833333333333336,74.57333333333334,360.21,0.0,70.0,50.79,,0.0,,470.3333333333333,,69.95333333333333,,,67.0,69.0,,,20.449999999999996,0.0
2025-02-22 11:00:00,362.33,-4.239999999999952,0.0,56.833333333333336,74.60666666666667,360.21,0.0,70.0,50.82333333333333,,0.0,,471.0,,69.96666666666665,,,67.0,69.0,,,20.480000000000004,0.0
2025-02-22 11:15:00,351.73,-8.479999999999961,0.0,56.666666666666664,74.56,360.21,0.0,70.0,51.02,,0.0,,473.0,,69.96,,,67.0,69.0,,,20.419999999999995,0.0
2025-02-22 11:30:00,358.09,-6.359999999999957,0.0,57.5,74.70666666666666,360.21,0.0,70.0,51.20333333333334,,0.0,,471.6666666666667,,69.96,,,67.0,69.0,,,20.689999999999998,0.0
2025-02-22 11:45:00,360.9166666666667,6.360000000000014,0.0,58.166666666666664,74.75,360.21,0.0,70.0,51.45333333333334,,0.0,,475.0,,69.96666666666665,,,67.0,69.0,,,20.810000000000002,0.0
2025-02-22 12:00:00,363.74333333333334,0.0,0.0,58.333333333333336,74.84333333333332,360.21,0.0,70.0,51.65333333333333,,0.0,,476.3333333333333,,69.96,,,67.0,69.0,,,20.929999999999993,0.0
2025-02-22 12:15:00,363.03666666666663,6.360000000000014,0.0,58.0,74.61666666666667,360.21,0.0,70.0,51.86000000000001,,0.0,,475.6666666666667,,69.96,,,67.0,69.0,,,21.03,0.0
2025-02-22 12:30:00,360.21000000000004,4.240000000000009,0.0,56.833333333333336,74.96333333333332,360.21,0.0,70.0,52.21333333333333,,0.0,,479.6666666666667,,69.95333333333333,,,67.0,69.0,,,21.28,0.0
2025-02-22 12:45:00,358.09,-6.359999999999957,0.0,57.5,75.28666666666668,360.21,0.0,70.0,52.306666666666665,,0.0,,482.3333333333333,,69.96,,,67.0,69.0,,,21.340000000000003,0.0
2025-02-22 13:00:00,360.21,-2.1200000000000045,0.0,58.333333333333336,75.43333333333334,360.21,0.0,70.0,52.346666666666664,,0.0,,483.6666666666667,,69.97333333333334,,,67.0,69.0,,,21.339999999999996,0.0
2025-02-22 13:15:00,365.8633333333333,6.360000000000014,0.0,58.333333333333336,75.69666666666667,360.21,0.0,70.0,52.31333333333333,,0.0,,486.3333333333333,,69.98,,,67.0,69.0,,,21.220000000000006,0.0
2025-02-22 13:30:00,360.9166666666667,8.480000000000018,0.0,58.5,76.19666666666666,360.21,0.0,70.0,52.48333333333333,,0.0,,486.3333333333333,,69.97333333333334,,,67.0,69.0,,,21.049999999999997,0.0
2025-02-22 13:45:00,362.33,2.1200000000000045,0.0,58.333333333333336,76.26666666666667,360.21,0.0,70.0,52.35666666666666,,0.0,,486.3333333333333,,69.98,,,67.0,69.0,,,21.14999999999999,0.0
2025-02-22 14:00:00,358.09,-2.1200000000000045,0.0,57.833333333333336,75.49,360.21,0.0,70.0,50.69,,0.0,,486.3333333333333,,70.06666666666666,,,67.0,69.0,,,21.099999999999994,0.0
2025-02-22 14:15:00,360.21000000000004,4.240000000000009,0.0,57.166666666666664,74.87666666666667,360.21,0.0,70.0,48.98333333333333,,0.0,,483.0,,70.11,,,67.0,69.0,,,19.58,0.0
2025-02-22 14:30:00,360.21,4.240000000000009,0.0,57.5,74.67,360.21,0.0,70.0,48.076666666666675,,0.0,,484.0,,70.11,,,67.0,69.0,,,18.959999999999994,0.0
2025-02-22 14:45:00,357.3833333333334,-6.359999999999957,0.0,57.833333333333336,74.59333333333333,360.21,0.0,70.0,47.07333333333333,,0.0,,483.0,,70.11333333333333,,,67.0,69.0,,,18.730000000000004,0.0
2025-02-22 15:00:00,363.74333333333334,6.360000000000014,0.0,58.666666666666664,74.38666666666667,360.21,0.0,70.0,45.97,,0.0,,478.3333333333333,,70.12,,,67.0,69.0,,,18.010000000000005,0.0
2025-02-22 15:15:00,358.7966666666666,0.0,0.0,58.5,74.18333333333334,360.21,0.0,70.0,45.01,,0.0,,477.6666666666667,,70.12,,,67.0,69.0,,,17.310000000000002,0.0
2025-02-22 15:30:00,360.21,4.240000000000009,0.0,59.0,74.09333333333333,360.21,0.0,70.0,43.919999999999995,,0.0,,474.3333333333333,,70.12,,,67.0,69.0,,,16.769999999999996,0.0
2025-02-22 15:45:00,356.68,-10.589999999999975,0.0,59.166666666666664,73.92,360.21,0.0,70.0,42.1,,0.0,,471.6666666666667,,70.16666666666667,,,67.0,69.0,,,16.18,0.0
2025-02-22 16:00:00,361.6233333333333,4.240000000000009,0.0,59.166666666666664,73.38666666666667,360.21,0.0,70.0,39.916666666666664,,0.0,,471.0,,70.19333333333334,,,67.0,69.0,,,14.68,0.0
2025-02-22 16:15:00,360.9166666666667,2.1200000000000045,0.0,59.0,73.21333333333332,360.21,0.0,70.0,39.126666666666665,,0.0,,467.6666666666667,,70.16666666666667,,,67.0,69.0,,,13.870000000000005,0.0
2025-02-22 16:30:00,358.09,6.360000000000014,0.0,59.0,72.96666666666667,360.21,0.0,70.0,37.973333333333336,,0.0,,464.3333333333333,,70.16000000000001,,,67.0,69.0,,,13.700000000000003,0.0
2025-02-22 16:45:00,357.3833333333334,-8.479999999999961,0.0,59.5,72.71666666666665,360.21,0.0,70.0,36.48666666666667,,0.0,,464.3333333333333,,70.16666666666667,,,67.0,69.0,,,12.819999999999993,0.0
2025-02-22 17:00:00,356.68,-10.589999999999975,0.0,59.0,72.59666666666666,360.21,0.0,70.0,36.18333333333334,,0.0,,461.0,,70.12666666666667,,,67.0,69.0,,,12.459999999999994,0.0
2025-02-22 17:15:00,355.97,-8.479999999999961,0.0,59.5,72.36333333333333,360.21,0.0,70.0,34.78,,0.0,,460.3333333333333,,70.14,,,67.0,69.0,,,11.849999999999994,0.0
2025-02-22 17:30:00,359.50333333333333,-2.1200000000000045,0.0,59.333333333333336,72.21666666666667,360.21,0.0,70.0,34.00666666666667,,0.0,,460.3333333333333,,70.12,,,67.0,69.0,,,11.480000000000004,0.0
2025-02-22 17:45:00,358.09,-6.359999999999957,0.0,58.5,71.93666666666667,360.21,0.0,70.0,33.156666666666666,,0.0,,455.6666666666667,,70.12,,,67.0,69.0,,,11.110000000000007,0.0
2025-02-22 18:00:00,360.9166666666667,0.0,0.0,58.166666666666664,71.82333333333332,360.21,0.0,70.0,32.31666666666667,,0.0,,455.6666666666667,,70.11333333333333,,,67.0,69.0,,,10.739999999999995,0.0
2025-02-22 18:15:00,355.97,0.0,0.0,58.0,71.67666666666666,360.21,0.0,70.0,31.689999999999998,,0.0,,455.3333333333333,,70.09666666666666,,,67.0,69.0,,,10.289999999999992,0.0
2025-02-22 18:30:00,356.68,-10.589999999999975,0.0,58.833333333333336,71.73666666666666,360.21,0.0,70.0,30.763333333333335,,0.0,,452.6666666666667,,70.11,,,67.0,69.0,,,10.100000000000009,0.0
2025-02-22 18:45:00,361.6233333333333,4.240000000000009,0.0,59.666666666666664,71.54666666666667,360.21,0.0,70.0,30.03333333333333,,0.0,,452.6666666666667,,70.10333333333334,,,67.0,69.0,,,9.579999999999998,0.0
2025-02-22 19:00:00,360.21,0.0,0.0,59.833333333333336,71.57,360.21,0.0,70.0,29.646666666666665,,0.0,,454.0,,70.09666666666668,,,67.0,69.0,,,9.400000000000006,0.0
2025-02-22 19:15:00,360.9166666666667,-2.1200000000000045,0.0,60.0,71.46,360.21,0.0,70.0,28.560000000000002,,0.0,,454.0,,70.09666666666668,,,67.0,69.0,,,9.049999999999997,0.0
2025-02-22 19:30:00,359.50333333333333,-2.1200000000000045,0.0,59.5,71.06,360.21,0.0,70.0,27.689999999999998,,0.0,,457.0,,70.10333333333334,,,67.0,69.0,,,8.479999999999997,0.0
2025-02-22 19:45:00,358.7966666666666,2.1200000000000045,0.0,59.166666666666664,70.60333333333334,360.21,0.0,70.0,27.41,,0.0,,458.0,,70.07000000000001,,,67.0,69.0,,,8.38000000000001,0.0
2025-02-22 20:00:00,360.91333333333336,12.710000000000036,0.0,58.666666666666664,70.64999999999999,360.21,0.0,70.0,27.746666666666666,,0.0,,458.3333333333333,,70.03666666666668,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-22 20:15:00,355.97333333333336,-4.239999999999952,0.0,58.666666666666664,70.65333333333334,360.21,0.0,70.0,28.47,,0.0,,462.3333333333333,,69.99333333333334,,,67.0,69.0,,,8.61,0.0
2025-02-22 20:30:00,355.97333333333336,-6.359999999999957,0.0,59.0,70.75666666666667,360.21,0.0,70.0,28.683333333333334,,0.0,,463.6666666666667,,69.98,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-22 20:45:00,363.74,0.0,0.0,59.5,70.98,360.21,0.0,70.0,28.69333333333333,,0.0,,465.6666666666667,,69.98,,,67.0,69.0,,,8.830000000000005,0.0
2025-02-22 21:00:00,360.9166666666667,8.480000000000018,0.0,59.5,71.16333333333334,360.21,0.0,70.0,28.55,,0.0,,469.0,,69.99333333333334,,,67.0,69.0,,,8.79,0.0
2025-02-22 21:15:00,355.2633333333333,-4.239999999999952,0.0,59.166666666666664,71.07333333333334,360.21,0.0,70.0,28.363333333333333,,0.0,,469.6666666666667,,70.0,,,67.0,69.0,,,8.800000000000004,0.0
2025-02-22 21:30:00,354.5566666666667,-4.239999999999952,0.0,59.5,71.00333333333333,360.21,0.0,70.0,28.386666666666667,,0.0,,470.3333333333333,,70.0,,,67.0,69.0,,,8.619999999999997,0.0
2025-02-22 21:45:00,364.45,4.240000000000009,0.0,58.5,70.69,360.21,0.0,70.0,28.52333333333333,,0.0,,471.0,,69.98,,,67.0,69.0,,,8.839999999999996,0.0
2025-02-22 22:00:00,361.62000000000006,2.1200000000000045,0.0,58.5,70.56,360.21,0.0,70.0,28.709999999999997,,0.0,,470.3333333333333,,69.98,,,67.0,69.0,,,8.880000000000003,0.0
2025-02-22 22:15:00,359.50333333333333,-8.479999999999961,0.0,59.333333333333336,70.62333333333333,360.21,0.0,70.0,29.22666666666667,,0.0,,469.6666666666667,,69.96,,,67.0,69.0,,,8.910000000000004,0.0
2025-02-22 22:30:00,356.68,-10.589999999999975,0.0,59.666666666666664,70.71,360.21,0.0,70.0,29.810000000000002,,0.0,,472.3333333333333,,69.94666666666666,,,67.0,69.0,,,9.13000000000001,0.0
2025-02-22 22:45:00,355.2633333333333,-8.479999999999961,0.0,58.833333333333336,70.89333333333333,360.21,0.0,70.0,30.636666666666667,,0.0,,471.6666666666667,,69.92666666666666,,,67.0,69.0,,,9.320000000000007,0.0
