time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 12:30:00,358.7966666666666,-2.1200000000000045,0.0,63.0,69.28,360.21,0.0,70.0,28.963333333333335,,0.0,,422.0,,69.98,,,67.0,69.0,,,8.720000000000006,0.0
2025-03-08 12:45:00,355.97,-4.239999999999952,0.0,64.16666666666667,69.36666666666666,360.21,0.0,70.0,28.866666666666664,,0.0,,422.0,,69.99333333333334,,,67.0,69.0,,,8.79,0.0
2025-03-08 13:00:00,357.3833333333334,-8.479999999999961,0.0,65.5,69.3,360.21,0.0,70.0,27.416666666666668,,0.0,,424.0,,70.04,,,67.0,69.0,,,8.39,0.0
2025-03-08 13:15:00,354.5566666666667,-6.359999999999957,0.0,65.5,69.39666666666666,360.21,0.0,70.0,27.393333333333334,,0.0,,425.3333333333333,,70.02666666666666,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-08 13:30:00,361.6233333333333,-4.239999999999952,0.0,65.33333333333333,69.23,360.21,0.0,70.0,26.680000000000003,,0.0,,428.0,,70.04333333333334,,,67.0,69.0,,,7.8999999999999915,0.0
2025-03-08 13:45:00,362.33,6.360000000000014,0.0,64.83333333333333,69.19,360.21,0.0,70.0,26.459999999999997,,0.0,,429.6666666666667,,70.03333333333333,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-08 14:00:00,361.6233333333333,2.1200000000000045,0.0,64.0,69.2,360.21,0.0,70.0,26.849999999999998,,0.0,,433.3333333333333,,70.01,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-08 14:15:00,353.8533333333333,-6.359999999999957,0.0,64.16666666666667,69.30333333333334,360.21,0.0,70.0,27.25,,0.0,,434.6666666666667,,69.98,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-08 14:30:00,358.7966666666666,2.1200000000000045,0.0,65.0,69.19,360.21,0.0,70.0,26.183333333333334,,0.0,,435.3333333333333,,70.03666666666668,,,67.0,69.0,,,8.200000000000003,0.0
2025-03-08 14:45:00,358.7966666666666,-4.239999999999952,0.0,65.16666666666667,69.17333333333333,360.21,0.0,70.0,26.66333333333333,,0.0,,437.6666666666667,,69.99333333333334,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-08 15:00:00,357.3833333333334,-2.1200000000000045,0.0,65.16666666666667,69.2,360.21,0.0,70.0,26.833333333333332,,0.0,,438.0,,69.98666666666666,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-08 15:15:00,358.7966666666667,4.240000000000009,0.0,64.66666666666667,69.36666666666667,360.21,0.0,70.0,26.849999999999998,,0.0,,438.0,,69.98,,,67.0,69.0,,,8.060000000000002,0.0
2025-03-08 15:30:00,360.9166666666667,2.1200000000000045,0.0,65.0,69.65666666666667,360.21,0.0,70.0,26.796666666666667,,0.0,,438.0,,69.98666666666666,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-08 15:45:00,361.6233333333333,-6.359999999999957,0.0,64.5,69.57333333333334,360.21,0.0,70.0,25.243333333333336,,0.0,,438.0,,70.06,,,67.0,69.0,,,7.8700000000000045,0.0
2025-03-08 16:00:00,363.74333333333334,4.240000000000009,0.0,64.5,69.48666666666666,360.21,0.0,70.0,24.413333333333338,,0.0,,439.3333333333333,,70.06333333333333,,,67.0,69.0,,,7.169999999999995,0.0
2025-03-08 16:15:00,355.2633333333333,-8.479999999999961,0.0,64.5,69.45333333333333,360.21,0.0,70.0,23.53333333333333,,0.0,,439.3333333333333,,70.08333333333333,,,67.0,69.0,,,6.939999999999991,0.0
2025-03-08 16:30:00,361.6233333333333,0.0,0.0,65.16666666666667,69.59333333333333,360.21,0.0,70.0,23.423333333333332,,0.0,,441.3333333333333,,70.06333333333333,,,67.0,69.0,,,6.630000000000003,0.0
2025-03-08 16:45:00,360.9166666666667,0.0,0.0,65.0,69.39666666666666,360.21,0.0,70.0,22.060000000000002,,0.0,,439.3333333333333,,70.09666666666666,,,67.0,69.0,,,6.5,0.0
2025-03-08 17:00:00,355.97,-4.239999999999952,0.0,64.83333333333333,69.39666666666666,360.21,0.0,70.0,21.439999999999998,,0.0,,438.0,,70.07666666666667,,,67.0,69.0,,,6.190000000000005,0.0
2025-03-08 17:15:00,360.9166666666667,-2.1200000000000045,0.0,64.5,69.39,360.21,0.0,70.0,20.486666666666668,,0.0,,437.3333333333333,,70.09666666666668,,,67.0,69.0,,,5.960000000000008,0.0
2025-03-08 17:30:00,358.7966666666667,-6.359999999999957,0.0,64.5,69.32333333333334,360.21,0.0,70.0,19.61,,0.0,,437.3333333333333,,70.09666666666668,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-08 17:45:00,363.74333333333334,4.240000000000009,0.0,62.333333333333336,68.96666666666665,360.21,0.0,70.0,19.823333333333334,,0.0,,438.0,,70.06,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-08 18:00:00,365.1566666666667,8.480000000000018,0.0,61.166666666666664,69.09666666666666,360.21,0.0,70.0,20.853333333333335,,0.0,,436.6666666666667,,69.98,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-08 18:15:00,359.50666666666666,-10.589999999999975,0.0,59.666666666666664,69.08,360.21,0.0,70.0,20.896666666666665,,0.0,,433.3333333333333,,69.98,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-08 18:30:00,355.26666666666665,-16.94999999999999,0.0,58.166666666666664,68.96666666666665,360.21,0.0,70.0,21.033333333333335,,0.0,,428.0,,69.98,,,67.0,69.0,,,5.5,0.0
2025-03-08 18:45:00,365.8633333333333,8.480000000000018,0.0,54.833333333333336,68.71,360.21,0.0,70.0,22.209999999999997,,0.0,,424.0,,69.92333333333333,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-08 19:00:00,367.2733333333333,12.710000000000036,0.0,55.166666666666664,69.01666666666667,360.21,0.0,70.0,23.71666666666667,,0.0,,422.0,,69.89,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-08 19:15:00,363.74333333333334,2.1200000000000045,0.0,54.333333333333336,69.17666666666666,360.21,0.0,70.0,23.94333333333333,,0.0,,419.0,,69.91000000000001,,,67.0,69.0,,,5.919999999999995,0.0
2025-03-08 19:30:00,355.97,-4.239999999999952,0.0,54.666666666666664,69.25,360.21,0.0,70.0,24.453333333333333,,0.0,,417.0,,69.91000000000001,,,67.0,69.0,,,6.400000000000006,0.0
2025-03-08 19:45:00,361.6233333333333,6.360000000000014,0.0,54.333333333333336,69.38666666666667,360.21,0.0,70.0,24.156666666666666,,0.0,,416.0,,69.94,,,67.0,69.0,,,6.119999999999997,0.0
2025-03-08 20:00:00,360.9166666666667,-2.1200000000000045,0.0,54.333333333333336,69.31333333333333,360.21,0.0,70.0,24.373333333333335,,0.0,,414.3333333333333,,69.95333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-08 20:15:00,364.4466666666667,4.240000000000009,0.0,53.166666666666664,69.33666666666666,360.21,0.0,70.0,24.313333333333333,,0.0,,414.3333333333333,,69.96666666666665,,,67.0,69.0,,,6.190000000000005,0.0
2025-03-08 20:30:00,361.6233333333333,-2.1200000000000045,0.0,54.0,69.12333333333333,360.21,0.0,70.0,24.80333333333333,,0.0,,412.3333333333333,,69.95333333333333,,,67.0,69.0,,,6.140000000000008,0.0
2025-03-08 20:45:00,358.09,-4.239999999999952,0.0,53.5,69.18333333333334,360.21,0.0,70.0,25.706666666666667,,0.0,,411.0,,69.93333333333334,,,67.0,69.0,,,6.319999999999993,0.0
2025-03-08 21:00:00,360.21,2.1200000000000045,0.0,52.666666666666664,69.41666666666667,360.21,0.0,70.0,26.233333333333334,,0.0,,410.3333333333333,,69.92999999999999,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-08 21:15:00,358.7966666666666,-8.479999999999961,0.0,53.166666666666664,69.26666666666667,360.21,0.0,70.0,26.099999999999998,,0.0,,411.0,,69.94666666666666,,,67.0,69.0,,,6.570000000000007,0.0
2025-03-08 21:30:00,360.91333333333336,-4.239999999999952,0.0,53.666666666666664,69.44,360.21,0.0,70.0,26.22,,0.0,,410.3333333333333,,69.95333333333333,,,67.0,69.0,,,6.57,0.0
2025-03-08 21:45:00,359.50333333333333,-4.239999999999952,0.0,53.5,69.42666666666666,360.21,0.0,70.0,26.483333333333334,,0.0,,410.0,,69.95333333333333,,,67.0,69.0,,,6.6200000000000045,0.0
2025-03-08 22:00:00,362.33,4.240000000000009,0.0,52.666666666666664,69.39666666666666,360.21,0.0,70.0,26.810000000000002,,0.0,,409.0,,69.96,,,67.0,69.0,,,6.829999999999991,0.0
2025-03-08 22:15:00,361.6233333333333,8.480000000000018,0.0,52.166666666666664,69.33,360.21,0.0,70.0,26.95,,0.0,,409.0,,69.94666666666666,,,67.0,69.0,,,6.839999999999996,0.0
2025-03-08 22:30:00,356.6766666666667,-2.1200000000000045,0.0,52.666666666666664,69.30666666666667,360.21,0.0,70.0,27.286666666666665,,0.0,,409.0,,69.94666666666666,,,67.0,69.0,,,6.93,0.0
2025-03-08 22:45:00,355.97,-2.1200000000000045,0.0,53.0,69.32000000000001,360.21,0.0,70.0,27.463333333333335,,0.0,,409.0,,69.95333333333333,,,67.0,69.0,,,6.980000000000004,0.0
2025-03-08 23:00:00,360.21000000000004,-6.359999999999957,0.0,52.666666666666664,69.22,360.21,0.0,70.0,27.680000000000003,,0.0,,409.0,,69.96,,,67.0,69.0,,,7.059999999999995,0.0
2025-03-08 23:15:00,360.91333333333336,10.590000000000032,0.0,52.333333333333336,69.14666666666666,360.21,0.0,70.0,28.126666666666665,,0.0,,409.0,,69.94,,,67.0,69.0,,,7.279999999999994,0.0
2025-03-08 23:30:00,360.21000000000004,-4.239999999999952,0.0,52.0,68.93666666666667,360.21,0.0,70.0,28.66333333333333,,0.0,,410.0,,69.92999999999999,,,67.0,69.0,,,7.319999999999993,0.0
2025-03-08 23:45:00,358.7966666666666,-8.479999999999961,0.0,53.166666666666664,69.03333333333333,360.21,0.0,70.0,30.046666666666667,,0.0,,411.0,,69.89666666666666,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-09 00:00:00,362.33,4.240000000000009,0.0,54.0,69.17,360.21,0.0,70.0,31.513333333333332,,0.0,,411.6666666666667,,69.85666666666667,,,67.0,69.0,,,8.119999999999997,0.0
2025-03-09 00:15:00,355.97,0.0,0.0,54.5,69.56666666666666,360.21,0.0,70.0,32.52333333333333,,0.0,,414.3333333333333,,69.86,,,67.0,69.0,,,8.89,0.0
2025-03-09 00:30:00,363.0366666666667,6.360000000000014,0.0,55.166666666666664,69.63333333333334,360.21,0.0,70.0,32.64333333333333,,0.0,,414.6666666666667,,69.90333333333332,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-09 00:45:00,358.7966666666667,-6.359999999999957,0.0,56.166666666666664,69.82666666666667,360.21,0.0,70.0,32.75666666666667,,0.0,,416.3333333333333,,69.92666666666666,,,67.0,69.0,,,9.32,0.0
2025-03-09 01:00:00,364.45,8.480000000000018,0.0,55.833333333333336,69.71,360.21,0.0,70.0,32.73,,0.0,,416.3333333333333,,69.94,,,67.0,69.0,,,8.969999999999992,0.0
2025-03-09 01:15:00,350.32,-8.479999999999961,0.0,59.833333333333336,69.83333333333333,360.21,0.0,70.0,32.74666666666666,,0.0,,419.3333333333333,,69.96,,,67.0,69.0,,,9.770000000000003,0.0
2025-03-09 01:30:00,354.56,-12.70999999999998,0.0,61.666666666666664,70.38,360.21,0.0,70.0,32.13,,0.0,,422.0,,69.99333333333334,,,67.0,69.0,,,9.310000000000002,0.0
2025-03-09 01:45:00,360.21000000000004,2.1200000000000045,0.0,61.333333333333336,69.84666666666668,360.21,0.0,70.0,31.506666666666664,,0.0,,424.3333333333333,,70.01666666666667,,,67.0,69.0,,,9.07,0.0
2025-03-09 02:00:00,352.44,-12.70999999999998,0.0,62.333333333333336,69.64333333333333,360.21,0.0,70.0,30.983333333333334,,0.0,,426.6666666666667,,70.02666666666666,,,67.0,69.0,,,9.219999999999999,0.0
2025-03-09 02:15:00,353.8533333333333,-8.479999999999961,0.0,63.833333333333336,69.66666666666667,360.21,0.0,70.0,29.703333333333333,,0.0,,426.0,,70.07,,,67.0,69.0,,,8.870000000000005,0.0
2025-03-09 02:30:00,365.8633333333333,6.360000000000014,0.0,64.0,69.56,360.21,0.0,70.0,28.819999999999997,,0.0,,427.3333333333333,,70.07666666666667,,,67.0,69.0,,,8.5,0.0
2025-03-09 02:45:00,360.9166666666667,2.1200000000000045,0.0,63.666666666666664,69.42,360.21,0.0,70.0,28.093333333333334,,0.0,,428.6666666666667,,70.08333333333333,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-09 03:00:00,360.21,0.0,0.0,63.166666666666664,69.23666666666666,360.21,0.0,70.0,27.896666666666665,,0.0,,431.3333333333333,,70.06333333333333,,,67.0,69.0,,,8.059999999999995,0.0
2025-03-09 03:15:00,356.6766666666667,-6.359999999999957,0.0,62.833333333333336,68.96666666666665,360.21,0.0,70.0,27.903333333333336,,0.0,,436.0,,70.04,,,67.0,69.0,,,8.139999999999993,0.0
2025-03-09 03:30:00,354.55999999999995,-14.829999999999984,0.0,64.5,69.14999999999999,360.21,0.0,70.0,27.866666666666664,,0.0,,440.0,,70.02666666666666,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-09 03:45:00,359.50333333333333,0.0,0.0,64.83333333333333,68.91333333333334,360.21,0.0,70.0,26.92,,0.0,,443.3333333333333,,70.05666666666667,,,67.0,69.0,,,7.920000000000002,0.0
2025-03-09 04:00:00,355.97333333333336,,0.0,65.16666666666667,68.97666666666667,360.21,0.0,70.0,27.80333333333333,,0.0,,446.6666666666667,,70.0,,,67.0,69.0,,,,
2025-03-09 04:15:00,358.0933333333333,8.480000000000018,0.0,66.16666666666667,68.88333333333334,360.21,0.0,70.0,26.883333333333336,,0.0,,451.3333333333333,,70.03333333333333,,,67.0,69.0,,,8.200000000000003,0.0
2025-03-09 04:30:00,361.6233333333333,8.480000000000018,0.0,67.0,68.66333333333334,360.21,0.0,70.0,25.916666666666668,,0.0,,455.3333333333333,,70.06,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-09 04:45:00,358.7966666666666,4.240000000000009,0.0,66.66666666666667,68.69666666666667,360.21,0.0,70.0,25.956666666666667,,0.0,,463.0,,70.04,,,67.0,69.0,,,8.0,0.0
2025-03-09 05:00:00,361.6233333333333,8.480000000000018,0.0,66.33333333333333,68.77,360.21,0.0,70.0,26.626666666666665,,0.0,,473.0,,69.99333333333334,,,67.0,69.0,,,8.07,0.0
2025-03-09 05:15:00,353.1433333333334,-6.359999999999957,0.0,66.66666666666667,68.78666666666668,360.21,0.0,70.0,26.843333333333334,,0.0,,483.0,,69.98666666666666,,,67.0,69.0,,,8.29,0.0
2025-03-09 05:30:00,360.21000000000004,4.240000000000009,0.0,67.33333333333333,68.81,360.21,0.0,70.0,26.846666666666664,,0.0,,490.0,,69.98666666666666,,,67.0,69.0,,,8.269999999999996,0.0
2025-03-09 05:45:00,353.8500000000001,-6.359999999999957,0.0,67.83333333333333,68.88666666666667,360.21,0.0,70.0,26.58,,0.0,,495.0,,70.00666666666666,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-09 06:00:00,358.09,-8.479999999999961,0.0,68.16666666666667,68.88666666666667,360.21,0.0,70.0,26.69666666666667,,0.0,,502.0,,69.98,,,67.0,69.0,,,8.21,0.0
2025-03-09 06:15:00,355.2633333333333,-2.1200000000000045,0.0,67.83333333333333,68.87666666666667,360.21,0.0,70.0,26.77333333333333,,0.0,,507.3333333333333,,69.98,,,67.0,69.0,,,8.43,0.0
2025-03-09 06:30:00,363.03666666666663,6.360000000000014,0.0,67.16666666666667,68.89333333333333,360.21,0.0,70.0,26.78333333333333,,0.0,,511.3333333333333,,69.98,,,67.0,69.0,,,8.380000000000003,0.0
2025-03-09 06:45:00,357.3833333333334,-4.239999999999952,0.0,66.66666666666667,68.91333333333334,360.21,0.0,70.0,26.80666666666667,,0.0,,514.6666666666666,,69.98,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-09 07:00:00,355.97,-8.479999999999961,0.0,67.16666666666667,68.99666666666667,360.21,0.0,70.0,26.793333333333333,,0.0,,516.6666666666666,,69.98,,,67.0,69.0,,,8.389999999999993,0.0
2025-03-09 07:15:00,355.97,-8.479999999999961,0.0,68.0,68.97,360.21,0.0,70.0,26.703333333333333,,0.0,,520.6666666666666,,69.99333333333334,,,67.0,69.0,,,8.43,0.0
2025-03-09 07:30:00,359.50333333333333,0.0,0.0,68.16666666666667,68.95666666666666,360.21,0.0,70.0,26.80666666666667,,0.0,,526.0,,69.99333333333334,,,67.0,69.0,,,8.399999999999999,0.0
2025-03-09 07:45:00,355.97,-8.479999999999961,0.0,68.0,68.97,360.21,0.0,70.0,26.820000000000004,,0.0,,528.0,,69.98666666666666,,,67.0,69.0,,,8.339999999999996,0.0
2025-03-09 08:00:00,357.3833333333334,-4.239999999999952,0.0,67.83333333333333,68.95333333333333,360.21,0.0,70.0,26.823333333333334,,0.0,,528.0,,69.98,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-09 08:15:00,355.26666666666665,-2.1200000000000045,0.0,67.33333333333333,68.87333333333333,360.21,0.0,70.0,26.956666666666667,,0.0,,530.0,,69.98,,,67.0,69.0,,,8.460000000000008,0.0
2025-03-09 08:30:00,358.7966666666666,0.0,0.0,66.83333333333333,68.88666666666667,360.21,0.0,70.0,27.003333333333334,,0.0,,532.6666666666666,,69.98,,,67.0,69.0,,,8.530000000000008,0.0
2025-03-09 08:45:00,359.50333333333333,6.360000000000014,0.0,67.83333333333333,68.83333333333333,360.21,0.0,70.0,27.096666666666668,,0.0,,534.3333333333334,,69.98,,,67.0,69.0,,,8.530000000000008,0.0
2025-03-09 09:00:00,358.09,4.240000000000009,0.0,68.0,68.80666666666667,360.21,0.0,70.0,27.246666666666666,,0.0,,534.0,,69.98,,,67.0,69.0,,,8.629999999999995,0.0
2025-03-09 09:15:00,358.09,0.0,0.0,67.66666666666667,68.80333333333333,360.21,0.0,70.0,27.38,,0.0,,532.6666666666666,,69.98,,,67.0,69.0,,,8.64,0.0
2025-03-09 09:30:00,364.45,8.480000000000018,0.0,67.0,68.75666666666666,360.21,0.0,70.0,27.77,,0.0,,535.0,,69.96,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-09 09:45:00,358.8,2.1200000000000045,0.0,67.0,68.89999999999999,360.21,0.0,70.0,28.14,,0.0,,537.6666666666666,,69.95333333333333,,,67.0,69.0,,,8.990000000000009,0.0
2025-03-09 10:00:00,358.7966666666666,4.240000000000009,0.0,66.83333333333333,68.93666666666667,360.21,0.0,70.0,28.296666666666667,,0.0,,539.6666666666666,,69.96,,,67.0,69.0,,,8.96,0.0
2025-03-09 10:15:00,355.97333333333336,4.240000000000009,0.0,67.0,68.90333333333332,360.21,0.0,70.0,28.633333333333336,,0.0,,541.0,,69.95333333333333,,,67.0,69.0,,,9.189999999999998,0.0
2025-03-09 10:30:00,360.9166666666667,-2.1200000000000045,0.0,67.33333333333333,68.99333333333334,360.21,0.0,70.0,28.87,,0.0,,540.3333333333334,,69.95333333333333,,,67.0,69.0,,,9.32,0.0
2025-03-09 10:45:00,358.7966666666666,4.240000000000009,0.0,67.66666666666667,69.10333333333334,360.21,0.0,70.0,29.19333333333333,,0.0,,541.0,,69.95333333333333,,,67.0,69.0,,,9.280000000000008,0.0
2025-03-09 11:00:00,358.09,-4.239999999999952,0.0,67.83333333333333,69.16,360.21,0.0,70.0,29.373333333333335,,0.0,,545.6666666666666,,69.95333333333333,,,67.0,69.0,,,9.319999999999993,0.0
2025-03-09 11:15:00,360.9166666666667,4.240000000000009,0.0,67.33333333333333,69.16000000000001,360.21,0.0,70.0,29.44666666666667,,0.0,,546.0,,69.96,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-09 11:30:00,360.9166666666667,2.1200000000000045,0.0,67.16666666666667,69.15,360.21,0.0,70.0,29.626666666666665,,0.0,,545.6666666666666,,69.96,,,67.0,69.0,,,9.470000000000006,0.0
2025-03-09 11:45:00,362.33,4.240000000000009,0.0,66.66666666666667,69.20333333333333,360.21,0.0,70.0,30.0,,0.0,,543.0,,69.95333333333333,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-09 12:00:00,355.97,-4.239999999999952,0.0,67.0,69.14999999999999,360.21,0.0,70.0,30.223333333333333,,0.0,,545.0,,69.95333333333333,,,67.0,69.0,,,9.589999999999996,0.0
2025-03-09 12:15:00,363.74333333333334,-4.239999999999952,0.0,67.33333333333333,69.22333333333334,360.21,0.0,70.0,30.433333333333334,,0.0,,547.0,,69.96,,,67.0,69.0,,,9.86,0.0
2025-03-09 12:30:00,355.97,-2.1200000000000045,0.0,67.0,69.28333333333333,360.21,0.0,70.0,30.67,,0.0,,547.0,,69.96,,,67.0,69.0,,,9.699999999999996,0.0
2025-03-09 12:45:00,360.9166666666667,-6.359999999999957,0.0,66.83333333333333,69.42666666666666,360.21,0.0,70.0,30.886666666666667,,0.0,,544.3333333333334,,69.96,,,67.0,69.0,,,9.830000000000005,0.0
2025-03-09 13:00:00,363.0333333333333,-4.239999999999952,0.0,67.5,69.68333333333334,360.21,0.0,70.0,30.88,,0.0,,542.3333333333334,,69.96666666666665,,,67.0,69.0,,,9.849999999999994,0.0
2025-03-09 13:15:00,359.50333333333333,-2.1200000000000045,0.0,68.0,69.93333333333334,360.21,0.0,70.0,30.733333333333334,,0.0,,543.6666666666666,,69.98,,,67.0,69.0,,,9.629999999999995,0.0
2025-03-09 13:30:00,360.21,0.0,0.0,68.0,70.17333333333333,360.21,0.0,70.0,30.106666666666666,,0.0,,545.0,,70.01,,,67.0,69.0,,,9.440000000000005,0.0
2025-03-09 13:45:00,354.5566666666667,-6.359999999999957,0.0,68.16666666666667,69.95333333333333,360.21,0.0,70.0,28.393333333333334,,0.0,,545.0,,70.08333333333333,,,67.0,69.0,,,8.71,0.0
2025-03-09 14:00:00,360.21000000000004,-6.359999999999957,0.0,68.33333333333333,69.95,360.21,0.0,70.0,27.426666666666666,,0.0,,541.6666666666666,,70.09,,,67.0,69.0,,,8.350000000000001,0.0
2025-03-09 14:15:00,357.3833333333334,-8.479999999999961,0.0,68.16666666666667,70.03333333333333,360.21,0.0,70.0,26.146666666666665,,0.0,,535.6666666666666,,70.11333333333333,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-09 14:30:00,357.3866666666667,-4.239999999999952,0.0,68.5,69.96,360.21,0.0,70.0,25.006666666666664,,0.0,,534.0,,70.11666666666667,,,67.0,69.0,,,7.449999999999996,0.0
2025-03-09 14:45:00,358.7966666666667,-8.479999999999961,0.0,68.83333333333333,70.3,360.21,0.0,70.0,23.149999999999995,,0.0,,532.3333333333334,,70.15666666666667,,,67.0,69.0,,,6.869999999999997,0.0
2025-03-09 15:00:00,364.45,8.480000000000018,0.0,64.83333333333333,69.63,360.21,0.0,70.0,21.826666666666668,,0.0,,526.0,,70.14999999999999,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-09 15:15:00,359.50333333333333,4.240000000000009,0.0,62.5,69.39,360.21,0.0,70.0,22.080000000000002,,0.0,,514.6666666666666,,70.09666666666668,,,67.0,69.0,,,5.989999999999995,0.0
2025-03-09 15:30:00,361.6233333333333,0.0,0.0,60.166666666666664,69.49333333333333,360.21,0.0,70.0,23.083333333333332,,0.0,,499.6666666666667,,70.01666666666667,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-09 15:45:00,363.03666666666663,2.1200000000000045,0.0,55.0,69.17666666666666,360.21,0.0,70.0,23.94333333333333,,0.0,,482.3333333333333,,69.96666666666667,,,67.0,69.0,,,5.980000000000004,0.0
2025-03-09 16:00:00,355.97,2.1200000000000045,0.0,54.333333333333336,69.39666666666666,360.21,0.0,70.0,25.983333333333334,,0.0,,466.3333333333333,,69.89333333333333,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-09 16:15:00,352.44,-16.94999999999999,0.0,55.333333333333336,69.88,360.21,0.0,70.0,26.233333333333334,,0.0,,452.6666666666667,,69.91666666666667,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-09 16:30:00,365.1566666666667,6.360000000000014,0.0,54.333333333333336,69.91666666666667,360.21,0.0,70.0,26.016666666666666,,0.0,,442.0,,69.94,,,67.0,69.0,,,6.400000000000006,0.0
2025-03-09 16:45:00,363.03666666666663,4.240000000000009,0.0,53.5,69.90333333333332,360.21,0.0,70.0,26.356666666666666,,0.0,,434.6666666666667,,69.94,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-09 17:00:00,355.2633333333333,-4.239999999999952,0.0,53.166666666666664,70.01333333333334,360.21,0.0,70.0,26.75,,0.0,,427.3333333333333,,69.94,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-09 17:15:00,363.03666666666663,0.0,0.0,52.5,69.97333333333333,360.21,0.0,70.0,27.08,,0.0,,422.6666666666667,,69.94,,,67.0,69.0,,,6.419999999999995,0.0
2025-03-09 17:30:00,358.7966666666667,-4.239999999999952,0.0,51.5,70.05,360.21,0.0,70.0,27.496666666666666,,0.0,,418.0,,69.94333333333333,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-09 17:45:00,361.6233333333333,2.1200000000000045,0.0,50.833333333333336,70.17333333333333,360.21,0.0,70.0,27.863333333333333,,0.0,,415.6666666666667,,69.94,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-09 18:00:00,363.74333333333334,8.480000000000018,0.0,49.833333333333336,70.21333333333332,360.21,0.0,70.0,28.09,,0.0,,414.6666666666667,,69.94666666666666,,,67.0,69.0,,,6.630000000000003,0.0
2025-03-09 18:15:00,361.6233333333333,-2.1200000000000045,0.0,48.666666666666664,70.65333333333334,360.21,0.0,70.0,29.5,,0.0,,414.3333333333333,,69.89666666666666,,,67.0,69.0,,,6.850000000000001,0.0
2025-03-09 18:30:00,357.3833333333334,-6.359999999999957,0.0,47.833333333333336,70.90666666666667,360.21,0.0,70.0,31.22666666666667,,0.0,,411.0,,69.85333333333334,,,67.0,69.0,,,7.709999999999994,0.0
2025-03-09 18:45:00,359.50333333333333,4.240000000000009,0.0,47.5,70.91666666666667,360.21,0.0,70.0,32.123333333333335,,0.0,,411.0,,69.85666666666667,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-09 19:00:00,363.74333333333334,2.1200000000000045,0.0,46.833333333333336,71.28666666666668,360.21,0.0,70.0,31.439999999999998,,0.0,,411.0,,69.93333333333334,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-09 19:15:00,359.50333333333333,-4.239999999999952,0.0,45.333333333333336,71.03,360.21,0.0,70.0,30.963333333333335,,0.0,,410.3333333333333,,69.96666666666667,,,67.0,69.0,,,7.069999999999993,0.0
2025-03-09 19:30:00,358.7966666666666,2.1200000000000045,0.0,45.0,71.44333333333333,360.21,0.0,70.0,30.84,,0.0,,409.0,,69.97333333333334,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-09 19:45:00,358.09,-6.359999999999957,0.0,44.666666666666664,71.35333333333334,360.21,0.0,70.0,30.746666666666666,,0.0,,409.0,,69.98,,,67.0,69.0,,,7.140000000000001,0.0
2025-03-09 20:00:00,357.3833333333334,-6.359999999999957,0.0,45.0,71.22666666666667,360.21,0.0,70.0,31.166666666666668,,0.0,,409.0,,69.98,,,67.0,69.0,,,7.25,0.0
2025-03-09 20:15:00,359.50333333333333,-4.239999999999952,0.0,45.5,70.95333333333333,360.21,0.0,70.0,32.02333333333333,,0.0,,409.0,,69.94666666666666,,,67.0,69.0,,,7.490000000000002,0.0
2025-03-09 20:30:00,358.09,-4.239999999999952,0.0,45.333333333333336,70.77666666666667,360.21,0.0,70.0,33.10666666666666,,0.0,,409.0,,69.91666666666667,,,67.0,69.0,,,8.14,0.0
2025-03-09 20:45:00,360.21000000000004,-6.359999999999957,0.0,45.333333333333336,70.83999999999999,360.21,0.0,70.0,32.126666666666665,,0.0,,409.0,,69.97333333333334,,,67.0,69.0,,,7.439999999999998,0.0
2025-03-09 21:00:00,353.1433333333334,-8.479999999999961,0.0,45.666666666666664,71.22,360.21,0.0,70.0,32.39,,0.0,,408.6666666666667,,69.96666666666667,,,67.0,69.0,,,7.240000000000002,0.0
2025-03-09 21:15:00,357.3833333333334,-2.1200000000000045,0.0,45.333333333333336,71.24,360.21,0.0,70.0,33.693333333333335,,0.0,,407.6666666666667,,69.93666666666667,,,67.0,69.0,,,7.549999999999997,0.0
2025-03-09 21:30:00,358.09,-6.359999999999957,0.0,45.833333333333336,71.42666666666666,360.21,0.0,70.0,33.92,,0.0,,407.0,,69.92333333333333,,,67.0,69.0,,,8.14,0.0
2025-03-09 21:45:00,358.09,4.240000000000009,0.0,45.666666666666664,71.18,360.21,0.0,70.0,33.57333333333333,,0.0,,407.0,,69.97333333333334,,,67.0,69.0,,,7.850000000000001,0.0
2025-03-09 22:00:00,356.68,-6.359999999999957,0.0,45.333333333333336,70.39333333333333,360.21,0.0,70.0,32.50333333333334,,0.0,,406.3333333333333,,70.04666666666667,,,67.0,69.0,,,7.660000000000004,0.0
2025-03-09 22:15:00,361.62000000000006,-2.1200000000000045,0.0,45.5,70.7,360.21,0.0,70.0,33.29333333333333,,0.0,,407.0,,69.98,,,67.0,69.0,,,7.699999999999996,0.0
2025-03-09 22:30:00,361.6233333333333,0.0,0.0,45.166666666666664,69.88333333333333,360.21,0.0,70.0,31.03,,0.0,,406.3333333333333,,70.07666666666667,,,67.0,69.0,,,7.319999999999993,0.0
2025-03-09 22:45:00,360.2066666666667,-4.239999999999952,0.0,45.0,69.07000000000001,360.21,0.0,70.0,29.953333333333333,,0.0,,406.0,,70.08999999999999,,,67.0,69.0,,,6.8600000000000065,0.0
2025-03-09 23:00:00,356.6766666666667,-2.1200000000000045,0.0,45.5,69.73,360.21,0.0,70.0,33.4,,0.0,,404.3333333333333,,69.91,,,67.0,69.0,,,6.859999999999992,0.0
2025-03-09 23:15:00,362.33,4.240000000000009,0.0,45.666666666666664,70.36666666666666,360.21,0.0,70.0,35.42333333333333,,0.0,,405.0,,69.86666666666666,,,67.0,69.0,,,8.690000000000005,0.0
2025-03-09 23:30:00,352.44000000000005,-8.479999999999961,0.0,45.333333333333336,70.20333333333333,360.21,0.0,70.0,36.800000000000004,,0.0,,405.0,,69.83666666666666,,,67.0,69.0,,,8.93999999999999,0.0
2025-03-09 23:45:00,357.3833333333334,2.1200000000000045,0.0,45.333333333333336,70.26333333333334,360.21,0.0,70.0,38.03,,0.0,,405.0,,69.84,,,67.0,69.0,,,9.619999999999997,0.0
2025-03-10 00:00:00,365.1566666666667,2.1200000000000045,0.0,45.166666666666664,71.11,360.21,0.0,70.0,41.43666666666667,,0.0,,407.0,,69.74666666666666,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-10 00:15:00,357.3833333333334,-4.239999999999952,0.0,44.666666666666664,71.81,360.21,0.0,70.0,42.166666666666664,,0.0,,412.3333333333333,,69.79666666666667,,,67.0,69.0,,,12.690000000000005,0.0
2025-03-10 00:30:00,351.73333333333335,-6.359999999999957,0.0,46.833333333333336,72.05666666666667,360.21,0.0,70.0,42.24333333333333,,0.0,,418.6666666666667,,69.85000000000001,,,67.0,69.0,,,12.330000000000005,0.0
2025-03-10 00:45:00,364.45,0.0,0.0,50.0,72.09333333333333,360.21,0.0,70.0,41.223333333333336,,0.0,,421.3333333333333,,69.92999999999999,,,67.0,69.0,,,12.220000000000006,0.0
2025-03-10 01:00:00,361.6233333333333,4.240000000000009,0.0,51.833333333333336,71.99333333333334,360.21,0.0,70.0,39.28666666666667,,0.0,,422.6666666666667,,70.02666666666666,,,67.0,69.0,,,11.670000000000002,0.0
2025-03-10 01:15:00,354.56,-10.589999999999975,0.0,53.666666666666664,71.18,360.21,0.0,70.0,37.120000000000005,,0.0,,426.6666666666667,,70.10333333333334,,,67.0,69.0,,,10.749999999999993,0.0
2025-03-10 01:30:00,356.68,-10.589999999999975,0.0,54.0,70.7,360.21,0.0,70.0,35.93333333333334,,0.0,,428.0,,70.12,,,67.0,69.0,,,10.149999999999999,0.0
2025-03-10 01:45:00,358.09,-6.359999999999957,0.0,54.666666666666664,69.97,360.21,0.0,70.0,34.18333333333333,,0.0,,428.6666666666667,,70.15333333333334,,,67.0,69.0,,,9.569999999999993,0.0
2025-03-10 02:00:00,358.7966666666666,0.0,0.0,56.0,69.94666666666667,360.21,0.0,70.0,34.16,,0.0,,430.6666666666667,,70.11,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-10 02:15:00,360.21,0.0,0.0,56.0,69.87666666666667,360.21,0.0,70.0,33.03666666666667,,0.0,,432.0,,70.12,,,67.0,69.0,,,9.229999999999997,0.0
2025-03-10 02:30:00,358.7966666666666,-8.479999999999961,0.0,58.166666666666664,69.52333333333333,360.21,0.0,70.0,32.160000000000004,,0.0,,432.6666666666667,,70.11,,,67.0,69.0,,,8.909999999999997,0.0
2025-03-10 02:45:00,360.21000000000004,-12.70999999999998,0.0,62.166666666666664,69.62,360.21,0.0,70.0,31.253333333333334,,0.0,,438.0,,70.11666666666667,,,67.0,69.0,,,9.270000000000003,0.0
2025-03-10 03:00:00,353.8533333333333,-8.479999999999961,0.0,63.166666666666664,69.67666666666666,360.21,0.0,70.0,30.099999999999998,,0.0,,444.0,,70.11666666666667,,,67.0,69.0,,,8.71,0.0
2025-03-10 03:15:00,355.26666666666665,0.0,0.0,63.5,69.29333333333334,360.21,0.0,70.0,29.126666666666665,,0.0,,450.6666666666667,,70.12,,,67.0,69.0,,,8.380000000000003,0.0
2025-03-10 03:30:00,358.09,0.0,0.0,63.0,68.8,360.21,0.0,70.0,28.320000000000004,,0.0,,456.6666666666667,,70.11666666666667,,,67.0,69.0,,,8.209999999999994,0.0
2025-03-10 03:45:00,359.50333333333333,0.0,0.0,63.666666666666664,68.68333333333334,360.21,0.0,70.0,27.756666666666664,,0.0,,462.3333333333333,,70.08999999999999,,,67.0,69.0,,,8.030000000000008,0.0
2025-03-10 04:00:00,357.3833333333334,-4.239999999999952,0.0,63.833333333333336,68.51666666666667,360.21,0.0,70.0,27.179999999999996,,0.0,,468.3333333333333,,70.08333333333333,,,67.0,69.0,,,7.980000000000004,0.0
2025-03-10 04:15:00,355.97,-4.239999999999952,0.0,64.33333333333333,68.82333333333334,360.21,0.0,70.0,28.746666666666666,,0.0,,475.0,,69.99333333333334,,,67.0,69.0,,,8.310000000000002,0.0
2025-03-10 04:30:00,360.9166666666667,-2.1200000000000045,0.0,64.5,68.86,360.21,0.0,70.0,28.75,,0.0,,481.6666666666667,,69.98666666666666,,,67.0,69.0,,,8.39,0.0
2025-03-10 04:45:00,358.7966666666666,-2.1200000000000045,0.0,65.66666666666667,68.83999999999999,360.21,0.0,70.0,27.400000000000002,,0.0,,486.3333333333333,,70.05333333333334,,,67.0,69.0,,,8.460000000000008,0.0
2025-03-10 05:00:00,365.85999999999996,0.0,0.0,66.5,68.62333333333333,360.21,0.0,70.0,26.483333333333334,,0.0,,487.6666666666667,,70.05666666666666,,,67.0,69.0,,,7.8700000000000045,0.0
2025-03-10 05:15:00,361.6233333333333,4.240000000000009,0.0,66.5,68.66333333333334,360.21,0.0,70.0,27.186666666666667,,0.0,,491.6666666666667,,70.01333333333334,,,67.0,69.0,,,7.880000000000003,0.0
2025-03-10 05:30:00,360.9166666666667,2.1200000000000045,0.0,67.33333333333333,68.70666666666666,360.21,0.0,70.0,26.76,,0.0,,495.3333333333333,,70.02999999999999,,,67.0,69.0,,,8.189999999999998,0.0
2025-03-10 05:45:00,359.50333333333333,4.240000000000009,0.0,68.5,68.62333333333333,360.21,0.0,70.0,25.36,,0.0,,500.0,,70.06333333333333,,,67.0,69.0,,,7.75,0.0
2025-03-10 06:00:00,358.09,0.0,0.0,68.5,68.69,360.21,0.0,70.0,25.763333333333332,,0.0,,504.6666666666667,,70.02333333333333,,,67.0,69.0,,,7.829999999999998,0.0
2025-03-10 06:15:00,360.9166666666667,2.1200000000000045,0.0,68.66666666666667,68.58,360.21,0.0,70.0,25.36,,0.0,,508.0,,70.02333333333333,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-10 06:30:00,356.68,2.1200000000000045,0.0,68.5,68.50666666666666,360.21,0.0,70.0,25.113333333333333,,0.0,,512.0,,70.03,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-10 06:45:00,356.6766666666667,-4.239999999999952,0.0,68.83333333333333,68.06666666666666,360.21,0.0,70.0,23.686666666666667,,0.0,,516.6666666666666,,70.07333333333334,,,67.0,69.0,,,7.220000000000006,0.0
2025-03-10 07:00:00,358.095,2.1200000000000045,0.0,69.25,68.56,360.21,0.0,70.0,25.305,,0.0,,523.0,,69.98,,,67.0,69.0,,,7.419999999999995,0.0
2025-03-10 07:15:00,359.50333333333333,-6.359999999999957,0.0,69.33333333333333,68.42666666666666,360.21,0.0,70.0,25.349999999999998,,0.0,,525.3333333333334,,69.98,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-10 07:30:00,362.33,6.360000000000014,0.0,69.16666666666667,68.41666666666667,360.21,0.0,70.0,25.37,,0.0,,526.6666666666666,,69.98,,,67.0,69.0,,,7.8500000000000085,0.0
2025-03-10 07:45:00,358.7966666666666,0.0,0.0,68.33333333333333,68.35666666666667,360.21,0.0,70.0,25.55666666666667,,0.0,,528.6666666666666,,69.97333333333334,,,67.0,69.0,,,7.79999999999999,0.0
2025-03-10 08:00:00,355.97,-4.239999999999952,0.0,65.33333333333333,66.83333333333333,360.21,0.0,70.0,19.25,,0.0,,530.0,,69.87666666666667,,,67.0,69.0,,,8.04,0.0
2025-03-10 08:15:00,354.56,0.0,0.0,57.833333333333336,63.77,360.21,0.0,70.0,9.66,,0.0,,532.0,,69.61333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-10 08:30:00,355.97,-6.359999999999957,0.0,57.5,65.43666666666667,360.21,0.0,70.0,16.663333333333334,,0.0,,534.0,,69.42666666666666,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-10 08:45:00,354.55999999999995,-2.1200000000000045,0.0,58.5,66.67,360.21,0.0,70.0,20.493333333333332,,0.0,,534.0,,69.44,,,67.0,69.0,,,6.170000000000002,0.0
2025-03-10 09:00:00,359.50333333333333,-2.1200000000000045,0.0,59.833333333333336,67.22666666666667,360.21,0.0,70.0,22.94333333333333,,0.0,,538.3333333333334,,69.5,,,67.0,69.0,,,6.819999999999993,0.0
2025-03-10 09:15:00,355.2633333333333,-2.1200000000000045,0.0,60.166666666666664,67.91000000000001,360.21,0.0,70.0,25.71666666666667,,0.0,,540.3333333333334,,69.55666666666666,,,67.0,69.0,,,7.709999999999994,0.0
2025-03-10 09:30:00,358.7966666666666,4.240000000000009,0.0,60.0,68.63333333333334,360.21,0.0,70.0,27.959999999999997,,0.0,,541.0,,69.59333333333332,,,67.0,69.0,,,8.46,0.0
2025-03-10 09:45:00,359.50333333333333,4.240000000000009,0.0,59.833333333333336,68.84666666666668,360.21,0.0,70.0,28.84,,0.0,,543.0,,69.68333333333334,,,67.0,69.0,,,8.840000000000003,0.0
2025-03-10 10:00:00,359.50333333333333,-2.1200000000000045,0.0,59.5,69.30666666666667,360.21,0.0,70.0,30.59,,0.0,,544.3333333333334,,69.70333333333333,,,67.0,69.0,,,9.400000000000006,0.0
2025-03-10 10:15:00,360.21000000000004,4.240000000000009,0.0,59.666666666666664,69.29666666666667,360.21,0.0,70.0,30.116666666666664,,0.0,,543.0,,69.81333333333333,,,67.0,69.0,,,9.610000000000007,0.0
2025-03-10 10:30:00,362.33,8.480000000000018,0.0,60.166666666666664,69.50333333333333,360.21,0.0,70.0,31.22,,0.0,,541.6666666666666,,69.82666666666667,,,67.0,69.0,,,9.750000000000007,0.0
2025-03-10 10:45:00,363.03666666666663,6.360000000000014,0.0,60.333333333333336,69.74,360.21,0.0,70.0,31.956666666666667,,0.0,,539.6666666666666,,69.84333333333333,,,67.0,69.0,,,10.199999999999996,0.0
2025-03-10 11:00:00,363.0366666666667,6.360000000000014,0.0,60.0,69.8,360.21,0.0,70.0,31.676666666666666,,0.0,,542.3333333333334,,69.9,,,67.0,69.0,,,10.490000000000002,0.0
2025-03-10 11:15:00,360.9166666666667,-4.239999999999952,0.0,59.5,69.60000000000001,360.21,0.0,70.0,31.403333333333336,,0.0,,546.3333333333334,,69.93666666666667,,,67.0,69.0,,,10.089999999999996,0.0
2025-03-10 11:30:00,358.09,0.0,0.0,59.0,69.61,360.21,0.0,70.0,31.50666666666667,,0.0,,547.0,,69.95333333333333,,,67.0,69.0,,,9.970000000000006,0.0
2025-03-10 11:45:00,359.50333333333333,2.1200000000000045,0.0,59.0,69.68,360.21,0.0,70.0,31.506666666666664,,0.0,,548.3333333333334,,69.96,,,67.0,69.0,,,9.969999999999999,0.0
2025-03-10 12:00:00,360.21000000000004,6.360000000000014,0.0,59.0,69.74666666666667,360.21,0.0,70.0,31.583333333333332,,0.0,,551.6666666666666,,69.96666666666665,,,67.0,69.0,,,10.04,0.0
2025-03-10 12:15:00,356.6766666666667,-6.359999999999957,0.0,59.0,69.73333333333333,360.21,0.0,70.0,31.786666666666665,,0.0,,557.0,,69.96,,,67.0,69.0,,,10.050000000000004,0.0
2025-03-10 12:30:00,360.21000000000004,-6.359999999999957,0.0,59.333333333333336,69.96333333333332,360.21,0.0,70.0,32.050000000000004,,0.0,,563.0,,69.96,,,67.0,69.0,,,10.260000000000005,0.0
2025-03-10 12:45:00,358.09,-8.479999999999961,0.0,60.333333333333336,70.16000000000001,360.21,0.0,70.0,32.053333333333335,,0.0,,565.6666666666666,,69.96666666666665,,,67.0,69.0,,,10.149999999999999,0.0
2025-03-10 13:00:00,361.6233333333333,-4.239999999999952,0.0,60.333333333333336,70.42999999999999,360.21,0.0,70.0,31.939999999999998,,0.0,,567.0,,69.98,,,67.0,69.0,,,9.969999999999992,0.0
2025-03-10 13:15:00,363.74333333333334,4.240000000000009,0.0,60.333333333333336,70.59333333333335,360.21,0.0,70.0,31.48,,0.0,,568.3333333333334,,70.00333333333333,,,67.0,69.0,,,9.810000000000002,0.0
2025-03-10 13:30:00,355.2633333333333,-2.1200000000000045,0.0,60.5,70.45666666666666,360.21,0.0,70.0,30.45,,0.0,,572.3333333333334,,70.03666666666668,,,67.0,69.0,,,9.54,0.0
2025-03-10 13:45:00,363.03666666666663,4.240000000000009,0.0,60.833333333333336,70.55666666666667,360.21,0.0,70.0,28.823333333333334,,0.0,,575.0,,70.09666666666666,,,67.0,69.0,,,8.980000000000004,0.0
2025-03-10 14:00:00,358.09,4.240000000000009,0.0,60.833333333333336,70.67999999999999,360.21,0.0,70.0,27.416666666666668,,0.0,,573.6666666666666,,70.12,,,67.0,69.0,,,8.11,0.0
2025-03-10 14:15:00,358.7966666666666,-8.479999999999961,0.0,61.0,70.56333333333333,360.21,0.0,70.0,25.51,,0.0,,571.6666666666666,,70.16000000000001,,,67.0,69.0,,,7.689999999999998,0.0
2025-03-10 14:30:00,358.7966666666667,-6.359999999999957,0.0,61.0,70.55,360.21,0.0,70.0,23.80666666666667,,0.0,,567.6666666666666,,70.18,,,67.0,69.0,,,6.659999999999997,0.0
2025-03-10 14:45:00,356.6766666666667,-2.1200000000000045,0.0,55.166666666666664,69.76333333333334,360.21,0.0,70.0,22.89,,0.0,,560.3333333333334,,70.14999999999999,,,67.0,69.0,,,6.140000000000001,0.0
2025-03-10 15:00:00,363.74,-4.239999999999952,0.0,50.0,69.36666666666666,360.21,0.0,70.0,23.116666666666664,,0.0,,551.6666666666666,,70.08666666666666,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-10 15:15:00,358.7966666666666,-6.359999999999957,0.0,46.666666666666664,69.52999999999999,360.21,0.0,70.0,24.83,,0.0,,529.6666666666666,,69.98,,,67.0,69.0,,,5.939999999999998,0.0
2025-03-10 15:30:00,360.9166666666667,2.1200000000000045,0.0,43.666666666666664,69.49,360.21,0.0,70.0,25.206666666666667,,0.0,,503.3333333333333,,69.97333333333334,,,67.0,69.0,,,5.899999999999999,0.0
2025-03-10 15:45:00,363.74333333333334,4.240000000000009,0.0,41.666666666666664,69.64,360.21,0.0,70.0,25.816666666666666,,0.0,,481.6666666666667,,69.94666666666666,,,67.0,69.0,,,5.75,0.0
2025-03-10 16:00:00,359.50333333333333,-2.1200000000000045,0.0,40.5,69.90333333333332,360.21,0.0,70.0,27.01,,0.0,,461.6666666666667,,69.90666666666667,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-10 16:15:00,360.9166666666667,0.0,0.0,38.666666666666664,70.25333333333333,360.21,0.0,70.0,28.373333333333335,,0.0,,446.6666666666667,,69.88,,,67.0,69.0,,,5.939999999999998,0.0
2025-03-10 16:30:00,363.74333333333334,4.240000000000009,0.0,36.5,70.22666666666667,360.21,0.0,70.0,27.933333333333334,,0.0,,432.0,,69.93333333333334,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-10 16:45:00,357.3833333333334,4.240000000000009,0.0,36.0,70.42333333333333,360.21,0.0,70.0,27.76,,0.0,,423.3333333333333,,69.95666666666666,,,67.0,69.0,,,6.0,0.0
2025-03-10 17:00:00,360.9166666666667,0.0,0.0,36.833333333333336,70.14666666666666,360.21,0.0,70.0,27.76,,0.0,,417.3333333333333,,69.96666666666665,,,67.0,69.0,,,6.079999999999998,0.0
2025-03-10 17:15:00,358.7966666666667,-6.359999999999957,0.0,37.5,69.84666666666666,360.21,0.0,70.0,26.613333333333333,,0.0,,414.6666666666667,,70.02333333333333,,,67.0,69.0,,,6.030000000000001,0.0
2025-03-10 17:30:00,365.1566666666667,4.240000000000009,0.0,37.333333333333336,70.07666666666667,360.21,0.0,70.0,27.113333333333333,,0.0,,412.6666666666667,,70.00333333333333,,,67.0,69.0,,,5.459999999999994,0.0
2025-03-10 17:45:00,363.03666666666663,0.0,0.0,37.5,70.36,360.21,0.0,70.0,26.603333333333335,,0.0,,410.3333333333333,,70.01,,,67.0,69.0,,,5.3999999999999915,0.0
2025-03-10 18:00:00,360.9166666666667,4.240000000000009,0.0,37.833333333333336,70.71666666666667,360.21,0.0,70.0,25.169999999999998,,0.0,,409.0,,70.06666666666666,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-10 18:15:00,361.6233333333333,2.1200000000000045,0.0,37.5,67.17333333333333,360.21,0.0,70.0,26.30666666666667,,0.0,,409.0,,69.93666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-10 18:30:00,360.9166666666667,-8.479999999999961,0.0,37.666666666666664,70.83333333333333,360.21,0.0,70.0,33.559999999999995,,0.0,,407.6666666666667,,69.70333333333333,,,67.0,69.0,,,8.63000000000001,0.0
2025-03-10 18:45:00,357.3833333333334,-4.239999999999952,0.0,37.333333333333336,68.23,360.21,0.0,70.0,31.973333333333333,,0.0,,407.6666666666667,,69.83,,,67.0,69.0,,,5.810000000000002,0.0
2025-03-10 19:00:00,357.3833333333334,-4.239999999999952,0.0,37.5,68.17,360.21,0.0,70.0,38.89,,0.0,,405.0,,69.60333333333334,,,67.0,69.0,,,9.650000000000006,0.0
2025-03-10 19:15:00,354.55999999999995,-2.1200000000000045,0.0,37.333333333333336,69.39999999999999,360.21,0.0,70.0,41.57666666666666,,0.0,,405.0,,69.60333333333334,,,67.0,69.0,,,10.780000000000001,0.0
2025-03-10 19:30:00,355.97333333333336,-4.239999999999952,0.0,37.5,69.90333333333332,360.21,0.0,70.0,43.53333333333333,,0.0,,405.0,,69.66,,,67.0,69.0,,,11.299999999999997,0.0
2025-03-10 19:45:00,361.6233333333333,-2.1200000000000045,0.0,37.5,70.55333333333333,360.21,0.0,70.0,44.53333333333333,,0.0,,405.0,,69.72666666666667,,,67.0,69.0,,,12.019999999999996,0.0
2025-03-10 20:00:00,362.33,6.360000000000014,0.0,37.5,70.64999999999999,360.21,0.0,70.0,43.97,,0.0,,405.6666666666667,,69.83333333333333,,,67.0,69.0,,,11.830000000000005,0.0
2025-03-10 20:15:00,353.8533333333333,-6.359999999999957,0.0,37.666666666666664,70.67,360.21,0.0,70.0,43.196666666666665,,0.0,,405.6666666666667,,69.91333333333334,,,67.0,69.0,,,11.769999999999996,0.0
2025-03-10 20:30:00,358.7966666666667,4.240000000000009,0.0,37.666666666666664,70.19,360.21,0.0,70.0,42.11333333333334,,0.0,,405.0,,69.98666666666666,,,67.0,69.0,,,10.930000000000007,0.0
2025-03-10 20:45:00,362.33,0.0,0.0,37.5,70.47,360.21,0.0,70.0,42.13666666666666,,0.0,,405.6666666666667,,69.98,,,67.0,69.0,,,10.889999999999993,0.0
2025-03-10 21:00:00,358.09,-8.479999999999961,0.0,37.5,70.47666666666667,360.21,0.0,70.0,42.45333333333333,,0.0,,405.0,,69.97333333333334,,,67.0,69.0,,,10.979999999999997,0.0
2025-03-10 21:15:00,360.21000000000004,,0.0,37.166666666666664,71.0,360.21,0.0,70.0,44.01,,0.0,,405.0,,69.91333333333334,,,67.0,69.0,,,,
2025-03-10 21:30:00,350.32,-8.479999999999961,0.0,37.0,71.03666666666668,360.21,0.0,70.0,43.526666666666664,,0.0,,407.0,,69.94666666666666,,,67.0,69.0,,,11.580000000000005,0.0
2025-03-10 21:45:00,358.09,-4.239999999999952,0.0,37.0,71.11333333333333,360.21,0.0,70.0,43.223333333333336,,0.0,,408.3333333333333,,69.97333333333334,,,67.0,69.0,,,11.600000000000001,0.0
2025-03-10 22:00:00,361.6233333333333,4.240000000000009,0.0,37.0,71.00666666666666,360.21,0.0,70.0,43.446666666666665,,0.0,,405.6666666666667,,69.97333333333334,,,67.0,69.0,,,11.380000000000003,0.0
2025-03-10 22:15:00,351.73333333333335,-12.70999999999998,0.0,37.0,71.08999999999999,360.21,0.0,70.0,44.336666666666666,,0.0,,405.6666666666667,,69.94,,,67.0,69.0,,,11.669999999999995,0.0
2025-03-10 22:30:00,361.6233333333333,-2.1200000000000045,0.0,37.0,71.18,360.21,0.0,70.0,44.76333333333334,,0.0,,404.3333333333333,,69.94666666666666,,,67.0,69.0,,,12.050000000000004,0.0
2025-03-10 22:45:00,358.09,0.0,0.0,37.0,70.80666666666667,360.21,0.0,70.0,43.86666666666667,,0.0,,405.0,,69.97333333333333,,,67.0,69.0,,,11.979999999999997,0.0
2025-03-10 23:00:00,361.6233333333333,2.1200000000000045,0.0,37.0,70.65666666666667,360.21,0.0,70.0,44.413333333333334,,0.0,,405.0,,69.97333333333334,,,67.0,69.0,,,11.899999999999999,0.0
2025-03-10 23:15:00,355.97,-6.359999999999957,0.0,37.0,70.92666666666666,360.21,0.0,70.0,46.086666666666666,,0.0,,406.3333333333333,,69.90666666666667,,,67.0,69.0,,,12.229999999999997,0.0
2025-03-10 23:30:00,362.33,-4.239999999999952,0.0,37.333333333333336,73.00333333333333,360.21,0.0,70.0,47.419999999999995,,0.0,,407.0,,69.88,,,67.0,69.0,,,13.519999999999996,0.0
2025-03-10 23:45:00,363.03666666666663,2.1200000000000045,0.0,37.5,75.20666666666666,360.21,0.0,70.0,42.153333333333336,,0.0,,408.3333333333333,,70.12333333333333,,,67.0,69.0,,,11.97999999999999,0.0
2025-03-11 00:00:00,356.6766666666667,-6.359999999999957,0.0,37.833333333333336,72.53,360.21,0.0,70.0,42.35,,0.0,,410.3333333333333,,70.09333333333333,,,67.0,69.0,,,11.14,0.0
2025-03-11 00:15:00,359.50333333333333,6.360000000000014,0.0,38.0,73.81333333333333,360.21,0.0,70.0,35.74333333333333,,0.0,,411.0,,70.31666666666666,,,67.0,69.0,,,9.509999999999991,0.0
2025-03-11 00:30:00,363.0366666666667,6.360000000000014,0.0,38.0,71.78666666666668,360.21,0.0,70.0,32.03666666666667,,0.0,,411.0,,70.36333333333333,,,67.0,69.0,,,7.38000000000001,0.0
2025-03-11 00:45:00,360.21000000000004,-4.239999999999952,0.0,38.0,71.07666666666667,360.21,0.0,70.0,31.89,,0.0,,411.3333333333333,,70.26333333333334,,,67.0,69.0,,,7.1299999999999955,0.0
2025-03-11 01:00:00,351.73333333333335,-6.359999999999957,0.0,38.333333333333336,70.85666666666667,360.21,0.0,70.0,31.94333333333333,,0.0,,413.0,,70.19,,,67.0,69.0,,,6.939999999999991,0.0
2025-03-11 01:15:00,358.7966666666667,-6.359999999999957,0.0,38.0,70.62333333333333,360.21,0.0,70.0,31.680000000000003,,0.0,,411.6666666666667,,70.12666666666667,,,67.0,69.0,,,7.010000000000005,0.0
2025-03-11 01:30:00,357.3866666666666,-10.589999999999975,0.0,38.0,70.28666666666668,360.21,0.0,70.0,31.376666666666665,,0.0,,411.0,,70.09666666666666,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-11 01:45:00,355.97333333333336,-2.1200000000000045,0.0,38.0,69.87666666666667,360.21,0.0,70.0,31.776666666666667,,0.0,,410.3333333333333,,70.04,,,67.0,69.0,,,6.82,0.0
2025-03-11 02:00:00,362.33,4.240000000000009,0.0,38.333333333333336,69.96666666666665,360.21,0.0,70.0,33.25,,0.0,,413.0,,69.97333333333334,,,67.0,69.0,,,7.61999999999999,0.0
2025-03-11 02:15:00,358.09,-4.239999999999952,0.0,38.333333333333336,70.13,360.21,0.0,70.0,34.196666666666665,,0.0,,414.3333333333333,,69.92666666666666,,,67.0,69.0,,,7.880000000000003,0.0
2025-03-11 02:30:00,356.6766666666667,-8.479999999999961,0.0,38.5,70.47666666666667,360.21,0.0,70.0,35.80666666666667,,0.0,,414.0,,69.88000000000001,,,67.0,69.0,,,8.299999999999997,0.0
2025-03-11 02:45:00,360.21,-2.1200000000000045,0.0,38.333333333333336,70.74333333333334,360.21,0.0,70.0,37.14666666666667,,0.0,,411.6666666666667,,69.86,,,67.0,69.0,,,9.11,0.0
2025-03-11 03:00:00,359.50333333333333,6.360000000000014,0.0,38.166666666666664,71.25333333333333,360.21,0.0,70.0,39.696666666666665,,0.0,,411.0,,69.81,,,67.0,69.0,,,10.43999999999999,0.0
2025-03-11 03:15:00,360.9166666666667,-2.1200000000000045,0.0,38.0,70.89,360.21,0.0,70.0,40.07333333333333,,0.0,,411.0,,69.84333333333333,,,67.0,69.0,,,10.480000000000004,0.0
2025-03-11 03:30:00,355.2633333333333,-8.479999999999961,0.0,38.0,70.89999999999999,360.21,0.0,70.0,39.71333333333333,,0.0,,412.3333333333333,,69.90666666666665,,,67.0,69.0,,,10.809999999999995,0.0
2025-03-11 03:45:00,363.74333333333334,4.240000000000009,0.0,38.333333333333336,71.45333333333333,360.21,0.0,70.0,39.42,,0.0,,413.0,,69.94333333333333,,,67.0,69.0,,,10.36,0.0
2025-03-11 04:00:00,358.09,-4.239999999999952,0.0,38.0,70.81333333333333,360.21,0.0,70.0,37.93666666666667,,0.0,,411.3333333333333,,70.01666666666667,,,67.0,69.0,,,9.980000000000004,0.0
2025-03-11 04:15:00,357.3833333333334,-4.239999999999952,0.0,37.333333333333336,69.52,360.21,0.0,70.0,40.76,,0.0,,416.3333333333333,,69.88,,,67.0,69.0,,,9.959999999999994,0.0
2025-03-11 04:30:00,351.7366666666667,2.1200000000000045,0.0,40.333333333333336,70.33333333333333,360.21,0.0,70.0,40.85666666666666,,0.0,,423.0,,69.92,,,67.0,69.0,,,12.059999999999995,0.0
2025-03-11 04:45:00,359.50333333333333,0.0,0.0,47.333333333333336,70.77333333333333,360.21,0.0,70.0,36.300000000000004,,0.0,,430.6666666666667,,70.14666666666666,,,67.0,69.0,,,11.229999999999997,0.0
2025-03-11 05:00:00,359.50333333333333,2.1200000000000045,0.0,47.0,69.64,360.21,0.0,70.0,32.833333333333336,,0.0,,438.0,,70.23666666666666,,,67.0,69.0,,,9.280000000000001,0.0
2025-03-11 05:15:00,360.21000000000004,0.0,0.0,47.166666666666664,69.16000000000001,360.21,0.0,70.0,31.083333333333332,,0.0,,443.3333333333333,,70.22333333333333,,,67.0,69.0,,,8.380000000000003,0.0
