time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 05:30:00,358.7966666666667,4.240000000000009,0.0,47.666666666666664,70.09333333333333,360.21,0.0,70.0,28.92,,0.0,,440.6666666666667,,70.24333333333333,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-11 05:45:00,362.33,6.360000000000014,0.0,43.333333333333336,70.09333333333333,360.21,0.0,70.0,26.536666666666665,,0.0,,434.0,,70.26333333333334,,,67.0,69.0,,,6.299999999999997,0.0
2025-03-11 06:00:00,355.2633333333333,-8.479999999999961,0.0,41.166666666666664,69.19333333333334,360.21,0.0,70.0,26.146666666666665,,0.0,,426.0,,70.18333333333334,,,67.0,69.0,,,5.950000000000003,0.0
2025-03-11 06:15:00,362.33,2.1200000000000045,0.0,41.5,69.24666666666667,360.21,0.0,70.0,26.643333333333334,,0.0,,419.6666666666667,,70.11,,,67.0,69.0,,,6.290000000000006,0.0
2025-03-11 06:30:00,361.6233333333333,-2.1200000000000045,0.0,41.666666666666664,69.07333333333334,360.21,0.0,70.0,25.586666666666662,,0.0,,416.0,,70.11666666666667,,,67.0,69.0,,,5.959999999999994,0.0
2025-03-11 06:45:00,353.84999999999997,-2.1200000000000045,0.0,41.5,68.75,360.21,0.0,70.0,25.02,,0.0,,414.0,,70.10333333333334,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-11 07:00:00,352.44000000000005,-10.589999999999975,0.0,41.5,68.76333333333334,360.21,0.0,70.0,25.886666666666667,,0.0,,413.0,,70.02999999999999,,,67.0,69.0,,,5.739999999999995,0.0
2025-03-11 07:15:00,357.3866666666667,-12.70999999999998,0.0,41.5,68.94333333333333,360.21,0.0,70.0,26.576666666666668,,0.0,,411.0,,70.0,,,67.0,69.0,,,6.25,0.0
2025-03-11 07:30:00,361.6233333333333,6.360000000000014,0.0,41.5,68.82000000000001,360.21,0.0,70.0,26.01,,0.0,,411.0,,70.01666666666667,,,67.0,69.0,,,6.010000000000005,0.0
2025-03-11 07:45:00,362.33,-6.359999999999957,0.0,41.5,68.76666666666667,360.21,0.0,70.0,26.02,,0.0,,411.0,,70.01,,,67.0,69.0,,,5.8700000000000045,0.0
2025-03-11 08:00:00,354.5566666666667,-6.359999999999957,0.0,41.5,68.96,360.21,0.0,70.0,26.22,,0.0,,409.0,,70.0,,,67.0,69.0,,,6.119999999999997,0.0
2025-03-11 08:15:00,352.43666666666667,-8.479999999999961,0.0,41.333333333333336,68.51666666666667,360.21,0.0,70.0,26.38,,0.0,,409.6666666666667,,69.98,,,67.0,69.0,,,6.140000000000001,0.0
2025-03-11 08:30:00,359.50333333333333,2.1200000000000045,0.0,41.333333333333336,68.50999999999999,360.21,0.0,70.0,26.49,,0.0,,409.0,,69.97333333333334,,,67.0,69.0,,,6.199999999999996,0.0
2025-03-11 08:45:00,359.50333333333333,-2.1200000000000045,0.0,41.166666666666664,68.62,360.21,0.0,70.0,26.643333333333334,,0.0,,409.6666666666667,,69.98,,,67.0,69.0,,,6.170000000000009,0.0
2025-03-11 09:00:00,355.2633333333333,-4.239999999999952,0.0,41.166666666666664,68.58333333333333,360.21,0.0,70.0,26.546666666666667,,0.0,,411.0,,69.98,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-11 09:15:00,363.74333333333334,6.360000000000014,0.0,41.333333333333336,68.72666666666667,360.21,0.0,70.0,26.563333333333333,,0.0,,411.6666666666667,,69.98,,,67.0,69.0,,,6.210000000000001,0.0
2025-03-11 09:30:00,353.8500000000001,-8.479999999999961,0.0,41.166666666666664,68.28,360.21,0.0,70.0,25.189999999999998,,0.0,,410.3333333333333,,70.04,,,67.0,69.0,,,5.859999999999999,0.0
2025-03-11 09:45:00,357.3833333333334,-4.239999999999952,0.0,40.833333333333336,68.11,360.21,0.0,70.0,26.253333333333334,,0.0,,410.3333333333333,,69.98,,,67.0,69.0,,,6.1399999999999935,0.0
2025-03-11 10:00:00,353.8533333333333,-10.589999999999975,0.0,44.833333333333336,67.03666666666666,360.21,0.0,70.0,26.713333333333335,,0.0,,415.0,,69.96,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-11 10:15:00,356.6766666666667,-4.239999999999952,0.0,47.333333333333336,67.61666666666666,360.21,0.0,70.0,26.820000000000004,,0.0,,421.3333333333333,,69.97333333333334,,,67.0,69.0,,,7.150000000000006,0.0
2025-03-11 10:30:00,359.50333333333333,0.0,0.0,47.666666666666664,67.60666666666667,360.21,0.0,70.0,26.5,,0.0,,427.3333333333333,,69.98666666666666,,,67.0,69.0,,,6.989999999999995,0.0
2025-03-11 10:45:00,363.0366666666667,6.360000000000014,0.0,47.166666666666664,68.89666666666666,360.21,0.0,70.0,24.146666666666665,,0.0,,429.3333333333333,,70.07666666666667,,,67.0,69.0,,,6.699999999999996,0.0
2025-03-11 11:00:00,363.03666666666663,4.240000000000009,0.0,44.0,68.56,360.21,0.0,70.0,22.643333333333334,,0.0,,426.6666666666667,,70.12,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-11 11:15:00,359.50333333333333,-4.239999999999952,0.0,43.833333333333336,68.46,360.21,0.0,70.0,22.683333333333334,,0.0,,423.3333333333333,,70.07666666666667,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-11 11:30:00,353.8533333333333,-6.359999999999957,0.0,44.333333333333336,67.67666666666666,360.21,0.0,70.0,21.323333333333334,,0.0,,421.3333333333333,,70.10000000000001,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-11 11:45:00,357.3833333333334,0.0,0.0,46.166666666666664,66.10000000000001,360.21,0.0,70.0,21.540000000000003,,0.0,,428.0,,70.06,,,67.0,69.0,,,5.289999999999999,0.0
2025-03-11 12:00:00,357.3833333333334,-2.1200000000000045,0.0,47.666666666666664,66.69333333333333,360.21,0.0,70.0,22.953333333333333,,0.0,,436.6666666666667,,69.98,,,67.0,69.0,,,6.089999999999996,0.0
2025-03-11 12:15:00,358.7966666666666,2.1200000000000045,0.0,48.166666666666664,66.98,360.21,0.0,70.0,22.956666666666667,,0.0,,444.6666666666667,,69.98,,,67.0,69.0,,,5.869999999999997,0.0
2025-03-11 12:30:00,363.03666666666663,2.1200000000000045,0.0,48.0,67.15333333333334,360.21,0.0,70.0,23.323333333333334,,0.0,,452.0,,69.97333333333334,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-11 12:45:00,361.6233333333333,-4.239999999999952,0.0,48.0,68.54666666666667,360.21,0.0,70.0,23.03,,0.0,,450.3333333333333,,69.99666666666667,,,67.0,69.0,,,6.039999999999999,0.0
2025-03-11 13:00:00,360.9166666666667,2.1200000000000045,0.0,44.333333333333336,68.37666666666667,360.21,0.0,70.0,20.866666666666664,,0.0,,445.3333333333333,,70.10333333333334,,,67.0,69.0,,,4.779999999999994,0.0
2025-03-11 13:15:00,359.50333333333333,2.1200000000000045,0.0,42.833333333333336,68.19666666666666,360.21,0.0,70.0,21.36,,0.0,,437.3333333333333,,70.02666666666667,,,67.0,69.0,,,4.68,0.0
2025-03-11 13:30:00,359.50333333333333,-2.1200000000000045,0.0,41.5,67.81333333333333,360.21,0.0,70.0,19.19333333333333,,0.0,,432.0,,70.11333333333333,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-11 13:45:00,357.3833333333334,-6.359999999999957,0.0,40.666666666666664,68.33,360.21,0.0,70.0,22.346666666666664,,0.0,,427.3333333333333,,69.92333333333333,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-11 14:00:00,359.50333333333333,0.0,0.0,39.833333333333336,69.39666666666666,360.21,0.0,70.0,25.81,,0.0,,422.0,,69.82,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-11 14:15:00,362.33,8.480000000000018,0.0,38.5,69.87,360.21,0.0,70.0,26.743333333333336,,0.0,,417.3333333333333,,69.83333333333333,,,67.0,69.0,,,5.999999999999993,0.0
2025-03-11 14:30:00,361.6233333333333,-4.239999999999952,0.0,37.5,69.73333333333333,360.21,0.0,70.0,24.89,,0.0,,417.3333333333333,,69.95,,,67.0,69.0,,,6.0,0.0
2025-03-11 14:45:00,348.2033333333334,-8.479999999999961,0.0,37.166666666666664,68.37,360.21,0.0,70.0,19.05666666666667,,0.0,,418.0,,70.22666666666667,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-11 15:00:00,366.57,6.360000000000014,0.0,38.833333333333336,69.37,360.21,0.0,70.0,23.903333333333332,,0.0,,421.6666666666667,,69.92999999999999,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-11 15:15:00,363.0366666666667,8.480000000000018,0.0,38.833333333333336,70.52,360.21,0.0,70.0,23.27,,0.0,,423.3333333333333,,69.99333333333334,,,67.0,69.0,,,4.660000000000011,0.0
2025-03-11 15:30:00,361.6233333333333,2.1200000000000045,0.0,38.666666666666664,65.64333333333333,360.21,0.0,70.0,27.266666666666666,,0.0,,418.6666666666667,,69.78666666666666,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-11 15:45:00,363.74,6.360000000000014,0.0,38.666666666666664,67.75333333333333,360.21,0.0,70.0,34.23333333333333,,0.0,,419.3333333333333,,69.58666666666666,,,67.0,69.0,,,7.530000000000008,0.0
2025-03-11 16:00:00,360.9166666666667,8.480000000000018,0.0,38.833333333333336,69.36333333333333,360.21,0.0,70.0,35.49666666666667,,0.0,,419.6666666666667,,69.65666666666665,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-11 16:15:00,358.7966666666667,-6.359999999999957,0.0,38.833333333333336,70.14,360.21,0.0,70.0,33.873333333333335,,0.0,,422.3333333333333,,69.83666666666666,,,67.0,69.0,,,7.6200000000000045,0.0
2025-03-11 16:30:00,360.9166666666667,0.0,0.0,38.833333333333336,70.32333333333332,360.21,0.0,70.0,30.900000000000002,,0.0,,417.3333333333333,,69.98,,,67.0,69.0,,,7.039999999999992,0.0
2025-03-11 16:45:00,356.6766666666667,-4.239999999999952,0.0,39.0,70.48,360.21,0.0,70.0,28.62,,0.0,,416.3333333333333,,70.08333333333333,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-11 17:00:00,355.2633333333333,-8.479999999999961,0.0,38.666666666666664,70.01,360.21,0.0,70.0,24.436666666666667,,0.0,,431.6666666666667,,70.26333333333334,,,67.0,69.0,,,5.099999999999994,0.0
2025-03-11 17:15:00,366.57,8.480000000000018,0.0,38.333333333333336,67.53000000000002,360.21,0.0,70.0,13.276666666666666,,0.0,,481.6666666666667,,70.63333333333334,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-11 17:30:00,358.09,2.1200000000000045,0.0,38.833333333333336,66.42333333333333,360.21,0.0,70.0,7.039999999999999,,0.0,,485.0,,70.68,,,67.0,69.0,,,0.710000000000008,0.0
2025-03-11 17:45:00,361.6233333333333,0.0,0.0,38.333333333333336,66.78333333333333,360.21,0.0,70.0,7.093333333333334,,0.0,,451.0,,70.46,,,67.0,69.0,,,0.4099999999999966,0.0
2025-03-11 18:00:00,365.8633333333333,4.240000000000009,0.0,38.333333333333336,62.406666666666666,360.21,0.0,70.0,5.646666666666667,,0.0,,482.3333333333333,,70.37333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-11 18:15:00,355.96999999999997,-8.479999999999961,0.0,37.666666666666664,60.03,360.21,0.0,70.0,5.296666666666667,,0.0,,521.0,,70.25333333333333,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-11 18:30:00,358.0933333333333,-19.069999999999993,0.0,58.166666666666664,61.00666666666667,360.21,0.0,70.0,11.44,,0.0,,491.3333333333333,,69.90333333333332,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-11 18:45:00,362.32666666666665,10.590000000000032,0.0,59.0,62.79666666666666,360.21,0.0,70.0,8.083333333333334,,0.0,,491.0,,70.10000000000001,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-11 19:00:00,360.9166666666667,2.1200000000000045,0.0,60.166666666666664,62.69,360.21,0.0,70.0,6.926666666666667,,0.0,,468.0,,70.09333333333333,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-11 19:15:00,355.97333333333336,,0.0,60.0,62.946666666666665,360.21,0.0,70.0,7.359999999999999,,0.0,,452.0,,70.04,,,67.0,69.0,,,,
2025-03-11 19:30:00,353.8500000000001,-4.239999999999952,0.0,59.666666666666664,63.91,360.21,0.0,70.0,11.296666666666667,,0.0,,454.0,,69.86333333333333,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-11 19:45:00,365.15333333333336,-4.239999999999952,0.0,60.166666666666664,63.873333333333335,360.21,0.0,70.0,11.006666666666668,,0.0,,459.0,,69.92333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-11 20:00:00,356.68,-2.1200000000000045,0.0,60.333333333333336,63.883333333333326,360.21,0.0,70.0,10.323333333333332,,0.0,,463.6666666666667,,69.96666666666665,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-11 20:15:00,358.7966666666667,8.480000000000018,0.0,60.0,63.85999999999999,360.21,0.0,70.0,10.393333333333333,,0.0,,468.3333333333333,,69.97333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 20:30:00,359.50333333333333,10.590000000000032,0.0,60.5,63.653333333333336,360.21,0.0,70.0,9.473333333333334,,0.0,,502.0,,70.01,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-11 20:45:00,355.97333333333336,-4.239999999999952,0.0,60.833333333333336,63.276666666666664,360.21,0.0,70.0,5.913333333333334,,0.0,,616.6666666666666,,70.16666666666667,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-11 21:00:00,351.73333333333335,-12.70999999999998,0.0,60.0,63.18,360.21,0.0,70.0,1.7233333333333334,,0.0,,624.3333333333334,,70.28666666666666,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-11 21:15:00,355.97,0.0,0.0,60.0,63.163333333333334,360.21,0.0,70.0,0.0,,0.0,,613.0,,70.39666666666666,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-11 21:30:00,364.44666666666666,12.710000000000036,0.0,60.166666666666664,63.16,360.21,0.0,70.0,0.0,,0.0,,609.3333333333334,,70.39,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-11 21:45:00,358.09,-6.359999999999957,0.0,59.833333333333336,63.156666666666666,360.21,0.0,70.0,0.0,,0.0,,606.0,,70.42666666666666,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-11 22:00:00,358.7966666666666,0.0,0.0,60.166666666666664,63.10333333333333,360.21,0.0,70.0,0.0,,0.0,,604.0,,70.49,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-11 22:15:00,354.55999999999995,-2.1200000000000045,0.0,60.0,62.99,360.21,0.0,70.0,0.0,,0.0,,606.0,,70.52,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-11 22:30:00,365.85999999999996,10.590000000000032,0.0,60.0,62.78333333333333,360.21,0.0,70.0,0.0,,0.0,,604.6666666666666,,70.53333333333335,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-11 22:45:00,357.3833333333334,-4.239999999999952,0.0,59.833333333333336,62.60666666666666,360.21,0.0,70.0,0.0,,0.0,,573.3333333333334,,70.57333333333334,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-11 23:00:00,357.3833333333334,-8.479999999999961,0.0,60.333333333333336,62.373333333333335,360.21,0.0,70.0,0.0,,0.0,,537.6666666666666,,70.26666666666667,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-11 23:15:00,357.3833333333334,0.0,0.0,60.333333333333336,62.120000000000005,360.21,0.0,70.0,1.8833333333333335,,0.0,,514.0,,69.91000000000001,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 23:30:00,364.45,6.360000000000014,0.0,61.0,61.806666666666665,360.21,0.0,70.0,6.533333333333334,,0.0,,502.6666666666667,,69.74,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 23:45:00,360.21000000000004,0.0,0.0,60.166666666666664,62.13333333333333,360.21,0.0,70.0,11.520000000000001,,0.0,,500.0,,69.60666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-12 00:00:00,356.6766666666667,-2.1200000000000045,0.0,61.0,63.61333333333334,360.21,0.0,70.0,18.03,,0.0,,499.0,,69.45666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-12 00:15:00,358.0933333333333,2.1200000000000045,0.0,53.166666666666664,65.32,360.21,0.0,70.0,24.816666666666666,,0.0,,497.3333333333333,,69.32000000000001,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-12 00:30:00,362.33,8.480000000000018,0.0,38.5,69.16,360.21,0.0,70.0,32.92333333333334,,0.0,,462.0,,69.21333333333332,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-12 00:45:00,360.9166666666667,0.0,0.0,39.166666666666664,69.84666666666668,360.21,0.0,70.0,34.82333333333333,,0.0,,430.0,,69.37333333333333,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-12 01:00:00,358.09,-6.359999999999957,0.0,39.333333333333336,70.38333333333334,360.21,0.0,70.0,35.49333333333333,,0.0,,419.3333333333333,,69.53666666666668,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-12 01:15:00,354.5566666666667,-6.359999999999957,0.0,39.833333333333336,69.74666666666667,360.21,0.0,70.0,36.82333333333333,,0.0,,418.6666666666667,,69.62666666666667,,,67.0,69.0,,,8.580000000000005,0.0
2025-03-12 01:30:00,358.7966666666666,2.1200000000000045,0.0,39.833333333333336,70.14,360.21,0.0,70.0,38.843333333333334,,0.0,,420.0,,69.64999999999999,,,67.0,69.0,,,9.830000000000005,0.0
2025-03-12 01:45:00,356.6766666666667,-4.239999999999952,0.0,39.833333333333336,69.83,360.21,0.0,70.0,40.10333333333333,,0.0,,422.0,,69.69666666666666,,,67.0,69.0,,,10.04,0.0
2025-03-12 02:00:00,357.3833333333334,-6.359999999999957,0.0,40.333333333333336,71.12,360.21,0.0,70.0,44.68333333333334,,0.0,,424.6666666666667,,69.59333333333332,,,67.0,69.0,,,12.229999999999997,0.0
2025-03-12 02:15:00,360.9166666666667,-8.479999999999961,0.0,40.0,71.34666666666666,360.21,0.0,70.0,45.57333333333333,,0.0,,426.0,,69.68333333333334,,,67.0,69.0,,,12.649999999999999,0.0
2025-03-12 02:30:00,355.97333333333336,-14.829999999999984,0.0,40.0,73.54333333333334,360.21,0.0,70.0,45.5,,0.0,,428.6666666666667,,69.77999999999999,,,67.0,69.0,,,13.600000000000009,0.0
2025-03-12 02:45:00,354.5566666666667,-6.359999999999957,0.0,40.0,74.25666666666667,360.21,0.0,70.0,38.04666666666667,,0.0,,432.6666666666667,,70.17,,,67.0,69.0,,,10.980000000000004,0.0
2025-03-12 03:00:00,357.3833333333334,6.360000000000014,0.0,40.0,72.35333333333334,360.21,0.0,70.0,34.416666666666664,,0.0,,434.6666666666667,,70.25,,,67.0,69.0,,,8.429999999999993,0.0
2025-03-12 03:15:00,355.97,-6.359999999999957,0.0,40.5,71.74,360.21,0.0,70.0,35.550000000000004,,0.0,,440.6666666666667,,70.12333333333333,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-12 03:30:00,354.56,-10.589999999999975,0.0,40.166666666666664,71.24333333333334,360.21,0.0,70.0,34.413333333333334,,0.0,,436.6666666666667,,70.12,,,67.0,69.0,,,8.29,0.0
2025-03-12 03:45:00,350.3233333333333,-12.70999999999998,0.0,40.0,70.84333333333333,360.21,0.0,70.0,33.6,,0.0,,438.0,,70.11,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-12 04:00:00,358.09,0.0,0.0,39.833333333333336,70.26666666666667,360.21,0.0,70.0,35.026666666666664,,0.0,,440.0,,69.99666666666667,,,67.0,69.0,,,7.939999999999991,0.0
2025-03-12 04:15:00,362.33,0.0,0.0,40.166666666666664,71.05333333333333,360.21,0.0,70.0,38.54,,0.0,,444.0,,69.86,,,67.0,69.0,,,9.480000000000004,0.0
2025-03-12 04:30:00,357.3833333333334,-8.479999999999961,0.0,40.0,70.95666666666666,360.21,0.0,70.0,40.373333333333335,,0.0,,442.6666666666667,,69.82666666666667,,,67.0,69.0,,,10.589999999999996,0.0
2025-03-12 04:45:00,363.0366666666667,6.360000000000014,0.0,40.166666666666664,71.45,360.21,0.0,70.0,43.60999999999999,,0.0,,443.3333333333333,,69.74,,,67.0,69.0,,,11.879999999999995,0.0
2025-03-12 05:00:00,360.21000000000004,8.480000000000018,0.0,40.0,71.66666666666667,360.21,0.0,70.0,43.839999999999996,,0.0,,448.6666666666667,,69.80666666666667,,,67.0,69.0,,,12.689999999999998,0.0
2025-03-12 05:15:00,358.0933333333333,-12.70999999999998,0.0,40.0,71.63666666666667,360.21,0.0,70.0,44.98333333333333,,0.0,,452.6666666666667,,69.82666666666667,,,67.0,69.0,,,12.840000000000003,0.0
2025-03-12 05:30:00,354.56,-2.1200000000000045,0.0,39.833333333333336,72.18,360.21,0.0,70.0,45.949999999999996,,0.0,,446.0,,69.82666666666667,,,67.0,69.0,,,13.340000000000003,0.0
2025-03-12 05:45:00,363.74333333333334,4.240000000000009,0.0,40.0,72.55333333333333,360.21,0.0,70.0,46.276666666666664,,0.0,,436.6666666666667,,69.87333333333333,,,67.0,69.0,,,13.669999999999995,0.0
2025-03-12 06:00:00,359.50333333333333,-6.359999999999957,0.0,40.0,72.80666666666667,360.21,0.0,70.0,45.26333333333333,,0.0,,432.6666666666667,,69.94333333333333,,,67.0,69.0,,,13.240000000000009,0.0
2025-03-12 06:15:00,358.09,-8.479999999999961,0.0,40.0,72.54333333333334,360.21,0.0,70.0,47.63666666666666,,0.0,,433.3333333333333,,69.85333333333334,,,67.0,69.0,,,12.799999999999997,0.0
2025-03-12 06:30:00,356.6766666666667,-2.1200000000000045,0.0,39.0,72.49333333333333,360.21,0.0,70.0,48.1,,0.0,,436.0,,69.88666666666666,,,67.0,69.0,,,14.689999999999998,0.0
2025-03-12 06:45:00,357.3833333333334,0.0,0.0,39.166666666666664,73.05333333333333,360.21,0.0,70.0,45.62,,0.0,,437.3333333333333,,70.02333333333333,,,67.0,69.0,,,14.149999999999991,0.0
2025-03-12 07:00:00,356.68,0.0,0.0,41.833333333333336,73.00666666666666,360.21,0.0,70.0,43.093333333333334,,0.0,,434.6666666666667,,70.11666666666667,,,67.0,69.0,,,12.89,0.0
2025-03-12 07:15:00,358.8,2.1200000000000045,0.0,42.333333333333336,72.38,360.21,0.0,70.0,40.31666666666667,,0.0,,433.3333333333333,,70.19333333333334,,,67.0,69.0,,,11.909999999999997,0.0
2025-03-12 07:30:00,358.7966666666666,0.0,0.0,42.5,71.80333333333333,360.21,0.0,70.0,39.38666666666666,,0.0,,432.0,,70.17666666666668,,,67.0,69.0,,,11.160000000000004,0.0
2025-03-12 07:45:00,356.6766666666667,-6.359999999999957,0.0,42.5,71.45,360.21,0.0,70.0,38.29,,0.0,,430.0,,70.14999999999999,,,67.0,69.0,,,10.229999999999997,0.0
2025-03-12 08:00:00,355.96999999999997,-2.1200000000000045,0.0,42.666666666666664,71.25333333333333,360.21,0.0,70.0,37.876666666666665,,0.0,,429.3333333333333,,70.12,,,67.0,69.0,,,10.64,0.0
2025-03-12 08:15:00,362.33,4.240000000000009,0.0,42.5,70.97000000000001,360.21,0.0,70.0,37.50333333333333,,0.0,,428.6666666666667,,70.09666666666668,,,67.0,69.0,,,10.400000000000006,0.0
2025-03-12 08:30:00,358.7966666666666,-8.479999999999961,0.0,42.5,70.98666666666666,360.21,0.0,70.0,37.24333333333333,,0.0,,429.3333333333333,,70.07666666666667,,,67.0,69.0,,,10.439999999999998,0.0
2025-03-12 08:45:00,361.6233333333333,-2.1200000000000045,0.0,42.666666666666664,70.91666666666667,360.21,0.0,70.0,36.97,,0.0,,430.6666666666667,,70.06,,,67.0,69.0,,,9.879999999999995,0.0
2025-03-12 09:00:00,363.03666666666663,2.1200000000000045,0.0,42.5,70.69,360.21,0.0,70.0,36.96666666666667,,0.0,,432.6666666666667,,70.04,,,67.0,69.0,,,9.950000000000003,0.0
2025-03-12 09:15:00,360.21000000000004,6.360000000000014,0.0,42.5,70.94666666666666,360.21,0.0,70.0,37.50666666666667,,0.0,,434.0,,70.0,,,67.0,69.0,,,10.29,0.0
2025-03-12 09:30:00,357.3833333333334,0.0,0.0,43.0,70.71666666666667,360.21,0.0,70.0,37.53666666666667,,0.0,,433.3333333333333,,69.98666666666666,,,67.0,69.0,,,10.32,0.0
2025-03-12 09:45:00,355.97,-4.239999999999952,0.0,43.0,71.03,360.21,0.0,70.0,37.669999999999995,,0.0,,432.0,,69.98666666666666,,,67.0,69.0,,,10.39,0.0
2025-03-12 10:00:00,356.6766666666667,2.1200000000000045,0.0,43.0,71.06666666666666,360.21,0.0,70.0,36.796666666666674,,0.0,,429.3333333333333,,70.01666666666667,,,67.0,69.0,,,9.660000000000004,0.0
2025-03-12 10:15:00,359.50333333333333,-6.359999999999957,0.0,43.0,71.11333333333333,360.21,0.0,70.0,36.75666666666667,,0.0,,428.3333333333333,,70.01666666666667,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-12 10:30:00,360.20666666666665,-8.479999999999961,0.0,43.0,70.70666666666666,360.21,0.0,70.0,36.29,,0.0,,427.3333333333333,,70.01666666666667,,,67.0,69.0,,,9.860000000000007,0.0
2025-03-12 10:45:00,357.3833333333334,-6.359999999999957,0.0,43.0,70.45666666666666,360.21,0.0,70.0,35.81,,0.0,,428.0,,70.03666666666668,,,67.0,69.0,,,9.950000000000003,0.0
2025-03-12 11:00:00,353.8533333333333,-4.239999999999952,0.0,43.333333333333336,70.35000000000001,360.21,0.0,70.0,36.51,,0.0,,429.3333333333333,,69.99,,,67.0,69.0,,,9.530000000000001,0.0
2025-03-12 11:15:00,358.7966666666666,-4.239999999999952,0.0,43.5,71.0,360.21,0.0,70.0,36.73666666666667,,0.0,,431.3333333333333,,69.98,,,67.0,69.0,,,9.800000000000004,0.0
2025-03-12 11:30:00,359.50333333333333,0.0,0.0,43.5,70.55,360.21,0.0,70.0,35.13333333333333,,0.0,,432.0,,70.05333333333333,,,67.0,69.0,,,9.75,0.0
2025-03-12 11:45:00,353.8533333333333,-6.359999999999957,0.0,43.666666666666664,70.51,360.21,0.0,70.0,34.34,,0.0,,431.3333333333333,,70.07333333333334,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-12 12:00:00,360.9166666666667,2.1200000000000045,0.0,41.5,71.36,360.21,0.0,70.0,31.30333333333333,,0.0,,426.6666666666667,,70.16666666666667,,,67.0,69.0,,,8.14,0.0
2025-03-12 12:15:00,358.09,-2.1200000000000045,0.0,40.333333333333336,70.30333333333333,360.21,0.0,70.0,29.09,,0.0,,422.0,,70.20666666666666,,,67.0,69.0,,,6.679999999999993,0.0
2025-03-12 12:30:00,365.1566666666667,8.480000000000018,0.0,40.0,69.69666666666666,360.21,0.0,70.0,26.623333333333335,,0.0,,419.0,,70.23666666666666,,,67.0,69.0,,,6.1499999999999915,0.0
2025-03-12 12:45:00,353.8500000000001,-6.359999999999957,0.0,39.5,70.25666666666666,360.21,0.0,70.0,28.576666666666668,,0.0,,422.0,,70.07333333333334,,,67.0,69.0,,,6.109999999999992,0.0
2025-03-12 13:00:00,359.5,-8.479999999999961,0.0,39.166666666666664,70.11333333333333,360.21,0.0,70.0,29.83666666666667,,0.0,,434.3333333333333,,69.99,,,67.0,69.0,,,6.560000000000009,0.0
2025-03-12 13:15:00,362.33,2.1200000000000045,0.0,39.166666666666664,70.75333333333333,360.21,0.0,70.0,29.53333333333333,,0.0,,434.0,,70.01666666666667,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-12 13:30:00,360.21,-2.1200000000000045,0.0,39.333333333333336,70.26333333333334,360.21,0.0,70.0,26.36,,0.0,,428.0,,70.14333333333333,,,67.0,69.0,,,6.109999999999999,0.0
2025-03-12 13:45:00,357.3866666666667,-10.589999999999975,0.0,40.5,70.14666666666666,360.21,0.0,70.0,26.733333333333334,,0.0,,422.6666666666667,,70.08999999999999,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-12 14:00:00,357.3833333333334,-8.479999999999961,0.0,40.5,71.2,360.21,0.0,70.0,26.45,,0.0,,422.0,,70.04666666666667,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-12 14:15:00,360.20666666666665,-8.479999999999961,0.0,40.666666666666664,67.02333333333333,360.21,0.0,70.0,32.24333333333333,,0.0,,422.0,,69.77,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-12 14:30:00,361.6233333333333,4.240000000000009,0.0,40.5,71.07666666666667,360.21,0.0,70.0,33.00666666666667,,0.0,,426.0,,69.83666666666666,,,67.0,69.0,,,7.960000000000008,0.0
2025-03-12 14:45:00,353.8533333333333,-6.359999999999957,0.0,40.0,67.34333333333332,360.21,0.0,70.0,34.19,,0.0,,426.0,,69.82,,,67.0,69.0,,,7.199999999999996,0.0
2025-03-12 15:00:00,355.2633333333333,-2.1200000000000045,0.0,40.333333333333336,69.04666666666667,360.21,0.0,70.0,37.276666666666664,,0.0,,430.6666666666667,,69.77666666666666,,,67.0,69.0,,,9.530000000000001,0.0
2025-03-12 15:15:00,359.50333333333333,-4.239999999999952,0.0,40.333333333333336,67.26666666666667,360.21,0.0,70.0,29.793333333333333,,0.0,,467.6666666666667,,70.15333333333332,,,67.0,69.0,,,7.429999999999993,0.0
2025-03-12 15:30:00,361.6233333333333,-2.1200000000000045,0.0,40.5,66.49333333333334,360.21,0.0,70.0,24.416666666666668,,0.0,,485.6666666666667,,70.33,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-12 15:45:00,363.0333333333333,10.590000000000032,0.0,40.5,66.24000000000001,360.21,0.0,70.0,20.33,,0.0,,496.0,,70.39,,,67.0,69.0,,,4.1000000000000085,0.0
2025-03-12 16:00:00,362.33,2.1200000000000045,0.0,53.5,64.22000000000001,360.21,0.0,70.0,15.043333333333335,,0.0,,506.3333333333333,,70.48333333333333,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-12 16:15:00,355.97,-2.1200000000000045,0.0,59.833333333333336,62.826666666666675,360.21,0.0,70.0,13.280000000000001,,0.0,,525.3333333333334,,70.39999999999999,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-12 16:30:00,355.26666666666665,-2.1200000000000045,0.0,60.833333333333336,62.61666666666667,360.21,0.0,70.0,12.246666666666668,,0.0,,526.6666666666666,,70.31666666666666,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-12 16:45:00,355.9766666666667,-10.589999999999975,0.0,61.666666666666664,62.70666666666667,360.21,0.0,70.0,11.193333333333333,,0.0,,533.0,,70.26333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-12 17:00:00,361.6233333333333,-8.479999999999961,0.0,60.166666666666664,62.663333333333334,360.21,0.0,70.0,9.18,,0.0,,547.6666666666666,,70.26333333333334,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 17:15:00,357.3866666666666,-12.70999999999998,0.0,61.166666666666664,63.03333333333333,360.21,0.0,70.0,9.396666666666667,,0.0,,525.0,,70.16,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-12 17:30:00,358.09,-8.479999999999961,0.0,61.0,63.93666666666667,360.21,0.0,70.0,10.633333333333333,,0.0,,498.6666666666667,,70.02999999999999,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 17:45:00,352.44000000000005,-8.479999999999961,0.0,61.5,67.08666666666666,360.21,0.0,70.0,8.723333333333334,,0.0,,493.0,,70.12666666666667,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-12 18:00:00,350.3233333333333,-10.589999999999975,0.0,61.166666666666664,63.76666666666667,360.21,0.0,70.0,5.193333333333333,,0.0,,495.3333333333333,,70.21333333333332,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-12 18:15:00,363.74333333333334,6.360000000000014,0.0,59.666666666666664,63.64333333333334,360.21,0.0,70.0,7.013333333333333,,0.0,,499.3333333333333,,70.06333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-12 18:30:00,354.56,-2.1200000000000045,0.0,60.0,63.92666666666667,360.21,0.0,70.0,7.8933333333333335,,0.0,,502.0,,70.00999999999999,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-12 18:45:00,358.7966666666666,0.0,0.0,60.166666666666664,64.06333333333333,360.21,0.0,70.0,9.12,,0.0,,505.3333333333333,,69.96,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 19:00:00,353.15000000000003,-10.589999999999975,0.0,60.0,64.58,360.21,0.0,70.0,12.106666666666667,,0.0,,509.3333333333333,,69.86333333333333,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-12 19:15:00,359.50333333333333,-2.1200000000000045,0.0,59.666666666666664,64.68666666666667,360.21,0.0,70.0,12.299999999999999,,0.0,,514.0,,69.87666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-12 19:30:00,353.8533333333333,-16.94999999999999,0.0,59.333333333333336,64.21666666666667,360.21,0.0,70.0,9.673333333333334,,0.0,,512.3333333333334,,70.03666666666668,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-12 19:45:00,352.43666666666667,-6.359999999999957,0.0,58.333333333333336,63.78333333333334,360.21,0.0,70.0,0.6966666666666667,,0.0,,516.0,,70.45333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-12 20:00:00,360.21000000000004,-10.589999999999975,0.0,59.333333333333336,63.803333333333335,360.21,0.0,70.0,0.0,,0.0,,523.3333333333334,,70.68666666666667,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-12 20:15:00,356.68,2.1200000000000045,0.0,59.333333333333336,63.96666666666667,360.21,0.0,70.0,0.0,,0.0,,541.3333333333334,,70.82333333333334,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-12 20:30:00,359.50333333333333,8.480000000000018,0.0,59.333333333333336,63.94,360.21,0.0,70.0,0.0,,0.0,,551.6666666666666,,70.77333333333333,,,67.0,69.0,,,0.75,0.0
2025-03-12 20:45:00,360.21000000000004,-2.1200000000000045,0.0,60.166666666666664,63.85333333333333,360.21,0.0,70.0,0.0,,0.0,,524.6666666666666,,70.2,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-12 21:00:00,353.1466666666667,-12.70999999999998,0.0,60.166666666666664,64.02333333333333,360.21,0.0,70.0,0.10333333333333333,,0.0,,518.0,,70.06,,,67.0,69.0,,,0.75,0.0
2025-03-12 21:15:00,356.6766666666667,2.1200000000000045,0.0,60.333333333333336,63.89333333333334,360.21,0.0,70.0,1.7133333333333332,,0.0,,512.0,,69.90666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-12 21:30:00,356.68,0.0,0.0,59.0,63.9,360.21,0.0,70.0,4.5200000000000005,,0.0,,516.0,,69.82666666666667,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-12 21:45:00,359.50333333333333,-4.239999999999952,0.0,59.833333333333336,63.836666666666666,360.21,0.0,70.0,5.420000000000001,,0.0,,529.6666666666666,,69.83,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-12 22:00:00,359.50666666666666,8.480000000000018,0.0,58.5,63.696666666666665,360.21,0.0,70.0,1.5666666666666667,,0.0,,618.0,,70.14666666666666,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 22:15:00,355.96999999999997,-8.479999999999961,0.0,58.833333333333336,63.48,360.21,0.0,70.0,0.0,,0.0,,670.3333333333334,,70.58,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 22:30:00,356.6766666666667,-8.479999999999961,0.0,59.333333333333336,63.379999999999995,360.21,0.0,70.0,0.0,,0.0,,651.3333333333334,,70.88,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-12 22:45:00,364.44666666666666,2.1200000000000045,0.0,59.5,63.19,360.21,0.0,70.0,0.0,,0.0,,568.6666666666666,,70.80333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 23:00:00,358.09,-4.239999999999952,0.0,59.0,62.949999999999996,360.21,0.0,70.0,0.0,,0.0,,528.3333333333334,,70.41333333333334,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 23:15:00,360.9166666666667,0.0,0.0,59.666666666666664,62.49666666666667,360.21,0.0,70.0,0.0,,0.0,,513.3333333333334,,70.15333333333332,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 23:30:00,359.5,-6.359999999999957,0.0,59.333333333333336,62.18,360.21,0.0,70.0,0.14333333333333334,,0.0,,504.6666666666667,,69.98666666666666,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-12 23:45:00,353.15000000000003,0.0,0.0,60.166666666666664,61.85,360.21,0.0,70.0,0.5866666666666666,,0.0,,502.6666666666667,,69.96666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 00:00:00,357.3866666666666,2.1200000000000045,0.0,60.333333333333336,61.64000000000001,360.21,0.0,70.0,7.033333333333334,,0.0,,500.6666666666667,,69.7,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-13 00:15:00,356.68,6.360000000000014,0.0,60.333333333333336,62.10666666666666,360.21,0.0,70.0,12.896666666666667,,0.0,,499.3333333333333,,69.55666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-13 00:30:00,355.97,-4.239999999999952,0.0,53.833333333333336,63.45666666666667,360.21,0.0,70.0,16.553333333333335,,0.0,,543.6666666666666,,69.55,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-13 00:45:00,355.97,-6.359999999999957,0.0,40.0,64.64,360.21,0.0,70.0,12.806666666666667,,0.0,,592.6666666666666,,69.83999999999999,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-13 01:00:00,358.7966666666666,2.1200000000000045,0.0,40.333333333333336,63.31999999999999,360.21,0.0,70.0,7.419999999999999,,0.0,,598.6666666666666,,70.10666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-13 01:15:00,360.9166666666667,2.1200000000000045,0.0,40.833333333333336,63.303333333333335,360.21,0.0,70.0,15.049999999999999,,0.0,,519.6666666666666,,69.71666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 01:30:00,363.74333333333334,8.480000000000018,0.0,41.166666666666664,65.86333333333333,360.21,0.0,70.0,29.153333333333336,,0.0,,430.6666666666667,,69.25,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-13 01:45:00,353.1433333333334,-6.359999999999957,0.0,41.166666666666664,66.47333333333334,360.21,0.0,70.0,33.556666666666665,,0.0,,424.0,,69.28666666666668,,,67.0,69.0,,,7.350000000000001,0.0
2025-03-13 02:00:00,362.33,6.360000000000014,0.0,41.666666666666664,68.24666666666667,360.21,0.0,70.0,38.193333333333335,,0.0,,437.3333333333333,,69.31666666666666,,,67.0,69.0,,,9.100000000000001,0.0
2025-03-13 02:15:00,354.5566666666667,-8.479999999999961,0.0,42.0,72.60333333333334,360.21,0.0,70.0,33.60666666666666,,0.0,,452.3333333333333,,69.75666666666666,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-13 02:30:00,355.2633333333333,-8.479999999999961,0.0,42.0,71.23,360.21,0.0,70.0,28.66,,0.0,,459.6666666666667,,70.02,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-13 02:45:00,360.21000000000004,-4.239999999999952,0.0,42.0,70.49333333333334,360.21,0.0,70.0,25.426666666666666,,0.0,,459.3333333333333,,70.11666666666666,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-13 03:00:00,353.84999999999997,-8.479999999999961,0.0,42.0,69.76,360.21,0.0,70.0,24.41,,0.0,,458.6666666666667,,70.12666666666667,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-13 03:15:00,358.7966666666667,-4.239999999999952,0.0,42.0,69.23666666666666,360.21,0.0,70.0,23.73,,0.0,,463.0,,70.11333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-13 03:30:00,358.09,-4.239999999999952,0.0,42.0,68.71,360.21,0.0,70.0,22.96666666666667,,0.0,,465.0,,70.11333333333333,,,67.0,69.0,,,4.690000000000012,0.0
2025-03-13 03:45:00,355.2633333333333,0.0,0.0,42.0,68.46666666666667,360.21,0.0,70.0,24.353333333333335,,0.0,,466.3333333333333,,70.00999999999999,,,67.0,69.0,,,4.780000000000008,0.0
2025-03-13 04:00:00,361.6233333333333,6.360000000000014,0.0,42.0,67.91666666666667,360.21,0.0,70.0,25.373333333333335,,0.0,,465.6666666666667,,69.97000000000001,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-13 04:15:00,358.09,-6.359999999999957,0.0,42.166666666666664,68.36666666666667,360.21,0.0,70.0,27.97666666666667,,0.0,,465.0,,69.86666666666666,,,67.0,69.0,,,5.750000000000007,0.0
2025-03-13 04:30:00,357.3833333333334,0.0,0.0,42.333333333333336,68.84666666666668,360.21,0.0,70.0,29.683333333333334,,0.0,,464.3333333333333,,69.83666666666666,,,67.0,69.0,,,6.660000000000004,0.0
2025-03-13 04:45:00,359.50333333333333,-6.359999999999957,0.0,42.0,68.45666666666666,360.21,0.0,70.0,29.866666666666664,,0.0,,463.0,,69.87333333333333,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-13 05:00:00,357.3833333333334,-4.239999999999952,0.0,42.166666666666664,68.82666666666667,360.21,0.0,70.0,30.316666666666666,,0.0,,459.6666666666667,,69.89,,,67.0,69.0,,,7.230000000000004,0.0
2025-03-13 05:15:00,363.03666666666663,2.1200000000000045,0.0,42.166666666666664,68.28666666666668,360.21,0.0,70.0,32.38,,0.0,,461.0,,69.83,,,67.0,69.0,,,7.480000000000004,0.0
2025-03-13 05:30:00,365.15333333333336,12.710000000000036,0.0,42.0,67.97,360.21,0.0,70.0,33.72,,0.0,,477.6666666666667,,69.83333333333333,,,67.0,69.0,,,8.46,0.0
2025-03-13 05:45:00,360.9166666666667,2.1200000000000045,0.0,42.166666666666664,68.36,360.21,0.0,70.0,35.346666666666664,,0.0,,492.0,,69.80666666666666,,,67.0,69.0,,,8.690000000000005,0.0
2025-03-13 06:00:00,359.50333333333333,0.0,0.0,42.166666666666664,69.29,360.21,0.0,70.0,38.25666666666667,,0.0,,504.3333333333333,,69.77666666666666,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-13 06:15:00,358.7966666666666,4.240000000000009,0.0,42.333333333333336,69.37333333333333,360.21,0.0,70.0,37.67666666666667,,0.0,,494.6666666666667,,69.84333333333333,,,67.0,69.0,,,9.859999999999992,0.0
2025-03-13 06:30:00,362.33,2.1200000000000045,0.0,42.0,68.77,360.21,0.0,70.0,36.28666666666667,,0.0,,485.6666666666667,,69.94666666666666,,,67.0,69.0,,,9.269999999999996,0.0
2025-03-13 06:45:00,357.3833333333334,4.240000000000009,0.0,42.0,68.86666666666666,360.21,0.0,70.0,37.28666666666667,,0.0,,483.6666666666667,,69.91,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-13 07:00:00,360.21,4.240000000000009,0.0,42.166666666666664,69.28666666666668,360.21,0.0,70.0,40.370000000000005,,0.0,,480.3333333333333,,69.8,,,67.0,69.0,,,10.36,0.0
2025-03-13 07:15:00,356.6766666666667,2.1200000000000045,0.0,42.333333333333336,70.10666666666667,360.21,0.0,70.0,42.21,,0.0,,479.6666666666667,,69.79,,,67.0,69.0,,,11.530000000000008,0.0
2025-03-13 07:30:00,360.21000000000004,4.240000000000009,0.0,42.166666666666664,69.99000000000001,360.21,0.0,70.0,41.876666666666665,,0.0,,478.3333333333333,,69.85666666666667,,,67.0,69.0,,,11.71,0.0
2025-03-13 07:45:00,360.21000000000004,0.0,0.0,42.0,69.72333333333334,360.21,0.0,70.0,40.50333333333333,,0.0,,479.0,,69.96,,,67.0,69.0,,,11.70000000000001,0.0
2025-03-13 08:00:00,355.97,-6.359999999999957,0.0,41.166666666666664,69.23,360.21,0.0,70.0,40.123333333333335,,0.0,,483.0,,69.98666666666666,,,67.0,69.0,,,11.129999999999995,0.0
2025-03-13 08:15:00,358.09,0.0,0.0,40.833333333333336,70.46,360.21,0.0,70.0,39.46333333333333,,0.0,,485.6666666666667,,70.01666666666667,,,67.0,69.0,,,11.209999999999994,0.0
2025-03-13 08:30:00,358.7966666666667,-4.239999999999952,0.0,43.333333333333336,69.78333333333333,360.21,0.0,70.0,36.31666666666666,,0.0,,489.0,,70.14,,,67.0,69.0,,,10.699999999999996,0.0
2025-03-13 08:45:00,355.2633333333333,-8.479999999999961,0.0,45.166666666666664,69.10333333333334,360.21,0.0,70.0,32.54333333333333,,0.0,,491.6666666666667,,70.24333333333334,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-13 09:00:00,358.0933333333333,-2.1200000000000045,0.0,45.5,68.62666666666667,360.21,0.0,70.0,29.713333333333335,,0.0,,490.6666666666667,,70.28666666666666,,,67.0,69.0,,,7.849999999999994,0.0
2025-03-13 09:15:00,363.03666666666663,6.360000000000014,0.0,45.5,68.23,360.21,0.0,70.0,28.69,,0.0,,489.0,,70.23666666666666,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-13 09:30:00,355.2633333333333,-6.359999999999957,0.0,45.5,68.46666666666665,360.21,0.0,70.0,26.349999999999998,,0.0,,481.0,,70.26333333333334,,,67.0,69.0,,,6.749999999999993,0.0
2025-03-13 09:45:00,360.9166666666667,2.1200000000000045,0.0,45.666666666666664,68.44333333333333,360.21,0.0,70.0,23.39,,0.0,,471.6666666666667,,70.3,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-13 10:00:00,360.21,2.1200000000000045,0.0,45.5,68.0,360.21,0.0,70.0,21.886666666666667,,0.0,,466.3333333333333,,70.25666666666666,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-13 10:15:00,355.97,0.0,0.0,45.833333333333336,67.80333333333333,360.21,0.0,70.0,19.88,,0.0,,462.3333333333333,,70.25666666666666,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-13 10:30:00,356.68,-10.589999999999975,0.0,45.833333333333336,67.37333333333333,360.21,0.0,70.0,18.19666666666667,,0.0,,459.0,,70.23666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-13 10:45:00,360.21000000000004,-2.1200000000000045,0.0,45.666666666666664,67.08333333333333,360.21,0.0,70.0,16.689999999999998,,0.0,,459.6666666666667,,70.19333333333333,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-13 11:00:00,355.97,-4.239999999999952,0.0,45.5,67.05333333333333,360.21,0.0,70.0,16.616666666666667,,0.0,,461.0,,70.17666666666666,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-13 11:15:00,370.09999999999997,4.240000000000009,0.0,44.5,67.38666666666667,360.21,0.0,70.0,16.44333333333333,,0.0,,461.0,,70.11666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-13 11:30:00,360.9166666666667,2.1200000000000045,0.0,43.0,66.69,360.21,0.0,70.0,16.953333333333333,,0.0,,461.6666666666667,,70.04666666666667,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-13 11:45:00,363.0366666666667,8.480000000000018,0.0,42.666666666666664,66.17,360.21,0.0,70.0,16.063333333333333,,0.0,,465.0,,70.07,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-13 12:00:00,355.97,2.1200000000000045,0.0,42.833333333333336,65.63333333333333,360.21,0.0,70.0,16.493333333333336,,0.0,,464.6666666666667,,70.04666666666667,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-13 12:15:00,358.09,-4.239999999999952,0.0,42.666666666666664,65.15666666666668,360.21,0.0,70.0,15.623333333333335,,0.0,,469.6666666666667,,70.05333333333333,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-13 12:30:00,360.9166666666667,0.0,0.0,42.5,64.73333333333333,360.21,0.0,70.0,15.203333333333333,,0.0,,482.3333333333333,,70.04666666666667,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-13 12:45:00,355.97,0.0,0.0,42.5,65.52666666666666,360.21,0.0,70.0,18.723333333333333,,0.0,,497.6666666666667,,69.88333333333333,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-13 13:00:00,360.9166666666667,0.0,0.0,42.833333333333336,66.20666666666666,360.21,0.0,70.0,20.543333333333333,,0.0,,507.3333333333333,,69.83333333333333,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-13 13:15:00,357.3833333333334,-6.359999999999957,0.0,42.666666666666664,66.82666666666667,360.21,0.0,70.0,20.43,,0.0,,510.6666666666667,,69.89666666666666,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-13 13:30:00,360.9166666666667,4.240000000000009,0.0,42.666666666666664,66.86333333333333,360.21,0.0,70.0,18.290000000000003,,0.0,,514.0,,70.02,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-13 13:45:00,366.56666666666666,10.590000000000032,0.0,42.0,67.51666666666667,360.21,0.0,70.0,18.48,,0.0,,513.3333333333334,,70.01333333333334,,,67.0,69.0,,,3.3699999999999903,0.0
2025-03-13 14:00:00,365.8633333333333,6.360000000000014,0.0,40.833333333333336,68.29,360.21,0.0,70.0,17.78333333333333,,0.0,,499.0,,70.01666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-13 14:15:00,354.5566666666667,-8.479999999999961,0.0,41.833333333333336,68.06666666666666,360.21,0.0,70.0,16.98,,0.0,,478.3333333333333,,70.04,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-13 14:30:00,359.5,-8.479999999999961,0.0,41.833333333333336,68.06666666666666,360.21,0.0,70.0,16.286666666666665,,0.0,,475.6666666666667,,70.07000000000001,,,67.0,69.0,,,3.220000000000013,0.0
2025-03-13 14:45:00,355.2633333333333,-2.1200000000000045,0.0,41.666666666666664,67.01,360.21,0.0,70.0,9.163333333333334,,0.0,,574.6666666666666,,70.37,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-13 15:00:00,357.3833333333334,4.240000000000009,0.0,41.333333333333336,64.96333333333332,360.21,0.0,70.0,0.0,,0.0,,703.6666666666666,,71.05666666666667,,,67.0,69.0,,,0.6199999999999903,0.0
2025-03-13 15:15:00,358.09,-6.359999999999957,0.0,41.833333333333336,59.803333333333335,360.21,0.0,70.0,0.0,,0.0,,652.6666666666666,,70.83333333333333,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-13 15:30:00,359.50333333333333,-2.1200000000000045,0.0,41.166666666666664,60.36666666666667,360.21,0.0,70.0,3.5033333333333334,,0.0,,508.3333333333333,,69.83,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-13 15:45:00,345.3766666666667,-46.620000000000005,0.0,57.166666666666664,60.39333333333334,360.21,0.0,70.0,8.013333333333334,,0.0,,481.0,,69.7,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 16:00:00,358.08666666666664,-8.479999999999961,0.0,62.666666666666664,61.446666666666665,360.21,0.0,70.0,12.003333333333332,,0.0,,481.0,,69.61,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 16:15:00,360.21000000000004,2.1200000000000045,0.0,63.5,63.23,360.21,0.0,70.0,15.33,,0.0,,482.3333333333333,,69.60333333333334,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-13 16:30:00,362.32666666666665,10.590000000000032,0.0,62.666666666666664,63.96333333333333,360.21,0.0,70.0,15.983333333333334,,0.0,,514.3333333333334,,69.69666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-13 16:45:00,357.3833333333334,-8.479999999999961,0.0,62.166666666666664,63.776666666666664,360.21,0.0,70.0,15.066666666666668,,0.0,,526.6666666666666,,69.83,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-13 17:00:00,366.56666666666666,12.710000000000036,0.0,62.666666666666664,65.13666666666667,360.21,0.0,70.0,18.79,,0.0,,512.6666666666666,,69.73666666666666,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-13 17:15:00,361.6233333333333,-10.589999999999975,0.0,61.333333333333336,65.56333333333333,360.21,0.0,70.0,19.123333333333335,,0.0,,514.0,,69.79,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-13 17:30:00,359.50333333333333,-6.359999999999957,0.0,60.833333333333336,65.86,360.21,0.0,70.0,19.42,,0.0,,524.0,,69.84333333333333,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-13 17:45:00,348.20666666666665,-10.589999999999975,0.0,59.5,66.08666666666666,360.21,0.0,70.0,19.846666666666668,,0.0,,519.3333333333334,,69.86999999999999,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-13 18:00:00,363.0333333333333,-2.1200000000000045,0.0,61.0,66.15333333333334,360.21,0.0,70.0,19.663333333333334,,0.0,,518.0,,69.92,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-13 18:15:00,359.50666666666666,-10.589999999999975,0.0,61.833333333333336,66.67999999999999,360.21,0.0,70.0,20.856666666666666,,0.0,,518.6666666666666,,69.89666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-13 18:30:00,356.6766666666667,-2.1200000000000045,0.0,60.0,66.78666666666668,360.21,0.0,70.0,20.633333333333333,,0.0,,519.6666666666666,,69.92,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-13 18:45:00,351.73,-8.479999999999961,0.0,61.666666666666664,67.01333333333334,360.21,0.0,70.0,20.616666666666664,,0.0,,520.0,,69.95666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-13 19:00:00,355.2633333333333,-4.239999999999952,0.0,60.833333333333336,67.22,360.21,0.0,70.0,20.09,,0.0,,520.0,,69.98666666666666,,,67.0,69.0,,,3.6100000000000065,0.0
2025-03-13 19:15:00,357.3833333333334,-6.359999999999957,0.0,60.333333333333336,66.74,360.21,0.0,70.0,20.106666666666666,,0.0,,519.3333333333334,,69.98,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-13 19:30:00,358.09,-2.1200000000000045,0.0,59.0,65.57,360.21,0.0,70.0,15.966666666666667,,0.0,,607.0,,70.16000000000001,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-13 19:45:00,358.09,0.0,0.0,59.166666666666664,63.64000000000001,360.21,0.0,70.0,3.453333333333333,,0.0,,680.0,,70.67,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-13 20:00:00,361.6233333333333,-2.1200000000000045,0.0,59.5,63.47,360.21,0.0,70.0,0.0,,0.0,,706.6666666666666,,70.98666666666666,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-13 20:15:00,357.3833333333334,-6.359999999999957,0.0,58.333333333333336,63.56,360.21,0.0,70.0,0.0,,0.0,,592.6666666666666,,70.72000000000001,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 20:30:00,357.3833333333334,-2.1200000000000045,0.0,58.0,63.28333333333333,360.21,0.0,70.0,0.0,,0.0,,541.3333333333334,,70.58333333333333,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-13 20:45:00,361.6233333333333,2.1200000000000045,0.0,58.166666666666664,62.57666666666666,360.21,0.0,70.0,0.0,,0.0,,524.0,,70.35666666666667,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-13 21:00:00,358.09,-6.359999999999957,0.0,58.333333333333336,61.51333333333334,360.21,0.0,70.0,0.013333333333333334,,0.0,,513.3333333333334,,70.11666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-13 21:15:00,360.21,0.0,0.0,59.833333333333336,59.833333333333336,360.21,0.0,70.0,1.0833333333333333,,0.0,,508.0,,69.96333333333332,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 21:30:00,355.97333333333336,6.360000000000014,0.0,61.333333333333336,59.54,360.21,0.0,70.0,5.116666666666666,,0.0,,506.6666666666667,,69.78333333333332,,,67.0,69.0,,,1.3500000000000014,0.0
