time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 21:45:00,355.97,-4.239999999999952,0.0,62.5,60.300000000000004,360.21,0.0,70.0,10.116666666666667,,0.0,,510.0,,69.63666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-13 22:00:00,364.45,4.240000000000009,0.0,61.833333333333336,60.93333333333334,360.21,0.0,70.0,12.466666666666667,,0.0,,508.0,,69.66,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-13 22:15:00,360.21000000000004,-8.479999999999961,0.0,62.5,62.449999999999996,360.21,0.0,70.0,14.216666666666669,,0.0,,504.0,,69.68333333333334,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-13 22:30:00,357.3833333333334,-8.479999999999961,0.0,63.0,63.18333333333334,360.21,0.0,70.0,15.336666666666668,,0.0,,502.6666666666667,,69.74,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-13 22:45:00,364.45,2.1200000000000045,0.0,63.5,63.00333333333333,360.21,0.0,70.0,14.42,,0.0,,501.3333333333333,,69.87333333333333,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-13 23:00:00,356.6766666666667,2.1200000000000045,0.0,63.333333333333336,63.19333333333333,360.21,0.0,70.0,15.663333333333334,,0.0,,503.3333333333333,,69.83666666666666,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-13 23:15:00,356.68,0.0,0.0,62.833333333333336,63.56,360.21,0.0,70.0,16.88,,0.0,,509.3333333333333,,69.84,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-13 23:30:00,357.3866666666667,-4.239999999999952,0.0,63.333333333333336,62.81666666666666,360.21,0.0,70.0,13.933333333333332,,0.0,,516.6666666666666,,70.01,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-13 23:45:00,353.8500000000001,-6.359999999999957,0.0,63.0,63.03333333333334,360.21,0.0,70.0,16.503333333333334,,0.0,,506.0,,69.87666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-14 00:00:00,355.2633333333333,-2.1200000000000045,0.0,64.33333333333333,63.620000000000005,360.21,0.0,70.0,18.463333333333335,,0.0,,502.6666666666667,,69.84333333333333,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-14 00:15:00,357.56,0.0,0.0,64.25,63.7075,360.21,0.0,70.0,19.9725,,0.0,,504.0,,69.83,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-14 00:30:00,356.6766666666667,4.240000000000009,0.0,64.66666666666667,64.02666666666666,360.21,0.0,70.0,21.46666666666667,,0.0,,504.0,,69.82,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-14 00:45:00,358.09,-6.359999999999957,0.0,64.0,64.42333333333333,360.21,0.0,70.0,22.723333333333333,,0.0,,500.6666666666667,,69.82,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-14 01:00:00,356.6766666666667,-4.239999999999952,0.0,64.83333333333333,64.55666666666667,360.21,0.0,70.0,23.580000000000002,,0.0,,499.3333333333333,,69.84,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-14 01:15:00,360.2066666666667,0.0,0.0,63.5,64.67,360.21,0.0,70.0,24.576666666666668,,0.0,,498.6666666666667,,69.84,,,67.0,69.0,,,5.730000000000004,0.0
2025-03-14 01:30:00,353.1466666666667,-4.239999999999952,0.0,64.33333333333333,64.80666666666667,360.21,0.0,70.0,25.583333333333332,,0.0,,498.6666666666667,,69.84666666666666,,,67.0,69.0,,,6.149999999999999,0.0
2025-03-14 01:45:00,355.97,-10.589999999999975,0.0,64.5,64.74666666666667,360.21,0.0,70.0,26.123333333333335,,0.0,,500.6666666666667,,69.91000000000001,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-14 02:00:00,353.8533333333333,-4.239999999999952,0.0,64.83333333333333,65.07000000000001,360.21,0.0,70.0,26.526666666666667,,0.0,,502.0,,69.89666666666666,,,67.0,69.0,,,6.770000000000003,0.0
2025-03-14 02:15:00,361.6233333333333,-4.239999999999952,0.0,64.33333333333333,64.98,360.21,0.0,70.0,26.76,,0.0,,501.3333333333333,,69.91666666666667,,,67.0,69.0,,,6.660000000000004,0.0
2025-03-14 02:30:00,353.1466666666667,-4.239999999999952,0.0,64.83333333333333,65.21666666666667,360.21,0.0,70.0,28.026666666666667,,0.0,,500.0,,69.89,,,67.0,69.0,,,6.680000000000007,0.0
2025-03-14 02:45:00,358.09,-6.359999999999957,0.0,64.0,66.38666666666667,360.21,0.0,70.0,28.536666666666665,,0.0,,501.6666666666667,,69.89999999999999,,,67.0,69.0,,,7.509999999999998,0.0
2025-03-14 03:00:00,358.0933333333333,2.1200000000000045,0.0,64.33333333333333,66.50333333333333,360.21,0.0,70.0,21.91,,0.0,,502.0,,70.2,,,67.0,69.0,,,5.009999999999991,0.0
2025-03-14 03:15:00,358.7966666666666,-10.589999999999975,0.0,65.0,68.87333333333333,360.21,0.0,70.0,21.5,,0.0,,501.3333333333333,,70.18,,,67.0,69.0,,,4.874999999999993,0.0
2025-03-14 03:30:00,358.7966666666667,4.240000000000009,0.0,64.83333333333333,63.06333333333333,360.21,0.0,70.0,19.593333333333334,,0.0,,500.6666666666667,,70.16333333333334,,,67.0,69.0,,,10.779999999999994,0.0
2025-03-14 03:45:00,362.33,-4.239999999999952,0.0,50.0,63.73333333333333,360.21,0.0,70.0,27.613333333333333,,0.0,,501.0,,69.78333333333335,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-14 04:00:00,348.2033333333333,0.0,0.0,55.5,71.96,360.21,0.0,70.0,27.400000000000002,,0.0,,481.6666666666667,,69.88,,,67.0,69.0,,,4.805000000000007,0.0
2025-03-14 04:15:00,358.7966666666666,-2.1200000000000045,0.0,50.5,64.08666666666666,360.21,0.0,70.0,28.816666666666666,,0.0,,476.3333333333333,,69.79333333333334,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-14 04:30:00,363.74333333333334,2.1200000000000045,0.0,57.333333333333336,71.21333333333332,360.21,0.0,70.0,27.38,,0.0,,467.6666666666667,,69.96666666666667,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-14 04:45:00,354.55999999999995,4.240000000000009,0.0,44.666666666666664,66.04333333333334,360.21,0.0,70.0,33.26333333333333,,0.0,,462.6666666666667,,69.69,,,67.0,69.0,,,9.899999999999991,0.0
2025-03-14 05:00:00,359.50666666666666,-2.1200000000000045,0.0,45.0,70.25666666666666,360.21,0.0,70.0,31.416666666666668,,0.0,,461.6666666666667,,69.87666666666667,,,67.0,69.0,,,5.279999999999994,0.0
2025-03-14 05:15:00,353.8533333333333,-10.589999999999975,0.0,51.0,71.61666666666667,360.21,0.0,70.0,28.266666666666666,,0.0,,457.6666666666667,,70.03333333333335,,,67.0,69.0,,,6.809999999999995,0.0
2025-03-14 05:30:00,360.21000000000004,-8.479999999999961,0.0,45.166666666666664,66.18333333333334,360.21,0.0,70.0,29.42,,0.0,,451.6666666666667,,69.94666666666667,,,67.0,69.0,,,15.060000000000002,0.0
2025-03-14 05:45:00,357.3833333333334,-4.239999999999952,0.0,45.5,70.47666666666667,360.21,0.0,70.0,28.80333333333333,,0.0,,444.0,,70.01,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-14 06:00:00,363.74333333333334,-8.479999999999961,0.0,45.333333333333336,70.00666666666666,360.21,0.0,70.0,26.393333333333334,,0.0,,438.0,,70.09666666666668,,,67.0,69.0,,,6.170000000000002,0.0
2025-03-14 06:15:00,360.21000000000004,0.0,0.0,45.5,69.87666666666667,360.21,0.0,70.0,24.44333333333333,,0.0,,433.3333333333333,,70.14999999999999,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-14 06:30:00,362.32666666666665,2.1200000000000045,0.0,45.333333333333336,69.28,360.21,0.0,70.0,25.526666666666667,,0.0,,431.3333333333333,,70.08,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-14 06:45:00,360.21000000000004,0.0,0.0,45.166666666666664,68.39,360.21,0.0,70.0,24.566666666666666,,0.0,,432.0,,70.08333333333333,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-14 07:00:00,361.6233333333333,0.0,0.0,45.0,67.75,360.21,0.0,70.0,25.923333333333332,,0.0,,435.3333333333333,,70.00666666666666,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-14 07:15:00,358.09,4.240000000000009,0.0,45.166666666666664,67.80666666666667,360.21,0.0,70.0,30.366666666666664,,0.0,,440.6666666666667,,69.83999999999999,,,67.0,69.0,,,6.929999999999993,0.0
2025-03-14 07:30:00,358.7966666666666,-4.239999999999952,0.0,45.333333333333336,67.75,360.21,0.0,70.0,31.433333333333334,,0.0,,442.0,,69.83333333333333,,,67.0,69.0,,,7.340000000000003,0.0
2025-03-14 07:45:00,360.21000000000004,-2.1200000000000045,0.0,45.333333333333336,68.17333333333333,360.21,0.0,70.0,34.306666666666665,,0.0,,442.0,,69.75666666666666,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-14 08:00:00,356.6766666666667,-8.479999999999961,0.0,45.166666666666664,68.27333333333333,360.21,0.0,70.0,34.74666666666667,,0.0,,442.0,,69.78333333333335,,,67.0,69.0,,,8.699999999999996,0.0
2025-03-14 08:15:00,361.6233333333333,-2.1200000000000045,0.0,45.5,68.79333333333334,360.21,0.0,70.0,36.78333333333333,,0.0,,440.0,,69.79,,,67.0,69.0,,,9.04,0.0
2025-03-14 08:30:00,358.7966666666666,6.360000000000014,0.0,45.166666666666664,68.87666666666667,360.21,0.0,70.0,37.50666666666667,,0.0,,440.6666666666667,,69.82666666666667,,,67.0,69.0,,,9.5,0.0
2025-03-14 08:45:00,363.03666666666663,-6.359999999999957,0.0,44.5,68.20333333333333,360.21,0.0,70.0,38.93333333333334,,0.0,,443.3333333333333,,69.82,,,67.0,69.0,,,11.299999999999997,0.0
2025-03-14 09:00:00,352.795,0.0,0.0,44.25,69.93,360.21,0.0,70.0,38.22,,0.0,,446.0,,69.91499999999999,,,67.0,69.0,,,9.900000000000006,0.0
2025-03-14 09:15:00,353.8533333333333,-4.239999999999952,0.0,46.5,69.78333333333335,360.21,0.0,70.0,35.36,,0.0,,445.6666666666667,,70.04666666666667,,,67.0,69.0,,,10.080000000000005,0.0
2025-03-14 09:30:00,356.6766666666667,-2.1200000000000045,0.0,46.666666666666664,69.38333333333334,360.21,0.0,70.0,33.10333333333333,,0.0,,444.0,,70.11666666666667,,,67.0,69.0,,,8.71,0.0
2025-03-14 09:45:00,362.33,-8.479999999999961,0.0,46.666666666666664,69.05666666666667,360.21,0.0,70.0,32.12,,0.0,,444.0,,70.12,,,67.0,69.0,,,8.459999999999994,0.0
2025-03-14 10:00:00,360.21,4.240000000000009,0.0,47.166666666666664,68.3,360.21,0.0,70.0,31.176666666666666,,0.0,,449.3333333333333,,70.11666666666667,,,67.0,69.0,,,8.530000000000008,0.0
2025-03-14 10:15:00,355.26666666666665,-2.1200000000000045,0.0,48.0,68.35666666666667,360.21,0.0,70.0,30.176666666666666,,0.0,,452.6666666666667,,70.12,,,67.0,69.0,,,7.840000000000003,0.0
2025-03-14 10:30:00,360.9166666666667,-2.1200000000000045,0.0,48.166666666666664,68.33999999999999,360.21,0.0,70.0,28.849999999999998,,0.0,,449.0,,70.12,,,67.0,69.0,,,7.349999999999994,0.0
2025-03-14 10:45:00,357.3833333333334,0.0,0.0,48.333333333333336,68.06666666666666,360.21,0.0,70.0,27.366666666666664,,0.0,,444.0,,70.14999999999999,,,67.0,69.0,,,7.1399999999999935,0.0
2025-03-14 11:00:00,363.03666666666663,-6.359999999999957,0.0,48.0,67.31,360.21,0.0,70.0,25.19666666666667,,0.0,,442.6666666666667,,70.18666666666667,,,67.0,69.0,,,6.82,0.0
2025-03-14 11:15:00,360.21,4.240000000000009,0.0,48.5,67.56666666666666,360.21,0.0,70.0,26.430000000000003,,0.0,,442.0,,70.09666666666668,,,67.0,69.0,,,6.3799999999999955,0.0
2025-03-14 11:30:00,358.7966666666666,-2.1200000000000045,0.0,48.166666666666664,66.98333333333333,360.21,0.0,70.0,25.419999999999998,,0.0,,444.6666666666667,,70.09666666666668,,,67.0,69.0,,,6.759999999999998,0.0
2025-03-14 11:45:00,355.2633333333333,-6.359999999999957,0.0,48.0,66.66666666666667,360.21,0.0,70.0,24.353333333333335,,0.0,,449.3333333333333,,70.11,,,67.0,69.0,,,6.309999999999995,0.0
2025-03-14 12:00:00,355.2633333333333,-8.479999999999961,0.0,48.0,66.34,360.21,0.0,70.0,22.756666666666664,,0.0,,455.0,,70.12333333333333,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-14 12:15:00,362.33,0.0,0.0,48.0,65.46666666666667,360.21,0.0,70.0,18.046666666666667,,0.0,,456.3333333333333,,70.30666666666666,,,67.0,69.0,,,5.6000000000000085,0.0
2025-03-14 12:30:00,360.21,4.240000000000009,0.0,48.0,65.18666666666667,360.21,0.0,70.0,15.636666666666665,,0.0,,456.0,,70.29333333333334,,,67.0,69.0,,,3.750000000000007,0.0
2025-03-14 12:45:00,359.50333333333333,0.0,0.0,48.0,66.47000000000001,360.21,0.0,70.0,19.626666666666665,,0.0,,461.6666666666667,,70.03,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-14 13:00:00,358.7966666666666,2.1200000000000045,0.0,48.166666666666664,67.14,360.21,0.0,70.0,20.256666666666668,,0.0,,466.3333333333333,,70.01,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-14 13:15:00,362.33,-8.479999999999961,0.0,48.5,67.25666666666666,360.21,0.0,70.0,17.31,,0.0,,457.6666666666667,,70.12333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-14 13:30:00,361.6233333333333,6.360000000000014,0.0,47.333333333333336,65.99666666666667,360.21,0.0,70.0,10.756666666666668,,0.0,,454.6666666666667,,70.34333333333332,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-14 13:45:00,362.33,6.360000000000014,0.0,45.166666666666664,66.94333333333333,360.21,0.0,70.0,13.056666666666667,,0.0,,451.3333333333333,,70.14333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-14 14:00:00,358.7966666666667,0.0,0.0,44.166666666666664,67.66333333333334,360.21,0.0,70.0,15.416666666666666,,0.0,,448.6666666666667,,70.00333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-14 14:15:00,360.21000000000004,4.240000000000009,0.0,45.333333333333336,66.94333333333333,360.21,0.0,70.0,14.233333333333334,,0.0,,443.3333333333333,,70.03666666666668,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-14 14:30:00,354.56,2.1200000000000045,0.0,57.833333333333336,68.28666666666668,360.21,0.0,70.0,10.02,,0.0,,441.3333333333333,,70.22666666666667,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-14 14:45:00,349.6166666666666,0.0,0.0,64.16666666666667,60.71,360.21,0.0,70.0,5.59,,0.0,,446.6666666666667,,70.29666666666667,,,67.0,69.0,,,9.02000000000001,0.0
2025-03-14 15:00:00,365.15333333333336,-12.70999999999998,0.0,64.33333333333333,61.42333333333334,360.21,0.0,70.0,11.85,,0.0,,454.6666666666667,,69.95333333333333,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-14 15:15:00,355.96999999999997,12.710000000000036,0.0,64.16666666666667,63.0,360.21,0.0,70.0,15.146666666666667,,0.0,,459.6666666666667,,69.84,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-14 15:30:00,360.9166666666667,-2.1200000000000045,0.0,64.33333333333333,64.10333333333334,360.21,0.0,70.0,15.423333333333334,,0.0,,462.3333333333333,,69.88000000000001,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-14 15:45:00,364.4466666666667,-10.589999999999975,0.0,63.666666666666664,64.31,360.21,0.0,70.0,14.353333333333333,,0.0,,463.0,,69.95333333333333,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-14 16:00:00,354.56,6.360000000000014,0.0,63.666666666666664,64.59666666666668,360.21,0.0,70.0,13.886666666666668,,0.0,,465.0,,69.98,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-14 16:15:00,363.03666666666663,0.0,0.0,66.5,64.27,360.21,0.0,70.0,13.479999999999999,,0.0,,470.3333333333333,,69.99333333333334,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-14 16:30:00,353.8533333333333,0.0,0.0,65.33333333333333,63.71666666666667,360.21,0.0,70.0,10.216666666666667,,0.0,,478.3333333333333,,70.13000000000001,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-14 16:45:00,360.91333333333336,-10.589999999999975,0.0,67.16666666666667,64.07666666666667,360.21,0.0,70.0,9.423333333333334,,0.0,,490.3333333333333,,70.12,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-14 17:00:00,353.15000000000003,-2.1200000000000045,0.0,66.33333333333333,63.663333333333334,360.21,0.0,70.0,6.376666666666668,,0.0,,500.6666666666667,,70.19,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-14 17:15:00,354.56,-14.829999999999984,0.0,65.83333333333333,63.876666666666665,360.21,0.0,70.0,0.7633333333333333,,0.0,,509.3333333333333,,70.37333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-14 17:30:00,356.6766666666667,-10.589999999999975,0.0,65.33333333333333,64.27999999999999,360.21,0.0,70.0,0.4766666666666666,,0.0,,573.0,,70.38,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-14 17:45:00,355.97333333333336,-2.1200000000000045,0.0,64.83333333333333,64.04666666666667,360.21,0.0,70.0,0.0,,0.0,,608.6666666666666,,70.65666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-14 18:00:00,359.50333333333333,-10.589999999999975,0.0,65.16666666666667,63.903333333333336,360.21,0.0,70.0,0.0,,0.0,,611.0,,70.81666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-14 18:15:00,351.73333333333335,6.360000000000014,0.0,63.833333333333336,64.42666666666666,360.21,0.0,70.0,0.0,,0.0,,550.3333333333334,,70.66000000000001,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-14 18:30:00,363.74,-8.479999999999961,0.0,63.0,64.59666666666668,360.21,0.0,70.0,0.0,,0.0,,530.0,,70.49333333333334,,,67.0,69.0,,,0.75,0.0
2025-03-14 18:45:00,351.73333333333335,2.1200000000000045,0.0,62.666666666666664,64.56666666666666,360.21,0.0,70.0,0.0,,0.0,,526.0,,70.57666666666667,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-14 19:00:00,355.97333333333336,-16.94999999999999,0.0,62.5,64.52333333333333,360.21,0.0,70.0,0.0,,0.0,,524.0,,70.51333333333334,,,67.0,69.0,,,0.960000000000008,0.0
2025-03-14 19:15:00,363.0366666666667,4.240000000000009,0.0,61.333333333333336,64.71,360.21,0.0,70.0,0.0,,0.0,,524.0,,70.48333333333333,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-14 19:30:00,357.3866666666666,6.360000000000014,0.0,61.5,64.65666666666667,360.21,0.0,70.0,0.0,,0.0,,522.0,,70.44,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-14 19:45:00,361.6233333333333,-2.1200000000000045,0.0,61.666666666666664,64.66666666666667,360.21,0.0,70.0,0.0,,0.0,,520.0,,70.53333333333335,,,67.0,69.0,,,0.7800000000000082,0.0
2025-03-14 20:00:00,356.6766666666667,-4.239999999999952,0.0,62.0,64.61666666666666,360.21,0.0,70.0,0.0,,0.0,,518.3333333333334,,70.64666666666666,,,67.0,69.0,,,0.6799999999999926,0.0
2025-03-14 20:15:00,355.26666666666665,-4.239999999999952,0.0,61.833333333333336,64.79,360.21,0.0,70.0,0.0,,0.0,,517.3333333333334,,70.68,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-14 20:30:00,360.2066666666667,-10.589999999999975,0.0,61.666666666666664,64.71666666666665,360.21,0.0,70.0,0.0,,0.0,,514.0,,70.76333333333334,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-14 20:45:00,360.21,-6.359999999999957,0.0,62.333333333333336,64.72333333333334,360.21,0.0,70.0,0.0,,0.0,,512.0,,70.79,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-14 21:00:00,360.21,2.1200000000000045,0.0,61.666666666666664,64.83666666666666,360.21,0.0,70.0,0.0,,0.0,,512.0,,70.55,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-14 21:15:00,351.03000000000003,-2.1200000000000045,0.0,61.666666666666664,64.48666666666666,360.21,0.0,70.0,0.0,,0.0,,509.0,,70.54666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-14 21:30:00,355.2633333333333,-12.70999999999998,0.0,62.0,64.42999999999999,360.21,0.0,70.0,0.0,,0.0,,508.0,,70.50666666666666,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-14 21:45:00,358.7966666666666,-6.359999999999957,0.0,62.333333333333336,64.42,360.21,0.0,70.0,0.0,,0.0,,506.0,,70.37,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-14 22:00:00,358.7966666666667,0.0,0.0,62.0,63.88333333333333,360.21,0.0,70.0,0.0,,0.0,,504.6666666666667,,70.34333333333332,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-14 22:15:00,357.3833333333334,4.240000000000009,0.0,61.833333333333336,63.56666666666666,360.21,0.0,70.0,0.0,,0.0,,503.6666666666667,,70.11,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-14 22:30:00,358.09,-10.589999999999975,0.0,62.833333333333336,63.45666666666667,360.21,0.0,70.0,0.0,,0.0,,500.6666666666667,,70.04,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-14 22:45:00,353.1466666666667,-6.359999999999957,0.0,61.833333333333336,63.35666666666666,360.21,0.0,70.0,1.4233333333333336,,0.0,,499.6666666666667,,69.91666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-14 23:00:00,358.09,-8.479999999999961,0.0,61.833333333333336,63.199999999999996,360.21,0.0,70.0,4.286666666666666,,0.0,,498.3333333333333,,69.82666666666667,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-14 23:15:00,357.3833333333334,0.0,0.0,61.833333333333336,63.123333333333335,360.21,0.0,70.0,8.089999999999998,,0.0,,497.6666666666667,,69.72666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-14 23:30:00,361.6233333333333,-4.239999999999952,0.0,61.5,63.449999999999996,360.21,0.0,70.0,10.546666666666667,,0.0,,495.6666666666667,,69.71,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-14 23:45:00,355.26666666666665,0.0,0.0,62.5,64.19,360.21,0.0,70.0,14.426666666666668,,0.0,,493.6666666666667,,69.62666666666667,,,67.0,69.0,,,1.779999999999994,0.0
2025-03-15 00:00:00,358.09,-6.359999999999957,0.0,65.0,65.13000000000001,360.21,0.0,70.0,18.36,,0.0,,490.6666666666667,,69.57,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-15 00:15:00,358.7966666666666,6.360000000000014,0.0,65.5,65.20333333333333,360.21,0.0,70.0,19.80333333333333,,0.0,,489.3333333333333,,69.64999999999999,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-15 00:30:00,355.97,-4.239999999999952,0.0,66.5,65.92,360.21,0.0,70.0,22.939999999999998,,0.0,,487.6666666666667,,69.62,,,67.0,69.0,,,4.32,0.0
2025-03-15 00:45:00,366.56333333333333,-6.359999999999957,0.0,66.5,66.09666666666666,360.21,0.0,70.0,22.69333333333333,,0.0,,485.0,,69.75666666666666,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-15 01:00:00,358.7966666666666,-6.359999999999957,0.0,67.66666666666667,66.18666666666667,360.21,0.0,70.0,25.313333333333333,,0.0,,486.3333333333333,,69.71,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-15 01:15:00,359.50333333333333,-2.1200000000000045,0.0,66.83333333333333,66.73,360.21,0.0,70.0,27.436666666666667,,0.0,,485.0,,69.71,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-15 01:30:00,354.5566666666667,2.1200000000000045,0.0,67.66666666666667,67.31,360.21,0.0,70.0,29.290000000000003,,0.0,,482.3333333333333,,69.72333333333333,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-15 01:45:00,357.3833333333334,-4.239999999999952,0.0,68.83333333333333,67.13666666666667,360.21,0.0,70.0,28.94666666666667,,0.0,,479.0,,69.82,,,67.0,69.0,,,6.970000000000006,0.0
2025-03-15 02:00:00,351.73333333333335,2.1200000000000045,0.0,68.33333333333333,67.49666666666667,360.21,0.0,70.0,30.096666666666664,,0.0,,477.0,,69.82,,,67.0,69.0,,,6.999999999999993,0.0
2025-03-15 02:15:00,355.97333333333336,-12.70999999999998,0.0,69.33333333333333,67.76,360.21,0.0,70.0,30.820000000000004,,0.0,,476.3333333333333,,69.84,,,67.0,69.0,,,7.439999999999998,0.0
2025-03-15 02:30:00,358.8,6.360000000000014,0.0,69.16666666666667,67.98,360.21,0.0,70.0,30.973333333333333,,0.0,,475.0,,69.89,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-15 02:45:00,358.09,2.1200000000000045,0.0,69.0,67.78333333333333,360.21,0.0,70.0,30.433333333333334,,0.0,,475.6666666666667,,69.93666666666667,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-15 03:00:00,354.5566666666667,-8.479999999999961,0.0,68.83333333333333,67.92666666666666,360.21,0.0,70.0,30.916666666666668,,0.0,,475.0,,69.93,,,67.0,69.0,,,7.699999999999996,0.0
2025-03-15 03:15:00,360.9166666666667,-8.479999999999961,0.0,69.33333333333333,67.98333333333333,360.21,0.0,70.0,31.19666666666667,,0.0,,474.3333333333333,,69.93666666666667,,,67.0,69.0,,,7.670000000000002,0.0
2025-03-15 03:30:00,360.9166666666667,0.0,0.0,68.83333333333333,67.73,360.21,0.0,70.0,30.73,,0.0,,473.6666666666667,,69.97333333333334,,,67.0,69.0,,,7.799999999999997,0.0
2025-03-15 03:45:00,353.1466666666667,2.1200000000000045,0.0,68.66666666666667,67.69666666666667,360.21,0.0,70.0,30.956666666666667,,0.0,,475.0,,69.97333333333334,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-15 04:00:00,355.97,-4.239999999999952,0.0,70.33333333333333,67.79666666666667,360.21,0.0,70.0,31.179999999999996,,0.0,,475.0,,69.97333333333334,,,67.0,69.0,,,7.650000000000006,0.0
2025-03-15 04:15:00,351.73333333333335,-6.359999999999957,0.0,70.0,67.85333333333334,360.21,0.0,70.0,31.49333333333333,,0.0,,474.3333333333333,,69.96,,,67.0,69.0,,,7.850000000000001,0.0
2025-03-15 04:30:00,356.6766666666667,-4.239999999999952,0.0,69.33333333333333,67.82666666666667,360.21,0.0,70.0,31.233333333333334,,0.0,,473.0,,69.98,,,67.0,69.0,,,7.799999999999997,0.0
2025-03-15 04:45:00,361.6233333333333,-8.479999999999961,0.0,69.66666666666667,67.82,360.21,0.0,70.0,31.310000000000002,,0.0,,473.0,,69.98,,,67.0,69.0,,,7.980000000000004,0.0
2025-03-15 05:00:00,360.9166666666667,2.1200000000000045,0.0,68.83333333333333,67.75666666666666,360.21,0.0,70.0,31.14,,0.0,,473.6666666666667,,69.99333333333334,,,67.0,69.0,,,7.799999999999997,0.0
2025-03-15 05:15:00,355.97,-4.239999999999952,0.0,70.0,67.58666666666666,360.21,0.0,70.0,31.086666666666662,,0.0,,474.3333333333333,,69.98666666666666,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-15 05:30:00,355.97,0.0,0.0,69.66666666666667,67.59333333333333,360.21,0.0,70.0,31.103333333333335,,0.0,,475.0,,69.98666666666666,,,67.0,69.0,,,7.82,0.0
2025-03-15 05:45:00,357.3833333333334,-6.359999999999957,0.0,69.0,67.42333333333333,360.21,0.0,70.0,30.936666666666667,,0.0,,474.3333333333333,,69.99333333333334,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-15 06:00:00,366.56666666666666,-6.359999999999957,0.0,69.66666666666667,67.36333333333333,360.21,0.0,70.0,30.253333333333334,,0.0,,475.0,,70.01666666666667,,,67.0,69.0,,,7.739999999999995,0.0
2025-03-15 06:15:00,358.09,6.360000000000014,0.0,69.5,67.32000000000001,360.21,0.0,70.0,30.486666666666665,,0.0,,474.3333333333333,,69.99333333333334,,,67.0,69.0,,,7.710000000000001,0.0
2025-03-15 06:30:00,359.50333333333333,-2.1200000000000045,0.0,70.16666666666667,67.36333333333333,360.21,0.0,70.0,30.736666666666668,,0.0,,473.0,,69.98,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-15 06:45:00,358.7966666666666,-6.359999999999957,0.0,69.16666666666667,67.20666666666666,360.21,0.0,70.0,30.483333333333334,,0.0,,473.0,,70.0,,,67.0,69.0,,,7.590000000000003,0.0
2025-03-15 07:00:00,353.1433333333334,0.0,0.0,69.66666666666667,66.96666666666667,360.21,0.0,70.0,29.763333333333332,,0.0,,474.3333333333333,,70.02666666666666,,,67.0,69.0,,,7.789999999999999,0.0
2025-03-15 07:15:00,353.84999999999997,-8.479999999999961,0.0,70.83333333333333,66.72000000000001,360.21,0.0,70.0,28.52333333333333,,0.0,,473.0,,70.06333333333333,,,67.0,69.0,,,7.229999999999997,0.0
2025-03-15 07:30:00,365.8633333333333,-8.479999999999961,0.0,69.83333333333333,66.90333333333332,360.21,0.0,70.0,29.423333333333332,,0.0,,473.6666666666667,,69.99666666666667,,,67.0,69.0,,,6.710000000000001,0.0
2025-03-15 07:45:00,358.7966666666666,4.240000000000009,0.0,69.83333333333333,66.74333333333334,360.21,0.0,70.0,29.650000000000002,,0.0,,473.6666666666667,,69.99333333333334,,,67.0,69.0,,,7.609999999999992,0.0
2025-03-15 08:00:00,352.44000000000005,0.0,0.0,69.5,66.95,360.21,0.0,70.0,29.823333333333334,,0.0,,473.6666666666667,,69.98,,,67.0,69.0,,,7.539999999999999,0.0
2025-03-15 08:15:00,357.3833333333334,-8.479999999999961,0.0,69.0,67.04,360.21,0.0,70.0,29.893333333333334,,0.0,,473.6666666666667,,69.98,,,67.0,69.0,,,7.320000000000007,0.0
2025-03-15 08:30:00,361.6233333333333,0.0,0.0,70.66666666666667,66.92999999999999,360.21,0.0,70.0,29.846666666666664,,0.0,,475.0,,69.98,,,67.0,69.0,,,7.400000000000006,0.0
2025-03-15 08:45:00,355.2633333333333,4.240000000000009,0.0,70.66666666666667,66.99666666666667,360.21,0.0,70.0,29.753333333333334,,0.0,,473.6666666666667,,70.0,,,67.0,69.0,,,7.25,0.0
2025-03-15 09:00:00,356.6766666666667,-6.359999999999957,0.0,69.83333333333333,66.99666666666667,360.21,0.0,70.0,29.703333333333333,,0.0,,475.0,,69.99333333333334,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-15 09:15:00,361.6233333333333,-6.359999999999957,0.0,70.33333333333333,67.01666666666667,360.21,0.0,70.0,29.836666666666662,,0.0,,475.0,,69.98,,,67.0,69.0,,,7.509999999999998,0.0
2025-03-15 09:30:00,358.7966666666666,6.360000000000014,0.0,69.83333333333333,66.95666666666666,360.21,0.0,70.0,29.756666666666664,,0.0,,474.3333333333333,,69.98666666666666,,,67.0,69.0,,,7.5,0.0
2025-03-15 09:45:00,354.5566666666667,0.0,0.0,69.66666666666667,66.97666666666667,360.21,0.0,70.0,29.536666666666665,,0.0,,475.0,,69.98,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-15 10:00:00,357.3833333333334,-6.359999999999957,0.0,71.0,66.97333333333334,360.21,0.0,70.0,29.016666666666666,,0.0,,475.6666666666667,,69.98666666666666,,,67.0,69.0,,,7.269999999999996,0.0
2025-03-15 10:15:00,359.50666666666666,-6.359999999999957,0.0,70.0,67.12666666666667,360.21,0.0,70.0,30.146666666666665,,0.0,,475.3333333333333,,69.95333333333333,,,67.0,69.0,,,7.310000000000002,0.0
2025-03-15 10:30:00,360.9166666666667,2.1200000000000045,0.0,71.0,67.26666666666667,360.21,0.0,70.0,30.463333333333335,,0.0,,473.6666666666667,,69.94,,,67.0,69.0,,,7.599999999999994,0.0
2025-03-15 10:45:00,355.2633333333333,2.1200000000000045,0.0,70.83333333333333,67.37666666666667,360.21,0.0,70.0,30.64,,0.0,,471.0,,69.95333333333333,,,67.0,69.0,,,7.719999999999999,0.0
2025-03-15 11:00:00,357.3833333333334,-4.239999999999952,0.0,71.0,67.40666666666667,360.21,0.0,70.0,30.703333333333333,,0.0,,469.6666666666667,,69.96,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-15 11:15:00,355.97,2.1200000000000045,0.0,70.33333333333333,67.60333333333334,360.21,0.0,70.0,31.38,,0.0,,468.3333333333333,,69.93666666666667,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-15 11:30:00,355.97,2.1200000000000045,0.0,62.5,67.38,360.21,0.0,70.0,33.776666666666664,,0.0,,464.3333333333333,,69.81,,,67.0,69.0,,,8.179999999999993,0.0
2025-03-15 11:45:00,367.98,-2.1200000000000045,0.0,48.166666666666664,71.64333333333333,360.21,0.0,70.0,42.42,,0.0,,438.0,,69.56,,,67.0,69.0,,,9.870000000000005,0.0
2025-03-15 12:00:00,358.7966666666667,8.480000000000018,0.0,48.0,72.07333333333334,360.21,0.0,70.0,37.36666666666667,,0.0,,421.3333333333333,,69.90333333333334,,,67.0,69.0,,,10.819999999999993,0.0
2025-03-15 12:15:00,363.74333333333334,-6.359999999999957,0.0,48.0,71.8,360.21,0.0,70.0,33.89,,0.0,,419.0,,70.07333333333334,,,67.0,69.0,,,8.599999999999994,0.0
2025-03-15 12:30:00,359.50333333333333,2.1200000000000045,0.0,47.333333333333336,71.19,360.21,0.0,70.0,30.040000000000003,,0.0,,417.3333333333333,,70.22,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-15 12:45:00,360.9166666666667,-2.1200000000000045,0.0,68.83333333333333,67.80666666666667,360.21,0.0,70.0,20.376666666666665,,0.0,,418.0,,70.53666666666668,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-15 13:00:00,355.26666666666665,0.0,0.0,70.0,64.96333333333332,360.21,0.0,70.0,22.833333333333332,,0.0,,420.0,,70.25,,,67.0,69.0,,,5.030000000000008,0.0
2025-03-15 13:15:00,361.6233333333333,-4.239999999999952,0.0,69.0,65.81,360.21,0.0,70.0,25.863333333333333,,0.0,,422.0,,70.04666666666667,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-15 13:30:00,353.8533333333333,2.1200000000000045,0.0,68.83333333333333,66.32333333333334,360.21,0.0,70.0,27.099999999999998,,0.0,,425.3333333333333,,69.98,,,67.0,69.0,,,6.259999999999998,0.0
2025-03-15 13:45:00,362.33,-10.589999999999975,0.0,68.83333333333333,66.54,360.21,0.0,70.0,27.206666666666667,,0.0,,429.3333333333333,,69.98,,,67.0,69.0,,,6.300000000000004,0.0
2025-03-15 14:00:00,362.33,2.1200000000000045,0.0,68.83333333333333,66.60666666666667,360.21,0.0,70.0,27.326666666666668,,0.0,,432.0,,69.98,,,67.0,69.0,,,6.3799999999999955,0.0
2025-03-15 14:15:00,356.6766666666667,8.480000000000018,0.0,67.83333333333333,66.94333333333333,360.21,0.0,70.0,27.53333333333333,,0.0,,435.3333333333333,,69.97333333333334,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-15 14:30:00,355.2633333333333,-6.359999999999957,0.0,68.83333333333333,67.00666666666666,360.21,0.0,70.0,27.810000000000002,,0.0,,439.3333333333333,,69.96666666666665,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-15 14:45:00,358.7966666666666,-6.359999999999957,0.0,67.66666666666667,67.08999999999999,360.21,0.0,70.0,28.236666666666668,,0.0,,442.0,,69.95333333333333,,,67.0,69.0,,,6.559999999999995,0.0
2025-03-15 15:00:00,359.50333333333333,2.1200000000000045,0.0,68.33333333333333,67.26333333333334,360.21,0.0,70.0,28.83666666666667,,0.0,,444.0,,69.94,,,67.0,69.0,,,6.559999999999995,0.0
2025-03-15 15:15:00,358.09,4.240000000000009,0.0,69.33333333333333,67.48,360.21,0.0,70.0,29.046666666666667,,0.0,,446.0,,69.94666666666666,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-15 15:30:00,360.9166666666667,-4.239999999999952,0.0,70.33333333333333,67.28666666666668,360.21,0.0,70.0,28.856666666666666,,0.0,,447.3333333333333,,69.97333333333334,,,67.0,69.0,,,7.000000000000007,0.0
2025-03-15 15:45:00,358.09,-2.1200000000000045,0.0,69.83333333333333,67.30333333333333,360.21,0.0,70.0,29.436666666666667,,0.0,,449.3333333333333,,69.94,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-15 16:00:00,355.26666666666665,-6.359999999999957,0.0,68.33333333333333,67.04,360.21,0.0,70.0,29.763333333333332,,0.0,,452.0,,69.94,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-15 16:15:00,357.3833333333334,4.240000000000009,0.0,70.0,67.06666666666666,360.21,0.0,70.0,31.813333333333333,,0.0,,452.6666666666667,,69.87666666666667,,,67.0,69.0,,,7.849999999999994,0.0
2025-03-15 16:30:00,362.33,-6.359999999999957,0.0,70.33333333333333,67.27,360.21,0.0,70.0,32.916666666666664,,0.0,,454.3333333333333,,69.86666666666666,,,67.0,69.0,,,8.729999999999997,0.0
2025-03-15 16:45:00,356.68,-2.1200000000000045,0.0,70.33333333333333,66.77666666666666,360.21,0.0,70.0,32.333333333333336,,0.0,,456.6666666666667,,69.93333333333334,,,67.0,69.0,,,9.029999999999994,0.0
2025-03-15 17:00:00,357.3833333333334,2.1200000000000045,0.0,70.66666666666667,69.01,360.21,0.0,70.0,34.38,,0.0,,459.0,,69.87666666666667,,,67.0,69.0,,,8.699999999999996,0.0
2025-03-15 17:15:00,358.7966666666666,-2.1200000000000045,0.0,70.5,69.64333333333333,360.21,0.0,70.0,27.326666666666668,,0.0,,460.0,,70.21666666666665,,,67.0,69.0,,,5.72999999999999,0.0
2025-03-15 17:30:00,355.97,-8.479999999999961,0.0,69.5,65.66000000000001,360.21,0.0,70.0,27.84,,0.0,,460.6666666666667,,70.09333333333333,,,67.0,69.0,,,7.460000000000008,0.0
2025-03-15 17:45:00,355.2633333333333,-6.359999999999957,0.0,71.0,66.33,360.21,0.0,70.0,30.47666666666667,,0.0,,461.6666666666667,,69.96666666666665,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-15 18:00:00,356.6766666666667,-2.1200000000000045,0.0,71.66666666666667,66.89999999999999,360.21,0.0,70.0,32.71666666666667,,0.0,,463.3333333333333,,69.87666666666667,,,67.0,69.0,,,7.93,0.0
2025-03-15 18:15:00,360.9166666666667,-4.239999999999952,0.0,72.0,67.40666666666667,360.21,0.0,70.0,34.196666666666665,,0.0,,464.3333333333333,,69.84666666666666,,,67.0,69.0,,,8.979999999999997,0.0
2025-03-15 18:30:00,362.33,-4.239999999999952,0.0,72.83333333333333,71.87,360.21,0.0,70.0,34.25666666666667,,0.0,,464.3333333333333,,69.89,,,67.0,69.0,,,9.620000000000005,0.0
2025-03-15 18:45:00,363.0333333333333,6.360000000000014,0.0,66.16666666666667,72.57000000000001,360.21,0.0,70.0,24.73,,0.0,,465.0,,70.32333333333334,,,67.0,69.0,,,7.790000000000006,0.0
2025-03-15 19:00:00,360.9166666666667,10.590000000000032,0.0,48.166666666666664,70.45333333333333,360.21,0.0,70.0,26.153333333333336,,0.0,,446.0,,70.15333333333334,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-15 19:15:00,356.6766666666667,-2.1200000000000045,0.0,47.0,69.96666666666667,360.21,0.0,70.0,25.866666666666664,,0.0,,429.3333333333333,,70.12,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-15 19:30:00,359.50333333333333,-8.479999999999961,0.0,46.5,69.32333333333334,360.21,0.0,70.0,24.45,,0.0,,420.6666666666667,,70.13666666666667,,,67.0,69.0,,,6.080000000000005,0.0
2025-03-15 19:45:00,357.3833333333334,-4.239999999999952,0.0,46.5,69.39666666666666,360.21,0.0,70.0,25.316666666666666,,0.0,,417.0,,70.06,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-15 20:00:00,362.33,-8.479999999999961,0.0,46.5,69.26666666666667,360.21,0.0,70.0,24.893333333333334,,0.0,,417.3333333333333,,70.05,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-15 20:15:00,360.9166666666667,0.0,0.0,46.5,69.38,360.21,0.0,70.0,25.53,,0.0,,415.6666666666667,,70.00666666666666,,,67.0,69.0,,,5.630000000000003,0.0
2025-03-15 20:30:00,355.97333333333336,4.240000000000009,0.0,46.5,68.64,360.21,0.0,70.0,23.536666666666665,,0.0,,415.6666666666667,,70.07666666666667,,,67.0,69.0,,,5.8799999999999955,0.0
2025-03-15 20:45:00,359.50333333333333,-2.1200000000000045,0.0,46.5,68.87333333333333,360.21,0.0,70.0,24.569999999999997,,0.0,,415.0,,70.01666666666667,,,67.0,69.0,,,5.369999999999997,0.0
2025-03-15 21:00:00,361.6233333333333,2.1200000000000045,0.0,46.5,68.84,360.21,0.0,70.0,24.746666666666666,,0.0,,415.3333333333333,,69.98666666666666,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-15 21:15:00,356.6766666666667,0.0,0.0,46.5,68.79333333333334,360.21,0.0,70.0,24.99,,0.0,,415.0,,69.98,,,67.0,69.0,,,5.800000000000004,0.0
2025-03-15 21:30:00,357.3833333333334,-4.239999999999952,0.0,46.5,68.7,360.21,0.0,70.0,25.026666666666667,,0.0,,415.0,,69.98,,,67.0,69.0,,,5.8600000000000065,0.0
2025-03-15 21:45:00,363.74333333333334,0.0,0.0,46.5,68.58,360.21,0.0,70.0,25.313333333333333,,0.0,,415.0,,69.97333333333334,,,67.0,69.0,,,5.880000000000003,0.0
2025-03-15 22:00:00,363.0366666666667,-2.1200000000000045,0.0,46.5,68.99666666666667,360.21,0.0,70.0,27.47666666666667,,0.0,,415.0,,69.88333333333334,,,67.0,69.0,,,5.8600000000000065,0.0
2025-03-15 22:15:00,351.73333333333335,6.360000000000014,0.0,46.5,69.35,360.21,0.0,70.0,28.94333333333333,,0.0,,416.3333333333333,,69.86333333333333,,,67.0,69.0,,,6.829999999999998,0.0
2025-03-15 22:30:00,363.03666666666663,-4.239999999999952,0.0,46.5,69.28333333333335,360.21,0.0,70.0,29.03,,0.0,,416.3333333333333,,69.88333333333334,,,67.0,69.0,,,6.8899999999999935,0.0
2025-03-15 22:45:00,360.9166666666667,4.240000000000009,0.0,46.833333333333336,69.29,360.21,0.0,70.0,29.060000000000002,,0.0,,416.0,,69.91333333333334,,,67.0,69.0,,,7.040000000000006,0.0
2025-03-15 23:00:00,359.50333333333333,0.0,0.0,47.0,69.3,360.21,0.0,70.0,29.62,,0.0,,413.6666666666667,,69.92333333333333,,,67.0,69.0,,,7.309999999999995,0.0
2025-03-15 23:15:00,360.9166666666667,0.0,0.0,47.0,69.39,360.21,0.0,70.0,29.53333333333333,,0.0,,411.0,,69.94666666666666,,,67.0,69.0,,,7.019999999999996,0.0
2025-03-15 23:30:00,358.7966666666667,6.360000000000014,0.0,47.0,69.60333333333334,360.21,0.0,70.0,29.496666666666666,,0.0,,411.0,,69.95333333333333,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-15 23:45:00,355.97,-4.239999999999952,0.0,47.0,69.68333333333334,360.21,0.0,70.0,29.256666666666664,,0.0,,410.3333333333333,,69.98,,,67.0,69.0,,,6.839999999999996,0.0
2025-03-16 00:00:00,356.6766666666667,-4.239999999999952,0.0,47.0,69.67666666666666,360.21,0.0,70.0,29.866666666666664,,0.0,,409.0,,69.95333333333333,,,67.0,69.0,,,7.190000000000005,0.0
2025-03-16 00:15:00,357.3833333333334,0.0,0.0,46.833333333333336,69.68333333333334,360.21,0.0,70.0,30.223333333333333,,0.0,,409.0,,69.94666666666666,,,67.0,69.0,,,7.399999999999999,0.0
2025-03-16 00:30:00,358.7966666666666,-6.359999999999957,0.0,46.833333333333336,69.8,360.21,0.0,70.0,30.286666666666665,,0.0,,409.0,,69.95333333333333,,,67.0,69.0,,,7.330000000000005,0.0
2025-03-16 00:45:00,361.6233333333333,-4.239999999999952,0.0,46.833333333333336,69.78333333333333,360.21,0.0,70.0,30.459999999999997,,0.0,,409.0,,69.96,,,67.0,69.0,,,7.32,0.0
2025-03-16 01:00:00,355.96999999999997,2.1200000000000045,0.0,46.666666666666664,69.86,360.21,0.0,70.0,30.59,,0.0,,409.0,,69.95333333333333,,,67.0,69.0,,,7.340000000000003,0.0
2025-03-16 01:15:00,359.15,-2.1200000000000045,0.0,46.75,69.41,360.21,0.0,70.0,29.21,,0.0,,407.0,,70.035,,,67.0,69.0,,,7.500000000000007,0.0
2025-03-16 01:30:00,355.97,2.1200000000000045,0.0,46.833333333333336,69.54333333333334,360.21,0.0,70.0,30.326666666666668,,0.0,,408.3333333333333,,69.97333333333334,,,67.0,69.0,,,7.109999999999992,0.0
2025-03-16 01:45:00,360.9166666666667,-6.359999999999957,0.0,47.0,69.42666666666666,360.21,0.0,70.0,30.55333333333333,,0.0,,408.3333333333333,,69.96,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-16 02:00:00,362.33,4.240000000000009,0.0,47.0,69.64999999999999,360.21,0.0,70.0,31.313333333333333,,0.0,,409.0,,69.94666666666666,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-16 02:15:00,360.21000000000004,0.0,0.0,47.0,69.71333333333332,360.21,0.0,70.0,31.67,,0.0,,409.0,,69.94333333333333,,,67.0,69.0,,,7.929999999999993,0.0
2025-03-16 02:30:00,362.33,2.1200000000000045,0.0,47.0,69.84666666666666,360.21,0.0,70.0,31.400000000000002,,0.0,,409.0,,69.96,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-16 02:45:00,365.15333333333336,6.360000000000014,0.0,46.833333333333336,69.96333333333332,360.21,0.0,70.0,31.313333333333333,,0.0,,409.0,,69.98,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-16 03:00:00,360.21000000000004,6.360000000000014,0.0,47.0,70.07666666666667,360.21,0.0,70.0,30.483333333333334,,0.0,,409.0,,70.01666666666667,,,67.0,69.0,,,7.419999999999995,0.0
2025-03-16 03:15:00,360.21000000000004,-4.239999999999952,0.0,47.0,69.98666666666666,360.21,0.0,70.0,30.763333333333332,,0.0,,409.0,,69.99666666666667,,,67.0,69.0,,,7.269999999999996,0.0
2025-03-16 03:30:00,360.9166666666667,8.480000000000018,0.0,47.0,69.75666666666666,360.21,0.0,70.0,30.883333333333336,,0.0,,409.0,,69.98666666666666,,,67.0,69.0,,,7.719999999999999,0.0
2025-03-16 03:45:00,359.50333333333333,4.240000000000009,0.0,47.0,69.55333333333333,360.21,0.0,70.0,30.713333333333335,,0.0,,409.0,,69.99666666666667,,,67.0,69.0,,,7.659999999999997,0.0
2025-03-16 04:00:00,359.50333333333333,0.0,0.0,47.0,69.52333333333333,360.21,0.0,70.0,31.073333333333334,,0.0,,408.6666666666667,,69.97333333333334,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-16 04:15:00,362.32666666666665,-4.239999999999952,0.0,47.0,69.65333333333332,360.21,0.0,70.0,31.41,,0.0,,409.0,,69.96666666666665,,,67.0,69.0,,,7.859999999999999,0.0
2025-03-16 04:30:00,353.1466666666667,-4.239999999999952,0.0,47.0,69.66333333333334,360.21,0.0,70.0,31.376666666666665,,0.0,,409.0,,69.97333333333334,,,67.0,69.0,,,7.93,0.0
2025-03-16 04:45:00,362.33,-8.479999999999961,0.0,47.0,69.67666666666666,360.21,0.0,70.0,31.48,,0.0,,409.0,,69.97333333333334,,,67.0,69.0,,,7.739999999999995,0.0
2025-03-16 05:00:00,359.50333333333333,-2.1200000000000045,0.0,47.0,69.82333333333334,360.21,0.0,70.0,31.613333333333333,,0.0,,409.0,,69.98,,,67.0,69.0,,,7.840000000000003,0.0
2025-03-16 05:15:00,354.5566666666667,-2.1200000000000045,0.0,47.0,69.94333333333333,360.21,0.0,70.0,31.650000000000002,,0.0,,409.0,,69.98,,,67.0,69.0,,,7.880000000000003,0.0
2025-03-16 05:30:00,356.6766666666667,-4.239999999999952,0.0,47.0,69.96,360.21,0.0,70.0,31.150000000000002,,0.0,,409.6666666666667,,70.00333333333333,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-16 05:45:00,365.1566666666667,0.0,0.0,47.0,69.79666666666667,360.21,0.0,70.0,29.923333333333336,,0.0,,409.6666666666667,,70.04666666666667,,,67.0,69.0,,,7.409999999999997,0.0
2025-03-16 06:00:00,356.6766666666667,8.480000000000018,0.0,47.0,69.54666666666667,360.21,0.0,70.0,28.923333333333332,,0.0,,409.6666666666667,,70.07333333333334,,,67.0,69.0,,,7.009999999999998,0.0
2025-03-16 06:15:00,361.6233333333333,-4.239999999999952,0.0,47.0,69.64333333333333,360.21,0.0,70.0,29.05666666666667,,0.0,,411.0,,70.03333333333333,,,67.0,69.0,,,6.789999999999999,0.0
2025-03-16 06:30:00,360.9166666666667,2.1200000000000045,0.0,47.166666666666664,69.74333333333333,360.21,0.0,70.0,27.673333333333332,,0.0,,411.0,,70.09,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-16 06:45:00,359.50333333333333,-2.1200000000000045,0.0,47.0,69.66666666666667,360.21,0.0,70.0,26.53333333333333,,0.0,,409.6666666666667,,70.11,,,67.0,69.0,,,6.299999999999997,0.0
2025-03-16 07:00:00,355.97,-4.239999999999952,0.0,47.0,69.49333333333334,360.21,0.0,70.0,25.526666666666667,,0.0,,411.0,,70.11333333333333,,,67.0,69.0,,,6.009999999999991,0.0
2025-03-16 07:15:00,354.5566666666667,-6.359999999999957,0.0,47.166666666666664,69.31333333333333,360.21,0.0,70.0,24.580000000000002,,0.0,,410.3333333333333,,70.11,,,67.0,69.0,,,5.650000000000006,0.0
2025-03-16 07:30:00,360.9166666666667,-4.239999999999952,0.0,48.5,69.30333333333334,360.21,0.0,70.0,24.939999999999998,,0.0,,411.0,,70.06666666666666,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-16 07:45:00,354.5566666666667,4.240000000000009,0.0,49.0,69.39,360.21,0.0,70.0,26.11,,0.0,,411.0,,69.98666666666666,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-16 08:00:00,364.45,-6.359999999999957,0.0,49.166666666666664,69.48333333333333,360.21,0.0,70.0,26.429999999999996,,0.0,,411.0,,69.98,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-16 08:15:00,358.7966666666666,4.240000000000009,0.0,49.0,69.74000000000001,360.21,0.0,70.0,27.680000000000003,,0.0,,410.3333333333333,,69.92999999999999,,,67.0,69.0,,,5.999999999999993,0.0
2025-03-16 08:30:00,357.3833333333334,-2.1200000000000045,0.0,48.833333333333336,69.23,360.21,0.0,70.0,26.076666666666664,,0.0,,411.0,,70.01666666666667,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-16 08:45:00,360.9166666666667,-6.359999999999957,0.0,49.0,69.30333333333333,360.21,0.0,70.0,27.66333333333333,,0.0,,411.0,,69.93666666666667,,,67.0,69.0,,,5.520000000000003,0.0
2025-03-16 09:00:00,353.8533333333333,0.0,0.0,48.833333333333336,69.55666666666667,360.21,0.0,70.0,28.843333333333334,,0.0,,411.6666666666667,,69.90666666666667,,,67.0,69.0,,,6.469999999999992,0.0
2025-03-16 09:15:00,356.6766666666667,-10.589999999999975,0.0,49.333333333333336,69.59666666666668,360.21,0.0,70.0,30.290000000000003,,0.0,,412.3333333333333,,69.88666666666667,,,67.0,69.0,,,6.469999999999992,0.0
2025-03-16 09:30:00,360.91333333333336,-8.479999999999961,0.0,48.5,69.92,360.21,0.0,70.0,32.23,,0.0,,411.6666666666667,,69.84333333333333,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-16 09:45:00,353.8500000000001,-2.1200000000000045,0.0,48.833333333333336,69.63666666666667,360.21,0.0,70.0,31.939999999999998,,0.0,,414.3333333333333,,69.90333333333334,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-16 10:00:00,355.97,-4.239999999999952,0.0,48.666666666666664,70.00999999999999,360.21,0.0,70.0,34.160000000000004,,0.0,,415.6666666666667,,69.83333333333333,,,67.0,69.0,,,8.149999999999999,0.0
2025-03-16 10:15:00,361.6233333333333,-2.1200000000000045,0.0,48.833333333333336,70.10333333333334,360.21,0.0,70.0,35.61333333333334,,0.0,,415.6666666666667,,69.82,,,67.0,69.0,,,8.780000000000001,0.0
2025-03-16 10:30:00,358.0933333333333,8.480000000000018,0.0,49.166666666666664,70.43666666666667,360.21,0.0,70.0,37.25333333333333,,0.0,,414.3333333333333,,69.81333333333333,,,67.0,69.0,,,9.269999999999996,0.0
2025-03-16 10:45:00,364.44666666666666,-19.069999999999993,0.0,48.166666666666664,70.22666666666667,360.21,0.0,70.0,38.21333333333333,,0.0,,411.6666666666667,,69.83,,,67.0,69.0,,,10.380000000000003,0.0
2025-03-16 11:00:00,361.6233333333333,10.590000000000032,0.0,47.666666666666664,71.19666666666667,360.21,0.0,70.0,39.03333333333334,,0.0,,411.6666666666667,,69.83666666666666,,,67.0,69.0,,,10.18,0.0
2025-03-16 11:15:00,360.2133333333333,6.360000000000014,0.0,47.166666666666664,71.01333333333334,360.21,0.0,70.0,38.39666666666667,,0.0,,412.3333333333333,,69.93,,,67.0,69.0,,,10.840000000000003,0.0
2025-03-16 11:30:00,353.8533333333333,4.240000000000009,0.0,47.0,71.06,360.21,0.0,70.0,38.02,,0.0,,412.3333333333333,,69.95333333333333,,,67.0,69.0,,,10.479999999999997,0.0
2025-03-16 11:45:00,360.21000000000004,-12.70999999999998,0.0,47.0,70.37333333333333,360.21,0.0,70.0,38.346666666666664,,0.0,,414.3333333333333,,69.94333333333333,,,67.0,69.0,,,11.119999999999997,0.0
2025-03-16 12:00:00,355.2633333333333,4.240000000000009,0.0,50.0,70.82666666666667,360.21,0.0,70.0,38.11666666666667,,0.0,,415.0,,69.97333333333334,,,67.0,69.0,,,10.919999999999995,0.0
2025-03-16 12:15:00,362.33,-8.479999999999961,0.0,51.833333333333336,70.59666666666666,360.21,0.0,70.0,35.61000000000001,,0.0,,415.0,,70.09,,,67.0,69.0,,,10.659999999999997,0.0
2025-03-16 12:30:00,361.6233333333333,4.240000000000009,0.0,52.0,70.24000000000001,360.21,0.0,70.0,34.63,,0.0,,415.0,,70.11,,,67.0,69.0,,,9.719999999999999,0.0
2025-03-16 12:45:00,358.7966666666666,-4.239999999999952,0.0,52.0,69.97666666666667,360.21,0.0,70.0,33.98,,0.0,,415.0,,70.09666666666668,,,67.0,69.0,,,9.350000000000009,0.0
2025-03-16 13:00:00,363.74333333333334,,0.0,51.833333333333336,69.78333333333333,360.21,0.0,70.0,33.593333333333334,,0.0,,416.3333333333333,,70.07,,,67.0,69.0,,,,
2025-03-16 13:15:00,358.7966666666666,0.0,0.0,52.0,69.81,360.21,0.0,70.0,33.74666666666667,,0.0,,417.0,,70.04333333333334,,,67.0,69.0,,,8.82,0.0
2025-03-16 13:30:00,362.33,4.240000000000009,0.0,52.0,69.78333333333335,360.21,0.0,70.0,33.17666666666667,,0.0,,416.6666666666667,,70.05,,,67.0,69.0,,,8.68,0.0
2025-03-16 13:45:00,357.3833333333334,8.480000000000018,0.0,52.0,69.83999999999999,360.21,0.0,70.0,32.98666666666667,,0.0,,418.0,,70.05,,,67.0,69.0,,,8.600000000000009,0.0
2025-03-16 14:00:00,359.50333333333333,-8.479999999999961,0.0,52.0,69.65666666666665,360.21,0.0,70.0,32.20333333333333,,0.0,,418.0,,70.06333333333333,,,67.0,69.0,,,8.539999999999992,0.0
2025-03-16 14:15:00,363.0366666666667,4.240000000000009,0.0,52.0,69.74000000000001,360.21,0.0,70.0,33.09,,0.0,,418.6666666666667,,70.01,,,67.0,69.0,,,8.36999999999999,0.0
2025-03-16 14:30:00,358.09,6.360000000000014,0.0,52.0,69.76666666666667,360.21,0.0,70.0,33.31666666666667,,0.0,,418.6666666666667,,69.99333333333334,,,67.0,69.0,,,9.060000000000002,0.0
