time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 20:00:00,670.98,-442.84000000000003,,0.0,100.0,67.08333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.27333333333333,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-04 20:15:00,674.51,-440.72,,0.0,100.0,67.25,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-04 20:30:00,690.7566666666667,-425.8900000000001,,0.0,100.0,67.02999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
2025-02-04 20:45:00,719.0066666666667,-408.94000000000005,,0.0,100.0,66.68666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-04 21:00:00,725.3633333333333,-387.7500000000001,,0.0,100.0,66.58,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.56,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-04 21:15:00,742.3133333333334,-389.8700000000001,,0.0,100.0,66.60666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-04 21:30:00,748.6700000000001,-355.97,,0.0,100.0,66.47,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.3500000000000085,0.0
2025-02-04 21:45:00,749.3766666666667,-366.56000000000006,,0.0,100.0,66.49333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.66333333333334,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-02-04 22:00:00,748.6700000000001,-358.09000000000003,,0.0,100.0,66.47000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-04 22:15:00,754.32,-366.56000000000006,,0.0,100.0,66.38666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
2025-02-04 22:30:00,752.9066666666668,-351.73,,0.0,100.0,66.2,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-04 22:45:00,750.79,-351.73,,0.0,100.0,66.03666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,3.4100000000000037,0.0
2025-02-04 23:00:00,735.9566666666666,-358.09000000000003,,0.0,100.0,65.87666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-04 23:15:00,711.2366666666667,-375.0400000000001,,0.0,100.0,65.81333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-04 23:30:00,688.6333333333333,-411.06000000000006,,0.0,100.0,65.70666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
2025-02-04 23:45:00,687.2266666666666,-428.0100000000001,,0.0,100.0,65.58,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.569999999999993,0.0
2025-02-05 00:00:00,695.6966666666667,-419.5300000000001,,0.0,100.0,65.44333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.06,,,67.0,69.0,68.0,68.0,3.6799999999999997,0.0
2025-02-05 00:15:00,681.5733333333334,-408.94000000000005,,0.0,100.0,65.34666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26666666666667,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-05 00:30:00,682.9866666666667,-413.18000000000006,,0.0,100.0,65.26666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.42,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-05 00:45:00,670.2733333333334,-423.7700000000001,,0.0,100.0,65.16000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.63,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-05 01:00:00,687.9266666666666,-447.08000000000004,,0.0,100.0,65.04333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.77666666666666,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-05 01:15:00,685.1033333333334,-417.4200000000001,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-05 01:30:00,685.81,-430.1300000000001,,0.0,100.0,64.89666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-05 01:45:00,683.6899999999999,-413.18000000000006,,0.0,100.0,64.8,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.07666666666667,,,67.0,69.0,68.0,68.0,4.000000000000007,0.0
2025-02-05 02:00:00,689.3433333333332,-419.5300000000001,,0.0,100.0,64.76,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.04666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-05 02:15:00,690.0466666666667,-421.6500000000001,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.99,,,67.0,69.0,68.0,68.0,4.1100000000000065,0.0
2025-02-05 02:30:00,690.0500000000001,-398.35,,0.0,100.0,64.64,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.91,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-05 02:45:00,682.9866666666667,-404.70000000000005,,0.0,100.0,64.61,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
2025-02-05 03:00:00,687.9266666666666,-419.5300000000001,,0.0,100.0,64.58666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.8,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
2025-02-05 03:15:00,684.3966666666666,-417.4200000000001,,0.0,100.0,64.59333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.75,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-05 03:30:00,690.0466666666666,-411.06000000000006,,0.0,100.0,64.64666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-05 03:45:00,682.9866666666667,-417.4200000000001,,0.0,100.0,64.64333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
2025-02-05 04:00:00,678.0433333333334,-428.0100000000001,,0.0,100.0,64.55666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.63666666666667,,,67.0,69.0,68.0,68.0,4.1100000000000065,0.0
2025-02-05 04:15:00,673.0966666666667,-444.96000000000004,,0.0,100.0,64.54333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-05 04:30:00,685.1033333333334,-444.96000000000004,,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.57000000000001,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-05 04:45:00,677.3333333333334,-423.7700000000001,,0.0,100.0,64.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
2025-02-05 05:00:00,676.63,-436.4900000000001,,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.56,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
2025-02-05 05:15:00,677.3333333333334,-419.5300000000001,,0.0,100.0,64.77333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.210000000000008,0.0
2025-02-05 05:30:00,668.8566666666667,-432.2500000000001,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-05 05:45:00,679.4533333333334,-432.2500000000001,,0.0,100.0,64.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.49,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-05 06:00:00,664.6233333333333,-451.32000000000005,,0.0,100.0,64.91333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
2025-02-05 06:15:00,666.74,-430.1300000000001,,0.0,100.0,64.85000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-05 06:30:00,668.1533333333333,-442.84000000000003,,0.0,100.0,64.86333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-05 06:45:00,670.9766666666666,-440.72,,0.0,100.0,64.88333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,4.279999999999994,0.0
2025-02-05 07:00:00,669.5666666666667,-447.08000000000004,,0.0,100.0,64.88666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.290000000000006,0.0
2025-02-05 07:15:00,672.39,-440.72,,0.0,100.0,64.88666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-05 07:30:00,672.39,-432.2500000000001,,0.0,100.0,64.92,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-05 07:45:00,669.5666666666667,-449.20000000000005,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.239999999999995,0.0
2025-02-05 08:00:00,668.8566666666667,-442.84000000000003,,0.0,100.0,64.92666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.269999999999996,0.0
2025-02-05 08:15:00,670.2733333333334,-451.32000000000005,,0.0,100.0,64.94666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-05 08:30:00,663.9133333333333,-440.72,,0.0,100.0,64.97,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-05 08:45:00,678.7466666666667,-453.44000000000005,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.250000000000007,0.0
2025-02-05 09:00:00,671.6866666666666,-411.06000000000006,,0.0,100.0,64.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.229999999999997,0.0
2025-02-05 09:15:00,670.9766666666666,-428.0100000000001,,0.0,100.0,64.99333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-05 09:30:00,673.8033333333333,-432.2500000000001,,0.0,100.0,64.99666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-05 09:45:00,661.7966666666667,-444.96000000000004,,0.0,100.0,65.0,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,4.210000000000008,0.0
2025-02-05 10:00:00,666.74,-447.08000000000004,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-05 10:15:00,666.74,-428.0100000000001,,0.0,100.0,64.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
2025-02-05 10:30:00,670.98,-434.3700000000001,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-05 10:45:00,675.2166666666667,-444.96000000000004,,0.0,100.0,64.92,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-05 11:00:00,661.7966666666666,-442.84000000000003,,0.0,100.0,64.9,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-05 11:15:00,667.4466666666667,-451.32000000000005,,0.0,100.0,64.88666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29,,,67.0,69.0,68.0,68.0,4.280000000000008,0.0
2025-02-05 11:30:00,668.86,-436.4900000000001,,0.0,100.0,64.87,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26333333333334,,,67.0,69.0,68.0,68.0,4.320000000000007,0.0
2025-02-05 11:45:00,671.6866666666666,-425.8900000000001,,0.0,100.0,64.80333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.27333333333333,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-05 12:00:00,660.3833333333333,-425.8900000000001,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,4.289999999999999,0.0
2025-02-05 12:15:00,656.8533333333334,-451.32000000000005,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-05 12:30:00,660.3866666666667,-459.7900000000001,,0.0,100.0,64.90666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-05 12:45:00,658.2633333333333,-447.08000000000004,,0.0,100.0,64.92666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.25,,,67.0,69.0,68.0,68.0,4.469999999999999,0.0
2025-02-05 13:00:00,661.0933333333334,-451.32000000000005,,0.0,100.0,64.96666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2025-02-05 13:15:00,656.1466666666666,-442.84000000000003,,0.0,100.0,64.95666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,4.359999999999992,0.0
2025-02-05 13:30:00,642.0233333333333,-444.96000000000004,,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.27666666666666,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-05 13:45:00,651.91,-459.7900000000001,,0.0,100.0,65.19666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.390000000000008,0.0
2025-02-05 14:00:00,647.6733333333333,-457.6700000000001,,0.0,100.0,65.23333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-05 14:15:00,651.1999999999999,-444.96000000000004,,0.0,100.0,65.40333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36666666666666,,,67.0,69.0,68.0,68.0,4.290000000000006,0.0
2025-02-05 14:30:00,634.9566666666666,-464.0300000000001,,0.0,100.0,65.54666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.309999999999995,0.0
2025-02-05 14:45:00,652.6133333333333,-478.8600000000001,,0.0,100.0,65.59666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-05 15:00:00,646.9666666666667,-451.32000000000005,,0.0,100.0,65.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-05 15:15:00,649.7933333333334,-466.1500000000001,,0.0,100.0,65.77999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,4.290000000000006,0.0
2025-02-05 15:30:00,646.26,-455.55000000000007,,0.0,100.0,65.87333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,4.259999999999998,0.0
2025-02-05 15:45:00,644.8433333333334,-459.7900000000001,,0.0,100.0,65.95,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-05 16:00:00,645.5533333333333,-468.2700000000001,,0.0,100.0,66.04333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-05 16:15:00,638.4899999999999,-455.55000000000007,,0.0,100.0,66.13,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-05 16:30:00,641.3133333333334,-470.3900000000001,,0.0,100.0,66.17,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67666666666666,,,67.0,69.0,68.0,68.0,4.140000000000008,0.0
2025-02-05 16:45:00,640.61,-464.0300000000001,,0.0,100.0,66.30333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-05 17:00:00,642.02,-476.7400000000001,,0.0,100.0,66.37333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-05 17:15:00,646.2566666666667,-468.2700000000001,,0.0,100.0,66.47,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,4.030000000000008,0.0
2025-02-05 17:30:00,637.0766666666667,-468.2700000000001,,0.0,100.0,66.45666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-05 17:45:00,639.1933333333333,-474.6200000000001,,0.0,100.0,66.68666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.040000000000006,0.0
2025-02-05 18:00:00,642.02,-472.5100000000001,,0.0,100.0,66.74666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,3.8700000000000045,0.0
2025-02-05 18:15:00,635.6633333333333,-466.1500000000001,,0.0,100.0,66.76666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43,,,67.0,69.0,68.0,68.0,4.0,0.0
2025-02-05 18:30:00,641.3166666666666,-459.7900000000001,,0.0,100.0,66.75333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-05 18:45:00,639.9033333333333,-478.8600000000001,,0.0,100.0,66.84333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,3.8000000000000043,0.0
2025-02-05 19:00:00,638.4866666666667,-468.2700000000001,,0.0,100.0,66.93666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-05 19:15:00,636.37,-470.3900000000001,,0.0,100.0,66.83,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.23,,,67.0,69.0,68.0,68.0,3.789999999999999,0.0
2025-02-05 19:30:00,634.2533333333332,-466.1500000000001,,0.0,100.0,66.78666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.18,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-05 19:45:00,631.4266666666667,-476.7400000000001,,0.0,100.0,66.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.8000000000000043,0.0
2025-02-05 20:00:00,636.37,-480.98,,0.0,100.0,66.74666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.710000000000008,0.0
2025-02-05 20:15:00,636.7249999999999,-478.8600000000001,,0.0,100.0,66.57,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.20500000000001,,,67.0,69.0,68.0,68.0,3.8999999999999986,0.0
2025-02-05 20:30:00,635.6633333333333,-474.6200000000001,,0.0,100.0,66.56,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-05 20:45:00,636.37,-480.98,,0.0,100.0,66.39,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-05 21:00:00,637.0766666666667,-472.5100000000001,,0.0,100.0,66.24333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-05 21:15:00,629.31,-485.22,,0.0,100.0,66.25999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67666666666666,,,67.0,69.0,68.0,68.0,3.999999999999993,0.0
2025-02-05 21:30:00,639.9033333333333,-478.8600000000001,,0.0,100.0,66.2,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-05 21:45:00,639.9033333333333,-474.6200000000001,,0.0,100.0,66.16000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-05 22:00:00,632.84,-464.0300000000001,,0.0,100.0,66.05,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-05 22:15:00,628.6033333333334,-478.8600000000001,,0.0,100.0,66.0,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.96666666666667,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-05 22:30:00,641.3166666666666,-483.1,,0.0,100.0,65.97666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-05 22:45:00,632.1366666666667,-464.0300000000001,,0.0,100.0,66.00666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-05 23:00:00,633.5466666666666,-474.6200000000001,,0.0,100.0,66.0,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.04666666666667,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-05 23:15:00,634.25,-474.6200000000001,,0.0,100.0,65.98,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.12333333333333,,,67.0,69.0,68.0,68.0,4.309999999999995,0.0
2025-02-05 23:30:00,637.7833333333333,-472.5100000000001,,0.0,100.0,65.95666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.12,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-05 23:45:00,632.84,-461.9100000000001,,0.0,100.0,65.97666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.05333333333334,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-06 00:00:00,649.0866666666667,-483.1,,0.0,100.0,65.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-06 00:15:00,628.6,-459.7900000000001,,0.0,100.0,65.95,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2025-02-06 00:30:00,635.6633333333333,-487.34000000000003,,0.0,100.0,66.00666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.07666666666667,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-06 00:45:00,630.7199999999999,-476.7400000000001,,0.0,100.0,66.05,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.10666666666667,,,67.0,69.0,68.0,68.0,4.280000000000008,0.0
2025-02-06 01:00:00,626.4866666666667,-474.6200000000001,,0.0,100.0,66.04666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.06333333333333,,,67.0,69.0,68.0,68.0,4.279999999999994,0.0
2025-02-06 01:15:00,635.6666666666666,-474.6200000000001,,0.0,100.0,66.08,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.04666666666667,,,67.0,69.0,68.0,68.0,4.280000000000008,0.0
2025-02-06 01:30:00,629.31,-455.55000000000007,,0.0,100.0,66.13,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-06 01:45:00,640.61,-483.1,,0.0,100.0,66.13,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-06 02:00:00,634.9566666666666,-470.3900000000001,,0.0,100.0,66.11,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
2025-02-06 02:15:00,623.6566666666668,-472.5100000000001,,0.0,100.0,66.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.99,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
2025-02-06 02:30:00,623.6566666666666,-483.1,,0.0,100.0,66.11666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.90333333333332,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-06 02:45:00,626.4833333333332,-468.2700000000001,,0.0,100.0,66.14,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-06 03:00:00,630.7199999999999,-474.6200000000001,,0.0,100.0,66.13666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,4.230000000000004,0.0
2025-02-06 03:15:00,625.7766666666666,-487.34000000000003,,0.0,100.0,66.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.84333333333332,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
2025-02-06 03:30:00,632.1333333333333,-476.7400000000001,,0.0,100.0,66.14666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
2025-02-06 03:45:00,642.7266666666666,-480.98,,0.0,100.0,66.15,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.81333333333333,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
2025-02-06 04:00:00,618.0066666666667,-466.1500000000001,,0.0,100.0,66.16000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.77,,,67.0,69.0,68.0,68.0,4.280000000000008,0.0
2025-02-06 04:15:00,623.6566666666666,-487.34000000000003,,0.0,100.0,66.25333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.78,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-06 04:30:00,637.08,-470.3900000000001,,0.0,100.0,66.24333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.78666666666668,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-06 04:45:00,633.5466666666666,-480.98,,0.0,100.0,66.34333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-06 05:00:00,630.0133333333333,-476.7400000000001,,0.0,100.0,66.4,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-06 05:15:00,632.1333333333333,-478.8600000000001,,0.0,100.0,66.45666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.81333333333333,,,67.0,69.0,68.0,68.0,4.1000000000000085,0.0
2025-02-06 05:30:00,622.9533333333334,-470.3900000000001,,0.0,100.0,66.52999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.78333333333333,,,67.0,69.0,68.0,68.0,4.039999999999992,0.0
2025-02-06 05:45:00,628.6033333333334,-480.98,,0.0,100.0,66.63666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.84333333333332,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
2025-02-06 06:00:00,629.3066666666667,-476.7400000000001,,0.0,100.0,66.71,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-06 06:15:00,620.8333333333334,-489.46000000000004,,0.0,100.0,66.69333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86999999999999,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-06 06:30:00,628.6033333333334,-478.8600000000001,,0.0,100.0,66.74000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-06 06:45:00,618.7133333333334,-483.1,,0.0,100.0,66.76666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-06 07:00:00,616.5933333333334,-487.34000000000003,,0.0,100.0,66.86333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-06 07:15:00,627.8966666666666,-487.34000000000003,,0.0,100.0,67.0,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,3.8900000000000077,0.0
2025-02-06 07:30:00,620.1266666666667,-476.7400000000001,,0.0,100.0,67.13333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-06 07:45:00,613.0633333333334,-485.22,,0.0,100.0,67.31,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-06 08:00:00,634.9599999999999,-497.93000000000006,,0.0,100.0,67.35333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.93333333333334,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
2025-02-06 08:15:00,634.2533333333333,-476.7400000000001,,0.0,100.0,67.18666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,3.539999999999992,0.0
2025-02-06 08:30:00,685.8133333333334,-476.7400000000001,,0.0,100.0,66.99666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-06 08:45:00,1021.2999999999998,-364.44000000000005,,0.0,100.0,66.75666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.24333333333334,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-06 09:00:00,1115.9433333333334,-19.070000000000164,,0.0,86.5,67.03333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.42333333333333,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 09:15:00,1081.3333333333333,6.3599999999999,,0.0,97.16666666666667,66.8,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.66333333333333,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-06 09:30:00,1096.8733333333332,-38.1400000000001,,0.0,92.83333333333333,66.31333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.68666666666667,,,67.0,69.0,68.0,68.0,1.8200000000000074,0.0
2025-02-06 09:45:00,1107.4666666666667,-8.470000000000027,,0.0,88.0,66.06666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.55,,,67.0,69.0,68.0,68.0,1.8100000000000023,0.0
2025-02-06 10:00:00,1100.4033333333334,0.0,,0.0,85.5,66.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.42,,,67.0,69.0,68.0,68.0,1.759999999999991,0.0
2025-02-06 10:15:00,1105.3500000000001,-8.470000000000027,,0.0,84.33333333333333,65.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.33666666666666,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-06 10:30:00,1101.8166666666666,-12.710000000000036,,0.0,83.0,65.49666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.28,,,67.0,69.0,68.0,68.0,1.7900000000000063,0.0
2025-02-06 10:45:00,1098.993333333333,-8.470000000000027,,0.0,83.83333333333333,65.36,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,1.8900000000000006,0.0
2025-02-06 11:00:00,1118.0633333333333,-14.830000000000155,,0.0,86.33333333333333,65.88333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.10666666666667,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-02-06 11:15:00,1107.47,23.309999999999945,,0.0,87.5,66.11333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-06 11:30:00,1111.0,-12.710000000000036,,0.0,88.16666666666667,65.58,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.08666666666666,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-06 11:45:00,1111.7066666666667,16.960000000000036,,0.0,85.66666666666667,65.06,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,1.749999999999993,0.0
2025-02-06 12:00:00,1095.4633333333334,10.599999999999909,,0.0,98.66666666666667,64.56,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,1.8999999999999986,0.0
2025-02-06 12:15:00,1096.8766666666668,-23.300000000000182,,0.0,99.66666666666667,63.376666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-06 12:30:00,1086.2766666666666,-42.37000000000012,,0.0,99.83333333333333,61.73,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.22666666666667,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-02-06 12:45:00,1093.3433333333332,-36.01999999999998,,0.0,81.16666666666667,61.96,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.92666666666666,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
2025-02-06 13:00:00,1089.1033333333332,-2.1100000000001273,,0.0,90.83333333333333,61.903333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.88,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-06 13:15:00,993.7533333333334,-44.49000000000001,,0.0,100.0,62.48666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-06 13:30:00,961.9733333333334,-129.2500000000001,,0.0,100.0,62.73333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.99000000000001,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 13:45:00,954.91,-156.79000000000008,,0.0,100.0,62.76666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.02666666666667,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
2025-02-06 14:00:00,942.9,-158.91000000000008,,0.0,100.0,62.64,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.04,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-06 14:15:00,909.53,-165.2700000000001,,0.0,100.0,62.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.0825,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-06 14:30:00,921.0066666666667,-199.17000000000007,,0.0,100.0,62.82333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,2.279999999999994,0.0
2025-02-06 14:45:00,905.295,-180.10000000000002,,0.0,100.0,62.9675,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.19,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-06 15:00:00,896.2866666666667,-194.93000000000006,,0.0,100.0,62.906666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 15:15:00,881.4533333333334,-214.0000000000001,,0.0,100.0,63.01333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26,,,67.0,69.0,68.0,68.0,2.3499999999999943,0.0
2025-02-06 15:30:00,894.8766666666667,-237.31000000000006,,0.0,100.0,62.98,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-06 15:45:00,885.69,-211.8800000000001,,0.0,100.0,63.15,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-06 16:00:00,900.525,-224.60000000000002,,0.0,100.0,63.19,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,2.3499999999999943,0.0
2025-02-06 16:15:00,890.46,-220.36000000000013,,0.0,100.0,63.317499999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39500000000001,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-06 16:30:00,890.6366666666667,-224.60000000000002,,0.0,100.0,63.44333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
2025-02-06 16:45:00,892.7566666666667,-216.12000000000012,,0.0,100.0,63.71,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.53,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
2025-02-06 17:00:00,889.2233333333334,-218.24000000000012,,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
2025-02-06 17:15:00,898.4066666666668,-214.0000000000001,,0.0,100.0,64.35666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-06 17:30:00,896.9933333333333,-211.8800000000001,,0.0,100.0,64.36999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.77,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
2025-02-06 17:45:00,881.4566666666666,-218.24000000000012,,0.0,100.0,64.37666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.84666666666666,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-06 18:00:00,884.2766666666666,-216.12000000000012,,0.0,100.0,64.61666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.93,,,67.0,69.0,68.0,68.0,2.4100000000000037,0.0
2025-02-06 18:15:00,898.4066666666666,-218.24000000000012,,0.0,100.0,64.66,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.04666666666667,,,67.0,69.0,68.0,68.0,2.3500000000000085,0.0
2025-02-06 18:30:00,884.2800000000001,-209.7600000000001,,0.0,100.0,64.73,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,2.4499999999999957,0.0
2025-02-06 18:45:00,889.93,-211.8800000000001,,0.0,100.0,64.84,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.17,,,67.0,69.0,68.0,68.0,2.3900000000000077,0.0
2025-02-06 19:00:00,880.7466666666666,-220.36000000000013,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.09666666666666,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
2025-02-06 19:15:00,889.93,-226.72000000000003,,0.0,100.0,64.36333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
2025-02-06 19:30:00,889.9266666666667,-220.36000000000013,,0.0,100.0,64.13666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,2.470000000000006,0.0
2025-02-06 19:45:00,898.4066666666666,-224.60000000000002,,0.0,100.0,63.88333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-06 20:00:00,893.46,-211.8800000000001,,0.0,100.0,63.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.77,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-06 20:15:00,881.4533333333334,-224.60000000000002,,0.0,100.0,64.29333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85000000000001,,,67.0,69.0,68.0,68.0,2.4100000000000037,0.0
2025-02-06 20:30:00,894.8733333333333,-222.48000000000002,,0.0,100.0,64.52,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.94666666666667,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
2025-02-06 20:45:00,888.52,-207.6500000000001,,0.0,100.0,64.66666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.90333333333332,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-06 21:00:00,897.6999999999999,-218.24000000000012,,0.0,100.0,64.84666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,2.319999999999993,0.0
2025-02-06 21:15:00,889.93,-207.6500000000001,,0.0,100.0,64.96666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-06 21:30:00,882.8666666666668,-220.36000000000013,,0.0,100.0,65.02999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.8,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 21:45:00,887.8100000000001,-222.48000000000002,,0.0,100.0,64.95,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-06 22:00:00,879.3366666666667,-222.48000000000002,,0.0,100.0,64.88,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
2025-02-06 22:15:00,887.1033333333334,-222.48000000000002,,0.0,100.0,64.52333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.61666666666667,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
2025-02-06 22:30:00,883.57,-226.72000000000003,,0.0,100.0,63.77333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-06 22:45:00,881.4566666666666,-226.72000000000003,,0.0,100.0,62.98333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,2.5,0.0
2025-02-06 23:00:00,871.5666666666666,-241.55000000000007,,0.0,100.0,62.91,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-06 23:15:00,859.56,-264.8600000000001,,0.0,100.0,62.973333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,2.529999999999994,0.0
2025-02-06 23:30:00,843.315,-256.3800000000001,,0.0,100.0,63.1,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.05,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
2025-02-06 23:45:00,835.5433333333334,-266.97,,0.0,100.0,62.99,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-07 00:00:00,776.2166666666667,-311.47,,0.0,100.0,63.46,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
2025-02-07 00:15:00,738.0766666666667,-339.0200000000001,,0.0,100.0,63.906666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.0,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-07 00:30:00,693.5799999999999,-391.9900000000001,,0.0,100.0,64.20333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.04,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
2025-02-07 00:45:00,694.2833333333333,-428.0100000000001,,0.0,100.0,64.67333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.05,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-07 01:00:00,698.5233333333334,-411.06000000000006,,0.0,100.0,64.66,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.05,,,67.0,69.0,68.0,68.0,3.8999999999999915,0.0
2025-02-07 01:15:00,692.8733333333333,-404.70000000000005,,0.0,100.0,64.53666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.14,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-07 01:30:00,692.8733333333333,-415.30000000000007,,0.0,100.0,64.42333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.14666666666666,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-07 01:45:00,674.51,-428.0100000000001,,0.0,100.0,64.87666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,4.1000000000000085,0.0
2025-02-07 02:00:00,685.1066666666666,-421.6500000000001,,0.0,100.0,64.81333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
2025-02-07 02:15:00,676.63,-425.8900000000001,,0.0,100.0,64.80666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-07 02:30:00,673.8066666666667,-419.5300000000001,,0.0,100.0,64.79666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.28,,,67.0,69.0,68.0,68.0,4.169999999999995,0.0
2025-02-07 02:45:00,679.4533333333333,-440.72,,0.0,100.0,64.82333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-07 03:00:00,680.16,-425.8900000000001,,0.0,100.0,64.78333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-07 03:15:00,685.1066666666666,-415.30000000000007,,0.0,100.0,64.71666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-07 03:30:00,672.39,-419.5300000000001,,0.0,100.0,64.76,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-07 03:45:00,675.92,-442.84000000000003,,0.0,100.0,64.79,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.280000000000008,0.0
2025-02-07 04:00:00,675.2133333333333,-434.3700000000001,,0.0,100.0,64.81333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-07 04:15:00,666.74,-430.1300000000001,,0.0,100.0,64.84,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.339999999999996,0.0
2025-02-07 04:30:00,665.3266666666667,-428.0100000000001,,0.0,100.0,65.07,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-07 04:45:00,665.33,-434.3700000000001,,0.0,100.0,65.04333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.29999999999999,0.0
2025-02-07 05:00:00,660.3833333333333,-438.6,,0.0,100.0,64.98666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
2025-02-07 05:15:00,654.0266666666666,-453.44000000000005,,0.0,100.0,64.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-07 05:30:00,661.09,-447.08000000000004,,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
2025-02-07 05:45:00,654.7333333333333,-438.6,,0.0,100.0,65.05666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-07 06:00:00,660.3866666666667,-457.6700000000001,,0.0,100.0,65.07333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-07 06:15:00,651.91,-444.96000000000004,,0.0,100.0,65.08999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-07 06:30:00,658.97,-457.6700000000001,,0.0,100.0,65.05666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.55666666666667,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-07 06:45:00,653.32,-453.44000000000005,,0.0,100.0,65.00333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,4.3999999999999915,0.0
2025-02-07 07:00:00,655.44,-468.2700000000001,,0.0,100.0,64.92,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,4.359999999999992,0.0
2025-02-07 07:15:00,657.5600000000001,-451.32000000000005,,0.0,100.0,64.87333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-07 07:30:00,659.68,-449.20000000000005,,0.0,100.0,64.79666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.61,,,67.0,69.0,68.0,68.0,4.479999999999997,0.0
2025-02-07 07:45:00,663.21,-444.96000000000004,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-07 08:00:00,666.0366666666667,-442.84000000000003,,0.0,100.0,64.61666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.65333333333334,,,67.0,69.0,68.0,68.0,4.509999999999998,0.0
2025-02-07 08:15:00,657.9100000000001,-438.6,,0.0,100.0,64.65,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.655,,,67.0,69.0,68.0,68.0,4.570000000000007,0.0
2025-02-07 08:30:00,648.3775,-461.9100000000001,,0.0,100.0,64.5975,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.625,,,67.0,69.0,68.0,68.0,4.599999999999994,0.0
2025-02-07 08:45:00,665.3266666666667,-470.3900000000001,,0.0,100.0,64.50333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.64,,,67.0,69.0,68.0,68.0,4.660000000000004,0.0
2025-02-07 09:00:00,656.85,-453.44000000000005,,0.0,100.0,64.42333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.69333333333334,,,67.0,69.0,68.0,68.0,4.6299999999999955,0.0
2025-02-07 09:15:00,646.9666666666667,-449.20000000000005,,0.0,100.0,64.37,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.7,,,67.0,69.0,68.0,68.0,4.709999999999994,0.0
2025-02-07 09:30:00,649.7933333333334,-474.6200000000001,,0.0,100.0,64.31666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72,,,67.0,69.0,68.0,68.0,4.679999999999993,0.0
2025-02-07 09:45:00,658.2666666666668,-455.55000000000007,,0.0,100.0,64.3,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,4.75,0.0
2025-02-07 10:00:00,654.0266666666666,-459.7900000000001,,0.0,100.0,64.25,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,4.700000000000003,0.0
2025-02-07 10:15:00,656.8533333333334,-453.44000000000005,,0.0,100.0,64.16333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.77666666666667,,,67.0,69.0,68.0,68.0,4.769999999999996,0.0
2025-02-07 10:30:00,646.9666666666667,-464.0300000000001,,0.0,100.0,64.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,4.789999999999999,0.0
2025-02-07 10:45:00,661.7966666666667,-466.1500000000001,,0.0,100.0,64.08666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86,,,67.0,69.0,68.0,68.0,4.720000000000006,0.0
2025-02-07 11:00:00,656.8566666666667,-444.96000000000004,,0.0,100.0,64.07000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86,,,67.0,69.0,68.0,68.0,4.740000000000002,0.0
2025-02-07 11:15:00,655.44,-455.55000000000007,,0.0,100.0,64.06,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.760000000000005,0.0
2025-02-07 11:30:00,663.9166666666666,-453.44000000000005,,0.0,100.0,63.95666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.770000000000003,0.0
2025-02-07 11:45:00,668.1533333333333,-447.08000000000004,,0.0,100.0,63.71333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.730000000000004,0.0
2025-02-07 12:00:00,660.3833333333333,-440.72,,0.0,100.0,63.67333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
2025-02-07 12:15:00,666.0366666666667,-449.20000000000005,,0.0,100.0,63.620000000000005,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,4.960000000000001,0.0
2025-02-07 12:30:00,649.79,-438.6,,0.0,100.0,63.39333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.96,,,67.0,69.0,68.0,68.0,4.960000000000001,0.0
2025-02-07 12:45:00,658.2666666666668,-453.44000000000005,,0.0,100.0,63.26333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,4.989999999999995,0.0
2025-02-07 13:00:00,663.21,-459.7900000000001,,0.0,100.0,63.53666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-07 13:15:00,656.8533333333334,-461.9100000000001,,0.0,100.0,63.589999999999996,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
2025-02-07 13:30:00,669.5666666666667,-432.2500000000001,,0.0,100.0,63.64333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.04,,,67.0,69.0,68.0,68.0,4.82,0.0
2025-02-07 13:45:00,654.7333333333333,-434.3700000000001,,0.0,100.0,63.906666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.13000000000001,,,67.0,69.0,68.0,68.0,4.940000000000005,0.0
2025-02-07 14:00:00,642.7266666666666,-449.20000000000005,,0.0,100.0,64.22666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.17,,,67.0,69.0,68.0,68.0,4.839999999999996,0.0
2025-02-07 14:15:00,657.5566666666667,-461.9100000000001,,0.0,100.0,64.61666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,4.68,0.0
2025-02-07 14:30:00,660.3833333333333,-449.20000000000005,,0.0,100.0,64.80666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.38666666666667,,,67.0,69.0,68.0,68.0,4.559999999999995,0.0
2025-02-07 14:45:00,662.5033333333334,-442.84000000000003,,0.0,100.0,65.10333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.47666666666667,,,67.0,69.0,68.0,68.0,4.490000000000009,0.0
2025-02-07 15:00:00,658.2666666666667,-442.84000000000003,,0.0,100.0,65.39666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.59333333333332,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
