time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 12:00:00,673.8033333333333,-432.2500000000001,,0.0,100.0,62.03,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,68.0,68.0,5.359999999999999,0.0
2025-02-10 12:15:00,670.9766666666666,-430.1300000000001,,0.0,100.0,61.99,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,5.269999999999996,0.0
2025-02-10 12:30:00,669.5666666666667,-444.96000000000004,,0.0,100.0,61.89666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.94666666666666,,,67.0,69.0,68.0,68.0,5.359999999999999,0.0
2025-02-10 12:45:00,678.7466666666666,-440.72,,0.0,100.0,61.85666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,5.329999999999998,0.0
2025-02-10 13:00:00,674.51,-436.4900000000001,,0.0,100.0,61.916666666666664,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.99,,,67.0,69.0,68.0,68.0,5.350000000000001,0.0
2025-02-10 13:15:00,670.2733333333334,-430.1300000000001,,0.0,100.0,62.053333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,5.339999999999996,0.0
2025-02-10 13:30:00,671.6833333333333,-432.2500000000001,,0.0,100.0,62.20333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,5.330000000000005,0.0
2025-02-10 13:45:00,670.2733333333334,-428.0100000000001,,0.0,100.0,62.419999999999995,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
2025-02-10 14:00:00,678.7466666666666,-440.72,,0.0,100.0,62.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.21666666666667,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2025-02-10 14:15:00,659.6766666666667,-421.6500000000001,,0.0,100.0,62.96333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-10 14:30:00,666.0333333333333,-453.44000000000005,,0.0,100.0,63.31666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
2025-02-10 14:45:00,665.3266666666667,-451.32000000000005,,0.0,100.0,63.64333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.53333333333333,,,67.0,69.0,68.0,68.0,5.100000000000001,0.0
2025-02-10 15:00:00,663.9133333333333,-447.08000000000004,,0.0,100.0,63.61333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,68.0,68.0,5.039999999999999,0.0
2025-02-10 15:15:00,670.9766666666666,-451.32000000000005,,0.0,100.0,63.903333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.60333333333334,,,67.0,69.0,68.0,68.0,5.010000000000005,0.0
2025-02-10 15:30:00,674.5100000000001,-434.3700000000001,,0.0,100.0,64.14,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.68666666666667,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2025-02-10 15:45:00,659.6766666666667,-417.4200000000001,,0.0,100.0,64.60333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.74666666666667,,,67.0,69.0,68.0,68.0,4.939999999999998,0.0
2025-02-10 16:00:00,663.21,-438.6,,0.0,100.0,64.85000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.85000000000001,,,67.0,69.0,68.0,68.0,4.809999999999995,0.0
2025-02-10 16:15:00,672.39,-449.20000000000005,,0.0,100.0,65.26333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.95,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
2025-02-10 16:30:00,663.21,-438.6,,0.0,100.0,65.54666666666667,1105.3500000000001,0.0,70.0,99.74333333333334,74.0,0.0,70.0,,0.0,70.00333333333333,,,67.0,69.0,68.0,68.0,4.689999999999998,0.0
2025-02-10 16:45:00,664.62,-436.4899999999999,,0.0,100.0,65.75333333333333,1091.9266666666665,0.0,70.0,97.96,74.0,0.0,70.0,,0.0,70.07666666666667,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-10 17:00:00,649.7866666666667,-425.8899999999999,,0.0,100.0,65.94666666666667,1102.5266666666666,0.0,70.0,99.33,74.0,0.0,70.0,,0.0,69.98,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-10 17:15:00,656.8533333333334,-449.21000000000004,,0.0,100.0,65.94666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.87666666666667,,,67.0,69.0,68.0,68.0,4.550000000000004,0.0
2025-02-10 17:30:00,661.7966666666667,-464.0300000000001,,0.0,100.0,66.09,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.73333333333333,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-10 17:45:00,652.6133333333333,-442.84000000000003,,0.0,100.0,66.46333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.6,,,67.0,69.0,68.0,68.0,4.520000000000003,0.0
2025-02-10 18:00:00,658.2666666666668,-451.32000000000005,,0.0,100.0,66.54,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,4.219999999999999,0.0
2025-02-10 18:15:00,659.68,-447.08000000000004,,0.0,100.0,66.76333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.63333333333333,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-10 18:30:00,649.7933333333334,-457.6700000000001,,0.0,100.0,67.03,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.57,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-10 18:45:00,659.6766666666666,-457.6700000000001,,0.0,100.0,67.10000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.47,,,67.0,69.0,68.0,68.0,4.1100000000000065,0.0
2025-02-10 19:00:00,640.61,-447.08000000000004,,0.0,100.0,67.23333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.36333333333333,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-10 19:15:00,655.4433333333333,-476.7400000000001,,0.0,100.0,67.43666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.15,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-10 19:30:00,657.5600000000001,-457.6700000000001,,0.0,100.0,67.62333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.8600000000000065,0.0
2025-02-10 19:45:00,656.8533333333334,-449.20000000000005,,0.0,100.0,67.65333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,3.8699999999999903,0.0
2025-02-10 20:00:00,658.97,-447.08000000000004,,0.0,100.0,67.64333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,3.7700000000000102,0.0
2025-02-10 20:15:00,658.9699999999999,-451.32000000000005,,0.0,100.0,67.62333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,68.0,68.0,3.7299999999999898,0.0
2025-02-10 20:30:00,681.5733333333334,-434.3700000000001,,0.0,100.0,67.71333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,3.660000000000011,0.0
2025-02-10 20:45:00,707.7066666666666,-411.06000000000006,,0.0,100.0,67.74666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.08,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-10 21:00:00,709.12,-400.46000000000004,,0.0,100.0,67.75333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.14,,,67.0,69.0,68.0,68.0,3.529999999999987,0.0
2025-02-10 21:15:00,711.9433333333333,-402.58000000000004,,0.0,100.0,67.71666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.26,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
2025-02-10 21:30:00,709.12,-396.23,,0.0,100.0,67.87333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.37,,,67.0,69.0,68.0,68.0,3.529999999999987,0.0
2025-02-10 21:45:00,708.41,-389.8700000000001,,0.0,100.0,67.75333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.44,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-10 22:00:00,707.7066666666666,-389.8700000000001,,0.0,100.0,67.66666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,3.539999999999992,0.0
2025-02-10 22:15:00,713.3566666666666,-408.94000000000005,,0.0,100.0,67.5,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2025-02-10 22:30:00,713.3566666666667,-404.70000000000005,,0.0,100.0,67.22666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.3,,,67.0,69.0,68.0,68.0,3.509999999999991,0.0
2025-02-10 22:45:00,711.9433333333333,-402.58000000000004,,0.0,100.0,66.91333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-10 23:00:00,707.0,-400.46000000000004,,0.0,100.0,66.71666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.6299999999999955,0.0
2025-02-10 23:15:00,708.41,-396.23,,0.0,100.0,66.45666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
2025-02-10 23:30:00,671.6833333333333,-411.06000000000006,,0.0,100.0,66.36666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.19666666666667,,,67.0,69.0,68.0,68.0,3.750000000000007,0.0
2025-02-10 23:45:00,644.8466666666667,-434.3700000000001,,0.0,100.0,66.26,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.8999999999999986,0.0
2025-02-11 00:00:00,663.21,-474.6200000000001,,0.0,100.0,66.09333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-11 00:15:00,651.91,-432.2500000000001,,0.0,100.0,66.00333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-11 00:30:00,659.6766666666667,-466.1500000000001,,0.0,100.0,65.93,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.25333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-11 00:45:00,651.91,-449.20000000000005,,0.0,100.0,65.83999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-11 01:00:00,648.3766666666667,-461.9100000000001,,0.0,100.0,65.78,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-11 01:15:00,661.09,-468.2700000000001,,0.0,100.0,65.84,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-11 01:30:00,656.1466666666666,-447.08000000000004,,0.0,100.0,65.72666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,4.190000000000005,0.0
2025-02-11 01:45:00,658.9733333333334,-438.6,,0.0,100.0,65.66666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.05333333333334,,,67.0,69.0,68.0,68.0,4.240000000000009,0.0
2025-02-11 02:00:00,654.7366666666667,-438.6,,0.0,100.0,65.66666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.10666666666667,,,67.0,69.0,68.0,68.0,4.180000000000007,0.0
2025-02-11 02:15:00,644.8466666666667,-459.7900000000001,,0.0,100.0,65.69666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.15,,,67.0,69.0,68.0,68.0,4.20000000000001,0.0
2025-02-11 02:30:00,657.5633333333334,-459.7900000000001,,0.0,100.0,65.7,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-11 02:45:00,646.9666666666667,-455.55000000000007,,0.0,100.0,65.67333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.05,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-11 03:00:00,653.32,-466.1500000000001,,0.0,100.0,65.64,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-11 03:15:00,661.0933333333334,-453.44000000000005,,0.0,100.0,65.58666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.96666666666667,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-11 03:30:00,647.6733333333333,-442.84000000000003,,0.0,100.0,65.54333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-11 03:45:00,646.26,-459.7900000000001,,0.0,100.0,65.55666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.8,,,67.0,69.0,68.0,68.0,4.270000000000003,0.0
2025-02-11 04:00:00,650.4966666666667,-468.2700000000001,,0.0,100.0,65.55333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.76333333333334,,,67.0,69.0,68.0,68.0,4.249999999999993,0.0
2025-02-11 04:15:00,656.1466666666666,-449.20000000000005,,0.0,100.0,65.52,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67,,,67.0,69.0,68.0,68.0,4.179999999999993,0.0
2025-02-11 04:30:00,643.4366666666666,-449.20000000000005,,0.0,100.0,65.53,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-11 04:45:00,642.7266666666666,-474.6200000000001,,0.0,100.0,65.53666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59,,,67.0,69.0,68.0,68.0,4.300000000000004,0.0
2025-02-11 05:00:00,654.0300000000001,-476.7400000000001,,0.0,100.0,65.54,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,4.199999999999996,0.0
2025-02-11 05:15:00,661.8000000000001,-459.7900000000001,,0.0,100.0,65.58999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.159999999999997,0.0
2025-02-11 05:30:00,647.67,-438.6,,0.0,100.0,65.58999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.180000000000007,0.0
2025-02-11 05:45:00,640.61,-470.3900000000001,,0.0,100.0,65.52,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.219999999999992,0.0
2025-02-11 06:00:00,645.5533333333333,,,0.0,100.0,65.52666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,649.0833333333334,,,0.0,100.0,65.51333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,659.68,,,0.0,100.0,65.51333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,651.91,,,0.0,100.0,65.52,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,635.6666666666666,,,0.0,100.0,65.49,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,659.6766666666667,,,0.0,100.0,65.49,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,646.9666666666667,,,0.0,100.0,65.47000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,635.6633333333333,,,0.0,100.0,65.46,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,648.38,,,0.0,100.0,65.51666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,651.91,,,0.0,100.0,65.57,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,654.7333333333333,,,0.0,100.0,65.68,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,651.2066666666666,,,0.0,100.0,65.65333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,661.0933333333334,,,0.0,100.0,65.69666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,646.9666666666667,,,0.0,100.0,65.55666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,636.37,,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.3,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,642.02,,,0.0,100.0,64.65333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.21666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,633.5450000000001,,,0.0,100.0,64.535,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.17,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,650.4966666666667,,,0.0,100.0,64.33999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,652.6166666666667,,,0.0,100.0,64.25,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.02,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,645.5500000000001,,,0.0,100.0,64.18333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.94,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,635.6666666666666,,,0.0,100.0,64.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.89666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,654.0300000000001,,,0.0,100.0,64.01333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,649.7933333333334,,,0.0,100.0,64.00333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,67.94,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,646.26,,,0.0,100.0,63.95666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.02,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,643.4333333333333,,,0.0,100.0,63.95666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,645.5533333333334,,,0.0,100.0,63.973333333333336,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,644.1366666666667,,,0.0,100.0,63.98333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,649.0833333333334,,,0.0,100.0,63.943333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,648.38,,,0.0,100.0,63.96333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,638.49,,,0.0,100.0,63.943333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,652.6166666666667,,,0.0,100.0,63.98333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,647.6733333333333,,,0.0,100.0,63.97666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,657.5566666666667,,,0.0,100.0,64.05333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.63333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,642.0233333333333,-453.44000000000005,,0.0,100.0,64.08666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-11 14:30:00,651.9066666666666,-461.9100000000001,,0.0,100.0,64.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,4.919999999999995,0.0
2025-02-11 14:45:00,640.6066666666667,-451.32000000000005,,0.0,100.0,64.16000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.80333333333334,,,67.0,69.0,68.0,68.0,4.869999999999997,0.0
2025-02-11 15:00:00,649.7933333333334,-453.44000000000005,,0.0,100.0,64.24,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.920000000000009,0.0
2025-02-11 15:15:00,642.7266666666667,-461.9100000000001,,0.0,100.0,64.28666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.90333333333332,,,67.0,69.0,68.0,68.0,4.8999999999999915,0.0
2025-02-11 15:30:00,641.3133333333334,-459.7900000000001,,0.0,100.0,64.30333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,4.960000000000001,0.0
2025-02-11 15:45:00,647.67,-461.9100000000001,,0.0,100.0,64.32333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,4.969999999999999,0.0
2025-02-11 16:00:00,635.6633333333333,-447.08000000000004,,0.0,100.0,64.35666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,4.939999999999998,0.0
2025-02-11 16:15:00,642.7266666666666,-466.1500000000001,,0.0,100.0,64.41333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.91333333333334,,,67.0,69.0,68.0,68.0,4.880000000000003,0.0
2025-02-11 16:30:00,641.3133333333334,-461.9100000000001,,0.0,100.0,64.42,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.859999999999999,0.0
2025-02-11 16:45:00,478.8666666666666,-472.5100000000001,,0.0,100.0,64.91000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,4.919999999999995,0.0
2025-02-11 17:00:00,633.55,-478.8600000000001,,0.0,100.0,65.57666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.02666666666667,,,67.0,69.0,68.0,68.0,4.900000000000006,0.0
2025-02-11 17:15:00,622.9499999999999,-474.6200000000001,,0.0,100.0,65.72666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.04666666666667,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-11 17:30:00,619.4233333333333,-476.7400000000001,,0.0,100.0,65.79333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.01,,,67.0,69.0,68.0,68.0,4.459999999999994,0.0
2025-02-11 17:45:00,627.8966666666666,-493.69000000000005,,0.0,100.0,65.85333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.99,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-11 18:00:00,620.8333333333334,-478.8600000000001,,0.0,100.0,65.89999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-11 18:15:00,631.4266666666666,-476.7400000000001,,0.0,100.0,65.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-11 18:30:00,618.0066666666667,-468.2700000000001,,0.0,100.0,65.99000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.88,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-11 18:45:00,625.07,-495.81000000000006,,0.0,100.0,66.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,4.3500000000000085,0.0
2025-02-11 19:00:00,632.84,-474.6200000000001,,0.0,100.0,66.11,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.86,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-11 19:15:00,625.07,-480.98,,0.0,100.0,66.15,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-11 19:30:00,625.0666666666667,-487.34000000000003,,0.0,100.0,66.09333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-11 19:45:00,621.5400000000001,-472.5100000000001,,0.0,100.0,66.02666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.63,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-11 20:00:00,619.42,-480.98,,0.0,100.0,65.95666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-11 20:15:00,622.9499999999999,-478.8600000000001,,0.0,100.0,65.95333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.53,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-11 20:30:00,624.3666666666667,-485.22,,0.0,100.0,65.89333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-11 20:45:00,625.0733333333333,-476.7400000000001,,0.0,100.0,65.84,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-11 21:00:00,627.1899999999999,-476.7400000000001,,0.0,100.0,65.82666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
2025-02-11 21:15:00,616.5966666666667,-476.7400000000001,,0.0,100.0,65.83333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-11 21:30:00,618.71,-493.69000000000005,,0.0,100.0,65.84666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.25333333333333,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-11 21:45:00,615.1833333333334,-485.22,,0.0,100.0,65.84,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.23666666666666,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-11 22:00:00,625.78,-500.05000000000007,,0.0,100.0,65.83333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-11 22:15:00,623.6566666666666,-476.7400000000001,,0.0,100.0,65.80333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.23666666666666,,,67.0,69.0,68.0,68.0,4.36999999999999,0.0
2025-02-11 22:30:00,630.0166666666667,-485.22,,0.0,100.0,65.83333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-11 22:45:00,622.2433333333333,-474.6200000000001,,0.0,100.0,65.81,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-11 23:00:00,627.8966666666666,-485.22,,0.0,100.0,65.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,4.38000000000001,0.0
2025-02-11 23:15:00,624.3633333333333,-478.8600000000001,,0.0,100.0,65.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.37,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-11 23:30:00,620.1266666666667,-480.98,,0.0,100.0,65.83999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
2025-02-11 23:45:00,615.8866666666667,-476.7400000000001,,0.0,100.0,65.82666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.38333333333334,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-12 00:00:00,615.1833333333334,-495.81000000000006,,0.0,100.0,65.84666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 00:15:00,625.07,-497.93000000000006,,0.0,100.0,65.92333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 00:30:00,613.0633333333334,-480.98,,0.0,100.0,65.92333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
2025-02-12 00:45:00,619.4200000000001,-489.46000000000004,,0.0,100.0,65.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43,,,67.0,69.0,68.0,68.0,4.3899999999999935,0.0
2025-02-12 01:00:00,627.1899999999999,-491.58000000000004,,0.0,100.0,65.91,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-12 01:15:00,615.18,-472.5100000000001,,0.0,100.0,65.91,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.309999999999995,0.0
2025-02-12 01:30:00,615.89,-489.46000000000004,,0.0,100.0,65.91000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-12 01:45:00,624.36,-476.7400000000001,,0.0,100.0,65.91,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-12 02:00:00,620.1266666666667,-489.46000000000004,,0.0,100.0,65.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-12 02:15:00,620.83,-483.1,,0.0,100.0,65.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-12 02:30:00,621.54,-491.58000000000004,,0.0,100.0,65.93,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.38000000000001,0.0
2025-02-12 02:45:00,628.6033333333334,-478.8600000000001,,0.0,100.0,65.91,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.320000000000007,0.0
2025-02-12 03:00:00,615.89,-476.7400000000001,,0.0,100.0,65.91,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
2025-02-12 03:15:00,622.95,-493.69000000000005,,0.0,100.0,65.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,4.449999999999996,0.0
2025-02-12 03:30:00,611.65,-489.46000000000004,,0.0,100.0,65.88333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43,,,67.0,69.0,68.0,68.0,4.439999999999998,0.0
2025-02-12 03:45:00,621.5366666666667,-514.8800000000001,,0.0,100.0,65.88666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-12 04:00:00,619.4166666666666,-489.46000000000004,,0.0,100.0,65.91000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2025-02-12 04:15:00,630.0166666666667,-489.46000000000004,,0.0,100.0,65.94333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 04:30:00,603.1766666666666,-476.7400000000001,,0.0,100.0,65.93666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-12 04:45:00,608.12,-514.8800000000001,,0.0,100.0,65.98,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 05:00:00,625.7766666666668,-497.93000000000006,,0.0,100.0,65.99333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.460000000000001,0.0
2025-02-12 05:15:00,628.6033333333334,-483.1,,0.0,100.0,66.02,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
2025-02-12 05:30:00,617.3000000000001,-474.6200000000001,,0.0,100.0,65.99,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-12 05:45:00,618.0100000000001,-476.7400000000001,,0.0,100.0,65.96,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-12 06:00:00,615.8866666666667,-495.81000000000006,,0.0,100.0,65.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.45,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
2025-02-12 06:15:00,621.5366666666667,-491.58000000000004,,0.0,100.0,65.89333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,4.419999999999995,0.0
2025-02-12 06:30:00,625.7733333333334,-485.22,,0.0,100.0,65.88333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.349999999999994,0.0
2025-02-12 06:45:00,619.42,-489.46000000000004,,0.0,100.0,65.87666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.34,,,67.0,69.0,68.0,68.0,4.429999999999993,0.0
2025-02-12 07:00:00,614.4766666666667,-504.2900000000001,,0.0,100.0,65.89999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,4.450000000000003,0.0
2025-02-12 07:15:00,618.7133333333334,-497.93000000000006,,0.0,100.0,65.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-12 07:30:00,618.7133333333334,-485.22,,0.0,100.0,65.93666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-12 07:45:00,616.5933333333334,-480.98,,0.0,100.0,65.95666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-12 08:00:00,605.2966666666666,-485.22,,0.0,100.0,65.97666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-12 08:15:00,615.8866666666667,-495.81000000000006,,0.0,100.0,65.98666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-12 08:30:00,622.95,-483.1,,0.0,100.0,65.97666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-12 08:45:00,615.89,-483.1,,0.0,100.0,66.02,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-12 09:00:00,609.5300000000001,-508.5300000000001,,0.0,100.0,65.94,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-12 09:15:00,622.9499999999999,-506.4100000000001,,0.0,100.0,65.98666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.3600000000000065,0.0
2025-02-12 09:30:00,621.54,-491.58000000000004,,0.0,100.0,66.00666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.37,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-12 09:45:00,618.0066666666667,-483.1,,0.0,100.0,66.0,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-12 10:00:00,622.9533333333334,-483.1,,0.0,100.0,66.02666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-12 10:15:00,616.5966666666667,-480.98,,0.0,100.0,66.02,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2025-02-12 10:30:00,616.59,-485.22,,0.0,100.0,66.04666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39333333333333,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-12 10:45:00,618.7133333333334,-491.58000000000004,,0.0,100.0,66.07333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,4.3500000000000085,0.0
2025-02-12 11:00:00,616.5933333333334,-493.69000000000005,,0.0,100.0,66.04666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.41666666666667,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-12 11:15:00,619.4233333333333,-483.1,,0.0,100.0,66.03333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33333333333333,,,67.0,69.0,68.0,68.0,4.400000000000006,0.0
2025-02-12 11:30:00,614.4733333333334,-497.93000000000006,,0.0,100.0,65.99333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-12 11:45:00,626.4833333333333,-489.46000000000004,,0.0,100.0,66.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.37666666666667,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-12 12:00:00,609.5300000000001,-468.2700000000001,,0.0,100.0,66.08,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.37333333333333,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-12 12:15:00,627.8966666666666,-508.5300000000001,,0.0,100.0,66.05333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.34,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-12 12:30:00,614.4733333333334,-483.1,,0.0,100.0,66.05333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.3500000000000085,0.0
2025-02-12 12:45:00,624.36,-491.58000000000004,,0.0,100.0,66.03333333333335,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,4.410000000000004,0.0
2025-02-12 13:00:00,613.0633333333334,-489.46000000000004,,0.0,100.0,66.04,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.3500000000000085,0.0
2025-02-12 13:15:00,620.83,-489.46000000000004,,0.0,100.0,65.99666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.340000000000003,0.0
2025-02-12 13:30:00,618.0066666666667,-487.34000000000003,,0.0,100.0,65.90333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,4.399999999999999,0.0
2025-02-12 13:45:00,613.7666666666668,-487.34000000000003,,0.0,100.0,65.94666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-12 14:00:00,619.42,-491.58000000000004,,0.0,100.0,66.00666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.3700000000000045,0.0
2025-02-12 14:15:00,614.4733333333334,-480.98,,0.0,100.0,66.02333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-12 14:30:00,137.72666666666666,-504.2900000000001,,0.0,100.0,67.34333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.60666666666667,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-12 14:45:00,127.13333333333333,-961.97,,0.0,100.0,67.89,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
2025-02-12 15:00:00,144.08,-970.44,,0.0,100.0,67.44333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
2025-02-12 15:15:00,141.96333333333334,-964.09,,0.0,100.0,67.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,5.6100000000000065,0.0
2025-02-12 15:30:00,142.67,-968.32,,0.0,100.0,67.28333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.64,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
2025-02-12 15:45:00,144.78666666666666,-968.32,,0.0,100.0,67.20333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
2025-02-12 16:00:00,141.25666666666666,-959.8500000000001,,0.0,100.0,66.98,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.42,,,67.0,69.0,68.0,68.0,5.470000000000006,0.0
2025-02-12 16:15:00,151.85333333333332,-974.6800000000001,,0.0,100.0,66.73666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,5.07,0.0
2025-02-12 16:30:00,147.61666666666667,-951.3700000000001,,0.0,100.0,66.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.26,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-12 16:45:00,141.96333333333334,,,0.0,100.0,66.81,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,146.90666666666667,-972.5600000000001,,0.0,100.0,66.84666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.2,,,67.0,69.0,68.0,68.0,5.020000000000003,0.0
2025-02-12 17:15:00,141.96333333333334,-966.21,,0.0,100.0,66.86,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.24333333333334,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-12 17:30:00,139.84666666666666,-966.21,,0.0,100.0,67.21,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-12 17:45:00,141.25666666666666,-959.8500000000001,,0.0,100.0,67.12333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,5.43,0.0
2025-02-12 18:00:00,141.96666666666667,-966.21,,0.0,100.0,67.29333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,5.380000000000003,0.0
2025-02-12 18:15:00,144.08333333333334,-968.32,,0.0,100.0,67.63666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,5.720000000000006,0.0
2025-02-12 18:30:00,139.84666666666666,-959.8500000000001,,0.0,100.0,67.54333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,5.880000000000003,0.0
2025-02-12 18:45:00,146.91,-972.5600000000001,,0.0,100.0,67.60666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
2025-02-12 19:00:00,141.96333333333334,-955.6100000000001,,0.0,100.0,67.62666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.51666666666667,,,67.0,69.0,68.0,68.0,5.770000000000003,0.0
2025-02-12 19:15:00,140.54999999999998,-964.09,,0.0,100.0,67.57333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,5.750000000000007,0.0
2025-02-12 19:30:00,143.37333333333333,-974.6800000000001,,0.0,100.0,67.67333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.8,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
2025-02-12 19:45:00,135.61,-964.09,,0.0,100.0,67.82,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,6.039999999999999,0.0
2025-02-12 20:00:00,137.02333333333334,-974.6800000000001,,0.0,100.0,68.01666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
2025-02-12 20:15:00,144.08,-968.32,,0.0,100.0,68.00999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.1,,,67.0,69.0,68.0,68.0,6.220000000000006,0.0
2025-02-12 20:30:00,146.20000000000002,-966.21,,0.0,100.0,67.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.18333333333334,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-12 20:45:00,138.2575,-972.5600000000001,,0.0,100.0,67.9425,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.3425,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-12 21:00:00,134.9,-961.97,,0.0,100.0,67.97,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,6.170000000000009,0.0
2025-02-12 21:15:00,134.19333333333336,-976.8000000000001,,0.0,100.0,67.99666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-12 21:30:00,138.43333333333334,-974.6800000000001,,0.0,100.0,67.84,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.22333333333334,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-12 21:45:00,140.5533333333333,-968.32,,0.0,100.0,67.78666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,69.09,,,67.0,69.0,68.0,68.0,6.080000000000005,0.0
2025-02-12 22:00:00,141.25666666666666,-972.5600000000001,,0.0,100.0,67.69,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,6.080000000000005,0.0
2025-02-12 22:15:00,139.84333333333333,-961.97,,0.0,100.0,67.76666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,5.920000000000009,0.0
2025-02-12 22:30:00,137.72666666666666,-966.21,,0.0,100.0,67.63000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,5.830000000000005,0.0
2025-02-12 22:45:00,132.78333333333333,-970.44,,0.0,100.0,67.83999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-12 23:00:00,134.90333333333334,-978.9200000000001,,0.0,100.0,67.94333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-12 23:15:00,137.73,-974.6800000000001,,0.0,100.0,67.83333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.1100000000000065,0.0
2025-02-12 23:30:00,139.84333333333333,-972.5600000000001,,0.0,100.0,67.75,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-12 23:45:00,133.49,-964.09,,0.0,100.0,68.07666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.67666666666668,,,67.0,69.0,68.0,68.0,6.009999999999998,0.0
2025-02-13 00:00:00,134.90333333333334,-976.8000000000001,,0.0,100.0,67.98333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.69333333333334,,,67.0,69.0,68.0,68.0,6.309999999999995,0.0
2025-02-13 00:15:00,141.96333333333334,-976.8000000000001,,0.0,100.0,67.90333333333332,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-13 00:30:00,141.96333333333334,-964.09,,0.0,100.0,68.01,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,6.100000000000001,0.0
2025-02-13 00:45:00,137.72666666666666,-964.09,,0.0,100.0,68.31666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
2025-02-13 01:00:00,139.85,-959.8500000000001,,0.0,100.0,68.21,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.580000000000005,0.0
2025-02-13 01:15:00,137.02,-968.32,,0.0,100.0,68.03333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.369999999999997,0.0
2025-02-13 01:30:00,136.3166666666667,-978.9200000000001,,0.0,100.0,67.96666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
2025-02-13 01:45:00,136.31333333333336,-972.5600000000001,,0.0,100.0,67.96333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
2025-02-13 02:00:00,137.02,-974.6800000000001,,0.0,100.0,67.75333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.220000000000006,0.0
2025-02-13 02:15:00,139.85,-966.21,,0.0,100.0,67.67666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-13 02:30:00,136.31333333333336,-968.32,,0.0,100.0,67.69333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.8600000000000065,0.0
2025-02-13 02:45:00,137.02,-966.21,,0.0,100.0,67.71666666666665,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
2025-02-13 03:00:00,139.14333333333332,-961.97,,0.0,100.0,67.59666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.990000000000002,0.0
2025-02-13 03:15:00,138.43333333333334,-968.32,,0.0,100.0,67.77333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.789999999999999,0.0
2025-02-13 03:30:00,138.4333333333333,-972.5600000000001,,0.0,100.0,67.66000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.920000000000009,0.0
2025-02-13 03:45:00,136.31333333333336,-978.9200000000001,,0.0,100.0,67.56333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.920000000000009,0.0
2025-02-13 04:00:00,139.84333333333333,-966.21,,0.0,100.0,67.59666666666668,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,5.789999999999999,0.0
2025-02-13 04:15:00,140.5533333333333,-972.5600000000001,,0.0,100.0,67.58333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.880000000000003,0.0
2025-02-13 04:30:00,140.5533333333333,-964.09,,0.0,100.0,67.77999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.839999999999996,0.0
2025-02-13 04:45:00,143.37666666666667,-968.32,,0.0,100.0,67.77333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,5.899999999999999,0.0
2025-02-13 05:00:00,143.37666666666667,-966.21,,0.0,100.0,67.86333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.059999999999995,0.0
2025-02-13 05:15:00,141.96333333333334,-964.09,,0.0,100.0,67.72,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.74,,,67.0,69.0,68.0,68.0,6.009999999999998,0.0
2025-02-13 05:30:00,142.67,-964.09,,0.0,100.0,67.62,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,5.93,0.0
2025-02-13 05:45:00,142.67,-961.97,,0.0,100.0,67.29666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,5.750000000000007,0.0
2025-02-13 06:00:00,140.5533333333333,-966.21,,0.0,100.0,67.31,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.61,,,67.0,69.0,68.0,68.0,5.479999999999997,0.0
2025-02-13 06:15:00,145.49333333333334,-968.32,,0.0,100.0,67.31666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.63,,,67.0,69.0,68.0,68.0,5.699999999999996,0.0
2025-02-13 06:30:00,148.32,-961.97,,0.0,100.0,67.19666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,5.339999999999996,0.0
2025-02-13 06:45:00,149.73333333333332,-961.97,,0.0,100.0,67.15333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,5.449999999999996,0.0
2025-02-13 07:00:00,143.37666666666667,-951.3700000000001,,0.0,100.0,67.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,5.410000000000004,0.0
2025-02-13 07:15:00,146.20000000000002,-964.09,,0.0,100.0,66.92,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,5.210000000000001,0.0
2025-02-13 07:30:00,146.90666666666667,-959.8500000000001,,0.0,100.0,66.83,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.160000000000004,0.0
2025-02-13 07:45:00,145.49666666666667,-964.09,,0.0,100.0,66.60000000000001,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,5.000000000000007,0.0
2025-02-13 08:00:00,149.02666666666667,-961.97,,0.0,100.0,66.38333333333334,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.47,,,67.0,69.0,68.0,68.0,4.780000000000008,0.0
2025-02-13 08:15:00,149.73333333333335,-961.97,,0.0,100.0,66.02666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-13 08:30:00,149.02666666666667,-955.6100000000001,,0.0,100.0,65.91666666666667,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.35333333333334,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-13 08:45:00,149.02666666666667,-961.97,,0.0,100.0,66.14999999999999,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.220000000000006,0.0
2025-02-13 09:00:00,148.32000000000002,-957.73,,0.0,100.0,66.06333333333333,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.300000000000004,0.0
2025-02-13 09:15:00,151.85333333333332,-964.09,,0.0,100.0,66.19,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.309999999999995,0.0
2025-02-13 09:30:00,149.02666666666667,-957.73,,0.0,100.0,66.39666666666666,1108.17,0.0,70.0,100.0,74.0,0.0,70.0,,0.0,68.32,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
