time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 09:45:00,696.4066666666666,-383.5100000000001,,0.0,100.0,63.92333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-16 10:00:00,653.3233333333334,-419.5300000000001,,0.0,100.0,64.37666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-16 10:15:00,652.6166666666667,-466.1500000000001,,0.0,100.0,64.88666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.09666666666666,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-16 10:30:00,642.02,-449.20000000000005,,0.0,100.0,64.91000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,,,4.279999999999994,0.0
2025-02-16 10:45:00,644.8466666666667,-459.7900000000001,,0.0,100.0,64.97,1108.17,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,,,4.43,0.0
2025-02-16 11:00:00,625.07,-461.9100000000001,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,67.93,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-16 11:15:00,639.9033333333333,-474.6200000000001,,0.0,100.0,64.77,1108.17,0.0,70.0,100.0,,0.0,,,,67.84333333333333,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-16 11:30:00,639.9033333333333,-478.8600000000001,,0.0,100.0,64.66,1108.17,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-16 11:45:00,631.43,-480.98,,0.0,100.0,64.41333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,67.72000000000001,,,67.0,69.0,,,4.68,0.0
2025-02-16 12:00:00,634.2533333333332,-476.7400000000001,,0.0,100.0,63.80666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,,,4.88000000000001,0.0
2025-02-16 12:15:00,645.5533333333333,-464.0300000000001,,0.0,100.0,63.38999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,67.62666666666667,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-16 12:30:00,644.8466666666667,-466.1500000000001,,0.0,100.0,63.16,1108.17,0.0,70.0,100.0,,0.0,,,,67.73666666666666,,,67.0,69.0,,,5.07,0.0
2025-02-16 12:45:00,632.8366666666667,-470.3900000000001,,0.0,100.0,63.07,1108.17,0.0,70.0,100.0,,0.0,,,,67.88000000000001,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-16 13:00:00,642.7233333333334,-472.5100000000001,,0.0,100.0,62.803333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,,,5.07,0.0
2025-02-16 13:15:00,637.7833333333333,-453.44000000000005,,0.0,100.0,62.71666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.34666666666668,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-16 13:30:00,642.7266666666666,-476.7400000000001,,0.0,100.0,62.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,5.309999999999995,0.0
2025-02-16 13:45:00,646.9666666666667,-457.6700000000001,,0.0,100.0,62.71333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-16 14:00:00,637.0799999999999,-476.7400000000001,,0.0,100.0,62.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74333333333333,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-16 14:15:00,642.02,-464.0300000000001,,0.0,100.0,62.85333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-16 14:30:00,649.0866666666667,-468.2700000000001,,0.0,100.0,63.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-16 14:45:00,642.7266666666666,,,0.0,100.0,63.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,,
2025-02-16 15:00:00,629.31,-474.6200000000001,,0.0,100.0,62.96666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-16 15:15:00,643.4333333333333,-474.6200000000001,,0.0,100.0,63.07333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-16 15:30:00,646.26,-470.3900000000001,,0.0,100.0,62.95333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-16 15:45:00,655.4366666666666,-459.7900000000001,,0.0,100.0,62.89000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,5.18,0.0
2025-02-16 16:00:00,642.7266666666666,-453.44000000000005,,0.0,100.0,63.083333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-16 16:15:00,650.4966666666667,-468.2700000000001,,0.0,100.0,63.01,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-16 16:30:00,639.9,-459.7900000000001,,0.0,100.0,63.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-16 16:45:00,644.14,-470.3900000000001,,0.0,100.0,63.10333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-16 17:00:00,640.61,-461.9100000000001,,0.0,100.0,63.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,5.25,0.0
2025-02-16 17:15:00,644.8466666666667,-461.9100000000001,,0.0,100.0,63.15333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-16 17:30:00,641.3166666666667,-466.1500000000001,,0.0,100.0,63.20666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,5.309999999999995,0.0
2025-02-16 17:45:00,642.02,-459.7900000000001,,0.0,100.0,63.326666666666675,1108.17,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-16 18:00:00,644.8466666666667,-461.9100000000001,,0.0,100.0,63.44,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-16 18:15:00,639.1966666666666,-459.7900000000001,,0.0,100.0,63.40333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-16 18:30:00,637.0766666666667,-476.7400000000001,,0.0,100.0,63.47333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-16 18:45:00,653.32,-466.1500000000001,,0.0,100.0,63.48,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-16 19:00:00,644.14,-451.32000000000005,,0.0,100.0,63.403333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.38666666666667,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-16 19:15:00,642.02,-464.0300000000001,,0.0,100.0,63.34,1108.17,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-16 19:30:00,629.3066666666667,-470.3900000000001,,0.0,100.0,63.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-16 19:45:00,644.14,-476.7400000000001,,0.0,100.0,63.26666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-16 20:00:00,640.61,-461.9100000000001,,0.0,100.0,63.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.18333333333334,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-16 20:15:00,650.4966666666667,-476.7400000000001,,0.0,100.0,63.14000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.25,0.0
2025-02-16 20:30:00,644.85,-453.44000000000005,,0.0,100.0,63.1,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-16 20:45:00,651.9066666666666,-457.6700000000001,,0.0,100.0,63.16,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-16 21:00:00,642.02,-451.32000000000005,,0.0,100.0,63.173333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-16 21:15:00,642.73,-476.7400000000001,,0.0,100.0,63.10333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-16 21:30:00,644.14,-476.7400000000001,,0.0,100.0,63.153333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-16 21:45:00,640.6066666666667,-459.7900000000001,,0.0,100.0,63.16,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-16 22:00:00,651.9066666666666,-468.2700000000001,,0.0,100.0,63.10666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-16 22:15:00,646.26,-453.44000000000005,,0.0,100.0,63.09666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,,,5.260000000000005,0.0
2025-02-16 22:30:00,644.1433333333333,-461.9100000000001,,0.0,100.0,63.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.22333333333333,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-16 22:45:00,649.44,-459.7900000000001,,0.0,100.0,62.855000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,5.43,0.0
2025-02-16 23:00:00,650.4966666666667,-459.7900000000001,,0.0,100.0,62.85333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-16 23:15:00,653.3233333333334,-451.32000000000005,,0.0,100.0,62.81666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-16 23:30:00,654.0300000000001,-442.84000000000003,,0.0,100.0,62.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,5.459999999999994,0.0
2025-02-16 23:45:00,649.0833333333334,-468.2700000000001,,0.0,100.0,62.55666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,5.409999999999997,0.0
2025-02-17 00:00:00,659.6766666666667,-447.08000000000004,,0.0,100.0,62.48333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-17 00:15:00,656.8566666666667,-449.20000000000005,,0.0,100.0,62.51,1108.17,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-17 00:30:00,656.8533333333334,-457.6700000000001,,0.0,100.0,62.43333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.5,0.0
2025-02-17 00:45:00,658.2666666666668,-461.9100000000001,,0.0,100.0,62.419999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.480000000000004,0.0
2025-02-17 01:00:00,651.9066666666666,-440.72,,0.0,100.0,62.4,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-17 01:15:00,645.5533333333333,-468.2700000000001,,0.0,100.0,62.32,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.5,0.0
2025-02-17 01:30:00,657.5600000000001,-470.3900000000001,,0.0,100.0,62.28666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.5,0.0
2025-02-17 01:45:00,651.2033333333334,-449.20000000000005,,0.0,100.0,62.24333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.5,0.0
2025-02-17 02:00:00,642.7266666666666,-466.1500000000001,,0.0,100.0,62.21333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.470000000000006,0.0
2025-02-17 02:15:00,661.0866666666667,-470.3900000000001,,0.0,100.0,62.21,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-17 02:30:00,658.2666666666668,-453.44000000000005,,0.0,100.0,62.04333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-17 02:45:00,663.21,-440.72,,0.0,100.0,61.910000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.68,0.0
2025-02-17 03:00:00,650.4933333333333,-447.08000000000004,,0.0,100.0,61.879999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.94333333333333,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-17 03:15:00,651.9066666666666,-451.32000000000005,,0.0,100.0,61.800000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-17 03:30:00,654.7333333333333,-449.20000000000005,,0.0,100.0,61.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-17 03:45:00,661.0933333333334,-451.32000000000005,,0.0,100.0,61.673333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-17 04:00:00,652.6166666666667,-457.6700000000001,,0.0,100.0,61.59666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-17 04:15:00,653.3233333333334,-468.2700000000001,,0.0,100.0,61.46333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-17 04:30:00,654.0266666666666,-451.32000000000005,,0.0,100.0,61.413333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-17 04:45:00,651.91,-447.08000000000004,,0.0,100.0,61.419999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-17 05:00:00,649.79,-459.7900000000001,,0.0,100.0,61.49333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.91333333333334,,,67.0,69.0,,,5.659999999999997,0.0
2025-02-17 05:15:00,658.97,-461.9100000000001,,0.0,100.0,61.36333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-17 05:30:00,655.4433333333333,-442.84000000000003,,0.0,100.0,61.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.90333333333332,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-17 05:45:00,653.32,-459.7900000000001,,0.0,100.0,61.31,1108.17,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-17 06:00:00,652.6133333333333,-464.0300000000001,,0.0,100.0,61.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-17 06:15:00,658.9733333333334,-451.32000000000005,,0.0,100.0,61.156666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-17 06:30:00,658.2666666666667,-444.96000000000004,,0.0,100.0,61.09666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-17 06:45:00,659.68,-457.6700000000001,,0.0,100.0,61.093333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-17 07:00:00,656.8533333333334,-444.96000000000004,,0.0,100.0,61.056666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-17 07:15:00,661.7933333333334,-447.08000000000004,,0.0,100.0,61.1,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-17 07:30:00,655.44,-453.44000000000005,,0.0,100.0,60.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-17 07:45:00,653.32,-453.44000000000005,,0.0,100.0,60.96333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-17 08:00:00,656.8533333333334,-470.3900000000001,,0.0,100.0,60.949999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-17 08:15:00,663.21,-455.55000000000007,,0.0,100.0,60.89666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-17 08:30:00,654.7333333333333,-440.72,,0.0,100.0,60.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,,,5.82,0.0
2025-02-17 08:45:00,665.3266666666667,-440.72,,0.0,100.0,60.82,1108.17,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-17 09:00:00,650.4966666666667,-436.4900000000001,,0.0,100.0,60.846666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-17 09:15:00,660.3833333333333,-453.44000000000005,,0.0,100.0,60.826666666666675,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,5.849999999999994,0.0
2025-02-17 09:30:00,656.8533333333334,-434.3700000000001,,0.0,100.0,60.806666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-17 09:45:00,661.09,-455.55000000000007,,0.0,100.0,60.553333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.969999999999999,0.0
2025-02-17 10:00:00,660.3866666666667,-449.20000000000005,,0.0,100.0,60.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,6.019999999999996,0.0
2025-02-17 10:15:00,653.3233333333334,-442.84000000000003,,0.0,100.0,60.11666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-17 10:30:00,668.15,-442.84000000000003,,0.0,100.0,60.01333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-17 10:45:00,669.565,-451.32000000000005,,0.0,100.0,59.864999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.575,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-17 11:00:00,655.44,-434.3700000000001,,0.0,100.0,59.73666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-17 11:15:00,664.62,-447.08000000000004,,0.0,100.0,59.669999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,6.220000000000006,0.0
2025-02-17 11:30:00,658.97,-447.08000000000004,,0.0,100.0,59.53666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-17 11:45:00,662.5,-451.32000000000005,,0.0,100.0,59.46333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,6.18,0.0
2025-02-17 12:00:00,655.44,-453.44000000000005,,0.0,100.0,59.31333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,6.350000000000001,0.0
2025-02-17 12:15:00,664.62,-457.6700000000001,,0.0,100.0,59.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.35333333333334,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-17 12:30:00,674.51,-428.0100000000001,,0.0,100.0,59.096666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.36999999999999,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-17 12:45:00,653.3233333333334,-430.1300000000001,,0.0,100.0,58.99,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-17 13:00:00,668.8566666666667,-461.9100000000001,,0.0,100.0,58.923333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-17 13:15:00,671.6833333333333,-436.4900000000001,,0.0,100.0,58.973333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,6.289999999999999,0.0
2025-02-17 13:30:00,661.7966666666667,-453.44000000000005,,0.0,100.0,58.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-17 13:45:00,660.3866666666667,-438.6,,0.0,100.0,59.04666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,6.329999999999998,0.0
2025-02-17 14:00:00,682.9833333333332,-457.6700000000001,,0.0,100.0,58.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-17 14:15:00,688.6366666666667,-417.4200000000001,,0.0,100.0,58.77,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666668,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-17 14:30:00,690.7533333333334,-423.7700000000001,,0.0,100.0,58.91,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333333,,,67.0,69.0,,,5.919999999999995,0.0
2025-02-17 14:45:00,698.5233333333334,-406.82000000000005,,0.0,100.0,58.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-17 15:00:00,709.1166666666667,-413.18000000000006,,0.0,100.0,59.22,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,5.8600000000000065,0.0
2025-02-17 15:15:00,702.7599999999999,-398.35,,0.0,100.0,59.526666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,,,5.82,0.0
2025-02-17 15:30:00,694.2866666666667,-396.23,,0.0,100.0,59.593333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.81,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-17 15:45:00,685.1033333333334,-419.5300000000001,,0.0,100.0,59.85333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,5.75,0.0
2025-02-17 16:00:00,690.0466666666666,-428.0100000000001,,0.0,100.0,60.376666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,5.93,0.0
2025-02-17 16:15:00,668.1533333333333,-415.30000000000007,,0.0,100.0,60.74,1108.17,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-17 16:30:00,663.9166666666666,-447.08000000000004,,0.0,100.0,61.03666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,5.93,0.0
2025-02-17 16:45:00,657.5600000000001,-442.84000000000003,,0.0,100.0,61.31,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-17 17:00:00,656.1466666666666,-447.08000000000004,,0.0,100.0,61.583333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-17 17:15:00,653.32,-447.08000000000004,,0.0,100.0,61.803333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-17 17:30:00,657.5600000000001,-442.84000000000003,,0.0,100.0,61.98666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,,,6.07,0.0
2025-02-17 17:45:00,651.2033333333334,-442.84000000000003,,0.0,100.0,62.120000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-17 18:00:00,658.2666666666668,-466.1500000000001,,0.0,100.0,62.223333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.52666666666666,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-17 18:15:00,654.0266666666666,-447.08000000000004,,0.0,100.0,62.410000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.5,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-17 18:30:00,655.44,-447.08000000000004,,0.0,100.0,63.11333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-17 18:45:00,657.5600000000001,-457.6700000000001,,0.0,100.0,62.88333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.27,,,67.0,69.0,,,5.43,0.0
2025-02-17 19:00:00,651.2033333333334,-461.9100000000001,,0.0,100.0,62.74333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-17 19:15:00,660.3833333333333,-451.32000000000005,,0.0,100.0,62.73666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.79666666666667,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-17 19:30:00,659.68,-451.32000000000005,,0.0,100.0,62.89333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-17 19:45:00,657.5600000000001,-444.96000000000004,,0.0,100.0,63.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-17 20:00:00,664.6233333333333,-455.55000000000007,,0.0,100.0,63.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-17 20:15:00,661.09,-444.96000000000004,,0.0,100.0,62.974999999999994,1108.17,0.0,70.0,100.0,,0.0,,,,68.46000000000001,,,67.0,69.0,,,5.540000000000006,0.0
2025-02-17 20:30:00,647.6733333333333,-444.96000000000004,,0.0,100.0,62.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.39666666666666,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-17 20:45:00,651.91,-459.7900000000001,,0.0,100.0,62.76,1108.17,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-17 21:00:00,656.8533333333334,-449.20000000000005,,0.0,100.0,62.69,1108.17,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-17 21:15:00,664.6233333333333,-449.20000000000005,,0.0,100.0,62.98666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-17 21:30:00,661.09,-449.20000000000005,,0.0,100.0,63.153333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.54333333333334,,,67.0,69.0,,,5.3899999999999935,0.0
2025-02-17 21:45:00,651.91,-438.6,,0.0,100.0,63.01333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-17 22:00:00,644.14,-451.32000000000005,,0.0,100.0,62.94,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-17 22:15:00,656.1433333333333,-468.2700000000001,,0.0,100.0,62.75,1108.17,0.0,70.0,100.0,,0.0,,,,68.51,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-17 22:30:00,645.5533333333333,-453.44000000000005,,0.0,100.0,62.53333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.28333333333335,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-17 22:45:00,653.32,-468.2700000000001,,0.0,100.0,62.4,1108.17,0.0,70.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-17 23:00:00,656.1466666666666,-453.44000000000005,,0.0,100.0,62.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-17 23:15:00,649.7933333333334,-449.20000000000005,,0.0,100.0,62.10333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.00333333333334,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-17 23:30:00,656.15,-442.84000000000003,,0.0,100.0,62.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.11666666666666,,,67.0,69.0,,,5.489999999999995,0.0
2025-02-17 23:45:00,657.5600000000001,-442.84000000000003,,0.0,100.0,61.98,1108.17,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,5.390000000000001,0.0
2025-02-18 00:00:00,670.9766666666666,-461.9100000000001,,0.0,100.0,61.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,,,5.5,0.0
2025-02-18 00:15:00,648.38,-436.4900000000001,,0.0,100.0,61.81333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-18 00:30:00,663.2066666666666,-455.55000000000007,,0.0,100.0,61.67333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-18 00:45:00,663.2066666666666,-447.08000000000004,,0.0,100.0,61.60333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.5,0.0
2025-02-18 01:00:00,654.0300000000001,-444.96000000000004,,0.0,100.0,61.48333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-18 01:15:00,658.97,-461.9100000000001,,0.0,100.0,61.54333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,5.529999999999994,0.0
2025-02-18 01:30:00,660.3833333333333,-442.84000000000003,,0.0,100.0,61.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-18 01:45:00,656.1466666666666,-442.84000000000003,,0.0,100.0,61.46333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-18 02:00:00,663.21,-468.2700000000001,,0.0,100.0,61.43,1108.17,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-18 02:15:00,662.5033333333334,-430.1300000000001,,0.0,100.0,61.403333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-18 02:30:00,654.7366666666667,-442.84000000000003,,0.0,100.0,61.43,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-18 02:45:00,656.1466666666666,-455.55000000000007,,0.0,100.0,61.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-18 03:00:00,659.6766666666667,-449.20000000000005,,0.0,100.0,61.35333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.93333333333334,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-18 03:15:00,661.8000000000001,-449.20000000000005,,0.0,100.0,61.330000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-18 03:30:00,661.7966666666667,-455.55000000000007,,0.0,100.0,61.31333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-18 03:45:00,656.8533333333334,-449.20000000000005,,0.0,100.0,61.36333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-18 04:00:00,656.85,-440.72,,0.0,100.0,61.25,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-18 04:15:00,670.2733333333334,-449.20000000000005,,0.0,100.0,61.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.780000000000001,0.0
2025-02-18 04:30:00,658.97,-440.72,,0.0,100.0,61.156666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,5.75,0.0
2025-02-18 04:45:00,666.0333333333333,-442.84000000000003,,0.0,100.0,61.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.82,0.0
2025-02-18 05:00:00,649.0833333333334,-447.08000000000004,,0.0,100.0,61.026666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-18 05:15:00,656.1466666666666,-451.32000000000005,,0.0,100.0,61.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-18 05:30:00,657.5600000000001,-449.20000000000005,,0.0,100.0,61.01,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-18 05:45:00,654.0266666666666,-449.20000000000005,,0.0,100.0,60.96333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-18 06:00:00,664.62,-468.2700000000001,,0.0,100.0,60.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-18 06:15:00,654.0266666666666,-447.08000000000004,,0.0,100.0,60.873333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,,,5.82,0.0
2025-02-18 06:30:00,658.2633333333333,-476.7400000000001,,0.0,100.0,60.85333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-18 06:45:00,663.9166666666666,-447.08000000000004,,0.0,100.0,60.839999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-18 07:00:00,666.0333333333333,-440.72,,0.0,100.0,60.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-18 07:15:00,663.21,-447.08000000000004,,0.0,100.0,60.873333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.93,0.0
2025-02-18 07:30:00,670.9766666666666,-438.6,,0.0,100.0,60.88999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-18 07:45:00,663.21,-434.3700000000001,,0.0,100.0,60.906666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-18 08:00:00,657.5600000000001,-440.72,,0.0,100.0,60.843333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.92666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-18 08:15:00,654.7333333333333,-451.32000000000005,,0.0,100.0,60.663333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-18 08:30:00,666.0333333333333,-442.84000000000003,,0.0,100.0,60.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-18 08:45:00,666.0333333333333,-449.20000000000005,,0.0,100.0,60.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-18 09:00:00,671.6833333333333,-444.96000000000004,,0.0,100.0,60.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.80333333333334,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-18 09:15:00,661.7966666666667,,,0.0,100.0,60.26666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,,,,
2025-02-18 09:30:00,666.0333333333333,-451.32000000000005,,0.0,100.0,60.166666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,6.080000000000005,0.0
2025-02-18 09:45:00,656.8533333333334,-438.6,,0.0,100.0,60.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-18 10:00:00,663.21,-447.08000000000004,,0.0,100.0,60.15333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-18 10:15:00,667.4466666666667,-440.72,,0.0,100.0,60.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,6.18,0.0
2025-02-18 10:30:00,660.3866666666667,-442.84000000000003,,0.0,100.0,60.053333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-18 10:45:00,668.86,-442.84000000000003,,0.0,100.0,60.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-18 11:00:00,670.27,-442.84000000000003,,0.0,100.0,60.050000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-18 11:15:00,657.5600000000001,-444.96000000000004,,0.0,100.0,59.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,6.18,0.0
2025-02-18 11:30:00,665.33,-451.32000000000005,,0.0,100.0,59.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,6.220000000000006,0.0
2025-02-18 11:45:00,666.0366666666667,-442.84000000000003,,0.0,100.0,59.89333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-18 12:00:00,658.9733333333334,-432.2500000000001,,0.0,100.0,59.81,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-18 12:15:00,658.2666666666668,-457.6700000000001,,0.0,100.0,59.81,1108.17,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-18 12:30:00,656.8533333333334,-440.72,,0.0,100.0,59.76333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,6.18,0.0
2025-02-18 12:45:00,655.4433333333333,-466.1500000000001,,0.0,100.0,59.71666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-18 13:00:00,670.9766666666666,-455.55000000000007,,0.0,100.0,59.67666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-18 13:15:00,663.2066666666666,-444.96000000000004,,0.0,100.0,59.73,1108.17,0.0,70.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,,,6.18,0.0
2025-02-18 13:30:00,674.5066666666667,-447.08000000000004,,0.0,100.0,59.71333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.66666666666667,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-18 13:45:00,659.6766666666667,-436.4900000000001,,0.0,100.0,59.663333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,6.18,0.0
2025-02-18 14:00:00,663.9166666666666,-447.08000000000004,,0.0,100.0,59.76,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-18 14:15:00,661.09,-438.6,,0.0,100.0,59.60666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-18 14:30:00,654.0300000000001,-442.84000000000003,,0.0,100.0,59.48666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,6.220000000000006,0.0
2025-02-18 14:45:00,670.2733333333334,-440.72,,0.0,100.0,59.26666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-18 15:00:00,661.09,-438.6,,0.0,100.0,59.32333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-18 15:15:00,670.2733333333334,-449.20000000000005,,0.0,100.0,59.376666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,6.32,0.0
2025-02-18 15:30:00,662.5066666666667,-442.84000000000003,,0.0,100.0,59.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-18 15:45:00,662.5033333333333,-455.55000000000007,,0.0,100.0,59.53,1108.17,0.0,70.0,100.0,,0.0,,,,69.07,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-18 16:00:00,658.9699999999999,-442.84000000000003,,0.0,100.0,59.74333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-18 16:15:00,656.8533333333334,-457.6700000000001,,0.0,100.0,59.93,1108.17,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-18 16:30:00,670.98,-447.08000000000004,,0.0,100.0,60.01,1108.17,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-18 16:45:00,655.4433333333333,-438.6,,0.0,100.0,60.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-18 17:00:00,658.2633333333333,-464.0300000000001,,0.0,100.0,60.48666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-18 17:15:00,667.4466666666667,-464.0300000000001,,0.0,100.0,60.53666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.6,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-18 17:30:00,667.4466666666667,-449.20000000000005,,0.0,100.0,60.56,1108.17,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,6.1299999999999955,0.0
2025-02-18 17:45:00,665.33,-444.96000000000004,,0.0,100.0,60.62,1108.17,0.0,70.0,100.0,,0.0,,,,69.38666666666667,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-18 18:00:00,657.5600000000001,-440.72,,0.0,100.0,60.69,1108.17,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-18 18:15:00,656.8533333333334,-459.7900000000001,,0.0,100.0,60.69,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-18 18:30:00,661.7966666666667,-440.72,,0.0,100.0,60.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,6.099999999999994,0.0
2025-02-18 18:45:00,667.4466666666667,-451.32000000000005,,0.0,100.0,60.776666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-18 19:00:00,661.7966666666666,-438.6,,0.0,100.0,60.846666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-18 19:15:00,665.3266666666667,-444.96000000000004,,0.0,100.0,60.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-18 19:30:00,663.9133333333333,-432.2500000000001,,0.0,100.0,60.91,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-18 19:45:00,660.3866666666667,-451.32000000000005,,0.0,100.0,61.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.969999999999999,0.0
2025-02-18 20:00:00,675.2166666666667,-459.7900000000001,,0.0,100.0,61.156666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,,,5.919999999999995,0.0
2025-02-18 20:15:00,660.3833333333333,-440.72,,0.0,100.0,61.303333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-18 20:30:00,663.21,-447.08000000000004,,0.0,100.0,61.53333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,5.809999999999995,0.0
2025-02-18 20:45:00,646.9666666666667,-447.08000000000004,,0.0,100.0,61.61666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-18 21:00:00,657.5600000000001,-461.9100000000001,,0.0,100.0,61.72,1108.17,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,5.82,0.0
2025-02-18 21:15:00,658.97,-461.9100000000001,,0.0,100.0,61.85999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-18 21:30:00,651.91,-449.20000000000005,,0.0,100.0,61.78333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-18 21:45:00,663.21,-453.44000000000005,,0.0,100.0,61.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-18 22:00:00,658.2666666666668,-442.84000000000003,,0.0,100.0,61.623333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-18 22:15:00,666.74,-440.72,,0.0,100.0,61.55666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-18 22:30:00,658.9733333333334,-436.4900000000001,,0.0,100.0,61.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,5.82,0.0
2025-02-18 22:45:00,662.5033333333334,-442.84000000000003,,0.0,100.0,61.406666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-18 23:00:00,659.6766666666667,-447.08000000000004,,0.0,100.0,61.19,1108.17,0.0,70.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-18 23:15:00,665.33,-447.08000000000004,,0.0,100.0,61.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-18 23:30:00,660.3866666666667,-444.96000000000004,,0.0,100.0,61.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-18 23:45:00,661.7966666666666,-442.84000000000003,,0.0,100.0,60.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.61666666666667,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-19 00:00:00,661.7966666666667,-466.1500000000001,,0.0,100.0,60.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,5.849999999999994,0.0
2025-02-19 00:15:00,656.85,-451.32000000000005,,0.0,100.0,60.86333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-19 00:30:00,664.6233333333333,-453.44000000000005,,0.0,100.0,60.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-19 00:45:00,666.0333333333333,-438.6,,0.0,100.0,60.60666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 01:00:00,654.0300000000001,-430.1300000000001,,0.0,100.0,60.61333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,5.93,0.0
2025-02-19 01:15:00,666.74,-457.6700000000001,,0.0,100.0,60.6,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-19 01:30:00,662.5033333333333,-449.20000000000005,,0.0,100.0,60.583333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-19 01:45:00,670.9766666666667,-434.3700000000001,,0.0,100.0,60.583333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.66000000000001,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-19 02:00:00,666.0333333333333,-449.20000000000005,,0.0,100.0,60.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 02:15:00,667.4433333333333,-444.96000000000004,,0.0,100.0,60.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.69666666666666,,,67.0,69.0,,,5.949999999999996,0.0
2025-02-19 02:30:00,660.3833333333333,-434.3700000000001,,0.0,100.0,60.21666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,6.0,0.0
2025-02-19 02:45:00,658.9733333333334,-447.08000000000004,,0.0,100.0,60.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-19 03:00:00,651.2066666666666,-442.84000000000003,,0.0,100.0,59.96333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-19 03:15:00,667.4466666666667,-455.55000000000007,,0.0,100.0,59.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,6.25,0.0
2025-02-19 03:30:00,664.6233333333333,-438.6,,0.0,100.0,59.75,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-19 03:45:00,662.5033333333333,-453.44000000000005,,0.0,100.0,59.67333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-19 04:00:00,649.0833333333334,-434.3700000000001,,0.0,100.0,59.623333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-19 04:15:00,670.98,-451.32000000000005,,0.0,100.0,59.50666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-19 04:30:00,669.5666666666667,-430.1300000000001,,0.0,100.0,59.370000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.62,,,67.0,69.0,,,6.32,0.0
2025-02-19 04:45:00,663.9166666666666,-438.6,,0.0,100.0,59.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,6.439999999999998,0.0
2025-02-19 05:00:00,658.97,-444.96000000000004,,0.0,100.0,59.27666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,6.530000000000001,0.0
2025-02-19 05:15:00,677.3333333333334,-444.96000000000004,,0.0,100.0,59.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,6.460000000000001,0.0
2025-02-19 05:30:00,661.7966666666667,-430.1300000000001,,0.0,100.0,59.089999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,6.5,0.0
2025-02-19 05:45:00,668.8566666666667,-447.08000000000004,,0.0,100.0,59.18,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,6.479999999999997,0.0
2025-02-19 06:00:00,658.2633333333333,-449.20000000000005,,0.0,100.0,59.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.52666666666666,,,67.0,69.0,,,6.519999999999996,0.0
2025-02-19 06:15:00,662.5066666666667,-447.08000000000004,,0.0,100.0,59.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,6.480000000000004,0.0
2025-02-19 06:30:00,660.3833333333333,-440.72,,0.0,100.0,59.07,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,6.530000000000001,0.0
2025-02-19 06:45:00,654.7333333333333,-451.32000000000005,,0.0,100.0,59.053333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,6.530000000000001,0.0
2025-02-19 07:00:00,656.8566666666667,-447.08000000000004,,0.0,100.0,58.96333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,6.5,0.0
2025-02-19 07:15:00,660.3866666666667,-457.6700000000001,,0.0,100.0,58.916666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-19 07:30:00,651.1999999999999,-455.55000000000007,,0.0,100.0,58.91,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,6.509999999999998,0.0
2025-02-19 07:45:00,668.8566666666667,-466.1500000000001,,0.0,100.0,58.88999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,6.5,0.0
2025-02-19 08:00:00,671.6866666666666,-430.1300000000001,,0.0,100.0,58.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,6.509999999999998,0.0
2025-02-19 08:15:00,681.5766666666667,-421.6500000000001,,0.0,100.0,58.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.38,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-19 08:30:00,700.64,-419.5300000000001,,0.0,100.0,58.376666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-19 08:45:00,692.8733333333333,-396.23,,0.0,100.0,58.26,1108.17,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-19 09:00:00,697.1133333333333,-421.6500000000001,,0.0,100.0,58.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.24000000000001,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-19 09:15:00,713.3566666666666,-404.70000000000005,,0.0,100.0,58.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-19 09:30:00,704.1733333333333,-402.58000000000004,,0.0,100.0,58.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-19 09:45:00,694.2866666666667,-396.23,,0.0,100.0,58.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,,,6.0,0.0
2025-02-19 10:00:00,704.1733333333333,-404.70000000000005,,0.0,100.0,58.10999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.11666666666666,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-19 10:15:00,699.23,-404.70000000000005,,0.0,100.0,58.093333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,,,6.019999999999996,0.0
2025-02-19 10:30:00,706.2933333333334,-404.70000000000005,,0.0,100.0,58.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-19 10:45:00,707.7066666666666,-404.70000000000005,,0.0,100.0,57.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.02666666666667,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-19 11:00:00,705.5833333333334,-404.70000000000005,,0.0,100.0,57.96333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.99,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-19 11:15:00,707.7066666666666,-413.18000000000006,,0.0,100.0,57.916666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-19 11:30:00,712.65,-400.46000000000004,,0.0,100.0,57.776666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,,,6.0,0.0
2025-02-19 11:45:00,709.8233333333334,-402.58000000000004,,0.0,100.0,57.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.77,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-19 12:00:00,697.11,-402.58000000000004,,0.0,100.0,57.74,1108.17,0.0,70.0,100.0,,0.0,,,,67.71333333333332,,,67.0,69.0,,,6.059999999999995,0.0
2025-02-19 12:15:00,699.9333333333334,-415.30000000000007,,0.0,100.0,57.78,1108.17,0.0,70.0,100.0,,0.0,,,,67.69333333333333,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-19 12:30:00,700.6433333333333,-394.1100000000001,,0.0,100.0,57.846666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,67.66333333333334,,,67.0,69.0,,,5.93,0.0
2025-02-19 12:45:00,699.9366666666666,-385.6300000000001,,0.0,100.0,57.85999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,67.70666666666666,,,67.0,69.0,,,5.93,0.0
