time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 13:00:00,705.5866666666667,-400.46000000000004,,0.0,100.0,57.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.74333333333334,,,67.0,69.0,,,6.019999999999996,0.0
2025-02-19 13:15:00,699.9366666666666,-411.06000000000006,,0.0,100.0,57.79666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.74333333333334,,,67.0,69.0,,,5.93,0.0
2025-02-19 13:30:00,695.6999999999999,-413.18000000000006,,0.0,100.0,57.846666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,67.75,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-19 13:45:00,694.2866666666667,-411.06000000000006,,0.0,100.0,58.123333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,,,5.940000000000005,0.0
2025-02-19 14:00:00,708.4133333333333,-425.8900000000001,,0.0,100.0,58.416666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,67.91333333333334,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-19 14:15:00,697.8166666666666,-400.46000000000004,,0.0,100.0,58.410000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.08333333333333,,,67.0,69.0,,,5.709999999999994,0.0
2025-02-19 14:30:00,704.1733333333333,-404.70000000000005,,0.0,100.0,58.49333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.21666666666667,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-19 14:45:00,698.5266666666666,-394.1100000000001,,0.0,100.0,58.57333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-19 15:00:00,700.6433333333333,-406.82000000000005,,0.0,100.0,58.71,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-19 15:15:00,700.6433333333334,-389.8700000000001,,0.0,100.0,58.806666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-19 15:30:00,696.4066666666668,-425.8900000000001,,0.0,100.0,59.166666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.77333333333333,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-19 15:45:00,707.0,-415.30000000000007,,0.0,100.0,59.51666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-19 16:00:00,693.5799999999999,-408.94000000000005,,0.0,100.0,60.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.19,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-19 16:15:00,677.3333333333334,-419.5300000000001,,0.0,100.0,60.48,1108.17,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,5.68,0.0
2025-02-19 16:30:00,656.1466666666666,-438.6,,0.0,100.0,60.526666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,6.0,0.0
2025-02-19 16:45:00,656.1466666666666,-457.6700000000001,,0.0,100.0,60.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-19 17:00:00,650.4966666666666,-466.1500000000001,,0.0,100.0,61.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-19 17:15:00,644.8466666666667,-434.3700000000001,,0.0,100.0,61.4,1108.17,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,5.939999999999998,0.0
2025-02-19 17:30:00,658.2633333333333,-459.7900000000001,,0.0,100.0,61.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,,,5.919999999999995,0.0
2025-02-19 17:45:00,653.3233333333334,-449.20000000000005,,0.0,100.0,61.580000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,6.0,0.0
2025-02-19 18:00:00,644.8466666666667,-457.6700000000001,,0.0,100.0,61.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-19 18:15:00,647.6733333333333,-470.3900000000001,,0.0,100.0,61.71,1108.17,0.0,70.0,100.0,,0.0,,,,69.24333333333333,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 18:30:00,648.3766666666667,-455.55000000000007,,0.0,100.0,61.91,1108.17,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-19 18:45:00,645.5500000000001,-466.1500000000001,,0.0,100.0,61.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-19 19:00:00,650.4966666666667,-451.32000000000005,,0.0,100.0,61.81333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.96666666666667,,,67.0,69.0,,,5.82,0.0
2025-02-19 19:15:00,642.7266666666666,-466.1500000000001,,0.0,100.0,61.72,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-19 19:30:00,652.6166666666667,-464.0300000000001,,0.0,100.0,61.653333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-19 19:45:00,653.3233333333334,-453.44000000000005,,0.0,100.0,61.65,1108.17,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,5.839999999999996,0.0
2025-02-19 20:00:00,649.08,-464.0300000000001,,0.0,100.0,61.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-19 20:15:00,649.0866666666667,-453.44000000000005,,0.0,100.0,61.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-19 20:30:00,655.44,-457.6700000000001,,0.0,100.0,61.973333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,5.75,0.0
2025-02-19 20:45:00,656.1466666666666,-449.20000000000005,,0.0,100.0,61.910000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-19 21:00:00,651.2066666666666,-461.9100000000001,,0.0,100.0,61.96,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-19 21:15:00,651.2033333333334,-457.6700000000001,,0.0,100.0,62.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-19 21:30:00,651.91,-461.9100000000001,,0.0,100.0,61.97,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.809999999999995,0.0
2025-02-19 21:45:00,654.0300000000001,-466.1500000000001,,0.0,100.0,61.873333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-19 22:00:00,651.2033333333334,-457.6700000000001,,0.0,100.0,61.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-19 22:15:00,650.5,-453.44000000000005,,0.0,100.0,61.626666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-19 22:30:00,650.4975,-459.7900000000001,,0.0,100.0,61.5475,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-19 22:45:00,656.8533333333334,-455.55000000000007,,0.0,100.0,61.53,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-19 23:00:00,645.5500000000001,-449.20000000000005,,0.0,100.0,61.43,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,5.93,0.0
2025-02-19 23:15:00,658.97,-470.3900000000001,,0.0,100.0,61.31999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-19 23:30:00,651.91,-453.44000000000005,,0.0,100.0,61.20666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,5.949999999999996,0.0
2025-02-19 23:45:00,658.9733333333334,-464.0300000000001,,0.0,100.0,61.03666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,6.029999999999994,0.0
2025-02-20 00:00:00,647.6733333333333,-455.55000000000007,,0.0,100.0,60.96666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,,,5.989999999999995,0.0
2025-02-20 00:15:00,655.44,-457.6700000000001,,0.0,100.0,61.01,1108.17,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-20 00:30:00,644.14,-457.6700000000001,,0.0,100.0,60.85666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.80666666666667,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-20 00:45:00,656.8533333333334,-476.7400000000001,,0.0,100.0,60.76333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.79666666666667,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-20 01:00:00,658.2666666666668,-472.5100000000001,,0.0,100.0,60.620000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-20 01:15:00,653.32,-440.72,,0.0,100.0,60.53333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-20 01:30:00,656.8533333333334,-453.44000000000005,,0.0,100.0,60.48333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-20 01:45:00,660.3833333333333,-440.72,,0.0,100.0,60.46333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-20 02:00:00,648.3766666666667,-453.44000000000005,,0.0,100.0,60.413333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-20 02:15:00,654.0266666666666,-464.0300000000001,,0.0,100.0,60.39000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-20 02:30:00,649.79,-451.32000000000005,,0.0,100.0,60.306666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-20 02:45:00,660.3833333333333,-466.1500000000001,,0.0,100.0,60.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,,,6.199999999999996,0.0
2025-02-20 03:00:00,650.4966666666667,-444.96000000000004,,0.0,100.0,60.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,6.289999999999999,0.0
2025-02-20 03:15:00,656.1466666666666,-464.0300000000001,,0.0,100.0,59.879999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-20 03:30:00,659.68,-451.32000000000005,,0.0,100.0,59.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,,,6.25,0.0
2025-02-20 03:45:00,665.33,-449.20000000000005,,0.0,100.0,59.69333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-20 04:00:00,657.5600000000001,-444.96000000000004,,0.0,100.0,59.67666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,6.409999999999997,0.0
2025-02-20 04:15:00,658.2666666666668,-451.32000000000005,,0.0,100.0,59.6,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,6.32,0.0
2025-02-20 04:30:00,654.7366666666667,-449.20000000000005,,0.0,100.0,59.54,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-20 04:45:00,655.44,-455.55000000000007,,0.0,100.0,59.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,6.380000000000003,0.0
2025-02-20 05:00:00,653.32,-451.32000000000005,,0.0,100.0,59.52666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-20 05:15:00,654.7366666666667,-447.08000000000004,,0.0,100.0,59.53333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-20 05:30:00,651.91,-455.55000000000007,,0.0,100.0,59.54,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-20 05:45:00,654.0300000000001,-464.0300000000001,,0.0,100.0,59.449999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.56333333333333,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-20 06:00:00,656.8533333333334,-444.96000000000004,,0.0,100.0,59.449999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.54333333333334,,,67.0,69.0,,,6.43,0.0
2025-02-20 06:15:00,652.6166666666667,-459.7900000000001,,0.0,100.0,59.419999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,6.390000000000001,0.0
2025-02-20 06:30:00,663.21,-455.55000000000007,,0.0,100.0,59.43333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,6.410000000000004,0.0
2025-02-20 06:45:00,653.3233333333334,-442.84000000000003,,0.0,100.0,59.38333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,6.440000000000005,0.0
2025-02-20 07:00:00,651.91,-461.9100000000001,,0.0,100.0,59.39666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,6.419999999999995,0.0
2025-02-20 07:15:00,651.2033333333334,-451.32000000000005,,0.0,100.0,59.343333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.52333333333333,,,67.0,69.0,,,6.369999999999997,0.0
2025-02-20 07:30:00,655.44,-464.0300000000001,,0.0,100.0,59.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,6.400000000000006,0.0
2025-02-20 07:45:00,644.8466666666667,-447.08000000000004,,0.0,100.0,59.23,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,6.409999999999997,0.0
2025-02-20 08:00:00,662.5033333333333,-444.96000000000004,,0.0,100.0,59.07,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,6.459999999999994,0.0
2025-02-20 08:15:00,668.8566666666667,-438.6,,0.0,100.0,58.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-20 08:30:00,690.0466666666666,-436.4900000000001,,0.0,100.0,58.53666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-20 08:45:00,692.87,-408.94000000000005,,0.0,100.0,58.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-20 09:00:00,694.9933333333333,-417.4200000000001,,0.0,100.0,58.196666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-20 09:15:00,705.5866666666667,-408.94000000000005,,0.0,100.0,58.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.90333333333334,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-20 09:30:00,687.2233333333334,-402.58000000000004,,0.0,100.0,57.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,67.75666666666666,,,67.0,69.0,,,6.050000000000004,0.0
2025-02-20 09:45:00,704.88,-428.0100000000001,,0.0,100.0,57.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.64,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-20 10:00:00,702.0533333333333,-389.8700000000001,,0.0,100.0,57.593333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,67.62666666666667,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-20 10:15:00,691.46,-415.30000000000007,,0.0,100.0,57.379999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,67.43,,,67.0,69.0,,,6.18,0.0
2025-02-20 10:30:00,706.29,-404.70000000000005,,0.0,100.0,57.23,1108.17,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-20 10:45:00,699.23,-398.35,,0.0,100.0,57.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,67.25,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-20 11:00:00,704.8800000000001,-411.06000000000006,,0.0,100.0,56.9,1108.17,0.0,70.0,100.0,,0.0,,,,67.10333333333334,,,67.0,69.0,,,6.219999999999999,0.0
2025-02-20 11:15:00,706.2933333333334,-406.82000000000005,,0.0,100.0,56.71333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,66.99,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-20 11:30:00,711.9433333333333,-400.46000000000004,,0.0,100.0,56.51333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,,,6.289999999999999,0.0
2025-02-20 11:45:00,704.88,-387.7500000000001,,0.0,100.0,56.39666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,,,6.32,0.0
2025-02-20 12:00:00,710.5300000000001,-415.30000000000007,,0.0,100.0,56.26,1108.17,0.0,70.0,100.0,,0.0,,,,66.60666666666667,,,67.0,69.0,,,6.300000000000004,0.0
2025-02-20 12:15:00,713.3533333333334,-398.35,,0.0,100.0,56.096666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,66.57666666666667,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-20 12:30:00,718.3000000000001,-394.1100000000001,,0.0,100.0,55.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,66.41666666666667,,,67.0,69.0,,,6.3700000000000045,0.0
2025-02-20 12:45:00,716.89,-394.1100000000001,,0.0,100.0,55.71333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,66.27333333333333,,,67.0,69.0,,,6.43,0.0
2025-02-20 13:00:00,715.4733333333334,-402.58000000000004,,0.0,100.0,55.446666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,66.11666666666667,,,67.0,69.0,,,6.299999999999997,0.0
2025-02-20 13:15:00,716.1833333333334,-389.8700000000001,,0.0,100.0,55.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,,,6.449999999999996,0.0
2025-02-20 13:30:00,719.0066666666667,-400.46000000000004,,0.0,100.0,55.153333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,65.97,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-20 13:45:00,720.42,-385.6300000000001,,0.0,100.0,55.116666666666674,1108.17,0.0,70.0,100.0,,0.0,,,,65.92666666666666,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-20 14:00:00,714.06,-387.7500000000001,,0.0,100.0,55.26666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,65.98333333333333,,,67.0,69.0,,,6.380000000000003,0.0
2025-02-20 14:15:00,717.5933333333332,-391.9900000000001,,0.0,100.0,55.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,66.04,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-20 14:30:00,721.8299999999999,-387.7500000000001,,0.0,100.0,55.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,66.04666666666667,,,67.0,69.0,,,6.340000000000003,0.0
2025-02-20 14:45:00,704.1733333333333,-385.6300000000001,,0.0,100.0,55.17666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,66.07333333333334,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-20 15:00:00,716.18,-402.58000000000004,,0.0,100.0,55.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,66.14666666666666,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-20 15:15:00,704.88,-404.70000000000005,,0.0,100.0,55.653333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,66.26,,,67.0,69.0,,,6.240000000000002,0.0
2025-02-20 15:30:00,715.4733333333334,-391.9900000000001,,0.0,100.0,55.79666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-20 15:45:00,701.35,-387.7500000000001,,0.0,100.0,55.82,1108.17,0.0,70.0,100.0,,0.0,,,,66.56666666666666,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-20 16:00:00,709.8266666666667,-408.94000000000005,,0.0,100.0,55.94,1108.17,0.0,70.0,100.0,,0.0,,,,66.66333333333334,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-20 16:15:00,696.4033333333333,-385.6300000000001,,0.0,100.0,56.36666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,66.78,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-20 16:30:00,714.77,-413.18000000000006,,0.0,100.0,56.67333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,66.91333333333334,,,67.0,69.0,,,6.0,0.0
2025-02-20 16:45:00,704.8833333333333,-402.58000000000004,,0.0,100.0,56.906666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.07,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-20 17:00:00,712.65,-402.58000000000004,,0.0,100.0,57.36666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.27333333333333,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-20 17:15:00,711.2400000000001,-391.9900000000001,,0.0,100.0,57.54333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.48666666666666,,,67.0,69.0,,,5.970000000000006,0.0
2025-02-20 17:30:00,706.2966666666667,-400.46000000000004,,0.0,100.0,57.82,1108.17,0.0,70.0,100.0,,0.0,,,,67.63666666666667,,,67.0,69.0,,,5.8700000000000045,0.0
2025-02-20 17:45:00,697.82,-400.46000000000004,,0.0,100.0,58.31,1108.17,0.0,70.0,100.0,,0.0,,,,67.82,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-20 18:00:00,701.35,-402.58000000000004,,0.0,100.0,58.45333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-20 18:15:00,710.5300000000001,-413.18000000000006,,0.0,100.0,58.68666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.20666666666666,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-20 18:30:00,693.5766666666667,-411.06000000000006,,0.0,100.0,58.99333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.39666666666666,,,67.0,69.0,,,5.880000000000003,0.0
2025-02-20 18:45:00,707.0033333333334,-415.30000000000007,,0.0,100.0,59.32333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.60666666666667,,,67.0,69.0,,,5.700000000000003,0.0
2025-02-20 19:00:00,689.34,-400.46000000000004,,0.0,100.0,59.72,1108.17,0.0,70.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,5.68,0.0
2025-02-20 19:15:00,671.6866666666666,-417.4200000000001,,0.0,100.0,60.050000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.15333333333334,,,67.0,69.0,,,5.93,0.0
2025-02-20 19:30:00,662.5033333333333,-447.08000000000004,,0.0,100.0,60.23,1108.17,0.0,70.0,100.0,,0.0,,,,69.38666666666667,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-20 19:45:00,650.5,-457.6700000000001,,0.0,100.0,60.59,1108.17,0.0,70.0,100.0,,0.0,,,,69.53666666666666,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-20 20:00:00,658.2633333333333,-461.9100000000001,,0.0,100.0,60.656666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,6.18,0.0
2025-02-20 20:15:00,654.7333333333333,-447.08000000000004,,0.0,100.0,60.92666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-20 20:30:00,666.74,-455.55000000000007,,0.0,100.0,61.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-20 20:45:00,654.0300000000001,-451.32000000000005,,0.0,100.0,61.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-20 21:00:00,651.1999999999999,-457.6700000000001,,0.0,100.0,61.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-20 21:15:00,659.6766666666667,-468.2700000000001,,0.0,100.0,61.419999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,5.900000000000006,0.0
2025-02-20 21:30:00,654.7333333333333,-447.08000000000004,,0.0,100.0,61.403333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,5.93,0.0
2025-02-20 21:45:00,654.0300000000001,-444.96000000000004,,0.0,100.0,61.330000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.44,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-20 22:00:00,654.7333333333333,-455.55000000000007,,0.0,100.0,61.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.11,,,67.0,69.0,,,5.940000000000005,0.0
2025-02-20 22:15:00,663.21,-447.08000000000004,,0.0,100.0,61.14333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,67.85666666666667,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-20 22:30:00,657.5600000000001,-449.20000000000005,,0.0,100.0,60.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.7,,,67.0,69.0,,,6.0,0.0
2025-02-20 22:45:00,657.56,-447.08000000000004,,0.0,100.0,60.70666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.73666666666666,,,67.0,69.0,,,5.959999999999994,0.0
2025-02-20 23:00:00,664.6233333333333,-455.55000000000007,,0.0,100.0,60.44,1108.17,0.0,70.0,100.0,,0.0,,,,67.94,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-20 23:15:00,666.0333333333333,-438.6,,0.0,100.0,60.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-20 23:30:00,657.5566666666667,-430.1300000000001,,0.0,100.0,60.02,1108.17,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-20 23:45:00,674.5066666666667,-466.1500000000001,,0.0,100.0,59.916666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.10000000000001,,,67.0,69.0,,,6.25,0.0
2025-02-21 00:00:00,655.7950000000001,-432.2500000000001,,0.0,100.0,59.83,1108.17,0.0,70.0,100.0,,0.0,,,,68.25999999999999,,,67.0,69.0,,,6.310000000000002,0.0
2025-02-21 00:15:00,666.0333333333333,-442.84000000000003,,0.0,100.0,59.70333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-21 00:30:00,658.97,-428.0100000000001,,0.0,100.0,59.580000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,6.270000000000003,0.0
2025-02-21 00:45:00,661.09,-447.08000000000004,,0.0,100.0,59.406666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-21 01:00:00,661.7966666666667,-451.32000000000005,,0.0,100.0,59.276666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.24000000000001,,,67.0,69.0,,,6.290000000000006,0.0
2025-02-21 01:15:00,662.5,-451.32000000000005,,0.0,100.0,59.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,,,6.399999999999999,0.0
2025-02-21 01:30:00,665.3266666666667,-453.44000000000005,,0.0,100.0,58.946666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-21 01:45:00,665.33,-440.72,,0.0,100.0,58.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.93,,,67.0,69.0,,,6.449999999999996,0.0
2025-02-21 02:00:00,663.9133333333333,-444.96000000000004,,0.0,100.0,58.669999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-21 02:15:00,661.09,-451.32000000000005,,0.0,100.0,58.526666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,67.8,,,67.0,69.0,,,6.57,0.0
2025-02-21 02:30:00,663.21,-466.1500000000001,,0.0,100.0,58.4,1108.17,0.0,70.0,100.0,,0.0,,,,67.76666666666667,,,67.0,69.0,,,6.539999999999999,0.0
2025-02-21 02:45:00,665.3266666666667,-447.08000000000004,,0.0,100.0,58.26333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.67666666666666,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-21 03:00:00,670.98,-451.32000000000005,,0.0,100.0,58.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.63333333333334,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-21 03:15:00,658.9733333333334,-440.72,,0.0,100.0,58.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.53666666666668,,,67.0,69.0,,,6.57,0.0
2025-02-21 03:30:00,662.5,-457.6700000000001,,0.0,100.0,57.85666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.47333333333334,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-21 03:45:00,665.3266666666667,-451.32000000000005,,0.0,100.0,57.76333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.39333333333333,,,67.0,69.0,,,6.630000000000003,0.0
2025-02-21 04:00:00,664.6233333333333,-430.1300000000001,,0.0,100.0,57.663333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,67.32666666666667,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-21 04:15:00,678.7466666666666,-447.08000000000004,,0.0,100.0,57.51,1108.17,0.0,70.0,100.0,,0.0,,,,67.25333333333333,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-21 04:30:00,669.5633333333334,-428.0100000000001,,0.0,100.0,57.39666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.14,,,67.0,69.0,,,6.590000000000003,0.0
2025-02-21 04:45:00,672.39,-444.96000000000004,,0.0,100.0,57.36333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,67.08666666666666,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-21 05:00:00,663.21,-432.2500000000001,,0.0,100.0,57.22333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.04,,,67.0,69.0,,,6.659999999999997,0.0
2025-02-21 05:15:00,691.4633333333335,-425.8900000000001,,0.0,100.0,56.84,1108.17,0.0,70.0,100.0,,0.0,,,,66.94333333333333,,,67.0,69.0,,,6.599999999999994,0.0
2025-02-21 05:30:00,707.0,-400.46000000000004,,0.0,100.0,56.5,1108.17,0.0,70.0,100.0,,0.0,,,,66.81,,,67.0,69.0,,,6.279999999999994,0.0
2025-02-21 05:45:00,715.4766666666666,-404.70000000000005,,0.0,100.0,56.403333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,66.69333333333333,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-21 06:00:00,712.65,-389.8700000000001,,0.0,100.0,56.25666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,66.58333333333333,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-21 06:15:00,718.2999999999998,-389.8700000000001,,0.0,100.0,56.19,1108.17,0.0,70.0,100.0,,0.0,,,,66.49333333333334,,,67.0,69.0,,,6.090000000000003,0.0
2025-02-21 06:30:00,719.7133333333333,-387.7500000000001,,0.0,100.0,56.120000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,66.42666666666668,,,67.0,69.0,,,6.07,0.0
2025-02-21 06:45:00,704.88,-387.7500000000001,,0.0,100.0,56.04,1108.17,0.0,70.0,100.0,,0.0,,,,66.35666666666667,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-21 07:00:00,709.8233333333333,-389.8700000000001,,0.0,100.0,56.01,1108.17,0.0,70.0,100.0,,0.0,,,,66.29,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-21 07:15:00,719.0099999999999,-389.8700000000001,,0.0,100.0,55.85666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,66.19666666666667,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-21 07:30:00,722.5366666666665,-385.6300000000001,,0.0,100.0,55.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,66.14666666666666,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-21 07:45:00,723.9499999999999,-391.9900000000001,,0.0,100.0,55.76,1108.17,0.0,70.0,100.0,,0.0,,,,66.03333333333335,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-21 08:00:00,714.77,-375.0400000000001,,0.0,100.0,55.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,65.97,,,67.0,69.0,,,6.170000000000002,0.0
2025-02-21 08:15:00,704.1733333333333,-383.5100000000001,,0.0,100.0,55.55666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,65.88666666666667,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-21 08:30:00,715.4733333333334,-398.35,,0.0,100.0,55.46,1108.17,0.0,70.0,100.0,,0.0,,,,65.80666666666667,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-21 08:45:00,721.8299999999999,-396.23,,0.0,100.0,55.38666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,65.73666666666666,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-21 09:00:00,709.8233333333334,-372.9200000000001,,0.0,100.0,55.326666666666675,1108.17,0.0,70.0,100.0,,0.0,,,,65.63333333333334,,,67.0,69.0,,,6.079999999999998,0.0
2025-02-21 09:15:00,706.2966666666667,-400.46000000000004,,0.0,100.0,55.28,1108.17,0.0,70.0,100.0,,0.0,,,,65.58666666666666,,,67.0,69.0,,,6.1100000000000065,0.0
2025-02-21 09:30:00,711.2366666666667,-400.46000000000004,,0.0,100.0,55.27,1108.17,0.0,70.0,100.0,,0.0,,,,65.51333333333334,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-21 09:45:00,720.4200000000001,-398.35,,0.0,100.0,55.160000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,65.40666666666667,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-21 10:00:00,724.6566666666666,-396.23,,0.0,100.0,55.21,1108.17,0.0,70.0,100.0,,0.0,,,,65.34,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-21 10:15:00,717.5933333333332,-391.9900000000001,,0.0,100.0,55.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,65.28,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-21 10:30:00,728.8933333333333,-389.8700000000001,,0.0,100.0,55.093333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,65.24333333333334,,,67.0,69.0,,,6.089999999999996,0.0
2025-02-21 10:45:00,725.3633333333333,-381.3900000000001,,0.0,100.0,55.07,1108.17,0.0,70.0,100.0,,0.0,,,,65.18333333333334,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-21 11:00:00,728.1899999999999,-385.6300000000001,,0.0,100.0,54.96333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,65.14999999999999,,,67.0,69.0,,,6.160000000000004,0.0
2025-02-21 11:15:00,723.2433333333333,-370.80000000000007,,0.0,100.0,54.93,1108.17,0.0,70.0,100.0,,0.0,,,,65.11333333333333,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-21 11:30:00,721.1266666666667,-391.9900000000001,,0.0,100.0,54.906666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,65.04666666666667,,,67.0,69.0,,,6.140000000000001,0.0
2025-02-21 11:45:00,723.2466666666666,-379.2800000000001,,0.0,100.0,54.73666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,64.97666666666667,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-21 12:00:00,721.8299999999999,-364.44000000000005,,0.0,100.0,54.70333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,64.88666666666667,,,67.0,69.0,,,6.119999999999997,0.0
2025-02-21 12:15:00,722.54,-387.7500000000001,,0.0,100.0,54.68666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,64.85,,,67.0,69.0,,,6.07,0.0
2025-02-21 12:30:00,714.77,-389.8700000000001,,0.0,100.0,54.653333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,64.83666666666666,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-21 12:45:00,725.3633333333333,-383.5100000000001,,0.0,100.0,54.68666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,64.8,,,67.0,69.0,,,5.979999999999997,0.0
2025-02-21 13:00:00,729.6033333333334,-385.6300000000001,,0.0,100.0,54.77,1108.17,0.0,70.0,100.0,,0.0,,,,64.81333333333333,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-21 13:15:00,733.1333333333333,-381.3900000000001,,0.0,100.0,54.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,64.82333333333334,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-21 13:30:00,728.8933333333333,-368.68000000000006,,0.0,100.0,55.20000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,64.83666666666666,,,67.0,69.0,,,5.980000000000004,0.0
2025-02-21 13:45:00,726.7766666666666,-387.7500000000001,,0.0,100.0,55.48,1108.17,0.0,70.0,100.0,,0.0,,,,64.93333333333334,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-21 14:00:00,719.0066666666667,-383.5100000000001,,0.0,100.0,55.79,1108.17,0.0,70.0,100.0,,0.0,,,,65.09666666666666,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-21 14:15:00,732.4233333333333,-391.9900000000001,,0.0,100.0,56.096666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,65.24,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-21 14:30:00,723.2466666666666,-375.0400000000001,,0.0,100.0,56.403333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,65.45666666666666,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-21 14:45:00,723.9499999999999,-381.3900000000001,,0.0,100.0,56.88666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,65.65333333333334,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-21 15:00:00,710.5300000000001,-394.1100000000001,,0.0,100.0,57.24333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,65.92333333333333,,,67.0,69.0,,,5.569999999999993,0.0
2025-02-21 15:15:00,709.8233333333334,-398.35,,0.0,100.0,57.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,66.28666666666668,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-21 15:30:00,711.9433333333333,-396.23,,0.0,100.0,58.153333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,66.55333333333334,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-21 15:45:00,709.1166666666667,-406.82000000000005,,0.0,100.0,58.663333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,66.87,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-21 16:00:00,704.1733333333333,-398.35,,0.0,100.0,59.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,67.28,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-21 16:15:00,710.5300000000001,-413.18000000000006,,0.0,100.0,59.67666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.61666666666666,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-21 16:30:00,692.8733333333333,-391.9900000000001,,0.0,100.0,60.21,1108.17,0.0,70.0,100.0,,0.0,,,,67.92,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-21 16:45:00,697.11,-423.7700000000001,,0.0,100.0,60.63666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-21 17:00:00,684.4,-430.1300000000001,,0.0,100.0,61.10666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-21 17:15:00,674.51,-438.6,,0.0,100.0,61.85,1108.17,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-21 17:30:00,657.5600000000001,-449.20000000000005,,0.0,100.0,62.410000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.27666666666666,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-21 17:45:00,652.6166666666667,-453.44000000000005,,0.0,100.0,62.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-21 18:00:00,657.5600000000001,-464.0300000000001,,0.0,100.0,63.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-21 18:15:00,652.6166666666667,-440.72,,0.0,100.0,63.45666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-21 18:30:00,656.85,-442.84000000000003,,0.0,100.0,63.74,1108.17,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-21 18:45:00,651.91,-449.20000000000005,,0.0,100.0,63.96666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.42333333333333,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-21 19:00:00,661.09,-459.7900000000001,,0.0,100.0,64.53666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,5.390000000000008,0.0
2025-02-21 19:15:00,656.8533333333334,-434.3700000000001,,0.0,100.0,64.61666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-21 19:30:00,648.38,-442.84000000000003,,0.0,100.0,64.60000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-21 19:45:00,656.1466666666666,-457.6700000000001,,0.0,100.0,64.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.32,0.0
2025-02-21 20:00:00,649.79,-440.72,,0.0,100.0,64.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-21 20:15:00,646.2566666666667,-459.7900000000001,,0.0,100.0,65.22333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-21 20:30:00,648.3766666666667,-470.3900000000001,,0.0,100.0,65.34333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-21 20:45:00,651.9066666666666,-466.1500000000001,,0.0,100.0,65.47333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-21 21:00:00,644.1433333333333,-444.96000000000004,,0.0,100.0,65.60333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-21 21:15:00,651.2033333333334,-459.7900000000001,,0.0,100.0,65.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-21 21:30:00,652.6133333333333,-447.08000000000004,,0.0,100.0,65.57666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,4.680000000000007,0.0
2025-02-21 21:45:00,656.8533333333334,-449.20000000000005,,0.0,100.0,65.57,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-21 22:00:00,661.7966666666667,-444.96000000000004,,0.0,100.0,65.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-21 22:15:00,678.0433333333334,-438.6,,0.0,100.0,65.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-21 22:30:00,674.51,-425.8900000000001,,0.0,100.0,65.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-21 22:45:00,679.4533333333334,-423.7700000000001,,0.0,100.0,64.96666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.12,,,67.0,69.0,,,4.68,0.0
2025-02-21 23:00:00,685.1033333333334,-436.4900000000001,,0.0,100.0,64.77666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.95333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-21 23:15:00,673.8066666666667,-421.6500000000001,,0.0,100.0,64.55666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.71666666666665,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-21 23:30:00,661.7966666666666,-438.6,,0.0,100.0,64.35666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.42333333333333,,,67.0,69.0,,,4.999999999999993,0.0
2025-02-21 23:45:00,656.1466666666666,-455.55000000000007,,0.0,100.0,64.15666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.44,,,67.0,69.0,,,4.959999999999994,0.0
2025-02-22 00:00:00,661.09,-455.55000000000007,,0.0,100.0,63.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.70333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-22 00:15:00,656.8533333333334,-451.32000000000005,,0.0,100.0,63.693333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,67.92,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-22 00:30:00,657.5600000000001,-457.6700000000001,,0.0,100.0,63.303333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.22666666666667,,,67.0,69.0,,,5.229999999999997,0.0
2025-02-22 00:45:00,664.6233333333333,-459.7900000000001,,0.0,100.0,63.11000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-22 01:00:00,656.1433333333333,-438.6,,0.0,100.0,62.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,5.3700000000000045,0.0
2025-02-22 01:15:00,661.7966666666667,,,0.0,100.0,62.839999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,,
2025-02-22 01:30:00,663.9166666666666,-442.84000000000003,,0.0,100.0,62.71333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,5.43,0.0
2025-02-22 01:45:00,663.9133333333333,-440.72,,0.0,100.0,62.61000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-22 02:00:00,657.5600000000001,-436.4900000000001,,0.0,100.0,62.379999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,5.460000000000001,0.0
2025-02-22 02:15:00,659.6766666666666,-459.7900000000001,,0.0,100.0,62.419999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-22 02:30:00,664.6233333333333,-457.6700000000001,,0.0,100.0,62.300000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.440000000000005,0.0
2025-02-22 02:45:00,666.74,-453.44000000000005,,0.0,100.0,62.21333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-22 03:00:00,666.0366666666667,-449.20000000000005,,0.0,100.0,62.096666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,5.490000000000002,0.0
2025-02-22 03:15:00,664.6233333333333,-444.96000000000004,,0.0,100.0,61.85999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,5.590000000000003,0.0
2025-02-22 03:30:00,656.8533333333334,-442.84000000000003,,0.0,100.0,61.88666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-22 03:45:00,655.4399999999999,-451.32000000000005,,0.0,100.0,61.803333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,5.57,0.0
2025-02-22 04:00:00,658.2666666666668,-470.3900000000001,,0.0,100.0,61.67666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,5.580000000000005,0.0
2025-02-22 04:15:00,658.9733333333334,-461.9100000000001,,0.0,100.0,61.56666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,5.650000000000006,0.0
2025-02-22 04:30:00,658.9699999999999,-444.96000000000004,,0.0,100.0,61.446666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-22 04:45:00,660.3866666666667,-436.4900000000001,,0.0,100.0,61.34,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,5.600000000000001,0.0
2025-02-22 05:00:00,661.7966666666667,-449.20000000000005,,0.0,100.0,61.28,1108.17,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-22 05:15:00,666.74,-447.08000000000004,,0.0,100.0,61.28666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.77333333333333,,,67.0,69.0,,,5.720000000000006,0.0
2025-02-22 05:30:00,650.4966666666667,-447.08000000000004,,0.0,100.0,61.25,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,5.769999999999996,0.0
2025-02-22 05:45:00,656.8533333333334,-449.20000000000005,,0.0,100.0,61.15333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-22 06:00:00,659.68,-449.20000000000005,,0.0,100.0,61.15333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-22 06:15:00,654.7333333333333,-457.6700000000001,,0.0,100.0,61.11333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,5.810000000000002,0.0
2025-02-22 06:30:00,653.3233333333334,-468.2700000000001,,0.0,100.0,60.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.849999999999994,0.0
2025-02-22 06:45:00,655.44,-455.55000000000007,,0.0,100.0,60.99,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-22 07:00:00,667.4466666666667,-442.84000000000003,,0.0,100.0,60.946666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.75,0.0
2025-02-22 07:15:00,656.85,-447.08000000000004,,0.0,100.0,60.903333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-22 07:30:00,649.79,-451.32000000000005,,0.0,100.0,60.843333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-22 07:45:00,654.7333333333333,-453.44000000000005,,0.0,100.0,60.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-22 08:00:00,656.1466666666666,-451.32000000000005,,0.0,100.0,60.76,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,5.93,0.0
2025-02-22 08:15:00,656.1433333333333,-442.84000000000003,,0.0,100.0,60.60666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,5.949999999999996,0.0
2025-02-22 08:30:00,655.44,-453.44000000000005,,0.0,100.0,60.526666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-22 08:45:00,664.62,-451.32000000000005,,0.0,100.0,60.53,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666668,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-22 09:00:00,655.4433333333333,-447.08000000000004,,0.0,100.0,60.48666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-22 09:15:00,659.68,-455.55000000000007,,0.0,100.0,60.29666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-22 09:30:00,663.9133333333333,-455.55000000000007,,0.0,100.0,60.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,6.049999999999997,0.0
2025-02-22 09:45:00,656.8566666666667,-444.96000000000004,,0.0,100.0,60.15,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-22 10:00:00,654.7333333333333,-457.6700000000001,,0.0,100.0,60.14333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,5.909999999999997,0.0
2025-02-22 10:15:00,657.56,-464.0300000000001,,0.0,100.0,60.20666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-22 10:30:00,657.5566666666667,-434.3700000000001,,0.0,100.0,60.17333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-22 10:45:00,656.1466666666666,-436.4900000000001,,0.0,100.0,60.129999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,6.080000000000005,0.0
2025-02-22 11:00:00,661.09,-447.08000000000004,,0.0,100.0,60.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,6.0,0.0
2025-02-22 11:15:00,661.7966666666667,-453.44000000000005,,0.0,100.0,60.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-22 11:30:00,657.5566666666667,-444.96000000000004,,0.0,100.0,60.053333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,6.0,0.0
2025-02-22 11:45:00,656.85,-453.44000000000005,,0.0,100.0,60.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,,,6.050000000000004,0.0
2025-02-22 12:00:00,652.6166666666667,-449.20000000000005,,0.0,100.0,60.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-22 12:15:00,658.97,-455.55000000000007,,0.0,100.0,59.699999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-22 12:30:00,661.09,-453.44000000000005,,0.0,100.0,59.77,1108.17,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,6.18,0.0
2025-02-22 12:45:00,656.8533333333334,-447.08000000000004,,0.0,100.0,60.04666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,5.940000000000005,0.0
2025-02-22 13:00:00,654.7333333333333,-449.20000000000005,,0.0,100.0,60.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,6.109999999999999,0.0
2025-02-22 13:15:00,658.9733333333334,-464.0300000000001,,0.0,100.0,60.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-22 13:30:00,650.4966666666667,-455.55000000000007,,0.0,100.0,60.906666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-22 13:45:00,661.7966666666667,-449.20000000000005,,0.0,100.0,61.00666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-22 14:00:00,654.0266666666666,-453.44000000000005,,0.0,100.0,61.050000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-22 14:15:00,641.3133333333334,-449.20000000000005,,0.0,100.0,61.28,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,5.849999999999994,0.0
2025-02-22 14:30:00,662.5033333333333,-472.5100000000001,,0.0,100.0,61.57333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.44333333333333,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-22 14:45:00,649.79,-455.55000000000007,,0.0,100.0,61.88333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,5.740000000000002,0.0
2025-02-22 15:00:00,659.68,-444.96000000000004,,0.0,100.0,62.24333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-22 15:15:00,652.6166666666667,-438.6,,0.0,100.0,62.586666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,5.560000000000002,0.0
2025-02-22 15:30:00,655.4366666666666,-444.96000000000004,,0.0,100.0,63.04,1108.17,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-22 15:45:00,649.0833333333334,-453.44000000000005,,0.0,100.0,63.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.6,,,67.0,69.0,,,5.260000000000005,0.0
