time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 19:45:00,1076.39,-12.710000000000036,,0.0,92.16666666666667,62.07,1108.17,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,0.0,0.0
2025-02-28 20:00:00,1099.7,-57.210000000000036,,0.0,93.83333333333333,64.91,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333333,,,67.0,69.0,,,1.440000000000012,0.0
2025-02-28 20:15:00,1101.8166666666666,-4.230000000000018,,0.0,91.33333333333333,59.72,1108.17,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-28 20:30:00,1078.51,-19.070000000000164,,0.0,100.0,59.973333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.36999999999999,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-28 20:45:00,1064.3833333333332,-40.25,,0.0,100.0,59.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-28 21:00:00,1063.68,-61.440000000000055,,0.0,100.0,60.21,1108.17,0.0,70.0,100.0,,0.0,,,,68.27666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-28 21:15:00,1057.3233333333333,-46.61000000000013,,0.0,100.0,60.413333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-28 21:30:00,1066.5033333333333,-46.61000000000013,,0.0,100.0,60.53666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-28 21:45:00,1058.7366666666667,-25.420000000000073,,0.0,99.83333333333333,60.64333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.39999999999999,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 22:00:00,1085.5733333333335,-40.25,,0.0,100.0,60.79666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-28 22:15:00,1113.1166666666668,-16.950000000000045,,0.0,93.83333333333333,60.836666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-28 22:30:00,1114.5333333333333,19.069999999999936,,0.0,85.5,60.949999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-28 22:45:00,1111.7066666666667,-29.660000000000082,,0.0,86.16666666666667,60.82666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,1.5,0.0
2025-02-28 23:00:00,1084.8666666666666,6.3599999999999,,0.0,99.33333333333333,60.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-28 23:15:00,1052.3766666666668,-25.420000000000073,,0.0,100.0,60.196666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.27666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-28 23:30:00,1058.7366666666667,-44.49000000000001,,0.0,100.0,59.79666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.03,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-28 23:45:00,1041.0733333333333,-59.320000000000164,,0.0,100.0,59.419999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,67.71666666666665,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-01 00:00:00,1038.25,-57.210000000000036,,0.0,100.0,64.75,1108.17,0.0,70.0,100.0,,0.0,,,,67.98666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-01 00:15:00,1027.6566666666668,-65.68000000000006,,0.0,100.0,61.97333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.08999999999999,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-01 00:30:00,1039.6666666666667,-80.50999999999999,,0.0,100.0,64.99333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.33,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-01 00:45:00,1039.6633333333332,-61.440000000000055,,0.0,100.0,64.10333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.23666666666666,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-01 01:00:00,1041.0766666666666,-69.92000000000007,,0.0,100.0,64.32666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-01 01:15:00,1017.77,-63.56000000000017,,0.0,100.0,63.42333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-01 01:30:00,1026.2433333333333,-101.70000000000005,,0.0,100.0,67.05666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,1.25,0.0
2025-03-01 01:45:00,1048.1366666666665,-74.16000000000008,,0.0,100.0,66.51,1108.17,0.0,70.0,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-01 02:00:00,1034.0133333333333,-57.210000000000036,,0.0,100.0,66.42666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,1.6100000000000136,0.0
2025-03-01 02:15:00,1033.31,-88.99000000000012,,0.0,100.0,66.46,1108.17,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-01 02:30:00,1017.0633333333334,-59.320000000000164,,0.0,100.0,66.30333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-01 02:45:00,1022.7133333333335,-112.30000000000007,,0.0,100.0,66.12666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-01 03:00:00,1014.9433333333333,-97.46000000000004,,0.0,100.0,65.99,1108.17,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-01 03:15:00,1045.3166666666666,-61.440000000000055,,0.0,100.0,66.02,1108.17,0.0,70.0,100.0,,0.0,,,,69.09,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-01 03:30:00,1034.0166666666667,-63.56000000000017,,0.0,100.0,65.88666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.98,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-01 03:45:00,1010.7066666666666,-82.63000000000011,,0.0,100.0,65.86999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-01 04:00:00,1041.0766666666666,-103.82000000000005,,0.0,100.0,65.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-01 04:15:00,1031.1866666666667,-61.440000000000055,,0.0,100.0,65.31333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.69666666666666,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-01 04:30:00,1044.61,-84.75000000000011,,0.0,100.0,65.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,1.8299999999999912,0.0
2025-03-01 04:45:00,1049.905,-46.61000000000013,,0.0,100.0,64.875,1108.17,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-01 05:00:00,1026.95,-84.75000000000011,,0.0,100.0,65.41000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-01 05:15:00,1043.9033333333334,-69.92000000000007,,0.0,100.0,65.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-01 05:30:00,1058.0266666666666,-59.320000000000164,,0.0,100.0,64.51333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.52,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-01 05:45:00,1048.14,-46.61000000000013,,0.0,100.0,63.416666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.34333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-01 06:00:00,1049.55,-57.210000000000036,,0.0,100.0,62.306666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-01 06:15:00,1062.9733333333334,-46.61000000000013,,0.0,100.0,61.300000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-01 06:30:00,1081.3366666666668,-42.37000000000012,,0.0,100.0,59.96,1108.17,0.0,70.0,100.0,,0.0,,,,67.84333333333332,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-01 06:45:00,1079.2166666666667,-19.070000000000164,,0.0,89.83333333333333,60.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,67.66333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-01 07:00:00,981.04,-12.710000000000036,,0.0,100.0,61.96333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.67666666666666,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-01 07:15:00,916.0600000000001,-169.5100000000001,,0.0,100.0,62.673333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-01 07:30:00,893.46,-182.22000000000003,,0.0,100.0,62.800000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,67.89,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-01 07:45:00,882.16,-216.12000000000012,,0.0,100.0,62.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-01 08:00:00,844.02,-230.95000000000005,,0.0,100.0,62.776666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-01 08:15:00,818.5933333333332,-277.57000000000005,,0.0,100.0,62.93,1108.17,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-01 08:30:00,804.4666666666667,-292.4000000000001,,0.0,100.0,63.11666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-01 08:45:00,812.9433333333333,-313.59000000000003,,0.0,100.0,62.93,1108.17,0.0,70.0,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-01 09:00:00,773.39,-311.47,,0.0,100.0,63.199999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,2.520000000000003,0.0
2025-03-01 09:15:00,752.2033333333334,-353.85,,0.0,100.0,63.48666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-01 09:30:00,752.2033333333334,-353.85,,0.0,100.0,63.53,1108.17,0.0,70.0,100.0,,0.0,,,,68.23,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-01 09:45:00,744.4333333333334,-368.68000000000006,,0.0,100.0,63.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.30333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-01 10:00:00,711.2366666666667,-366.56000000000006,,0.0,100.0,63.74,1108.17,0.0,70.0,100.0,,0.0,,,,68.28333333333335,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-01 10:15:00,694.2866666666667,-406.82000000000005,,0.0,100.0,64.17333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-01 10:30:00,690.7533333333334,-419.5300000000001,,0.0,100.0,64.19666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 10:45:00,673.8033333333333,-425.8900000000001,,0.0,100.0,64.42999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-01 11:00:00,675.9233333333333,-436.4900000000001,,0.0,100.0,64.43333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.36,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-01 11:15:00,666.74,-430.1300000000001,,0.0,100.0,64.39333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-01 11:30:00,659.68,-444.96000000000004,,0.0,100.0,64.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,4.0,0.0
2025-03-01 11:45:00,663.21,-457.6700000000001,,0.0,100.0,64.86500000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.405,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-01 12:00:00,663.21,-451.32000000000005,,0.0,100.0,64.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.18,0.0
2025-03-01 12:15:00,655.44,-447.08000000000004,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,,0.0,,,,68.36666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-01 12:30:00,644.14,-451.32000000000005,,0.0,100.0,64.89999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-01 12:45:00,645.5533333333333,-461.9100000000001,,0.0,100.0,64.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-01 13:00:00,634.25,-461.9100000000001,,0.0,100.0,64.84333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-01 13:15:00,637.0766666666667,-466.1500000000001,,0.0,100.0,64.86,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-01 13:30:00,636.37,-468.2700000000001,,0.0,100.0,64.92,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,4.450000000000003,0.0
2025-03-01 13:45:00,635.6666666666666,-476.7400000000001,,0.0,100.0,64.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.44,,,67.0,69.0,,,4.5,0.0
2025-03-01 14:00:00,639.1966666666667,-459.7900000000001,,0.0,100.0,64.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-01 14:15:00,637.7833333333333,-468.2700000000001,,0.0,100.0,65.10666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-01 14:30:00,629.3066666666667,-476.7400000000001,,0.0,100.0,65.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.50333333333333,,,67.0,69.0,,,4.32,0.0
2025-03-01 14:45:00,633.5433333333334,-485.22,,0.0,100.0,65.45,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-01 15:00:00,632.84,-483.1,,0.0,100.0,65.55666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,4.189999999999991,0.0
2025-03-01 15:15:00,643.4333333333333,-478.8600000000001,,0.0,100.0,65.75666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-01 15:30:00,643.4333333333333,-472.5100000000001,,0.0,100.0,65.84666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-01 15:45:00,639.1933333333333,-457.6700000000001,,0.0,100.0,66.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-01 16:00:00,639.9033333333333,-466.1500000000001,,0.0,100.0,66.22,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-01 16:15:00,622.9533333333334,-476.7400000000001,,0.0,100.0,66.17666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-01 16:30:00,636.37,-500.05000000000007,,0.0,100.0,66.26666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.050000000000004,0.0
2025-03-01 16:45:00,630.0133333333333,-466.1500000000001,,0.0,100.0,66.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-01 17:00:00,627.8966666666666,-489.46000000000004,,0.0,100.0,66.54,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-01 17:15:00,630.7233333333332,-470.3900000000001,,0.0,100.0,66.78,1108.17,0.0,70.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-01 17:30:00,633.5466666666666,-476.7400000000001,,0.0,100.0,66.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-01 17:45:00,638.4899999999999,-480.98,,0.0,100.0,66.86,1108.17,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-01 18:00:00,617.3000000000001,-468.2700000000001,,0.0,100.0,66.67,1108.17,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,3.75,0.0
2025-03-01 18:15:00,634.9566666666666,-504.2900000000001,,0.0,100.0,66.8,1108.17,0.0,70.0,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,,,4.029999999999994,0.0
2025-03-01 18:30:00,637.0766666666667,-487.34000000000003,,0.0,100.0,66.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-01 18:45:00,635.6633333333333,-464.0300000000001,,0.0,100.0,66.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-01 19:00:00,630.7199999999999,-474.6200000000001,,0.0,100.0,66.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-01 19:15:00,637.0766666666667,-466.1500000000001,,0.0,100.0,67.04666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-01 19:30:00,622.95,-476.7400000000001,,0.0,100.0,67.25,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-01 19:45:00,622.9533333333334,-480.98,,0.0,100.0,66.92,1108.17,0.0,70.0,100.0,,0.0,,,,68.36,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-01 20:00:00,626.4833333333333,-480.98,,0.0,100.0,66.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-01 20:15:00,640.61,-480.98,,0.0,100.0,66.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,4.049999999999997,0.0
2025-03-01 20:30:00,627.8933333333333,-476.7400000000001,,0.0,100.0,66.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-01 20:45:00,630.7199999999999,-470.3900000000001,,0.0,100.0,66.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-01 21:00:00,630.0133333333333,-476.7400000000001,,0.0,100.0,66.40666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-01 21:15:00,632.1333333333333,-483.1,,0.0,100.0,66.42333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-01 21:30:00,627.1866666666666,-483.1,,0.0,100.0,66.12666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-01 21:45:00,634.2533333333332,-485.22,,0.0,100.0,65.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.60666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-01 22:00:00,627.1866666666666,-476.7400000000001,,0.0,100.0,65.80333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-01 22:15:00,631.4266666666666,-483.1,,0.0,100.0,65.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-01 22:30:00,629.3066666666667,-483.1,,0.0,100.0,65.54333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-01 22:45:00,634.9599999999999,-483.1,,0.0,100.0,65.42,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-01 23:00:00,631.4266666666666,-478.8600000000001,,0.0,100.0,65.3,1108.17,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-01 23:15:00,634.25,-480.98,,0.0,100.0,65.19666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,4.510000000000005,0.0
2025-03-01 23:30:00,639.1966666666666,-470.3900000000001,,0.0,100.0,64.96666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.599999999999994,0.0
2025-03-01 23:45:00,644.1366666666667,-476.7400000000001,,0.0,100.0,64.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,,,4.770000000000003,0.0
2025-03-02 00:00:00,627.8966666666666,-470.3900000000001,,0.0,100.0,64.62333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,4.749999999999993,0.0
2025-03-02 00:15:00,639.1999999999999,-474.6200000000001,,0.0,100.0,64.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,4.759999999999991,0.0
2025-03-02 00:30:00,645.5533333333333,-474.6200000000001,,0.0,100.0,64.46,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,4.820000000000007,0.0
2025-03-02 00:45:00,644.14,-468.2700000000001,,0.0,100.0,64.27666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,4.929999999999993,0.0
2025-03-02 01:00:00,627.8933333333333,-466.1500000000001,,0.0,100.0,64.04,1108.17,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-02 01:15:00,645.5533333333333,-461.9100000000001,,0.0,100.0,63.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,5.0,0.0
2025-03-02 01:30:00,640.61,-455.55000000000007,,0.0,100.0,63.59666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-02 01:45:00,635.6633333333333,-464.0300000000001,,0.0,100.0,63.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-02 02:00:00,650.4966666666667,-472.5100000000001,,0.0,100.0,63.21,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-02 02:15:00,640.6066666666667,-453.44000000000005,,0.0,100.0,63.056666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-02 02:30:00,642.7266666666666,-468.2700000000001,,0.0,100.0,62.906666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-02 02:45:00,649.0833333333334,-468.2700000000001,,0.0,100.0,62.76333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-02 03:00:00,646.9666666666667,-453.44000000000005,,0.0,100.0,62.696666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-02 03:15:00,650.4933333333333,-466.1500000000001,,0.0,100.0,62.60333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-02 03:30:00,648.3766666666667,-453.44000000000005,,0.0,100.0,62.48,1108.17,0.0,70.0,100.0,,0.0,,,,68.80333333333333,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-02 03:45:00,648.38,-459.7900000000001,,0.0,100.0,62.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.80666666666666,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-02 04:00:00,651.9066666666666,-464.0300000000001,,0.0,100.0,62.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,5.32,0.0
2025-03-02 04:15:00,642.02,-453.44000000000005,,0.0,100.0,62.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-02 04:30:00,653.3233333333334,-466.1500000000001,,0.0,100.0,62.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,5.3700000000000045,0.0
2025-03-02 04:45:00,650.4966666666667,-457.6700000000001,,0.0,100.0,61.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,5.390000000000001,0.0
2025-03-02 05:00:00,647.6733333333333,-444.96000000000004,,0.0,100.0,61.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-02 05:15:00,648.38,-457.6700000000001,,0.0,100.0,61.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-02 05:30:00,647.6733333333333,-464.0300000000001,,0.0,100.0,61.653333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-02 05:45:00,643.4366666666666,-470.3900000000001,,0.0,100.0,61.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.420000000000002,0.0
2025-03-02 06:00:00,650.5,-455.55000000000007,,0.0,100.0,61.46666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-02 06:15:00,654.7333333333333,-457.6700000000001,,0.0,100.0,61.35666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-02 06:30:00,651.91,-457.6700000000001,,0.0,100.0,61.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,5.489999999999995,0.0
2025-03-02 06:45:00,649.0833333333334,-457.6700000000001,,0.0,100.0,61.17333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,5.510000000000005,0.0
2025-03-02 07:00:00,647.6733333333333,-449.20000000000005,,0.0,100.0,61.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-02 07:15:00,642.0233333333333,-468.2700000000001,,0.0,100.0,60.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,5.509999999999998,0.0
2025-03-02 07:30:00,658.97,-464.0300000000001,,0.0,100.0,60.800000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,5.6299999999999955,0.0
2025-03-02 07:45:00,641.3133333333334,-451.32000000000005,,0.0,100.0,60.76333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.66,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-02 08:00:00,641.3166666666666,-455.55000000000007,,0.0,100.0,60.64000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-02 08:15:00,646.9666666666667,-476.7400000000001,,0.0,100.0,60.6,1108.17,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-02 08:30:00,653.32,-459.7900000000001,,0.0,100.0,60.49333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-02 08:45:00,649.0833333333334,-468.2700000000001,,0.0,100.0,60.376666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-02 09:00:00,649.0866666666667,-455.55000000000007,,0.0,100.0,60.38333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-02 09:15:00,648.3766666666667,-457.6700000000001,,0.0,100.0,60.38666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,,,5.68,0.0
2025-03-02 09:30:00,656.1466666666666,-461.9100000000001,,0.0,100.0,60.28,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,5.630000000000003,0.0
2025-03-02 09:45:00,641.3133333333334,-459.7900000000001,,0.0,100.0,60.22,1108.17,0.0,70.0,100.0,,0.0,,,,68.48333333333333,,,67.0,69.0,,,5.68,0.0
2025-03-02 10:00:00,653.32,-472.5100000000001,,0.0,100.0,60.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-02 10:15:00,645.5533333333333,-447.08000000000004,,0.0,100.0,60.17666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,5.730000000000004,0.0
2025-03-02 10:30:00,650.4966666666667,-457.6700000000001,,0.0,100.0,60.14000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-02 10:45:00,658.2633333333333,-444.96000000000004,,0.0,100.0,60.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,5.729999999999997,0.0
2025-03-02 11:00:00,661.7966666666667,-453.44000000000005,,0.0,100.0,60.03,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,5.8700000000000045,0.0
2025-03-02 11:15:00,645.5500000000001,-453.44000000000005,,0.0,100.0,60.02,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,5.809999999999995,0.0
2025-03-02 11:30:00,649.7866666666667,-466.1500000000001,,0.0,100.0,59.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,5.890000000000001,0.0
2025-03-02 11:45:00,656.1466666666666,-451.32000000000005,,0.0,100.0,59.879999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333333,,,67.0,69.0,,,5.8700000000000045,0.0
2025-03-02 12:00:00,650.4966666666667,-455.55000000000007,,0.0,100.0,59.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-02 12:15:00,646.9666666666667,-461.9100000000001,,0.0,100.0,59.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.41666666666667,,,67.0,69.0,,,5.890000000000001,0.0
2025-03-02 12:30:00,654.7366666666667,-457.6700000000001,,0.0,100.0,59.81,1108.17,0.0,70.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-02 12:45:00,655.44,-461.9100000000001,,0.0,100.0,59.92333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333333,,,67.0,69.0,,,5.869999999999997,0.0
2025-03-02 13:00:00,651.91,-449.20000000000005,,0.0,100.0,60.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-02 13:15:00,654.7333333333333,-455.55000000000007,,0.0,100.0,60.330000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-02 13:30:00,651.91,-466.1500000000001,,0.0,100.0,60.54333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,5.75,0.0
2025-03-02 13:45:00,658.2633333333333,-464.0300000000001,,0.0,100.0,60.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,5.719999999999999,0.0
2025-03-02 14:00:00,654.0300000000001,-466.1500000000001,,0.0,100.0,61.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-02 14:15:00,653.32,-466.1500000000001,,0.0,100.0,61.29333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-02 14:30:00,642.7266666666666,-447.08000000000004,,0.0,100.0,61.669999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-02 14:45:00,646.2566666666667,-464.0300000000001,,0.0,100.0,61.943333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,,,5.57,0.0
2025-03-02 15:00:00,637.0766666666667,-464.0300000000001,,0.0,100.0,62.18,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.580000000000005,0.0
2025-03-02 15:15:00,647.67,-470.3900000000001,,0.0,100.0,62.49333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,5.609999999999999,0.0
2025-03-02 15:30:00,634.9566666666666,-453.44000000000005,,0.0,100.0,62.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,,,5.539999999999999,0.0
2025-03-02 15:45:00,637.0766666666667,-470.3900000000001,,0.0,100.0,63.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-02 16:00:00,644.14,-474.6200000000001,,0.0,100.0,63.49333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-02 16:15:00,644.14,-464.0300000000001,,0.0,100.0,63.61333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,5.369999999999997,0.0
2025-03-02 16:30:00,634.9599999999999,-476.7400000000001,,0.0,100.0,63.98666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,5.290000000000006,0.0
2025-03-02 16:45:00,645.5533333333333,-468.2700000000001,,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,5.180000000000007,0.0
2025-03-02 17:00:00,632.84,-468.2700000000001,,0.0,100.0,64.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-02 17:15:00,638.4866666666667,-478.8600000000001,,0.0,100.0,64.63,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-02 17:30:00,638.4899999999999,-468.2700000000001,,0.0,100.0,64.83666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-02 17:45:00,640.6066666666667,-464.0300000000001,,0.0,100.0,64.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,4.960000000000008,0.0
2025-03-02 18:00:00,646.26,-466.1500000000001,,0.0,100.0,65.21,1108.17,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-02 18:15:00,642.73,-470.3900000000001,,0.0,100.0,65.33666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,4.919999999999995,0.0
2025-03-02 18:30:00,644.14,-461.9100000000001,,0.0,100.0,65.52666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-02 18:45:00,631.4266666666667,-470.3900000000001,,0.0,100.0,65.81,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-02 19:00:00,638.4866666666667,-483.1,,0.0,100.0,66.02,1108.17,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-02 19:15:00,639.1966666666666,-468.2700000000001,,0.0,100.0,66.24333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.41,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-02 19:30:00,636.3733333333333,-470.3900000000001,,0.0,100.0,66.36,1108.17,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,4.5,0.0
2025-03-02 19:45:00,639.1933333333333,-474.6200000000001,,0.0,100.0,66.5,1108.17,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-02 20:00:00,625.7766666666666,-472.5100000000001,,0.0,100.0,66.53000000000002,1108.17,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-02 20:15:00,637.0766666666667,-476.7400000000001,,0.0,100.0,66.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-02 20:30:00,625.07,-468.2700000000001,,0.0,100.0,66.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-02 20:45:00,640.61,-487.34000000000003,,0.0,100.0,66.77666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-02 21:00:00,651.2066666666666,-459.7900000000001,,0.0,100.0,66.77,1108.17,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-02 21:15:00,668.1533333333333,-455.55000000000007,,0.0,100.0,66.60000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,4.319999999999993,0.0
2025-03-02 21:30:00,683.6899999999999,-432.2500000000001,,0.0,100.0,66.65666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-02 21:45:00,689.3433333333332,-428.0100000000001,,0.0,100.0,66.62333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-02 22:00:00,690.7533333333334,-421.6500000000001,,0.0,100.0,66.61666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-02 22:15:00,685.1033333333334,-411.06000000000006,,0.0,100.0,66.61666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,4.07,0.0
2025-03-02 22:30:00,691.46,-423.7700000000001,,0.0,100.0,66.63,1108.17,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-02 22:45:00,683.6933333333333,-419.5300000000001,,0.0,100.0,66.38333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-02 23:00:00,690.0500000000001,-421.6500000000001,,0.0,100.0,66.26,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-02 23:15:00,692.8733333333333,-428.0100000000001,,0.0,100.0,66.07333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-02 23:30:00,685.1066666666666,,,0.0,100.0,65.87,1108.17,0.0,70.0,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,,
2025-03-02 23:45:00,696.4033333333333,-425.8900000000001,,0.0,100.0,65.59,1108.17,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-03 00:00:00,655.4433333333333,-417.4200000000001,,0.0,100.0,65.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.35000000000001,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-03 00:15:00,647.67,-474.6200000000001,,0.0,100.0,65.33999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.07,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-03 00:30:00,642.0233333333333,-470.3900000000001,,0.0,100.0,65.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.90333333333334,,,67.0,69.0,,,4.3600000000000065,0.0
2025-03-03 00:45:00,633.5433333333334,-461.9100000000001,,0.0,100.0,64.69,1108.17,0.0,70.0,100.0,,0.0,,,,67.96666666666667,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-03 01:00:00,649.79,-472.5100000000001,,0.0,100.0,64.64999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.08333333333333,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-03 01:15:00,644.8466666666667,-461.9100000000001,,0.0,100.0,64.39,1108.17,0.0,70.0,100.0,,0.0,,,,68.27666666666667,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-03 01:30:00,631.4266666666666,-461.9100000000001,,0.0,100.0,64.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47333333333334,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-03 01:45:00,638.4899999999999,-468.2700000000001,,0.0,100.0,63.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,4.710000000000001,0.0
2025-03-03 02:00:00,646.9633333333333,-476.7400000000001,,0.0,100.0,63.81666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-03 02:15:00,637.0766666666667,-449.20000000000005,,0.0,100.0,63.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-03 02:30:00,637.7833333333333,-483.1,,0.0,100.0,63.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.869999999999997,0.0
2025-03-03 02:45:00,648.3766666666667,-485.22,,0.0,100.0,63.68,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-03 03:00:00,632.84,-453.44000000000005,,0.0,100.0,63.663333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-03 03:15:00,649.0833333333334,-468.2700000000001,,0.0,100.0,63.51333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.76666666666667,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-03 03:30:00,645.5533333333333,-464.0300000000001,,0.0,100.0,63.26333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,,,4.82,0.0
2025-03-03 03:45:00,649.0833333333334,-461.9100000000001,,0.0,100.0,63.129999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-03 04:00:00,637.0766666666667,-476.7400000000001,,0.0,100.0,63.26,1108.17,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-03 04:15:00,648.38,-468.2700000000001,,0.0,100.0,63.13999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-03 04:30:00,641.3133333333334,-459.7900000000001,,0.0,100.0,62.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.93,0.0
2025-03-03 04:45:00,644.8466666666667,-466.1500000000001,,0.0,100.0,62.803333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.78,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-03 05:00:00,648.3766666666667,-466.1500000000001,,0.0,100.0,62.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-03 05:15:00,654.0266666666666,-451.32000000000005,,0.0,100.0,62.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-03 05:30:00,639.1966666666667,-461.9100000000001,,0.0,100.0,62.61333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-03 05:45:00,633.5466666666667,-461.9100000000001,,0.0,100.0,62.27,1108.17,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-03 06:00:00,639.9,-480.98,,0.0,100.0,62.06666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-03 06:15:00,649.0866666666667,-466.1500000000001,,0.0,100.0,61.97,1108.17,0.0,70.0,100.0,,0.0,,,,68.77333333333333,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-03 06:30:00,642.73,-464.0300000000001,,0.0,100.0,62.04333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-03 06:45:00,645.5533333333333,-474.6200000000001,,0.0,100.0,62.056666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.83666666666666,,,67.0,69.0,,,5.18,0.0
2025-03-03 07:00:00,649.7933333333334,-464.0300000000001,,0.0,100.0,62.10666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-03 07:15:00,639.1966666666667,-455.55000000000007,,0.0,100.0,61.99333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.119999999999997,0.0
2025-03-03 07:30:00,637.78,-480.98,,0.0,100.0,61.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-03 07:45:00,640.6066666666667,-468.2700000000001,,0.0,100.0,61.903333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-03 08:00:00,651.9066666666666,-459.7900000000001,,0.0,100.0,61.85,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,5.32,0.0
2025-03-03 08:15:00,646.26,-447.08000000000004,,0.0,100.0,61.943333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-03 08:30:00,639.9033333333333,-461.9100000000001,,0.0,100.0,61.94,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-03 08:45:00,647.6733333333333,-457.6700000000001,,0.0,100.0,61.79,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-03 09:00:00,649.0866666666667,-457.6700000000001,,0.0,100.0,61.693333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-03 09:15:00,650.4933333333333,-447.08000000000004,,0.0,100.0,61.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-03 09:30:00,642.7266666666666,-466.1500000000001,,0.0,100.0,61.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.390000000000001,0.0
2025-03-03 09:45:00,636.37,-464.0300000000001,,0.0,100.0,61.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.3600000000000065,0.0
2025-03-03 10:00:00,646.9633333333334,-483.1,,0.0,100.0,61.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,5.330000000000005,0.0
2025-03-03 10:15:00,636.37,-453.44000000000005,,0.0,100.0,61.98,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-03 10:30:00,646.9633333333333,-466.1500000000001,,0.0,100.0,61.98666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-03 10:45:00,640.61,-447.08000000000004,,0.0,100.0,62.03333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.3700000000000045,0.0
2025-03-03 11:00:00,644.8466666666667,-459.7900000000001,,0.0,100.0,62.13333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-03 11:15:00,640.61,-459.7900000000001,,0.0,100.0,62.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-03 11:30:00,653.3233333333334,-459.7900000000001,,0.0,100.0,62.330000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-03 11:45:00,641.3133333333334,-461.9100000000001,,0.0,100.0,62.379999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-03 12:00:00,637.0799999999999,-466.1500000000001,,0.0,100.0,62.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-03 12:15:00,634.96,-474.6200000000001,,0.0,100.0,62.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-03 12:30:00,643.4333333333333,-485.22,,0.0,100.0,62.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,5.25,0.0
2025-03-03 12:45:00,646.2566666666667,-466.1500000000001,,0.0,100.0,63.13666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,5.25,0.0
2025-03-03 13:00:00,648.3766666666667,-466.1500000000001,,0.0,100.0,63.14666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,5.07,0.0
2025-03-03 13:15:00,633.5466666666666,-464.0300000000001,,0.0,100.0,63.42666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,,,5.07,0.0
2025-03-03 13:30:00,646.26,-466.1500000000001,,0.0,100.0,63.74333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,5.029999999999994,0.0
2025-03-03 13:45:00,641.3133333333334,-474.6200000000001,,0.0,100.0,64.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-03 14:00:00,631.4233333333333,-468.2700000000001,,0.0,100.0,64.41333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-03 14:15:00,634.9566666666666,-468.2700000000001,,0.0,100.0,64.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.61333333333333,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-03 14:30:00,639.9033333333333,-464.0300000000001,,0.0,100.0,65.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.72,,,67.0,69.0,,,4.529999999999994,0.0
2025-03-03 14:45:00,644.8466666666667,-461.9100000000001,,0.0,100.0,65.66666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.82000000000001,,,67.0,69.0,,,4.430000000000007,0.0
2025-03-03 15:00:00,629.31,-470.3900000000001,,0.0,100.0,66.07333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-03 15:15:00,635.6633333333333,-483.1,,0.0,100.0,66.45333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-03 15:30:00,627.8966666666666,-472.5100000000001,,0.0,100.0,66.84333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-03 15:45:00,625.7766666666666,-476.7400000000001,,0.0,100.0,67.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,3.7199999999999918,0.0
2025-03-03 16:00:00,628.6,-480.98,,0.0,100.0,67.52666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-03 16:15:00,622.2433333333333,-480.98,,0.0,100.0,67.86,1108.17,0.0,70.0,100.0,,0.0,,,,69.83999999999999,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-03 16:30:00,622.9499999999999,-491.58000000000004,,0.0,100.0,68.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-03 16:45:00,624.3633333333333,-478.8600000000001,,0.0,100.0,68.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-03 17:00:00,633.5433333333333,-472.5100000000001,,0.0,100.0,68.92,1108.17,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,,,3.339999999999989,0.0
2025-03-03 17:15:00,628.6033333333334,-478.8600000000001,,0.0,100.0,69.25666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.58,,,67.0,69.0,,,3.309999999999988,0.0
2025-03-03 17:30:00,697.1133333333333,-474.6200000000001,,0.0,100.0,67.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-03 17:45:00,741.61,-364.44000000000005,,0.0,100.0,66.26,1108.17,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-03 18:00:00,793.8733333333333,-330.5400000000001,,0.0,100.0,65.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.80333333333333,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-03 18:15:00,788.2233333333334,-315.71000000000004,,0.0,100.0,65.91,1108.17,0.0,70.0,100.0,,0.0,,,,68.63,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-03 18:30:00,801.64,-313.59000000000003,,0.0,100.0,65.77666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,2.749999999999993,0.0
2025-03-03 18:45:00,824.9533333333333,-298.7600000000001,,0.0,100.0,65.89999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-03 19:00:00,868.7433333333333,-250.0200000000001,,0.0,100.0,65.64999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-03 19:15:00,877.2166666666667,-230.95000000000005,,0.0,100.0,65.45666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-03 19:30:00,905.4699999999999,-216.12000000000012,,0.0,100.0,65.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-03 19:45:00,942.1966666666667,-192.81000000000006,,0.0,100.0,65.67,1108.17,0.0,70.0,100.0,,0.0,,,,68.52666666666666,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-03 20:00:00,987.3966666666666,-129.2500000000001,,0.0,100.0,65.53,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-03 20:15:00,1046.7266666666667,-74.16000000000008,,0.0,100.0,65.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-03 20:30:00,1062.9733333333334,-52.97000000000003,,0.0,100.0,65.39,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-03 20:45:00,1072.86,-36.01999999999998,,0.0,100.0,65.39666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.99000000000001,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-03 21:00:00,1099.6966666666667,-23.300000000000182,,0.0,93.5,65.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.18333333333334,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-03 21:15:00,1111.7066666666667,19.069999999999936,,0.0,78.0,65.64666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-03 21:30:00,1103.9366666666667,12.720000000000027,,0.0,76.83333333333333,65.25,1108.17,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-03 21:45:00,1102.5266666666666,-6.350000000000136,,0.0,77.33333333333333,65.33,1108.17,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,2.1899999999999906,0.0
2025-03-03 22:00:00,1108.1733333333334,-4.230000000000018,,0.0,77.5,65.22333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.6,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-03 22:15:00,1103.23,4.240000000000009,,0.0,77.33333333333333,65.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-03 22:30:00,1103.23,4.240000000000009,,0.0,77.5,65.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,2.2199999999999918,0.0
