time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 22:45:00,1092.6333333333334,-2.1100000000001273,,0.0,76.83333333333333,64.65666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-03 23:00:00,1113.1166666666668,0.0,,0.0,76.66666666666667,64.12666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-03 23:15:00,1108.88,0.0,,0.0,78.0,63.63666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.28333333333335,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-03 23:30:00,1107.47,8.480000000000018,,0.0,80.5,62.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.92,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-03 23:45:00,1074.2733333333333,-12.710000000000036,,0.0,91.0,62.57666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.52666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-04 00:00:00,1012.1166666666667,-80.50999999999999,,0.0,100.0,63.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.20333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-04 00:15:00,949.2566666666667,-108.06000000000006,,0.0,100.0,62.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.93333333333334,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-04 00:30:00,877.2166666666667,-201.29000000000008,,0.0,100.0,62.82,1108.17,0.0,70.0,100.0,,0.0,,,,67.79333333333334,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-04 00:45:00,869.4499999999999,-237.31000000000006,,0.0,100.0,62.85333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.97666666666667,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-04 01:00:00,836.2533333333334,-247.9000000000001,,0.0,100.0,62.86333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.09333333333333,,,67.0,69.0,,,2.3899999999999935,0.0
2025-03-04 01:15:00,820.7133333333333,-269.09000000000003,,0.0,100.0,62.98,1108.17,0.0,70.0,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-04 01:30:00,823.54,-292.4000000000001,,0.0,100.0,63.49,1108.17,0.0,70.0,100.0,,0.0,,,,68.26333333333334,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-04 01:45:00,826.36,-286.0400000000001,,0.0,100.0,63.28,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-04 02:00:00,810.8233333333333,-279.69000000000005,,0.0,100.0,63.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-04 02:15:00,803.0566666666667,-294.5200000000001,,0.0,100.0,63.17333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-04 02:30:00,756.4366666666666,-300.8800000000001,,0.0,100.0,63.20333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-04 02:45:00,729.6,-394.1100000000001,,0.0,100.0,63.81,1108.17,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-04 03:00:00,717.5933333333332,-385.6300000000001,,0.0,100.0,64.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-04 03:15:00,716.18,-385.6300000000001,,0.0,100.0,64.27666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-04 03:30:00,711.9433333333333,-389.8700000000001,,0.0,100.0,64.44666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-04 03:45:00,716.8866666666667,-385.6300000000001,,0.0,100.0,64.77666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-04 04:00:00,717.5933333333332,-387.7500000000001,,0.0,100.0,64.83,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-04 04:15:00,709.1166666666667,-377.1600000000001,,0.0,100.0,64.8,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-04 04:30:00,710.5300000000001,-394.1100000000001,,0.0,100.0,64.91666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,3.0300000000000082,0.0
2025-03-04 04:45:00,715.4733333333334,-391.9900000000001,,0.0,100.0,64.82666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-04 05:00:00,707.0,-394.1100000000001,,0.0,100.0,64.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-04 05:15:00,697.11,-396.23,,0.0,100.0,64.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-04 05:30:00,713.3533333333334,-408.94000000000005,,0.0,100.0,64.66333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-04 05:45:00,703.4699999999999,-379.2800000000001,,0.0,100.0,64.62666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-04 06:00:00,714.0633333333334,-411.06000000000006,,0.0,100.0,64.55666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-04 06:15:00,710.5300000000001,-387.7500000000001,,0.0,100.0,64.34333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-04 06:30:00,704.88,-396.23,,0.0,100.0,64.35333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.30666666666667,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-04 06:45:00,705.5866666666667,-394.1100000000001,,0.0,100.0,64.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-04 07:00:00,704.1766666666667,-406.82000000000005,,0.0,100.0,64.35666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-04 07:15:00,711.9433333333333,-406.82000000000005,,0.0,100.0,64.31,1108.17,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-04 07:30:00,709.12,-425.8900000000001,,0.0,100.0,64.44333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-04 07:45:00,703.4633333333335,-402.58000000000004,,0.0,100.0,64.85333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.26,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-04 08:00:00,692.8733333333333,-398.35,,0.0,100.0,65.05666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-04 08:15:00,704.8833333333333,-421.6500000000001,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-04 08:30:00,697.82,-402.58000000000004,,0.0,100.0,64.65666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-04 08:45:00,702.7600000000001,-419.5300000000001,,0.0,100.0,64.71,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-04 09:00:00,699.23,-406.82000000000005,,0.0,100.0,64.84666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-04 09:15:00,690.7533333333334,-413.18000000000006,,0.0,100.0,65.05333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-04 09:30:00,699.23,-413.18000000000006,,0.0,100.0,65.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-04 09:45:00,702.7600000000001,-402.58000000000004,,0.0,100.0,65.7,1108.17,0.0,70.0,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-04 10:00:00,697.11,-406.82000000000005,,0.0,100.0,65.95333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-04 10:15:00,694.9966666666666,-415.30000000000007,,0.0,100.0,66.38000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-04 10:30:00,740.9,-400.46000000000004,,0.0,100.0,66.40333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-04 10:45:00,775.5133333333333,-315.71000000000004,,0.0,100.0,65.93,1108.17,0.0,70.0,100.0,,0.0,,,,68.61333333333333,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-04 11:00:00,808.0,-326.30000000000007,,0.0,100.0,65.84666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-04 11:15:00,828.48,-292.4000000000001,,0.0,100.0,65.69666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-04 11:30:00,829.8933333333334,-277.57000000000005,,0.0,100.0,65.60000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-04 11:45:00,832.7199999999999,-279.69000000000005,,0.0,100.0,65.60666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 12:00:00,846.8466666666667,-281.81000000000006,,0.0,100.0,65.55666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-04 12:15:00,837.6666666666666,-252.1400000000001,,0.0,100.0,65.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,2.250000000000007,0.0
2025-03-04 12:30:00,839.08,-271.21000000000004,,0.0,100.0,65.48666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-04 12:45:00,839.08,-269.09000000000003,,0.0,100.0,65.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-04 13:00:00,858.15,-269.09000000000003,,0.0,100.0,65.5,1108.17,0.0,70.0,100.0,,0.0,,,,68.18333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-04 13:15:00,1079.9233333333334,-211.8800000000001,,0.0,100.0,64.44666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.97666666666667,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-04 13:30:00,1070.74,-21.180000000000064,,0.0,100.0,64.39333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.7,,,67.0,69.0,,,2.3900000000000077,0.0
2025-03-04 13:45:00,1066.5066666666667,-29.660000000000082,,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.69666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-04 14:00:00,1070.74,-40.25,,0.0,100.0,65.10000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,67.81333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 14:15:00,1085.57,-31.779999999999973,,0.0,100.0,65.62,1108.17,0.0,70.0,100.0,,0.0,,,,67.96333333333332,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-04 14:30:00,1114.53,-14.830000000000155,,0.0,84.66666666666667,65.84,1108.17,0.0,70.0,100.0,,0.0,,,,68.17666666666666,,,67.0,69.0,,,2.0300000000000082,0.0
2025-03-04 14:45:00,1090.5166666666667,-19.070000000000164,,0.0,77.33333333333333,66.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-04 15:00:00,1111.7066666666667,-40.25,,0.0,74.33333333333333,66.44666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-04 15:15:00,1115.9466666666667,14.839999999999918,,0.0,80.0,66.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.66000000000001,,,67.0,69.0,,,1.9000000000000057,0.0
2025-03-04 15:30:00,1108.1766666666667,-4.230000000000018,,0.0,80.0,66.39333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 15:45:00,1074.27,-12.710000000000036,,0.0,79.5,66.83,1108.17,0.0,70.0,100.0,,0.0,,,,68.97333333333334,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-04 16:00:00,1106.0566666666666,-14.830000000000155,,0.0,79.5,67.67,1108.17,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-04 16:15:00,1102.5233333333333,-19.070000000000164,,0.0,79.33333333333333,60.343333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-04 16:30:00,1125.83,21.189999999999827,,0.0,86.33333333333333,64.89333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.55666666666667,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-04 16:45:00,1111.7066666666667,12.720000000000027,,0.0,83.66666666666667,60.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.55666666666666,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-04 17:00:00,1118.7666666666667,-10.590000000000146,,0.0,88.83333333333333,60.873333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-04 17:15:00,1101.11,10.599999999999909,,0.0,84.16666666666667,62.52,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 17:30:00,1112.41,-10.590000000000146,,0.0,84.66666666666667,61.60666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.48,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-04 17:45:00,1108.1733333333334,2.119999999999891,,0.0,85.33333333333333,62.89000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 18:00:00,1120.8866666666665,10.599999999999909,,0.0,82.83333333333333,63.82,1108.17,0.0,70.0,100.0,,0.0,,,,68.68666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-04 18:15:00,1101.8166666666666,6.3599999999999,,0.0,81.66666666666667,62.946666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-04 18:30:00,1106.7633333333333,-4.230000000000018,,0.0,82.0,62.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-04 18:45:00,1112.41,-4.230000000000018,,0.0,81.66666666666667,63.14333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-04 19:00:00,1098.9933333333333,4.240000000000009,,0.0,80.16666666666667,62.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-04 19:15:00,1112.4133333333334,-4.230000000000018,,0.0,80.83333333333333,62.589999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-04 19:30:00,1108.1766666666667,-8.470000000000027,,0.0,82.33333333333333,62.473333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.26333333333334,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 19:45:00,1113.1166666666666,16.960000000000036,,0.0,82.16666666666667,63.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-04 20:00:00,1100.4066666666668,-14.830000000000155,,0.0,82.0,63.303333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-04 20:15:00,1103.9366666666667,6.3599999999999,,0.0,82.16666666666667,63.669999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-04 20:30:00,1109.5866666666668,-2.1100000000001273,,0.0,82.33333333333333,63.74,1108.17,0.0,70.0,100.0,,0.0,,,,69.54666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-04 20:45:00,1102.5233333333333,-4.230000000000018,,0.0,82.5,63.95000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.75666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 21:00:00,844.7266666666668,-19.070000000000164,,0.0,94.5,63.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-04 21:15:00,673.0933333333332,-421.6500000000001,,0.0,100.0,62.35333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-04 21:30:00,661.7966666666667,-434.3700000000001,,0.0,100.0,62.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-04 21:45:00,659.68,-444.96000000000004,,0.0,100.0,62.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-04 22:00:00,662.5033333333334,-449.20000000000005,,0.0,100.0,62.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-04 22:15:00,650.4966666666667,-444.96000000000004,,0.0,100.0,62.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-04 22:30:00,656.1466666666666,-447.08000000000004,,0.0,100.0,62.21,1108.17,0.0,70.0,100.0,,0.0,,,,68.91333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-04 22:45:00,663.21,-453.44000000000005,,0.0,100.0,62.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-04 23:00:00,651.2033333333334,-459.7900000000001,,0.0,100.0,62.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-04 23:15:00,640.6066666666667,-464.0300000000001,,0.0,100.0,62.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-04 23:30:00,635.6666666666666,-470.3900000000001,,0.0,100.0,62.10666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-04 23:45:00,634.2533333333333,-474.6200000000001,,0.0,100.0,62.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-05 00:00:00,638.4866666666667,-480.98,,0.0,100.0,61.99333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.80666666666666,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-05 00:15:00,636.3666666666667,-466.1500000000001,,0.0,100.0,61.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-05 00:30:00,627.19,-470.3900000000001,,0.0,100.0,61.48,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-05 00:45:00,1041.7833333333335,-483.1,,0.0,94.83333333333333,61.71666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-05 01:00:00,1098.2833333333335,-25.420000000000073,,0.0,95.0,66.14,1108.17,0.0,70.0,100.0,,0.0,,,,69.49,,,67.0,69.0,,,2.0500000000000043,0.0
2025-03-05 01:15:00,1104.64,0.0,,0.0,82.33333333333333,65.84666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,,,1.8000000000000114,0.0
2025-03-05 01:30:00,1113.8233333333335,0.0,,0.0,81.33333333333333,65.52666666666666,1105.3466666666666,0.0,70.0,99.49333333333334,,0.0,,,,69.99666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 01:45:00,1089.81,-2.1200000000001182,,0.0,79.5,65.66000000000001,1089.1033333333332,0.0,70.0,97.30666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-05 02:00:00,1022.7133333333333,0.0,,0.0,87.0,66.89999999999999,1093.3433333333332,0.0,70.0,98.02,,0.0,,,,70.04,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-05 02:15:00,834.8366666666667,-190.69999999999993,,0.0,93.5,65.31,1102.5233333333333,0.0,70.0,99.27333333333333,,0.0,,,,69.89,,,67.0,69.0,,,1.8699999999999903,0.0
2025-03-05 02:30:00,651.9066666666666,-442.84000000000003,,0.0,100.0,61.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-05 02:45:00,646.26,-468.2700000000001,,0.0,100.0,61.15,1108.17,0.0,70.0,100.0,,0.0,,,,68.78,,,67.0,69.0,,,3.0,0.0
2025-03-05 03:00:00,632.8366666666667,-474.6200000000001,,0.0,100.0,63.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.60000000000001,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-05 03:15:00,899.11,-491.58000000000004,,0.0,92.16666666666667,68.44666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-05 03:30:00,1106.0533333333333,4.240000000000009,,0.0,74.66666666666667,66.71,1108.17,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-05 03:45:00,1115.2366666666667,-10.590000000000146,,0.0,78.5,66.11666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.86,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-05 04:00:00,1115.9433333333334,0.0,,0.0,82.83333333333333,65.45,1108.17,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-05 04:15:00,1103.9366666666667,10.599999999999909,,0.0,83.16666666666667,65.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-05 04:30:00,1106.0566666666666,-19.070000000000164,,0.0,84.66666666666667,64.78666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.76,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-05 04:45:00,1101.1133333333335,-2.1100000000001273,,0.0,84.66666666666667,64.40333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-05 05:00:00,1103.2266666666667,-6.350000000000136,,0.0,84.16666666666667,64.10666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,2.0600000000000094,0.0
2025-03-05 05:15:00,1120.1833333333334,0.0,,0.0,87.0,63.49333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 05:30:00,1109.5866666666668,14.839999999999918,,0.0,92.16666666666667,62.78,1108.17,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-05 05:45:00,1090.5166666666667,-8.470000000000027,,0.0,99.83333333333333,62.379999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 06:00:00,1090.5166666666667,-42.37000000000012,,0.0,100.0,62.14333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 06:15:00,1074.2733333333333,-10.590000000000146,,0.0,99.83333333333333,63.46,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-05 06:30:00,1086.28,-33.90000000000009,,0.0,100.0,65.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-05 06:45:00,1079.2166666666667,-27.539999999999964,,0.0,100.0,65.66666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-05 07:00:00,1032.6000000000001,-27.539999999999964,,0.0,100.0,65.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-05 07:15:00,1042.49,-93.23000000000002,,0.0,100.0,65.56,1108.17,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-05 07:30:00,1047.4366666666667,-65.68000000000006,,0.0,100.0,65.10666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,,,1.7800000000000082,0.0
2025-03-05 07:45:00,1038.9566666666667,-40.25,,0.0,100.0,64.63,1108.17,0.0,70.0,100.0,,0.0,,,,69.45,,,67.0,69.0,,,1.8699999999999903,0.0
2025-03-05 08:00:00,1029.7766666666666,-65.68000000000006,,0.0,100.0,64.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-05 08:15:00,1011.41,-99.58000000000004,,0.0,100.0,64.15,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-05 08:30:00,1041.7833333333335,-82.63000000000011,,0.0,100.0,63.76333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,2.000000000000007,0.0
2025-03-05 08:45:00,1034.0133333333333,-52.97000000000003,,0.0,100.0,63.339999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-05 09:00:00,1024.8300000000002,-105.94000000000005,,0.0,100.0,62.836666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 09:15:00,1043.9033333333334,-99.58000000000004,,0.0,100.0,62.00333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-05 09:30:00,1082.04,-21.180000000000064,,0.0,100.0,62.71,1108.17,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-05 09:45:00,1079.9233333333334,-42.37000000000012,,0.0,100.0,62.81999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-05 10:00:00,1083.4533333333334,-23.300000000000182,,0.0,100.0,62.9,1108.17,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-05 10:15:00,1085.5766666666666,-4.230000000000018,,0.0,100.0,62.78,1108.17,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-05 10:30:00,1078.51,-42.37000000000012,,0.0,100.0,62.61666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-05 10:45:00,1070.0366666666666,-40.25,,0.0,100.0,62.54333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-05 11:00:00,1019.8866666666667,-65.68000000000006,,0.0,100.0,62.64333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.47,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-05 11:15:00,1003.6433333333334,-88.99000000000012,,0.0,100.0,63.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-05 11:30:00,997.9900000000001,-110.18000000000006,,0.0,100.0,62.85,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-05 11:45:00,951.3766666666667,-108.06000000000006,,0.0,100.0,62.586666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.08999999999999,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-05 12:00:00,893.46,-165.2700000000001,,0.0,100.0,62.65333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-05 12:15:00,886.3966666666666,-220.36000000000013,,0.0,100.0,63.1,1108.17,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-05 12:30:00,868.0366666666667,-207.6500000000001,,0.0,100.0,63.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-05 12:45:00,882.16,-239.43000000000006,,0.0,100.0,63.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-05 13:00:00,880.7466666666666,-218.24000000000012,,0.0,100.0,63.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-05 13:15:00,873.6833333333334,-226.72000000000003,,0.0,100.0,63.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.91000000000001,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-05 13:30:00,879.3366666666667,-241.55000000000007,,0.0,100.0,64.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-05 13:45:00,872.9766666666668,-245.79000000000008,,0.0,100.0,65.11,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-05 14:00:00,863.09,-233.07000000000005,,0.0,100.0,65.29333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,2.249999999999993,0.0
2025-03-05 14:15:00,874.3933333333334,-245.79000000000008,,0.0,100.0,65.54,1108.17,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,,,2.220000000000006,0.0
2025-03-05 14:30:00,865.9166666666666,,,0.0,100.0,65.3,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,,
2025-03-05 14:45:00,865.9133333333333,-239.43000000000006,,0.0,100.0,65.37666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-05 15:00:00,848.9666666666667,-245.79000000000008,,0.0,100.0,65.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-05 15:15:00,837.6666666666666,-254.2600000000001,,0.0,100.0,63.589999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,69.08999999999999,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-05 15:30:00,772.6833333333334,-305.1100000000001,,0.0,100.0,63.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-05 15:45:00,700.6433333333334,-353.85,,0.0,100.0,63.81666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-05 16:00:00,675.2166666666667,-415.30000000000007,,0.0,100.0,64.45333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.68666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-05 16:15:00,676.6266666666667,-430.1300000000001,,0.0,100.0,64.73,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-05 16:30:00,666.0333333333333,-417.4200000000001,,0.0,100.0,64.57666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-05 16:45:00,644.14,-438.6,,0.0,100.0,64.86666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-05 17:00:00,660.3833333333333,-453.44000000000005,,0.0,100.0,64.91666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-05 17:15:00,650.4966666666667,-449.20000000000005,,0.0,100.0,64.90333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-05 17:30:00,649.79,-464.0300000000001,,0.0,100.0,64.80666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-05 17:45:00,652.6133333333333,-453.44000000000005,,0.0,100.0,64.94,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-05 18:00:00,645.5533333333333,-444.96000000000004,,0.0,100.0,64.96,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,4.079999999999991,0.0
2025-03-05 18:15:00,638.49,-474.6200000000001,,0.0,100.0,64.96666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-05 18:30:00,623.6566666666668,-470.3900000000001,,0.0,100.0,65.59666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.77999999999999,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-05 18:45:00,622.2433333333333,-483.1,,0.0,100.0,65.63,1108.17,0.0,70.0,100.0,,0.0,,,,68.82333333333334,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-05 19:00:00,634.2533333333333,-485.22,,0.0,100.0,65.61666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-05 19:15:00,635.6666666666666,-474.6200000000001,,0.0,100.0,65.46333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,,,4.190000000000005,0.0
2025-03-05 19:30:00,629.3066666666667,-466.1500000000001,,0.0,100.0,65.13666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-05 19:45:00,633.5466666666666,-478.8600000000001,,0.0,100.0,65.05333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-05 20:00:00,632.84,-474.6200000000001,,0.0,100.0,65.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,4.470000000000006,0.0
2025-03-05 20:15:00,637.7833333333333,-478.8600000000001,,0.0,100.0,65.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.56333333333333,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-05 20:30:00,637.0766666666667,-464.0300000000001,,0.0,100.0,64.97,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.500000000000007,0.0
2025-03-05 20:45:00,638.4899999999999,-474.6200000000001,,0.0,100.0,64.99,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-05 21:00:00,630.7199999999999,-461.9100000000001,,0.0,100.0,65.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,4.439999999999991,0.0
2025-03-05 21:15:00,620.8333333333334,-489.46000000000004,,0.0,100.0,65.19666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,4.449999999999996,0.0
2025-03-05 21:30:00,615.1833333333334,-495.81000000000006,,0.0,100.0,65.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.29666666666667,,,67.0,69.0,,,4.3999999999999915,0.0
2025-03-05 21:45:00,621.5366666666667,-495.81000000000006,,0.0,100.0,64.98,1108.17,0.0,70.0,100.0,,0.0,,,,68.23,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-05 22:00:00,611.65,-504.2900000000001,,0.0,100.0,65.12333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-05 22:15:00,620.83,-489.46000000000004,,0.0,100.0,65.02,1108.17,0.0,70.0,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,,,4.3999999999999915,0.0
2025-03-05 22:30:00,610.24,-489.46000000000004,,0.0,100.0,64.66666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.07666666666667,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-05 22:45:00,620.1266666666667,-495.81000000000006,,0.0,100.0,64.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.94666666666667,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-05 23:00:00,613.0633333333334,-483.1,,0.0,100.0,64.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,4.809999999999995,0.0
2025-03-05 23:15:00,618.7133333333334,-504.2900000000001,,0.0,100.0,64.67,1108.17,0.0,70.0,100.0,,0.0,,,,67.82333333333334,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-05 23:30:00,620.83,-483.1,,0.0,100.0,64.71666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,67.78666666666668,,,67.0,69.0,,,4.68,0.0
2025-03-05 23:45:00,619.42,-478.8600000000001,,0.0,100.0,64.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,67.84666666666668,,,67.0,69.0,,,4.6200000000000045,0.0
2025-03-06 00:00:00,619.4233333333333,-506.4100000000001,,0.0,100.0,64.61666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-06 00:15:00,624.3633333333333,-493.69000000000005,,0.0,100.0,64.59333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,67.96666666666668,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-06 00:30:00,623.6566666666666,-491.58000000000004,,0.0,100.0,64.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-06 00:45:00,632.1366666666667,-489.46000000000004,,0.0,100.0,64.54,1108.17,0.0,70.0,100.0,,0.0,,,,68.1,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-06 01:00:00,622.2433333333333,-476.7400000000001,,0.0,100.0,64.49,1108.17,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-06 01:15:00,625.7766666666666,-485.22,,0.0,100.0,64.41333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,4.82,0.0
2025-03-06 01:30:00,613.0633333333334,-491.58000000000004,,0.0,100.0,64.44333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-06 01:45:00,616.5933333333334,-478.8600000000001,,0.0,100.0,64.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-06 02:00:00,620.1266666666667,-491.58000000000004,,0.0,100.0,64.38,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-06 02:15:00,621.5366666666667,-478.8600000000001,,0.0,100.0,64.36333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,4.82,0.0
2025-03-06 02:30:00,630.0166666666667,-485.22,,0.0,100.0,64.35333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,,,4.829999999999991,0.0
2025-03-06 02:45:00,625.7766666666666,-483.1,,0.0,100.0,64.33,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,4.93,0.0
2025-03-06 03:00:00,618.7133333333333,-476.7400000000001,,0.0,100.0,64.32333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-06 03:15:00,624.3666666666667,-474.6200000000001,,0.0,100.0,64.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,4.900000000000006,0.0
2025-03-06 03:30:00,626.4833333333333,-478.8600000000001,,0.0,100.0,64.24333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.81333333333333,,,67.0,69.0,,,4.88000000000001,0.0
2025-03-06 03:45:00,629.3066666666667,-483.1,,0.0,100.0,64.21333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-06 04:00:00,624.3633333333333,-489.46000000000004,,0.0,100.0,64.13,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-06 04:15:00,622.2433333333333,-489.46000000000004,,0.0,100.0,64.07666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.049999999999997,0.0
2025-03-06 04:30:00,618.01,-487.34000000000003,,0.0,100.0,64.01333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-06 04:45:00,616.5933333333334,-493.69000000000005,,0.0,100.0,64.04666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-06 05:00:00,613.0633333333334,-489.46000000000004,,0.0,100.0,64.05333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-06 05:15:00,625.07,-504.2900000000001,,0.0,100.0,64.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-06 05:30:00,618.71,-478.8600000000001,,0.0,100.0,64.12666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-06 05:45:00,622.9499999999999,-489.46000000000004,,0.0,100.0,64.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.020000000000003,0.0
2025-03-06 06:00:00,621.5366666666667,-491.58000000000004,,0.0,100.0,64.04333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,5.020000000000003,0.0
2025-03-06 06:15:00,620.8333333333334,-489.46000000000004,,0.0,100.0,64.08,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,5.059999999999995,0.0
2025-03-06 06:30:00,618.71,-478.8600000000001,,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.960000000000001,0.0
2025-03-06 06:45:00,622.2466666666667,-468.2700000000001,,0.0,100.0,64.16000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-06 07:00:00,631.43,-483.1,,0.0,100.0,64.14666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-06 07:15:00,626.48,-474.6200000000001,,0.0,100.0,64.16000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.069999999999993,0.0
2025-03-06 07:30:00,625.07,-489.46000000000004,,0.0,100.0,64.09333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-06 07:45:00,631.4233333333333,-485.22,,0.0,100.0,64.11666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-06 08:00:00,626.48,-472.5100000000001,,0.0,100.0,64.01,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-06 08:15:00,625.7766666666666,-472.5100000000001,,0.0,100.0,64.0,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-06 08:30:00,627.8966666666666,-483.1,,0.0,100.0,63.99333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-06 08:45:00,620.83,-476.7400000000001,,0.0,100.0,64.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-06 09:00:00,628.6033333333334,-489.46000000000004,,0.0,100.0,64.03333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.94333333333334,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-06 09:15:00,620.83,-485.22,,0.0,100.0,63.916666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.24666666666667,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-06 09:30:00,628.6033333333334,-472.5100000000001,,0.0,100.0,63.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,4.93,0.0
2025-03-06 09:45:00,629.3066666666667,-478.8600000000001,,0.0,100.0,63.96333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.06666666666666,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-06 10:00:00,621.54,-472.5100000000001,,0.0,100.0,64.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,4.999999999999993,0.0
2025-03-06 10:15:00,632.8433333333332,-493.69000000000005,,0.0,100.0,64.16,1108.17,0.0,70.0,100.0,,0.0,,,,69.00666666666666,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-06 10:30:00,629.31,-474.6200000000001,,0.0,100.0,64.16666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-06 10:45:00,632.13,-483.1,,0.0,100.0,64.20666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,5.179999999999993,0.0
2025-03-06 11:00:00,630.0133333333333,-472.5100000000001,,0.0,100.0,64.22,1108.17,0.0,70.0,100.0,,0.0,,,,69.4,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-06 11:15:00,630.72,-476.7400000000001,,0.0,100.0,64.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-06 11:30:00,630.0133333333333,-487.34000000000003,,0.0,100.0,64.22,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-06 11:45:00,631.4266666666666,-476.7400000000001,,0.0,100.0,64.18,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-06 12:00:00,631.4233333333333,-480.98,,0.0,100.0,64.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,5.040000000000006,0.0
2025-03-06 12:15:00,628.6,,,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.33666666666666,,,67.0,69.0,,,,
2025-03-06 12:30:00,634.2533333333332,-466.1500000000001,,0.0,100.0,64.17666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-06 12:45:00,630.7199999999999,-474.6200000000001,,0.0,100.0,64.13666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-06 13:00:00,625.7766666666666,-474.6200000000001,,0.0,100.0,64.15333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,5.050000000000004,0.0
2025-03-06 13:15:00,634.9566666666666,-493.69000000000005,,0.0,100.0,64.11333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-06 13:30:00,637.7866666666666,-472.5100000000001,,0.0,100.0,64.15666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-06 13:45:00,636.37,-457.6700000000001,,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,5.030000000000008,0.0
2025-03-06 14:00:00,630.0133333333333,-468.2700000000001,,0.0,100.0,64.03333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-06 14:15:00,642.7266666666666,-472.5100000000001,,0.0,100.0,64.04666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,5.0,0.0
2025-03-06 14:30:00,633.5466666666666,-466.1500000000001,,0.0,100.0,64.16666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-06 14:45:00,637.7833333333333,-474.6200000000001,,0.0,100.0,64.14666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-06 15:00:00,639.9033333333333,-461.9100000000001,,0.0,100.0,64.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-06 15:15:00,635.6666666666666,-466.1500000000001,,0.0,100.0,64.40666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.4,,,67.0,69.0,,,4.93,0.0
2025-03-06 15:30:00,622.2466666666667,-464.0300000000001,,0.0,100.0,64.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-06 15:45:00,628.6,-493.69000000000005,,0.0,100.0,64.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.5,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-06 16:00:00,625.7766666666666,-495.81000000000006,,0.0,100.0,64.82333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-06 16:15:00,631.4266666666666,-470.3900000000001,,0.0,100.0,65.0,1108.17,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-06 16:30:00,626.48,-472.5100000000001,,0.0,100.0,65.38333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,,,4.57,0.0
2025-03-06 16:45:00,624.3633333333333,-472.5100000000001,,0.0,100.0,65.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-06 17:00:00,631.4266666666666,-474.6200000000001,,0.0,100.0,65.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-06 17:15:00,629.3100000000001,-480.98,,0.0,100.0,66.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-06 17:30:00,632.84,-480.98,,0.0,100.0,66.40666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,4.13000000000001,0.0
2025-03-06 17:45:00,635.6633333333333,-476.7400000000001,,0.0,100.0,66.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-06 18:00:00,619.4166666666666,-480.98,,0.0,100.0,66.76333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-06 18:15:00,627.19,-489.46000000000004,,0.0,100.0,67.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-06 18:30:00,634.25,-474.6200000000001,,0.0,100.0,67.13666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.80333333333334,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-06 18:45:00,622.2433333333333,-472.5100000000001,,0.0,100.0,67.33666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,3.789999999999992,0.0
2025-03-06 19:00:00,625.07,-504.2900000000001,,0.0,100.0,67.36666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.71666666666665,,,67.0,69.0,,,3.789999999999992,0.0
2025-03-06 19:15:00,625.0733333333334,-485.22,,0.0,100.0,67.42333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-06 19:30:00,648.3766666666667,-474.6200000000001,,0.0,100.0,67.08333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-06 19:45:00,646.26,-461.9100000000001,,0.0,100.0,66.89666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-06 20:00:00,647.6733333333333,-464.0300000000001,,0.0,100.0,66.96666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.48,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-06 20:15:00,663.9133333333333,-459.7900000000001,,0.0,100.0,66.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-06 20:30:00,676.63,-436.4900000000001,,0.0,100.0,66.86,1108.17,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-06 20:45:00,696.4066666666668,-434.3700000000001,,0.0,100.0,66.71666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-06 21:00:00,710.5300000000001,-411.06000000000006,,0.0,100.0,66.88,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-06 21:15:00,711.9433333333333,-400.46000000000004,,0.0,100.0,66.85333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.88333333333333,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-06 21:30:00,719.71,-389.8700000000001,,0.0,100.0,66.78666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-06 21:45:00,726.7766666666666,-391.9900000000001,,0.0,100.0,66.59666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-06 22:00:00,733.1333333333333,-377.1600000000001,,0.0,100.0,66.46666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-06 22:15:00,731.7233333333334,-385.6300000000001,,0.0,100.0,66.45666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-06 22:30:00,726.7766666666666,-383.5100000000001,,0.0,100.0,66.34,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-06 22:45:00,728.8933333333333,-375.0400000000001,,0.0,100.0,66.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.32,,,67.0,69.0,,,3.3800000000000097,0.0
2025-03-06 23:00:00,735.9566666666666,-385.6300000000001,,0.0,100.0,66.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-06 23:15:00,732.4266666666666,-372.9200000000001,,0.0,100.0,65.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333335,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-06 23:30:00,733.8366666666667,-377.1600000000001,,0.0,100.0,65.45,1108.17,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,3.6199999999999903,0.0
2025-03-06 23:45:00,737.37,-375.0400000000001,,0.0,100.0,65.07333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.57000000000001,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-07 00:00:00,718.3000000000001,-372.9200000000001,,0.0,100.0,64.82333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.18333333333334,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-07 00:15:00,679.4533333333334,-408.94000000000005,,0.0,100.0,64.71666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-07 00:30:00,666.74,-453.44000000000005,,0.0,100.0,64.61666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-07 00:45:00,666.0366666666667,-447.08000000000004,,0.0,100.0,64.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.84333333333333,,,67.0,69.0,,,4.060000000000002,0.0
