time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 04:15:00,1060.1466666666665,-50.850000000000136,,0.0,100.0,64.19666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-13 04:30:00,1065.0866666666668,-38.1400000000001,,0.0,100.0,64.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-13 04:45:00,1072.8566666666666,-52.97000000000003,,0.0,100.0,63.626666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.24000000000001,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-13 05:00:00,1046.0166666666667,-50.850000000000136,,0.0,100.0,63.696666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-13 05:15:00,1048.1366666666665,-52.97000000000003,,0.0,100.0,62.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.07000000000001,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-13 05:30:00,1044.61,-59.320000000000164,,0.0,100.0,61.406666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.94,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-13 05:45:00,1053.7866666666666,-59.320000000000164,,0.0,100.0,61.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-13 06:00:00,1048.8433333333332,-52.97000000000003,,0.0,100.0,61.10666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.96333333333332,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-13 06:15:00,1046.7266666666667,-52.97000000000003,,0.0,100.0,61.370000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.09666666666668,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 06:30:00,1058.0266666666666,-48.73000000000002,,0.0,100.0,61.19,1108.17,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-13 06:45:00,1047.4333333333334,-74.16000000000008,,0.0,100.0,60.96,1108.17,0.0,70.0,100.0,,0.0,,,,68.22000000000001,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-13 07:00:00,1047.43,-59.320000000000164,,0.0,100.0,60.199999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-13 07:15:00,1027.6566666666665,-82.63000000000011,,0.0,100.0,60.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-13 07:30:00,1039.66,-95.35000000000002,,0.0,100.0,60.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.07,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-13 07:45:00,1053.0833333333333,-61.440000000000055,,0.0,100.0,60.17666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.11666666666666,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-13 08:00:00,1079.2166666666665,-48.73000000000002,,0.0,100.0,59.876666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.11,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 08:15:00,1101.11,10.599999999999909,,0.0,99.66666666666667,61.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.07,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-13 08:30:00,992.34,-72.03999999999996,,0.0,100.0,61.99333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-13 08:45:00,940.7800000000001,-171.6300000000001,,0.0,100.0,62.89333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-13 09:00:00,946.4333333333334,-161.0300000000001,,0.0,100.0,63.336666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.54333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-13 09:15:00,935.13,-156.79000000000008,,0.0,100.0,63.29666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-13 09:30:00,935.1333333333333,-169.5100000000001,,0.0,100.0,64.45666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-13 09:45:00,930.19,-177.98000000000002,,0.0,100.0,65.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.79666666666667,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-13 10:00:00,928.07,-182.22000000000003,,0.0,100.0,65.21,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-13 10:15:00,926.6566666666668,-201.29000000000008,,0.0,100.0,65.51,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,2.1199999999999903,0.0
2025-03-13 10:30:00,928.7766666666666,-177.98000000000002,,0.0,100.0,65.50999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-13 10:45:00,933.0133333333333,-169.5100000000001,,0.0,100.0,65.46333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-13 11:00:00,942.9,-171.6300000000001,,0.0,100.0,65.60333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,2.1400000000000077,0.0
2025-03-13 11:15:00,959.1433333333333,-165.2700000000001,,0.0,100.0,65.99,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-13 11:30:00,1006.4666666666667,-93.23000000000002,,0.0,100.0,65.20666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-13 11:45:00,1016.3566666666667,-93.23000000000002,,0.0,100.0,64.68333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.96666666666667,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-13 12:00:00,1023.42,-84.75000000000011,,0.0,100.0,64.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-13 12:15:00,1034.0133333333333,-65.68000000000006,,0.0,100.0,63.73666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-13 12:30:00,1035.4266666666665,-82.63000000000011,,0.0,100.0,63.53666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-13 12:45:00,1016.3566666666667,-101.70000000000005,,0.0,100.0,63.46666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,2.3399999999999963,0.0
2025-03-13 13:00:00,1031.8966666666665,-78.3900000000001,,0.0,100.0,63.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.39,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-13 13:15:00,1019.8866666666667,-72.03999999999996,,0.0,100.0,64.40666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-13 13:30:00,1021.3000000000001,-105.94000000000005,,0.0,100.0,65.21666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-13 13:45:00,1052.3766666666668,-82.63000000000011,,0.0,100.0,66.06,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-13 14:00:00,1091.93,-29.660000000000082,,0.0,89.16666666666667,66.80666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.82333333333332,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-13 14:15:00,1078.51,-27.539999999999964,,0.0,96.66666666666667,66.64999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.98666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-13 14:30:00,1092.6366666666665,-44.49000000000001,,0.0,99.33333333333333,66.89,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-13 14:45:00,1107.4666666666667,0.0,,0.0,86.0,67.03666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,,,1.5500000000000114,0.0
2025-03-13 15:00:00,1106.76,-8.470000000000027,,0.0,84.5,65.49666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.98,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 15:15:00,1089.1033333333332,10.599999999999909,,0.0,96.66666666666667,60.21,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-13 15:30:00,1099.7,-44.49000000000001,,0.0,99.66666666666667,60.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.07666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 15:45:00,679.4566666666666,-345.3700000000001,,0.0,100.0,61.49666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 16:00:00,632.1333333333333,-474.6200000000001,,0.0,100.0,62.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.88666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-13 16:15:00,629.3066666666667,-478.8600000000001,,0.0,100.0,62.800000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.05666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-13 16:30:00,625.7766666666666,-478.8600000000001,,0.0,100.0,63.38666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-13 16:45:00,620.8333333333334,-476.7400000000001,,0.0,100.0,63.53666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-13 17:00:00,620.8333333333334,-489.46000000000004,,0.0,100.0,64.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-13 17:15:00,627.1866666666666,-476.7400000000001,,0.0,100.0,64.28333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.80333333333333,,,67.0,69.0,,,2.5,0.0
2025-03-13 17:30:00,640.61,-483.1,,0.0,100.0,64.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-13 17:45:00,633.5433333333334,-487.34000000000003,,0.0,100.0,64.65666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,67.0,69.0,,,2.249999999999993,0.0
2025-03-13 18:00:00,630.7199999999999,-491.58000000000004,,0.0,100.0,64.79,1108.17,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-13 18:15:00,636.3733333333333,-461.9100000000001,,0.0,100.0,64.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,2.329999999999991,0.0
2025-03-13 18:30:00,643.43,-470.3900000000001,,0.0,100.0,65.17999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-13 18:45:00,646.26,-464.0300000000001,,0.0,100.0,65.35000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.58,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-13 19:00:00,663.9166666666666,-459.7900000000001,,0.0,100.0,65.54666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-13 19:15:00,678.7466666666666,-430.1300000000001,,0.0,100.0,64.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-13 19:30:00,696.4066666666668,-430.1300000000001,,0.0,100.0,64.64,1108.17,0.0,70.0,100.0,,0.0,,,,69.89333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-13 19:45:00,700.6433333333334,-413.18000000000006,,0.0,100.0,64.57000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.92999999999999,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-13 20:00:00,706.9966666666666,-398.35,,0.0,100.0,64.5,1108.17,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-13 20:15:00,715.4733333333334,-413.18000000000006,,0.0,100.0,64.54,1108.17,0.0,70.0,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-13 20:30:00,711.9433333333333,-396.23,,0.0,100.0,64.28,1108.17,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-13 20:45:00,711.2400000000001,-404.70000000000005,,0.0,100.0,63.54333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.78666666666666,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-13 21:00:00,709.8233333333334,-396.23,,0.0,100.0,62.4,1108.17,0.0,70.0,100.0,,0.0,,,,69.49666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 21:15:00,667.4433333333333,-415.30000000000007,,0.0,100.0,61.00666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-13 21:30:00,630.0166666666667,-476.7400000000001,,0.0,100.0,61.23333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-13 21:45:00,629.31,-478.8600000000001,,0.0,100.0,61.74333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.52,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-13 22:00:00,626.48,-491.58000000000004,,0.0,100.0,61.70666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-13 22:15:00,630.0133333333333,-478.8600000000001,,0.0,100.0,62.65,1108.17,0.0,70.0,100.0,,0.0,,,,68.52,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-13 22:30:00,613.77,-493.69000000000005,,0.0,100.0,63.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-13 22:45:00,618.7133333333334,-497.93000000000006,,0.0,100.0,63.21,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-13 23:00:00,624.3666666666667,-474.6200000000001,,0.0,100.0,63.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-13 23:15:00,639.9,-485.22,,0.0,100.0,62.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.81,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-13 23:30:00,625.7766666666666,-478.8600000000001,,0.0,100.0,62.913333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.65333333333332,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-13 23:45:00,618.0066666666667,-476.7400000000001,,0.0,100.0,62.67666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-14 00:00:00,618.7133333333334,-502.1700000000001,,0.0,100.0,62.6,1108.17,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-14 00:15:00,617.6525,-502.1700000000001,,0.0,100.0,62.235,1108.17,0.0,70.0,100.0,,0.0,,,,68.34,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-14 00:30:00,620.1233333333333,-510.6500000000001,,0.0,100.0,62.123333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.54666666666667,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-14 00:45:00,616.5933333333334,-489.46000000000004,,0.0,100.0,62.14333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-14 01:00:00,618.7133333333334,-483.1,,0.0,100.0,61.949999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.9850000000000065,0.0
2025-03-14 01:15:00,624.3633333333333,-495.81000000000006,,0.0,100.0,61.77666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,3.1000000000000085,0.0
2025-03-14 01:30:00,628.6033333333334,-485.22,,0.0,100.0,61.656666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,3.115000000000002,0.0
2025-03-14 01:45:00,624.3633333333333,-493.69000000000005,,0.0,100.0,61.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.94666666666666,,,67.0,69.0,,,3.115000000000002,0.0
2025-03-14 02:00:00,617.3000000000001,-487.34000000000003,,0.0,100.0,61.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-14 02:15:00,614.4733333333334,-495.81000000000006,,0.0,100.0,61.53333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,3.115000000000002,0.0
2025-03-14 02:30:00,614.4766666666667,-491.58000000000004,,0.0,100.0,61.36333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,,,3.155000000000001,0.0
2025-03-14 02:45:00,614.4766666666667,-495.81000000000006,,0.0,100.0,62.54999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.11333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-14 03:00:00,620.1266666666667,-480.98,,0.0,100.0,64.07333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,,,1.1949999999999932,0.0
2025-03-14 03:15:00,617.3000000000001,-483.1,,0.0,100.0,66.62666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-14 03:30:00,614.4766666666667,-495.81000000000006,,0.0,100.0,61.80666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-14 03:45:00,910.41,-487.34000000000003,,0.0,100.0,59.9,1108.17,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-14 04:00:00,763.5033333333334,-67.80000000000018,,0.0,100.0,67.62666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-14 04:15:00,890.6366666666667,-483.1,,0.0,100.0,59.413333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,,,-0.060000000000002274,0.0
2025-03-14 04:30:00,780.4533333333334,-84.75000000000011,,0.0,100.0,66.8,1108.17,0.0,70.0,100.0,,0.0,,,,69.17666666666668,,,67.0,69.0,,,2.4250000000000043,0.0
2025-03-14 04:45:00,1036.8366666666668,-478.8600000000001,,0.0,100.0,59.99666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-14 05:00:00,1041.7833333333333,-52.97000000000003,,0.0,100.0,64.89,1108.17,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-14 05:15:00,906.1733333333335,-59.320000000000164,,0.0,100.0,67.04,1108.17,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,2.0,0.0
2025-03-14 05:30:00,1050.2566666666667,-72.03999999999996,,0.0,100.0,60.89666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-14 05:45:00,1029.07,-46.61000000000013,,0.0,100.0,65.97333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,-0.5799999999999983,0.0
2025-03-14 06:00:00,1043.9033333333334,-82.63000000000011,,0.0,100.0,66.14666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,,,1.6450000000000102,0.0
2025-03-14 06:15:00,1034.0133333333333,-61.440000000000055,,0.0,100.0,66.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,1.6149999999999949,0.0
2025-03-14 06:30:00,1045.3166666666666,-72.03999999999996,,0.0,100.0,65.79,1108.17,0.0,70.0,100.0,,0.0,,,,69.08,,,67.0,69.0,,,1.6850000000000023,0.0
2025-03-14 06:45:00,1060.8533333333335,-40.25,,0.0,100.0,65.0,1108.17,0.0,70.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,,,1.8149999999999977,0.0
2025-03-14 07:00:00,1054.4966666666667,-44.49000000000001,,0.0,100.0,63.843333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-14 07:15:00,1025.5366666666666,-82.63000000000011,,0.0,100.0,62.72,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,1.8049999999999997,0.0
2025-03-14 07:30:00,1040.3700000000001,-74.16000000000008,,0.0,100.0,62.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-14 07:45:00,1039.6633333333332,-65.68000000000006,,0.0,100.0,61.64333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-14 08:00:00,1052.3766666666668,-65.68000000000006,,0.0,100.0,61.333333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.28333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-14 08:15:00,1044.6066666666666,-36.01999999999998,,0.0,100.0,61.166666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-14 08:30:00,1047.4333333333334,-50.850000000000136,,0.0,100.0,60.89000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.34666666666668,,,67.0,69.0,,,1.8950000000000031,0.0
2025-03-14 08:45:00,1077.8033333333333,-61.440000000000055,,0.0,99.83333333333333,59.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.25,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-14 09:00:00,1073.215,-50.850000000000136,,0.0,100.0,61.535,1108.17,0.0,70.0,100.0,,0.0,,,,68.215,,,67.0,69.0,,,1.5050000000000026,0.0
2025-03-14 09:15:00,997.2866666666667,-50.850000000000136,,0.0,100.0,62.57666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.39999999999999,,,67.0,69.0,,,1.5050000000000026,0.0
2025-03-14 09:30:00,994.46,-129.2500000000001,,0.0,100.0,63.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-14 09:45:00,988.1066666666666,-112.30000000000007,,0.0,100.0,63.120000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,2.2449999999999974,0.0
2025-03-14 10:00:00,982.4533333333333,-122.8900000000001,,0.0,100.0,62.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-14 10:15:00,943.6066666666666,-127.13000000000011,,0.0,100.0,63.06333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-14 10:30:00,942.9,-171.6300000000001,,0.0,100.0,63.48,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-14 10:45:00,940.0733333333333,-163.1500000000001,,0.0,100.0,63.54666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,2.2649999999999935,0.0
2025-03-14 11:00:00,943.6066666666666,-169.5100000000001,,0.0,100.0,63.28666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-14 11:15:00,942.1966666666667,-158.91000000000008,,0.0,100.0,63.25,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.2449999999999974,0.0
2025-03-14 11:30:00,940.0766666666667,-169.5100000000001,,0.0,100.0,63.01,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-14 11:45:00,940.7833333333333,-163.1500000000001,,0.0,100.0,62.86333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,2.355000000000004,0.0
2025-03-14 12:00:00,944.3133333333334,-165.2700000000001,,0.0,100.0,62.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,2.329999999999991,0.0
2025-03-14 12:15:00,935.13,-180.10000000000002,,0.0,100.0,63.160000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,2.2850000000000037,0.0
2025-03-14 12:30:00,936.5466666666666,-184.34000000000003,,0.0,100.0,63.71666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,,,2.2550000000000026,0.0
2025-03-14 12:45:00,941.4899999999999,-173.74000000000012,,0.0,100.0,64.24333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-14 13:00:00,934.4266666666666,-175.86000000000013,,0.0,100.0,64.83999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-14 13:15:00,934.4233333333333,-173.74000000000012,,0.0,100.0,65.69666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,2.164999999999992,0.0
2025-03-14 13:30:00,976.8033333333333,-171.6300000000001,,0.0,100.0,65.86333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,1.9949999999999903,0.0
2025-03-14 13:45:00,1053.79,-139.84000000000003,,0.0,100.0,66.36333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.0449999999999946,0.0
2025-03-14 14:00:00,1102.5266666666666,-46.61000000000013,,0.0,96.5,66.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,,,2.0450000000000017,0.0
2025-03-14 14:15:00,1067.21,10.599999999999909,,0.0,100.0,66.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,,,1.835000000000008,0.0
2025-03-14 14:30:00,788.93,-31.779999999999973,,0.0,100.0,68.41000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.49,,,67.0,69.0,,,1.6950000000000074,0.0
2025-03-14 14:45:00,632.1366666666667,-464.0300000000001,,0.0,100.0,62.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,0.9549999999999983,0.0
2025-03-14 15:00:00,644.14,-478.8600000000001,,0.0,100.0,62.096666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.46,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-14 15:15:00,641.3133333333334,-468.2700000000001,,0.0,100.0,62.673333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-14 15:30:00,633.5433333333334,-453.44000000000005,,0.0,100.0,63.65,1108.17,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-14 15:45:00,646.9666666666667,-466.1500000000001,,0.0,100.0,64.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.26,,,67.0,69.0,,,2.2349999999999994,0.0
2025-03-14 16:00:00,635.6633333333333,-457.6700000000001,,0.0,100.0,64.57333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-14 16:15:00,611.6533333333333,-472.5100000000001,,0.0,100.0,64.49,1108.17,0.0,70.0,100.0,,0.0,,,,68.54,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-14 16:30:00,618.7166666666667,-512.7600000000001,,0.0,100.0,64.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,,,2.424999999999997,0.0
2025-03-14 16:45:00,623.6566666666666,-495.81000000000006,,0.0,100.0,65.23666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-14 17:00:00,622.2466666666667,-485.22,,0.0,100.0,65.16666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.97333333333334,,,67.0,69.0,,,2.2950000000000017,0.0
2025-03-14 17:15:00,622.9533333333334,-478.8600000000001,,0.0,100.0,65.36666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,2.220000000000006,0.0
2025-03-14 17:30:00,625.7733333333334,-474.6200000000001,,0.0,100.0,65.67666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,2.335000000000008,0.0
2025-03-14 17:45:00,630.0133333333333,-470.3900000000001,,0.0,100.0,65.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-14 18:00:00,628.6033333333334,-474.6200000000001,,0.0,100.0,65.36666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,2.405000000000001,0.0
2025-03-14 18:15:00,637.7833333333333,-478.8600000000001,,0.0,100.0,65.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.69333333333333,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-14 18:30:00,673.1,-464.0300000000001,,0.0,100.0,65.75,1108.17,0.0,70.0,100.0,,0.0,,,,69.82000000000001,,,67.0,69.0,,,1.9949999999999974,0.0
2025-03-14 18:45:00,675.2133333333333,-428.0100000000001,,0.0,100.0,65.57666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-14 19:00:00,695.6999999999999,-428.0100000000001,,0.0,100.0,65.46666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,,,1.7550000000000097,0.0
2025-03-14 19:15:00,714.77,-421.6500000000001,,0.0,100.0,65.60666666666667,1098.99,0.0,70.0,98.78333333333335,,0.0,,,,70.04,,,67.0,69.0,,,1.634999999999998,0.0
2025-03-14 19:30:00,714.0633333333334,-394.11,,0.0,100.0,65.51,1083.4566666666667,0.0,70.0,96.43,,0.0,,,,70.12333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-14 19:45:00,723.9499999999999,-366.57000000000005,,0.0,100.0,65.50333333333333,1058.0266666666666,0.0,70.0,92.50666666666666,,0.0,,,,70.24333333333334,,,67.0,69.0,,,1.625,0.0
2025-03-14 20:00:00,704.1733333333333,-351.73,,0.0,100.0,65.47666666666667,1031.8966666666668,0.0,70.0,88.73,,0.0,,,,70.33666666666666,,,67.0,69.0,,,1.6699999999999875,0.0
2025-03-14 20:15:00,704.8766666666667,-322.07000000000005,,0.0,100.0,65.63,1000.1133333333333,0.0,70.0,84.12333333333333,,0.0,,,,70.41000000000001,,,67.0,69.0,,,1.7049999999999983,0.0
2025-03-14 20:30:00,706.2933333333334,-288.1700000000001,,0.0,100.0,65.59333333333333,965.5,0.0,70.0,78.71333333333332,,0.0,,,,70.50666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-14 20:45:00,707.7066666666666,-266.98,,0.0,100.0,65.62333333333333,924.5366666666667,0.0,70.0,73.12,,0.0,,,,70.59333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-14 21:00:00,712.6533333333333,-218.24,,0.0,100.0,65.73,877.9233333333333,0.0,70.0,65.80333333333333,,0.0,,,,70.7,,,67.0,69.0,,,1.615000000000002,0.0
2025-03-14 21:15:00,711.2366666666667,-169.51,,0.0,100.0,65.39666666666666,824.2466666666666,0.0,70.0,57.67666666666667,,0.0,,,,70.81,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-14 21:30:00,706.2933333333334,-122.89999999999998,,0.0,100.0,65.35333333333334,781.8666666666667,0.0,70.0,51.343333333333334,,0.0,,,,70.81666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-14 21:45:00,699.9366666666666,-76.27999999999997,,0.0,100.0,65.36666666666667,734.5433333333334,0.0,70.0,44.03333333333333,,0.0,,,,70.87,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-14 22:00:00,695.6999999999999,-31.779999999999973,,0.0,94.83333333333333,64.91666666666667,701.35,0.0,70.0,39.01333333333333,,0.0,,,,70.78333333333335,,,67.0,69.0,,,1.7249999999999943,0.0
2025-03-14 22:15:00,708.4133333333333,-4.230000000000018,,0.0,87.0,64.72333333333334,704.8800000000001,0.0,70.0,39.79333333333333,,0.0,,,,70.51333333333334,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-14 22:30:00,699.9366666666666,-6.360000000000014,,0.0,97.16666666666667,64.57,721.8299999999999,0.0,70.0,42.21,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-14 22:45:00,708.4133333333333,-16.949999999999932,,0.0,100.0,64.45333333333333,744.43,0.0,70.0,45.53666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-14 23:00:00,700.6433333333334,-31.780000000000086,,0.0,100.0,64.32666666666667,777.6266666666667,0.0,70.0,50.47,,0.0,,,,69.80666666666666,,,67.0,69.0,,,1.8449999999999989,0.0
2025-03-14 23:15:00,702.7599999999999,-72.03999999999996,,0.0,100.0,64.18333333333334,810.8266666666667,0.0,70.0,56.02,,0.0,,,,69.64999999999999,,,67.0,69.0,,,2.0149999999999935,0.0
2025-03-14 23:30:00,707.7066666666666,-116.53999999999996,,0.0,100.0,63.96,856.7333333333332,0.0,70.0,62.44333333333333,,0.0,,,,69.45666666666666,,,67.0,69.0,,,1.9650000000000034,0.0
2025-03-14 23:45:00,691.46,-150.43999999999994,,0.0,100.0,63.663333333333334,928.07,0.0,70.0,73.36,,0.0,,,,69.17666666666668,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-15 00:00:00,649.0833333333334,-235.19999999999993,,0.0,100.0,63.85,1005.0566666666667,0.0,70.0,84.97666666666667,,0.0,,,,68.94666666666666,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-15 00:15:00,629.31,-364.45000000000005,,0.0,100.0,63.78666666666667,1079.9233333333334,0.0,70.0,95.99666666666667,,0.0,,,,68.79333333333334,,,67.0,69.0,,,2.4649999999999963,0.0
2025-03-15 00:30:00,625.7766666666668,-451.32000000000016,,0.0,100.0,63.77,1108.17,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-15 00:45:00,632.13,-480.98,,0.0,100.0,63.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-15 01:00:00,609.5300000000001,-464.0300000000001,,0.0,100.0,63.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-15 01:15:00,614.4733333333334,-510.6500000000001,,0.0,100.0,63.25333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,2.875,0.0
2025-03-15 01:30:00,602.4699999999999,-506.4100000000001,,0.0,100.0,63.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,,,2.854999999999997,0.0
2025-03-15 01:45:00,613.0633333333334,-497.93000000000006,,0.0,100.0,63.20333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-15 02:00:00,605.2933333333334,-500.05000000000007,,0.0,100.0,63.15,1108.17,0.0,70.0,100.0,,0.0,,,,68.68666666666667,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-15 02:15:00,610.9433333333333,-502.1700000000001,,0.0,100.0,63.160000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-15 02:30:00,598.9399999999999,-497.93000000000006,,0.0,100.0,63.26666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.845000000000006,0.0
2025-03-15 02:45:00,602.4699999999999,-497.93000000000006,,0.0,100.0,63.336666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.81,,,67.0,69.0,,,2.835000000000001,0.0
2025-03-15 03:00:00,608.12,-519.1200000000001,,0.0,100.0,63.24333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,2.9750000000000014,0.0
2025-03-15 03:15:00,603.1733333333333,-506.4100000000001,,0.0,100.0,63.26,1108.17,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,2.835000000000001,0.0
2025-03-15 03:30:00,606.7066666666666,-508.5300000000001,,0.0,100.0,63.123333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,2.934999999999995,0.0
2025-03-15 03:45:00,597.5266666666666,-504.2900000000001,,0.0,100.0,63.086666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-15 04:00:00,594.6966666666667,-502.1700000000001,,0.0,100.0,63.053333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,2.9949999999999974,0.0
2025-03-15 04:15:00,613.0633333333334,-525.48,,0.0,100.0,63.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-15 04:30:00,601.0566666666667,-493.69000000000005,,0.0,100.0,63.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,2.9750000000000014,0.0
2025-03-15 04:45:00,603.1766666666666,-497.93000000000006,,0.0,100.0,63.03,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-15 05:00:00,609.5300000000001,-502.1700000000001,,0.0,100.0,63.053333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-15 05:15:00,601.7633333333333,-487.34000000000003,,0.0,100.0,62.923333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,2.9499999999999957,0.0
2025-03-15 05:30:00,593.2866666666666,-517.0000000000001,,0.0,100.0,62.923333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,3.0549999999999997,0.0
2025-03-15 05:45:00,602.4666666666667,-521.2400000000001,,0.0,100.0,62.85999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,,,3.039999999999992,0.0
2025-03-15 06:00:00,604.5866666666667,-510.6500000000001,,0.0,100.0,62.833333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,3.125,0.0
2025-03-15 06:15:00,596.1133333333333,-500.05000000000007,,0.0,100.0,62.77,1108.17,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,3.0649999999999977,0.0
2025-03-15 06:30:00,603.8833333333333,-512.7600000000001,,0.0,100.0,62.78,1108.17,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-15 06:45:00,598.9399999999999,-514.8800000000001,,0.0,100.0,62.76333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-15 07:00:00,603.8833333333333,-512.7600000000001,,0.0,100.0,62.69,1108.17,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,,,3.124999999999993,0.0
2025-03-15 07:15:00,605.2933333333334,-497.93000000000006,,0.0,100.0,62.70333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,3.065000000000005,0.0
2025-03-15 07:30:00,605.2933333333334,-508.5300000000001,,0.0,100.0,62.72,1108.17,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-15 07:45:00,598.9366666666666,-506.4100000000001,,0.0,100.0,62.64666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,3.2149999999999963,0.0
2025-03-15 08:00:00,597.5233333333333,-497.93000000000006,,0.0,100.0,62.64666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,3.375,0.0
2025-03-15 08:15:00,603.1733333333333,-502.1700000000001,,0.0,100.0,62.76,1108.17,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-15 08:30:00,592.58,-497.93000000000006,,0.0,100.0,62.696666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,3.1650000000000063,0.0
2025-03-15 08:45:00,595.4033333333333,-519.1200000000001,,0.0,100.0,62.82,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.2549999999999955,0.0
2025-03-15 09:00:00,592.5833333333334,-519.1200000000001,,0.0,100.0,62.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.6,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-15 09:15:00,609.5333333333333,-512.7600000000001,,0.0,100.0,62.85999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.61666666666666,,,67.0,69.0,,,3.2449999999999974,0.0
2025-03-15 09:30:00,601.76,-487.34000000000003,,0.0,100.0,62.913333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-15 09:45:00,598.9399999999999,-504.2900000000001,,0.0,100.0,62.99,1108.17,0.0,70.0,100.0,,0.0,,,,69.62666666666667,,,67.0,69.0,,,3.2149999999999963,0.0
2025-03-15 10:00:00,591.1666666666666,-512.7600000000001,,0.0,100.0,63.050000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-15 10:15:00,606.7033333333334,-529.72,,0.0,100.0,62.9,1108.17,0.0,70.0,100.0,,0.0,,,,69.65666666666665,,,67.0,69.0,,,3.434999999999995,0.0
2025-03-15 10:30:00,598.9366666666666,-491.58000000000004,,0.0,100.0,62.9,1108.17,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-15 10:45:00,603.1733333333333,-500.05000000000007,,0.0,100.0,63.02,1108.17,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-15 11:00:00,602.4699999999999,-504.2900000000001,,0.0,100.0,63.02,1108.17,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,3.344999999999999,0.0
2025-03-15 11:15:00,603.88,-508.5300000000001,,0.0,100.0,63.02,1108.17,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,3.3049999999999997,0.0
2025-03-15 11:30:00,737.37,-510.6500000000001,,0.0,100.0,61.66,1108.17,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-15 11:45:00,983.8666666666667,-508.5300000000001,,0.0,100.0,61.67666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.69333333333333,,,67.0,69.0,,,3.344999999999999,0.0
2025-03-15 12:00:00,995.1700000000001,-122.8900000000001,,0.0,100.0,64.3,1097.5766666666666,0.0,70.0,98.58999999999999,,0.0,,,,70.02333333333333,,,67.0,69.0,,,1.5349999999999966,0.0
2025-03-15 12:15:00,1034.0133333333333,-103.82000000000005,,0.0,100.0,65.55666666666667,1067.21,0.0,70.0,94.11666666666667,,0.0,,,,70.22666666666667,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-15 12:30:00,1051.6666666666667,-36.01999999999998,,0.0,98.33333333333333,66.36666666666666,1064.3866666666665,0.0,70.0,93.50666666666666,,0.0,,,,70.17,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-15 12:45:00,619.4200000000001,-36.02999999999997,,0.0,100.0,65.59666666666666,1092.6366666666665,0.0,70.0,97.71333333333332,,0.0,,,,69.92,,,67.0,69.0,,,1.4350000000000023,0.0
2025-03-15 13:00:00,614.4733333333334,-457.67999999999984,,0.0,100.0,62.75666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-15 13:15:00,618.7133333333334,-489.46000000000004,,0.0,100.0,62.71333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-15 13:30:00,627.19,-491.58000000000004,,0.0,100.0,62.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-15 13:45:00,613.0633333333334,-476.7400000000001,,0.0,100.0,63.02,1108.17,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-15 14:00:00,620.1266666666667,-500.05000000000007,,0.0,100.0,63.07666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.51666666666667,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-15 14:15:00,622.2433333333333,-487.34000000000003,,0.0,100.0,63.38666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-15 14:30:00,622.9499999999999,-487.34000000000003,,0.0,100.0,63.34,1108.17,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,2.844999999999999,0.0
2025-03-15 14:45:00,624.3633333333333,-491.58000000000004,,0.0,100.0,63.343333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,2.865000000000002,0.0
2025-03-15 15:00:00,614.4733333333334,-466.1500000000001,,0.0,100.0,63.38666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,2.749999999999993,0.0
2025-03-15 15:15:00,613.0633333333334,-508.5300000000001,,0.0,100.0,63.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-15 15:30:00,616.5966666666667,-495.81000000000006,,0.0,100.0,63.403333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,,,2.884999999999998,0.0
2025-03-15 15:45:00,615.18,-495.81000000000006,,0.0,100.0,63.193333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,,,3.0350000000000037,0.0
2025-03-15 16:00:00,615.18,-491.58000000000004,,0.0,100.0,62.85333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,2.970000000000006,0.0
2025-03-15 16:15:00,624.3633333333333,-502.1700000000001,,0.0,100.0,62.18,1108.17,0.0,70.0,100.0,,0.0,,,,69.37666666666667,,,67.0,69.0,,,3.1950000000000003,0.0
2025-03-15 16:30:00,606.7033333333334,-489.46000000000004,,0.0,100.0,61.92333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,,,3.2849999999999966,0.0
2025-03-15 16:45:00,602.4666666666667,-506.4100000000001,,0.0,100.0,61.60666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,,,3.4450000000000003,0.0
2025-03-15 17:00:00,607.4133333333333,-506.4100000000001,,0.0,100.0,63.07,1108.17,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,,,3.585000000000001,0.0
2025-03-15 17:15:00,602.4666666666667,-497.93000000000006,,0.0,100.0,65.58333333333333,1094.7533333333333,0.0,70.0,98.2,,0.0,,,,70.02333333333333,,,67.0,69.0,,,0.8250000000000028,0.0
2025-03-15 17:30:00,613.77,-485.23,,0.0,100.0,62.13666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,4.0,0.0
2025-03-15 17:45:00,598.23,-493.69000000000005,,0.0,100.0,61.946666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,3.5150000000000006,0.0
2025-03-15 18:00:00,613.0600000000001,-500.05000000000007,,0.0,100.0,61.82,1108.17,0.0,70.0,100.0,,0.0,,,,69.50333333333333,,,67.0,69.0,,,3.644999999999996,0.0
2025-03-15 18:15:00,603.1733333333333,-504.2900000000001,,0.0,100.0,61.64666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,,,3.615000000000009,0.0
2025-03-15 18:30:00,593.29,-504.2900000000001,,0.0,100.0,65.49666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,3.7349999999999923,0.0
2025-03-15 18:45:00,652.6166666666667,-514.8800000000001,,0.0,100.0,68.97333333333333,1055.2,0.0,70.0,92.72333333333334,,0.0,,,,70.31,,,67.0,69.0,,,1.815000000000012,0.0
2025-03-15 19:00:00,1036.84,-455.55000000000007,,0.0,94.0,66.57666666666667,1048.8466666666666,0.0,70.0,91.26666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-15 19:15:00,1080.63,16.950000000000045,,0.0,83.66666666666667,66.16333333333334,1085.5733333333335,0.0,70.0,96.74333333333334,,0.0,,,,69.94,,,67.0,69.0,,,2.2450000000000045,0.0
2025-03-15 19:30:00,1100.4066666666668,-2.119999999999891,,0.0,84.0,65.91333333333334,1106.76,0.0,70.0,99.83666666666666,,0.0,,,,69.73333333333333,,,67.0,69.0,,,2.1950000000000074,0.0
2025-03-15 19:45:00,1108.1733333333334,-4.230000000000018,,0.0,84.66666666666667,65.8,1108.17,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-15 20:00:00,1103.9366666666667,-10.590000000000146,,0.0,83.83333333333333,65.82333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-15 20:15:00,1110.2933333333333,-4.230000000000018,,0.0,85.0,65.7,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,2.134999999999998,0.0
2025-03-15 20:30:00,1103.23,-4.230000000000018,,0.0,84.66666666666667,65.54,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.1850000000000023,0.0
2025-03-15 20:45:00,1102.5266666666666,-8.470000000000027,,0.0,85.0,65.44333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,2.2049999999999983,0.0
2025-03-15 21:00:00,1102.5233333333333,-6.350000000000136,,0.0,85.83333333333333,65.42333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,2.249999999999993,0.0
2025-03-15 21:15:00,1109.5866666666668,-4.230000000000018,,0.0,87.33333333333333,65.26,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.2049999999999983,0.0
2025-03-15 21:30:00,1100.4066666666668,4.240000000000009,,0.0,87.5,65.21666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-15 21:45:00,1108.1766666666665,-12.710000000000036,,0.0,87.0,65.02,1108.17,0.0,70.0,100.0,,0.0,,,,68.80666666666666,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-15 22:00:00,1116.6499999999999,-6.350000000000136,,0.0,89.5,64.84,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.3349999999999937,0.0
2025-03-15 22:15:00,1086.9866666666667,-4.230000000000018,,0.0,97.83333333333333,64.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.81,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-15 22:30:00,1086.2766666666666,-14.830000000000155,,0.0,100.0,64.74,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,2.375,0.0
2025-03-15 22:45:00,1086.9866666666667,-19.070000000000164,,0.0,100.0,64.67666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.93333333333334,,,67.0,69.0,,,2.375000000000007,0.0
2025-03-15 23:00:00,1079.9233333333334,-27.539999999999964,,0.0,100.0,64.56666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,67.0,69.0,,,2.424999999999997,0.0
2025-03-15 23:15:00,1079.9233333333334,-25.420000000000073,,0.0,100.0,64.65333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,2.4549999999999983,0.0
2025-03-15 23:30:00,1060.8500000000001,-31.779999999999973,,0.0,100.0,64.87333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-15 23:45:00,1090.5166666666667,-57.210000000000036,,0.0,100.0,64.98333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-16 00:00:00,1070.74,-19.070000000000164,,0.0,100.0,64.79333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-16 00:15:00,1086.9866666666667,-40.25,,0.0,100.0,64.76666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.4250000000000043,0.0
2025-03-16 00:30:00,1074.9766666666667,-21.180000000000064,,0.0,100.0,64.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.335000000000001,0.0
2025-03-16 00:45:00,1083.4566666666667,-27.539999999999964,,0.0,100.0,64.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.394999999999996,0.0
2025-03-16 01:00:00,1081.3333333333333,-25.420000000000073,,0.0,100.0,64.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-16 01:15:00,1097.58,-36.01999999999998,,0.0,100.0,64.675,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-16 01:30:00,1074.27,-36.01999999999998,,0.0,100.0,64.49666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-16 01:45:00,1068.6200000000001,-57.210000000000036,,0.0,100.0,64.33999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.13000000000001,,,67.0,69.0,,,2.4650000000000034,0.0
2025-03-16 02:00:00,1059.4433333333334,-44.49000000000001,,0.0,100.0,64.25666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,2.4849999999999994,0.0
2025-03-16 02:15:00,1071.4466666666667,-46.61000000000013,,0.0,100.0,64.25666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.444999999999993,0.0
2025-03-16 02:30:00,1072.86,-44.49000000000001,,0.0,100.0,64.46333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-16 02:45:00,1065.7966666666669,-40.25,,0.0,100.0,64.63666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-16 03:00:00,1072.8633333333335,-48.73000000000002,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-16 03:15:00,1075.6866666666667,-40.25,,0.0,100.0,64.78333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.13000000000001,,,67.0,69.0,,,2.2849999999999966,0.0
2025-03-16 03:30:00,1071.45,-40.25,,0.0,100.0,64.60666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,2.410000000000011,0.0
2025-03-16 03:45:00,1064.3866666666665,-65.68000000000006,,0.0,100.0,64.39999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.02666666666666,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-16 04:00:00,1077.0966666666666,-42.37000000000012,,0.0,100.0,64.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-16 04:15:00,1077.8033333333333,-36.01999999999998,,0.0,100.0,64.20333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,2.434999999999995,0.0
2025-03-16 04:30:00,1076.3933333333334,-23.300000000000182,,0.0,100.0,64.19,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,2.479999999999997,0.0
2025-03-16 04:45:00,1063.68,-42.37000000000012,,0.0,100.0,64.2,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-16 05:00:00,1065.8,-46.61000000000013,,0.0,100.0,64.29333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,2.430000000000007,0.0
