time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 05:15:00,1067.9166666666667,-42.37000000000012,,0.0,100.0,64.42666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-16 05:30:00,1065.7933333333333,-42.37000000000012,,0.0,100.0,64.63333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,2.405000000000001,0.0
2025-03-16 05:45:00,1065.0933333333332,-33.90000000000009,,0.0,100.0,64.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,2.375,0.0
2025-03-16 06:00:00,1070.7366666666667,-42.37000000000012,,0.0,100.0,64.92,1108.17,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,2.365000000000009,0.0
2025-03-16 06:15:00,1067.9133333333332,-38.1400000000001,,0.0,100.0,64.91333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-16 06:30:00,1059.4366666666667,-38.1400000000001,,0.0,100.0,65.45,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333333,,,67.0,69.0,,,2.2800000000000082,0.0
2025-03-16 06:45:00,1073.5666666666668,-38.1400000000001,,0.0,100.0,65.69666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,2.0800000000000054,0.0
2025-03-16 07:00:00,1062.2666666666667,-40.25,,0.0,100.0,65.74333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,2.1300000000000097,0.0
2025-03-16 07:15:00,1060.1466666666668,-48.73000000000002,,0.0,100.0,65.84666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.07000000000001,,,67.0,69.0,,,2.144999999999996,0.0
2025-03-16 07:30:00,1005.0533333333333,-44.49000000000001,,0.0,100.0,65.81,1108.17,0.0,70.0,100.0,,0.0,,,,69.10666666666667,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-16 07:45:00,993.7566666666667,-110.18000000000006,,0.0,100.0,65.54333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,1.9799999999999969,0.0
2025-03-16 08:00:00,985.2800000000001,-110.18000000000006,,0.0,100.0,65.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-16 08:15:00,990.2233333333334,-125.0100000000001,,0.0,100.0,65.49666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,,,1.7549999999999955,0.0
2025-03-16 08:30:00,990.93,-120.7700000000001,,0.0,100.0,65.37333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,1.8850000000000051,0.0
2025-03-16 08:45:00,990.9266666666666,-97.46000000000004,,0.0,100.0,65.14999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,1.8149999999999977,0.0
2025-03-16 09:00:00,998.6999999999999,-133.49000000000012,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-16 09:15:00,975.39,-86.87000000000012,,0.0,100.0,64.55,1108.17,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-16 09:30:00,1007.1733333333333,-135.60000000000002,,0.0,100.0,64.27,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-16 09:45:00,989.52,-93.23000000000002,,0.0,100.0,64.01,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,1.9250000000000043,0.0
2025-03-16 10:00:00,994.46,-139.84000000000003,,0.0,100.0,63.54666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-16 10:15:00,1011.4133333333333,-144.08000000000004,,0.0,100.0,62.94,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,1.9149999999999991,0.0
2025-03-16 10:30:00,978.9200000000001,-84.75000000000011,,0.0,100.0,62.46,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,1.9350000000000023,0.0
2025-03-16 10:45:00,1030.48,-112.30000000000007,,0.0,100.0,61.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,1.9149999999999991,0.0
2025-03-16 11:00:00,1045.3166666666666,-101.70000000000005,,0.0,100.0,62.406666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,1.9649999999999963,0.0
2025-03-16 11:15:00,1061.5600000000002,-61.440000000000055,,0.0,100.0,62.669999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-16 11:30:00,1076.3933333333334,-65.68000000000006,,0.0,100.0,62.673333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,69.11999999999999,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-16 11:45:00,1072.86,-23.300000000000182,,0.0,100.0,61.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,2.4399999999999906,0.0
2025-03-16 12:00:00,957.0266666666666,-36.01999999999998,,0.0,100.0,62.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.90333333333332,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-16 12:15:00,906.8833333333333,-148.32000000000005,,0.0,100.0,62.96666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.96666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-16 12:30:00,904.0566666666667,-199.17000000000007,,0.0,100.0,63.15,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-16 12:45:00,904.7633333333333,-201.29000000000008,,0.0,100.0,63.11000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.09333333333332,,,67.0,69.0,,,2.335000000000001,0.0
2025-03-16 13:00:00,912.5333333333333,,,0.0,100.0,63.083333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,,
2025-03-16 13:15:00,903.35,-197.05000000000007,,0.0,100.0,63.25666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-16 13:30:00,910.4133333333333,-199.17000000000007,,0.0,100.0,63.44,1108.17,0.0,70.0,100.0,,0.0,,,,69.0,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-16 13:45:00,901.23,-184.34000000000003,,0.0,100.0,63.53,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,2.354999999999997,0.0
2025-03-16 14:00:00,897.6999999999999,-203.41000000000008,,0.0,100.0,63.580000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-16 14:15:00,911.1166666666667,-224.60000000000002,,0.0,100.0,63.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-16 14:30:00,908.2966666666666,-184.34000000000003,,0.0,100.0,63.30666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,,,2.335000000000001,0.0
2025-03-16 14:45:00,913.9466666666667,-197.05000000000007,,0.0,100.0,64.33999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.69666666666666,,,67.0,69.0,,,2.2750000000000057,0.0
2025-03-16 15:00:00,904.7633333333333,-197.05000000000007,,0.0,100.0,64.66333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.78666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-16 15:15:00,890.6366666666667,-214.0000000000001,,0.0,100.0,65.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.93333333333334,,,67.0,69.0,,,2.2549999999999955,0.0
2025-03-16 15:30:00,913.9433333333333,-216.12000000000012,,0.0,100.0,64.56333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,2.2450000000000045,0.0
2025-03-16 15:45:00,896.9966666666666,-201.29000000000008,,0.0,100.0,63.96333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-16 16:00:00,906.88,-209.7600000000001,,0.0,100.0,63.29,1108.17,0.0,70.0,100.0,,0.0,,,,68.66666666666667,,,67.0,69.0,,,2.585000000000001,0.0
2025-03-16 16:15:00,856.7333333333332,-197.05000000000007,,0.0,100.0,62.78,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-16 16:30:00,831.3100000000001,-260.6200000000001,,0.0,100.0,62.91,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-16 16:45:00,786.8100000000001,-269.09000000000003,,0.0,100.0,62.90333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.26666666666667,,,67.0,69.0,,,2.6799999999999926,0.0
2025-03-16 17:00:00,734.5433333333334,-322.07000000000005,,0.0,100.0,63.36666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.24000000000001,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-16 17:15:00,714.0600000000001,-370.80000000000007,,0.0,100.0,63.74,1108.17,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,2.9350000000000023,0.0
2025-03-16 17:30:00,690.0466666666666,-413.18000000000006,,0.0,100.0,64.7,1108.17,0.0,70.0,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-16 17:45:00,685.1066666666666,-417.4200000000001,,0.0,100.0,64.71333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.660000000000011,0.0
2025-03-16 18:00:00,688.6333333333333,-428.0100000000001,,0.0,100.0,64.63333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-16 18:15:00,678.0433333333334,-417.4200000000001,,0.0,100.0,64.74,1108.17,0.0,70.0,100.0,,0.0,,,,68.34,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-16 18:30:00,678.04,-419.5300000000001,,0.0,100.0,64.88666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,3.8149999999999977,0.0
2025-03-16 18:45:00,684.3966666666666,-436.4900000000001,,0.0,100.0,64.77,1108.17,0.0,70.0,100.0,,0.0,,,,68.42333333333333,,,67.0,69.0,,,3.7750000000000057,0.0
2025-03-16 19:00:00,688.6333333333333,-430.1300000000001,,0.0,100.0,64.42666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-16 19:15:00,675.92,-417.4200000000001,,0.0,100.0,64.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,4.0049999999999955,0.0
2025-03-16 19:30:00,678.75,-432.2500000000001,,0.0,100.0,64.75333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,4.0,0.0
2025-03-16 19:45:00,678.7466666666666,-438.6,,0.0,100.0,65.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-16 20:00:00,668.1533333333333,-432.2500000000001,,0.0,100.0,65.27,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,3.7849999999999966,0.0
2025-03-16 20:15:00,668.1533333333333,-457.6700000000001,,0.0,100.0,65.48333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-16 20:30:00,675.2133333333333,-449.20000000000005,,0.0,100.0,65.38666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.37666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-16 20:45:00,674.51,-434.3700000000001,,0.0,100.0,65.28,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,3.7350000000000065,0.0
2025-03-16 21:00:00,669.5666666666667,-449.20000000000005,,0.0,100.0,65.12,1108.17,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-16 21:15:00,674.51,-434.3700000000001,,0.0,100.0,64.80333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-16 21:30:00,677.3333333333334,-438.6,,0.0,100.0,64.56,1108.17,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,4.07,0.0
2025-03-16 21:45:00,667.4466666666667,-432.2500000000001,,0.0,100.0,64.62666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-16 22:00:00,654.7333333333333,-440.72,,0.0,100.0,65.03666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,4.054999999999993,0.0
2025-03-16 22:15:00,654.7333333333333,-451.32000000000005,,0.0,100.0,65.17,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-16 22:30:00,650.5,-457.6700000000001,,0.0,100.0,65.16333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.2250000000000085,0.0
2025-03-16 22:45:00,652.6166666666667,-442.84000000000003,,0.0,100.0,65.16000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,,,4.25,0.0
2025-03-16 23:00:00,643.4333333333333,-457.6700000000001,,0.0,100.0,65.17,1108.17,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,,,4.305,0.0
2025-03-16 23:15:00,654.0300000000001,-474.6200000000001,,0.0,100.0,65.17333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,4.18,0.0
2025-03-16 23:30:00,662.5033333333334,-442.84000000000003,,0.0,100.0,65.04,1108.17,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,,,4.265000000000001,0.0
2025-03-16 23:45:00,656.8533333333334,-442.84000000000003,,0.0,100.0,64.92999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-17 00:00:00,638.4933333333333,-440.72,,0.0,100.0,64.98666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-17 00:15:00,660.3833333333333,-476.7400000000001,,0.0,100.0,65.02333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,4.364999999999995,0.0
2025-03-17 00:30:00,649.0833333333334,-438.6,,0.0,100.0,64.95,1108.17,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,4.305000000000007,0.0
2025-03-17 00:45:00,655.4433333333333,-464.0300000000001,,0.0,100.0,64.96666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,,,4.414999999999999,0.0
2025-03-17 01:00:00,650.4933333333333,-455.55000000000007,,0.0,100.0,64.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,4.410000000000004,0.0
2025-03-17 01:15:00,652.6166666666667,-449.20000000000005,,0.0,100.0,64.88333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-17 01:30:00,650.4966666666667,-461.9100000000001,,0.0,100.0,64.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.425000000000011,0.0
2025-03-17 01:45:00,647.6733333333333,-468.2700000000001,,0.0,100.0,64.83333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.47999999999999,0.0
2025-03-17 02:00:00,649.79,-461.9100000000001,,0.0,100.0,64.74,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-17 02:15:00,643.4333333333333,-451.32000000000005,,0.0,100.0,64.72666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.475000000000001,0.0
2025-03-17 02:30:00,652.6133333333333,-464.0300000000001,,0.0,100.0,64.73,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.559999999999995,0.0
2025-03-17 02:45:00,651.9066666666666,-447.08000000000004,,0.0,100.0,64.65666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-17 03:00:00,648.38,-444.96000000000004,,0.0,100.0,64.58,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.515000000000008,0.0
2025-03-17 03:15:00,655.4433333333333,-457.6700000000001,,0.0,100.0,64.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.6000000000000085,0.0
2025-03-17 03:30:00,648.38,-455.55000000000007,,0.0,100.0,64.38666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-17 03:45:00,651.91,-457.6700000000001,,0.0,100.0,64.38666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,4.6000000000000085,0.0
2025-03-17 04:00:00,649.79,-455.55000000000007,,0.0,100.0,64.27333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,,,4.63000000000001,0.0
2025-03-17 04:15:00,646.9666666666667,-447.08000000000004,,0.0,100.0,64.14999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.75666666666667,,,67.0,69.0,,,4.655000000000001,0.0
2025-03-17 04:30:00,651.1999999999999,-449.20000000000005,,0.0,100.0,64.12333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,4.625,0.0
2025-03-17 04:45:00,648.38,-447.08000000000004,,0.0,100.0,64.11333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,,,4.664999999999992,0.0
2025-03-17 05:00:00,651.2033333333334,-474.6200000000001,,0.0,100.0,64.11333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,4.614999999999995,0.0
2025-03-17 05:15:00,645.5533333333333,-444.96000000000004,,0.0,100.0,64.14,1108.17,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,4.594999999999999,0.0
2025-03-17 05:30:00,655.4433333333333,-457.6700000000001,,0.0,100.0,64.10666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.659999999999997,0.0
2025-03-17 05:45:00,660.3833333333333,-455.55000000000007,,0.0,100.0,64.03666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.645000000000003,0.0
2025-03-17 06:00:00,649.0866666666667,-451.32000000000005,,0.0,100.0,63.916666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.684999999999995,0.0
2025-03-17 06:15:00,651.91,-457.6700000000001,,0.0,100.0,63.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.710000000000001,0.0
2025-03-17 06:30:00,654.7333333333333,-457.6700000000001,,0.0,100.0,63.82333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-17 06:45:00,643.4366666666666,-468.2700000000001,,0.0,100.0,63.79333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-17 07:00:00,655.44,-457.6700000000001,,0.0,100.0,63.76333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,4.695,0.0
2025-03-17 07:15:00,658.2666666666668,-449.20000000000005,,0.0,100.0,63.693333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-17 07:30:00,660.3866666666667,-438.6,,0.0,100.0,63.63666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.10000000000001,,,67.0,69.0,,,4.835000000000001,0.0
2025-03-17 07:45:00,658.2666666666668,-440.72,,0.0,100.0,63.68,1108.17,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-17 08:00:00,647.67,-449.20000000000005,,0.0,100.0,63.673333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-17 08:15:00,646.9633333333333,-453.44000000000005,,0.0,100.0,63.64333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,,,4.759999999999991,0.0
2025-03-17 08:30:00,651.91,-449.20000000000005,,0.0,100.0,63.63666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-17 08:45:00,654.0266666666666,-442.84000000000003,,0.0,100.0,63.63333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-17 09:00:00,661.09,-459.7900000000001,,0.0,100.0,63.46666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,4.825000000000003,0.0
2025-03-17 09:15:00,655.44,-451.32000000000005,,0.0,100.0,63.24,1108.17,0.0,70.0,100.0,,0.0,,,,69.11999999999999,,,67.0,69.0,,,4.904999999999994,0.0
2025-03-17 09:30:00,654.7366666666667,-442.84000000000003,,0.0,100.0,63.080000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,,,4.905000000000001,0.0
2025-03-17 09:45:00,651.91,-459.7900000000001,,0.0,100.0,62.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,,,4.975000000000001,0.0
2025-03-17 10:00:00,656.1466666666666,-451.32000000000005,,0.0,100.0,62.78666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,4.924999999999997,0.0
2025-03-17 10:15:00,664.62,-457.6700000000001,,0.0,100.0,62.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-17 10:30:00,665.3266666666667,-434.3700000000001,,0.0,100.0,62.54666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-17 10:45:00,651.91,-428.0100000000001,,0.0,100.0,62.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-17 11:00:00,658.2633333333333,-457.6700000000001,,0.0,100.0,62.38666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,5.0,0.0
2025-03-17 11:15:00,654.0266666666666,-447.08000000000004,,0.0,100.0,62.303333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-17 11:30:00,656.8533333333334,-464.0300000000001,,0.0,100.0,62.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,5.059999999999995,0.0
2025-03-17 11:45:00,659.6766666666667,,,0.0,100.0,62.199999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,,,,
2025-03-17 12:00:00,664.62,-451.32000000000005,,0.0,100.0,62.21,1108.17,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,,,5.075000000000003,0.0
2025-03-17 12:15:00,661.09,-432.2500000000001,,0.0,100.0,62.22666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,,,4.984999999999999,0.0
2025-03-17 12:30:00,654.0266666666666,-444.96000000000004,,0.0,100.0,62.370000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,4.965000000000003,0.0
2025-03-17 12:45:00,657.5600000000001,-449.20000000000005,,0.0,100.0,62.60666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,,,4.984999999999999,0.0
2025-03-17 13:00:00,654.7333333333332,-457.6700000000001,,0.0,100.0,62.95666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.14999999999999,,,67.0,69.0,,,4.824999999999996,0.0
2025-03-17 13:15:00,657.5600000000001,-464.0300000000001,,0.0,100.0,63.21,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-17 13:30:00,659.6766666666667,-442.84000000000003,,0.0,100.0,63.410000000000004,1108.17,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,4.685000000000002,0.0
2025-03-17 13:45:00,656.1466666666666,-444.96000000000004,,0.0,100.0,63.75,1108.17,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,,,4.685000000000002,0.0
2025-03-17 14:00:00,654.0266666666666,-440.72,,0.0,100.0,63.96,1108.17,0.0,70.0,100.0,,0.0,,,,69.60333333333334,,,67.0,69.0,,,4.575000000000003,0.0
2025-03-17 14:15:00,657.5600000000001,-470.3900000000001,,0.0,100.0,64.29666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-17 14:30:00,656.8566666666667,-440.72,,0.0,100.0,64.68333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.655000000000001,0.0
2025-03-17 14:45:00,651.2066666666666,-457.6700000000001,,0.0,100.0,65.10000000000001,1102.5233333333333,0.0,70.0,99.24666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-17 15:00:00,654.0300000000001,-453.43999999999994,,0.0,100.0,65.31333333333333,1084.1633333333332,0.0,70.0,96.59666666666668,,0.0,,,,70.12,,,67.0,69.0,,,4.410000000000011,0.0
2025-03-17 15:15:00,647.6733333333333,-430.13,,0.0,100.0,65.76666666666667,1067.9166666666667,0.0,70.0,94.03333333333335,,0.0,,,,70.18666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-17 15:30:00,651.2033333333334,-413.18000000000006,,0.0,100.0,66.03666666666668,1066.5033333333333,0.0,70.0,93.61,,0.0,,,,70.13333333333333,,,67.0,69.0,,,4.194999999999993,0.0
2025-03-17 15:45:00,649.7933333333334,-413.17999999999995,,0.0,100.0,66.21,1099.7,0.0,70.0,98.71999999999998,,0.0,,,,69.88333333333333,,,67.0,69.0,,,4.210000000000008,0.0
2025-03-17 16:00:00,655.44,-455.56000000000006,,0.0,100.0,66.52666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-17 16:15:00,642.7266666666666,-457.6700000000001,,0.0,100.0,66.58666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-17 16:30:00,646.9633333333333,-478.8600000000001,,0.0,100.0,66.93333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,,,4.0049999999999955,0.0
2025-03-17 16:45:00,649.79,-451.32000000000005,,0.0,100.0,66.98666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-17 17:00:00,640.6066666666667,-453.44000000000005,,0.0,100.0,67.26333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.30666666666667,,,67.0,69.0,,,3.864999999999995,0.0
2025-03-17 17:15:00,650.4966666666667,-470.3900000000001,,0.0,100.0,67.43666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.11666666666667,,,67.0,69.0,,,3.7249999999999943,0.0
2025-03-17 17:30:00,654.0300000000001,-451.32000000000005,,0.0,100.0,67.63333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.98,,,67.0,69.0,,,3.749999999999993,0.0
2025-03-17 17:45:00,645.5533333333333,-455.55000000000007,,0.0,100.0,67.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-17 18:00:00,646.9666666666667,-466.1500000000001,,0.0,100.0,68.08999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-17 18:15:00,647.67,-464.0300000000001,,0.0,100.0,68.32000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,3.3349999999999937,0.0
2025-03-17 18:30:00,639.9,-466.1500000000001,,0.0,100.0,68.42,1108.17,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,3.325000000000003,0.0
2025-03-17 18:45:00,637.7833333333333,-470.3900000000001,,0.0,100.0,68.69,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-17 19:00:00,654.0300000000001,-478.8600000000001,,0.0,100.0,68.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-17 19:15:00,725.36,-455.55000000000007,,0.0,100.0,68.97333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.14999999999999,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-17 19:30:00,897.6999999999999,-432.2500000000001,,0.0,100.0,65.44,1108.17,0.0,70.0,100.0,,0.0,,,,68.95,,,67.0,69.0,,,3.25,0.0
2025-03-17 19:45:00,896.2866666666665,-214.0000000000001,,0.0,100.0,65.82333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.625,0.0
2025-03-17 20:00:00,949.9666666666667,-214.0000000000001,,0.0,100.0,65.63666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.1950000000000074,0.0
2025-03-17 20:15:00,971.86,-161.0300000000001,,0.0,100.0,65.19333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-17 20:30:00,1007.1733333333333,-125.0100000000001,,0.0,100.0,65.73333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,,,2.2550000000000026,0.0
2025-03-17 20:45:00,1007.1733333333333,-86.87000000000012,,0.0,100.0,65.56,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,2.2750000000000057,0.0
2025-03-17 21:00:00,1017.0600000000001,-95.35000000000002,,0.0,100.0,65.40333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,2.174999999999997,0.0
2025-03-17 21:15:00,1010.0,-82.63000000000011,,0.0,100.0,65.50666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,2.4549999999999983,0.0
2025-03-17 21:30:00,1034.72,-97.46000000000004,,0.0,100.0,65.55333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.40333333333332,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-17 21:45:00,1041.0766666666666,-67.80000000000018,,0.0,100.0,65.38333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-17 22:00:00,1034.0133333333333,-63.56000000000017,,0.0,100.0,65.20333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.63,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-17 22:15:00,1032.6000000000001,-72.03999999999996,,0.0,100.0,65.18666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,2.4549999999999983,0.0
2025-03-17 22:30:00,1040.3733333333332,-74.16000000000008,,0.0,100.0,65.09333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.79333333333334,,,67.0,69.0,,,2.355000000000004,0.0
2025-03-17 22:45:00,1037.5433333333333,-61.440000000000055,,0.0,100.0,64.86333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,2.2950000000000017,0.0
2025-03-17 23:00:00,1042.4866666666667,-72.03999999999996,,0.0,100.0,64.29,1108.17,0.0,70.0,100.0,,0.0,,,,69.64,,,67.0,69.0,,,2.4150000000000063,0.0
2025-03-17 23:15:00,1038.2533333333333,-63.56000000000017,,0.0,100.0,63.74666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-17 23:30:00,1045.3133333333333,-72.03999999999996,,0.0,100.0,63.126666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-17 23:45:00,1013.5300000000001,-57.210000000000036,,0.0,100.0,62.78333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-18 00:00:00,954.2033333333334,-110.18000000000006,,0.0,100.0,62.94333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.11,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-18 00:15:00,892.0500000000001,-154.67000000000007,,0.0,100.0,63.01666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,67.78666666666668,,,67.0,69.0,,,2.5,0.0
2025-03-18 00:30:00,839.7833333333333,-205.5300000000001,,0.0,100.0,63.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,67.66,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-18 00:45:00,796.7000000000002,-262.7400000000001,,0.0,100.0,63.28666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,67.84666666666668,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-18 01:00:00,775.5100000000001,-307.23,,0.0,100.0,63.173333333333325,1108.17,0.0,70.0,100.0,,0.0,,,,68.08333333333333,,,67.0,69.0,,,2.7049999999999983,0.0
2025-03-18 01:15:00,747.9633333333333,-324.18000000000006,,0.0,100.0,63.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.38333333333334,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-18 01:30:00,721.1233333333333,-355.97,,0.0,100.0,64.26333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.64999999999999,,,67.0,69.0,,,2.9949999999999974,0.0
2025-03-18 01:45:00,718.2999999999998,-379.2800000000001,,0.0,100.0,64.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.94,,,67.0,69.0,,,3.3000000000000114,0.0
2025-03-18 02:00:00,711.2366666666667,-391.9900000000001,,0.0,100.0,64.71999999999998,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,3.2749999999999915,0.0
2025-03-18 02:15:00,707.71,-387.7500000000001,,0.0,100.0,64.62333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 02:30:00,723.2433333333333,-400.46000000000004,,0.0,100.0,64.39999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,3.3500000000000085,0.0
2025-03-18 02:45:00,709.1166666666667,-372.9200000000001,,0.0,100.0,64.64,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-18 03:00:00,711.9433333333333,-396.23,,0.0,100.0,64.38333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-18 03:15:00,702.0566666666667,-387.7500000000001,,0.0,100.0,64.12,1108.17,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,3.5,0.0
2025-03-18 03:30:00,715.4733333333334,-400.46000000000004,,0.0,100.0,63.916666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,69.06666666666666,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-18 03:45:00,693.5766666666667,-372.9200000000001,,0.0,100.0,64.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-18 04:00:00,679.4533333333334,-415.30000000000007,,0.0,100.0,64.53666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,,,3.674999999999997,0.0
2025-03-18 04:15:00,673.0933333333332,-447.08000000000004,,0.0,100.0,65.02666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,3.805000000000007,0.0
2025-03-18 04:30:00,667.4466666666667,-436.4900000000001,,0.0,100.0,65.1,1108.17,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,3.944999999999993,0.0
2025-03-18 04:45:00,668.15,-436.4900000000001,,0.0,100.0,65.05,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,3.8999999999999915,0.0
2025-03-18 05:00:00,668.86,-434.3700000000001,,0.0,100.0,65.15333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,4.034999999999997,0.0
2025-03-18 05:15:00,670.27,-436.4900000000001,,0.0,100.0,65.24000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-18 05:30:00,661.7966666666666,-436.4900000000001,,0.0,100.0,65.24333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.1,,,67.0,69.0,,,3.905000000000001,0.0
2025-03-18 05:45:00,661.7966666666666,-432.2500000000001,,0.0,100.0,65.16,1108.17,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,,,3.9350000000000023,0.0
2025-03-18 06:00:00,651.91,-436.4900000000001,,0.0,100.0,65.11333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.055000000000007,0.0
2025-03-18 06:15:00,656.8566666666667,-451.32000000000005,,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,3.914999999999992,0.0
2025-03-18 06:30:00,665.3266666666667,-455.55000000000007,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,4.045000000000002,0.0
2025-03-18 06:45:00,663.2066666666666,-451.32000000000005,,0.0,100.0,64.90666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,,,4.0049999999999955,0.0
2025-03-18 07:00:00,666.74,-436.4900000000001,,0.0,100.0,64.89666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.94333333333333,,,67.0,69.0,,,4.065000000000005,0.0
2025-03-18 07:15:00,660.3866666666667,-432.2500000000001,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,4.1000000000000085,0.0
2025-03-18 07:30:00,670.2733333333334,-457.6700000000001,,0.0,100.0,64.72333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,4.155000000000001,0.0
2025-03-18 07:45:00,659.6766666666667,-444.96000000000004,,0.0,100.0,64.71,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,4.174999999999997,0.0
2025-03-18 08:00:00,656.85,-449.20000000000005,,0.0,100.0,64.94,1108.17,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-18 08:15:00,660.3833333333333,-453.44000000000005,,0.0,100.0,64.90666666666668,1108.17,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-18 08:30:00,664.6233333333333,-447.08000000000004,,0.0,100.0,64.78333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,4.025000000000006,0.0
2025-03-18 08:45:00,644.8466666666667,-444.96000000000004,,0.0,100.0,64.74,1108.17,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,,,4.105000000000004,0.0
2025-03-18 09:00:00,664.6233333333333,-461.9100000000001,,0.0,100.0,64.76,1108.17,0.0,70.0,100.0,,0.0,,,,68.67333333333333,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-18 09:15:00,661.0933333333334,-447.08000000000004,,0.0,100.0,64.89666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,4.094999999999999,0.0
2025-03-18 09:30:00,651.91,-438.6,,0.0,100.0,64.94666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,4.00500000000001,0.0
2025-03-18 09:45:00,661.09,-457.6700000000001,,0.0,100.0,64.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,,,4.0,0.0
2025-03-18 10:00:00,656.1466666666666,-449.20000000000005,,0.0,100.0,65.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,4.075000000000003,0.0
2025-03-18 10:15:00,655.44,-451.32000000000005,,0.0,100.0,64.85333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,4.054999999999993,0.0
2025-03-18 10:30:00,656.1466666666666,-468.2700000000001,,0.0,100.0,64.8,1108.17,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,,,4.174999999999997,0.0
2025-03-18 10:45:00,660.3866666666667,-455.55000000000007,,0.0,100.0,64.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,4.115000000000002,0.0
2025-03-18 11:00:00,656.8533333333334,-455.55000000000007,,0.0,100.0,64.77,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-18 11:15:00,654.7333333333333,-459.7900000000001,,0.0,100.0,64.69333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.094999999999999,0.0
2025-03-18 11:30:00,658.9699999999999,-470.3900000000001,,0.0,100.0,64.70666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,4.18,0.0
2025-03-18 11:45:00,657.5600000000001,-434.3700000000001,,0.0,100.0,64.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,,,4.114999999999995,0.0
2025-03-18 12:00:00,652.6166666666667,-444.96000000000004,,0.0,100.0,64.93666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.085000000000008,0.0
2025-03-18 12:15:00,656.85,-453.44000000000005,,0.0,100.0,64.92333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,4.114999999999995,0.0
2025-03-18 12:30:00,661.7966666666667,-449.20000000000005,,0.0,100.0,65.24,1108.17,0.0,70.0,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-18 12:45:00,655.4399999999999,-451.32000000000005,,0.0,100.0,65.87,1108.17,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-18 13:00:00,651.9066666666666,-430.1300000000001,,0.0,100.0,66.57666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,3.4650000000000034,0.0
2025-03-18 13:15:00,694.2833333333333,-466.1500000000001,,0.0,100.0,66.92,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,3.114999999999995,0.0
2025-03-18 13:30:00,774.0966666666667,-413.18000000000006,,0.0,100.0,65.97666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,3.0,0.0
2025-03-18 13:45:00,829.8966666666666,-319.95000000000005,,0.0,100.0,65.8,1108.17,0.0,70.0,100.0,,0.0,,,,68.35,,,67.0,69.0,,,2.385000000000005,0.0
2025-03-18 14:00:00,875.0966666666667,-269.09000000000003,,0.0,100.0,65.87666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,2.2349999999999994,0.0
2025-03-18 14:15:00,945.7266666666666,-256.3800000000001,,0.0,100.0,65.78,1108.17,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,2.125,0.0
2025-03-18 14:30:00,999.4066666666666,-156.79000000000008,,0.0,100.0,65.96333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,68.40666666666668,,,67.0,69.0,,,2.214999999999989,0.0
2025-03-18 14:45:00,1103.9366666666667,-118.65000000000009,,0.0,96.16666666666667,66.32000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-18 15:00:00,1098.2833333333333,6.3599999999999,,0.0,85.33333333333333,67.01,1108.17,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-18 15:15:00,1099.6966666666667,0.0,,0.0,99.66666666666667,67.47666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-18 15:30:00,1103.23,-14.830000000000155,,0.0,94.5,62.949999999999996,1108.17,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-18 15:45:00,1075.6866666666667,8.480000000000018,,0.0,100.0,59.666666666666664,1108.17,0.0,70.0,100.0,,0.0,,,,68.22333333333334,,,67.0,69.0,,,1.9749999999999943,0.0
2025-03-18 16:00:00,1046.7266666666667,-21.180000000000064,,0.0,100.0,60.32333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,,,1.529999999999994,0.0
2025-03-18 16:15:00,1046.7266666666667,-50.850000000000136,,0.0,100.0,61.18333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.53333333333335,,,67.0,69.0,,,1.4399999999999906,0.0
2025-03-18 16:30:00,1050.9666666666665,-63.56000000000017,,0.0,100.0,62.24666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-18 16:45:00,1046.7266666666667,-46.61000000000013,,0.0,100.0,63.593333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-18 17:00:00,1034.72,-67.80000000000018,,0.0,100.0,64.47333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,,,1.4150000000000063,0.0
2025-03-18 17:15:00,1072.86,-84.75000000000011,,0.0,100.0,66.03333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-18 17:30:00,799.5233333333334,-25.420000000000073,,0.0,100.0,65.67666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-18 17:45:00,633.5466666666666,-432.2500000000001,,0.0,100.0,64.57333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.97333333333334,,,67.0,69.0,,,2.2849999999999966,0.0
2025-03-18 18:00:00,616.5933333333334,-476.7400000000001,,0.0,100.0,64.75,1108.17,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-18 18:15:00,623.6566666666666,-506.4100000000001,,0.0,100.0,64.89333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-18 18:30:00,620.1266666666667,-474.6200000000001,,0.0,100.0,65.08,1108.17,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,,,2.384999999999998,0.0
2025-03-18 18:45:00,622.2433333333333,-497.93000000000006,,0.0,100.0,65.0,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-18 19:00:00,611.6533333333333,-506.4100000000001,,0.0,100.0,64.55,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,2.634999999999998,0.0
2025-03-18 19:15:00,623.6566666666666,-497.93000000000006,,0.0,100.0,64.85000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,2.714999999999989,0.0
2025-03-18 19:30:00,622.9499999999999,-495.81000000000006,,0.0,100.0,65.0,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-18 19:45:00,632.1366666666667,-491.58000000000004,,0.0,100.0,64.77333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,,,2.4749999999999943,0.0
2025-03-18 20:00:00,662.5,-478.8600000000001,,0.0,100.0,64.53666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,,,2.394999999999996,0.0
2025-03-18 20:15:00,651.2033333333334,-432.2500000000001,,0.0,100.0,64.67999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,,,2.3049999999999926,0.0
2025-03-18 20:30:00,662.5033333333334,-464.0300000000001,,0.0,100.0,64.80666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-18 20:45:00,658.9733333333334,-442.84000000000003,,0.0,100.0,64.83999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,2.2049999999999983,0.0
2025-03-18 21:00:00,655.4399999999999,-459.7900000000001,,0.0,100.0,64.23666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-18 21:15:00,666.0366666666667,-434.3700000000001,,0.0,100.0,64.50333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-18 21:30:00,664.6233333333333,-438.6,,0.0,100.0,64.35666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-18 21:45:00,663.9166666666666,-440.72,,0.0,100.0,64.69,1097.5766666666666,0.0,70.0,98.60000000000001,,0.0,,,,70.04666666666667,,,67.0,69.0,,,2.344999999999999,0.0
2025-03-18 22:00:00,651.9066666666666,-430.13,,0.0,100.0,64.74333333333333,1057.32,0.0,70.0,92.60333333333334,,0.0,,,,70.29333333333334,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-18 22:15:00,661.09,-404.71000000000004,,0.0,100.0,64.35000000000001,1025.5366666666666,0.0,70.0,87.86666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-18 22:30:00,658.2666666666668,-366.56999999999994,,0.0,100.0,63.803333333333335,1031.1899999999998,0.0,70.0,88.63666666666666,,0.0,,,,70.22000000000001,,,67.0,69.0,,,2.4450000000000074,0.0
2025-03-18 22:45:00,661.7966666666667,-364.44999999999993,,0.0,100.0,63.49666666666667,1065.09,0.0,70.0,93.44,,0.0,,,,69.93333333333334,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-18 23:00:00,661.09,-402.5899999999999,,0.0,100.0,63.626666666666665,1098.29,0.0,70.0,98.31333333333333,,0.0,,,,69.75333333333333,,,67.0,69.0,,,2.3899999999999935,0.0
2025-03-18 23:15:00,666.0333333333333,-447.0899999999999,,0.0,100.0,63.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,,,2.345000000000006,0.0
2025-03-18 23:30:00,663.9133333333333,-442.84000000000003,,0.0,100.0,63.05666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,69.44666666666667,,,67.0,69.0,,,2.4850000000000065,0.0
2025-03-18 23:45:00,661.7966666666667,-449.20000000000005,,0.0,100.0,62.54666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,,,2.5150000000000006,0.0
2025-03-19 00:00:00,918.18,-451.32000000000005,,0.0,91.16666666666667,62.77666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.81,,,67.0,69.0,,,2.4849999999999994,0.0
2025-03-19 00:15:00,1112.4133333333332,-122.8900000000001,,0.0,75.83333333333333,64.31,1108.17,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-19 00:30:00,1103.9366666666667,27.549999999999955,,0.0,77.83333333333333,64.11666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,1.7049999999999983,0.0
2025-03-19 00:45:00,1115.2366666666667,4.240000000000009,,0.0,81.83333333333333,63.86666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.61666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-19 01:00:00,1108.8833333333334,6.3599999999999,,0.0,86.16666666666667,63.47,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,1.3950000000000031,0.0
2025-03-19 01:15:00,1102.5266666666666,-4.230000000000018,,0.0,90.33333333333333,63.373333333333335,1108.17,0.0,70.0,100.0,,0.0,,,,68.38333333333334,,,67.0,69.0,,,1.5050000000000026,0.0
2025-03-19 01:30:00,1094.0466666666669,-12.710000000000036,,0.0,100.0,62.870000000000005,1108.17,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-19 01:45:00,1082.7466666666667,-27.539999999999964,,0.0,100.0,62.85666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-19 02:00:00,1053.79,-12.710000000000036,,0.0,100.0,62.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.36666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-19 02:15:00,1035.4266666666665,-29.660000000000082,,0.0,100.0,62.35,1108.17,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-19 02:30:00,1037.5466666666669,-63.56000000000017,,0.0,100.0,62.196666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-19 02:45:00,1039.6633333333332,-61.440000000000055,,0.0,100.0,62.169999999999995,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,1.5549999999999997,0.0
2025-03-19 03:00:00,1028.36,-65.68000000000006,,0.0,100.0,62.28333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-19 03:15:00,1026.2466666666667,-88.99000000000012,,0.0,100.0,62.083333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,1.5049999999999955,0.0
2025-03-19 03:30:00,1044.6066666666666,-78.3900000000001,,0.0,100.0,61.57333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,,,1.6750000000000043,0.0
2025-03-19 03:45:00,1048.14,-67.80000000000018,,0.0,100.0,61.473333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-19 04:00:00,1041.78,-48.73000000000002,,0.0,100.0,61.083333333333336,1108.17,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,,,1.5949999999999989,0.0
2025-03-19 04:15:00,1039.6666666666667,-67.80000000000018,,0.0,100.0,60.71,1108.17,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,1.4650000000000034,0.0
2025-03-19 04:30:00,1050.9666666666667,-78.3900000000001,,0.0,100.0,60.4,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,1.4549999999999983,0.0
2025-03-19 04:45:00,1047.4333333333334,-40.25,,0.0,100.0,60.27,1108.17,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-19 05:00:00,1053.0833333333333,-67.80000000000018,,0.0,100.0,60.03666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-19 05:15:00,1043.9033333333334,-57.210000000000036,,0.0,100.0,59.95333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,68.76666666666667,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-19 05:30:00,1030.4833333333333,-63.56000000000017,,0.0,100.0,59.81,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-19 05:45:00,1039.6633333333332,-97.46000000000004,,0.0,100.0,59.52333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,1.6950000000000003,0.0
2025-03-19 06:00:00,1047.4366666666665,-57.210000000000036,,0.0,100.0,59.53333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,,,1.5,0.0
2025-03-19 06:15:00,1043.8999999999999,-59.320000000000164,,0.0,100.0,66.59333333333332,1108.17,0.0,70.0,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,1.5949999999999989,0.0
2025-03-19 06:30:00,1055.2,-57.210000000000036,,0.0,100.0,59.946666666666665,1108.17,0.0,70.0,100.0,,0.0,,,,69.16000000000001,,,67.0,69.0,,,1.1049999999999898,0.0
2025-03-19 06:45:00,1046.7266666666667,-55.090000000000146,,0.0,100.0,66.72333333333334,1108.17,0.0,70.0,100.0,,0.0,,,,69.01333333333334,,,67.0,69.0,,,1.7250000000000014,0.0
2025-03-19 07:00:00,1032.6033333333332,-69.92000000000007,,0.0,100.0,67.20333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-19 07:15:00,1040.37,-63.56000000000017,,0.0,100.0,66.95666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,1.4799999999999898,0.0
2025-03-19 07:30:00,1032.6000000000001,-67.80000000000018,,0.0,100.0,66.42333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,,,1.6350000000000051,0.0
2025-03-19 07:45:00,1022.0033333333334,-74.16000000000008,,0.0,100.0,66.3,1108.17,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,,,1.7750000000000057,0.0
2025-03-19 08:00:00,1070.03,-95.35000000000002,,0.0,100.0,66.27,1108.17,0.0,70.0,100.0,,0.0,,,,68.9,,,67.0,69.0,,,1.7250000000000085,0.0
2025-03-19 08:15:00,1063.68,-38.1400000000001,,0.0,100.0,66.14333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.67666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-19 08:30:00,1057.32,-27.539999999999964,,0.0,100.0,66.01,1108.17,0.0,70.0,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,,,1.7650000000000006,0.0
2025-03-19 08:45:00,1053.79,-52.97000000000003,,0.0,100.0,66.00666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,,,1.720000000000013,0.0
2025-03-19 09:00:00,1061.5600000000002,-46.61000000000013,,0.0,100.0,66.26,1108.17,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,,,1.625,0.0
2025-03-19 09:15:00,1067.9166666666667,-46.61000000000013,,0.0,100.0,66.26,1108.17,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-19 09:30:00,1071.4466666666667,-42.37000000000012,,0.0,100.0,66.33333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-19 09:45:00,1068.975,-63.56000000000017,,0.0,100.0,66.4,1108.17,0.0,70.0,100.0,,0.0,,,,68.505,,,67.0,69.0,,,1.5550000000000068,0.0
2025-03-19 10:00:00,1079.22,-63.56000000000017,,0.0,100.0,66.36,1108.17,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,1.5550000000000068,0.0
2025-03-19 10:15:00,1060.1433333333332,-59.320000000000164,,0.0,100.0,66.01666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,1.690000000000012,0.0
2025-03-19 10:30:00,1069.3266666666666,-38.1400000000001,,0.0,100.0,65.37333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,,,1.7950000000000017,0.0
2025-03-19 10:45:00,1064.3833333333332,-42.37000000000012,,0.0,100.0,65.17999999999999,1108.17,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-19 11:00:00,1058.7333333333333,-59.320000000000164,,0.0,100.0,64.98666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,68.67333333333333,,,67.0,69.0,,,1.9249999999999972,0.0
2025-03-19 11:15:00,1064.38,-46.61000000000013,,0.0,100.0,64.85666666666667,1108.17,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-19 11:30:00,1043.9033333333334,-57.210000000000036,,0.0,100.0,64.59333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-19 11:45:00,1049.5533333333333,-82.63000000000011,,0.0,100.0,64.43,1108.17,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-19 12:00:00,1053.79,-61.440000000000055,,0.0,100.0,64.36333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.03,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-19 12:15:00,1072.86,-61.440000000000055,,0.0,100.0,64.61333333333333,1108.17,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,1.9149999999999991,0.0
2025-03-19 12:30:00,1055.2,-27.539999999999964,,0.0,100.0,64.93,1108.17,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-19 12:45:00,1046.7266666666667,-57.210000000000036,,0.0,100.0,65.59,1108.17,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-19 13:00:00,1032.6000000000001,-52.97000000000003,,0.0,100.0,66.61,1108.17,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-19 13:15:00,1060.8533333333335,,,0.0,100.0,67.31666666666666,1108.17,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,,
2025-03-19 13:30:00,1091.93,-52.97000000000003,,0.0,100.0,62.93000000000001,1108.17,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,,,1.4849999999999994,0.0
2025-03-19 13:45:00,1032.955,-6.350000000000136,,0.0,100.0,62.95,1108.17,0.0,70.0,100.0,,0.0,,,,68.79,,,67.0,69.0,,,2.125,0.0
