time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 19:30:00,373.6266666666667,-4.240000000000009,0.0,,18.166666666666668,67.69,375.04,0.0,70.0,,18.183333333333334,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,78.0,62.0,6.619999999999997,0.0
2025-02-09 19:45:00,373.6266666666667,-4.240000000000009,0.0,,18.333333333333332,67.71333333333332,375.04,0.0,70.0,,18.0,74.0,0.0,70.0,72.0,70.07,,,67.0,69.0,78.0,62.0,6.590000000000003,0.0
2025-02-09 20:00:00,379.28,4.239999999999952,0.0,,17.833333333333332,67.57333333333334,375.04,0.0,70.0,,17.180000000000003,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,78.0,62.0,6.330000000000005,0.0
2025-02-09 20:15:00,374.33666666666664,6.359999999999957,0.0,,18.5,67.66000000000001,375.04,0.0,70.0,,17.383333333333336,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,78.0,62.0,6.190000000000005,0.0
2025-02-09 20:30:00,379.28,2.1200000000000045,0.0,,18.833333333333332,67.67666666666666,375.04,0.0,70.0,,17.16,74.0,0.0,70.0,72.0,70.03333333333333,,,67.0,69.0,78.0,62.0,6.359999999999999,0.0
2025-02-09 20:45:00,371.5133333333333,2.1200000000000045,0.0,,18.833333333333332,67.59333333333333,375.04,0.0,70.0,,16.81,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,78.0,62.0,6.25,0.0
2025-02-09 21:00:00,380.6933333333333,2.1200000000000045,0.0,,19.333333333333332,67.47,375.04,0.0,70.0,,16.506666666666664,74.0,0.0,70.0,72.0,70.02666666666666,,,67.0,69.0,78.0,62.0,6.180000000000007,0.0
2025-02-09 21:15:00,376.4533333333334,6.359999999999957,0.0,,19.166666666666668,67.40666666666667,375.04,0.0,70.0,,16.533333333333335,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,78.0,62.0,6.039999999999999,0.0
2025-02-09 21:30:00,367.27666666666664,-4.240000000000009,0.0,,19.166666666666668,67.24,375.04,0.0,70.0,,16.143333333333334,74.0,0.0,70.0,72.0,70.02333333333333,,,67.0,69.0,78.0,62.0,6.199999999999996,0.0
2025-02-09 21:45:00,379.9866666666667,-6.350000000000023,0.0,,19.0,67.21333333333332,375.04,0.0,70.0,,16.416666666666668,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.009999999999998,0.0
2025-02-09 22:00:00,375.74666666666667,2.1200000000000045,0.0,,17.333333333333332,67.24333333333333,375.04,0.0,70.0,,16.650000000000002,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.25,0.0
2025-02-09 22:15:00,370.09666666666664,-2.1200000000000045,0.0,,17.333333333333332,67.18,375.04,0.0,70.0,,16.64,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.259999999999991,0.0
2025-02-09 22:30:00,370.8066666666667,-10.590000000000032,0.0,,18.333333333333332,67.1,375.04,0.0,70.0,,16.709999999999997,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.270000000000003,0.0
2025-02-09 22:45:00,373.6266666666667,-8.470000000000027,0.0,,18.833333333333332,67.03666666666668,375.04,0.0,70.0,,16.863333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.329999999999991,0.0
2025-02-09 23:00:00,375.04333333333335,-4.240000000000009,0.0,,19.5,66.96333333333332,375.04,0.0,70.0,,16.896666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.399999999999999,0.0
2025-02-09 23:15:00,375.04,10.599999999999966,0.0,,18.833333333333332,66.94,375.04,0.0,70.0,,16.936666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.449999999999996,0.0
2025-02-09 23:30:00,379.28,-2.1200000000000045,0.0,,17.666666666666668,67.0,375.04,0.0,70.0,,17.30666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,6.419999999999995,0.0
2025-02-09 23:45:00,366.57,8.479999999999961,0.0,,17.333333333333332,67.08666666666666,375.04,0.0,70.0,,17.74,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,6.6200000000000045,0.0
2025-02-10 00:00:00,370.80333333333334,,0.0,,17.333333333333332,67.14666666666666,375.04,0.0,70.0,,18.203333333333333,74.0,0.0,70.0,72.0,69.95,,,67.0,69.0,78.0,62.0,,
2025-02-10 00:15:00,369.3933333333334,,0.0,,19.0,67.29666666666667,375.04,0.0,70.0,,18.69666666666667,74.0,0.0,70.0,72.0,69.94333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 00:30:00,375.74666666666667,,0.0,,19.5,67.51666666666667,375.04,0.0,70.0,,19.483333333333334,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-10 00:45:00,376.4533333333333,,0.0,,19.333333333333332,67.64666666666666,375.04,0.0,70.0,,20.32,74.0,0.0,70.0,72.0,69.91,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:00:00,377.8666666666666,,0.0,,18.833333333333332,67.97333333333333,375.04,0.0,70.0,,21.37,74.0,0.0,70.0,72.0,69.89,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:15:00,375.03999999999996,,0.0,,17.666666666666668,68.02,375.04,0.0,70.0,,21.676666666666666,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:30:00,365.1566666666667,,0.0,,17.833333333333332,68.07333333333334,375.04,0.0,70.0,,21.763333333333332,74.0,0.0,70.0,72.0,69.92666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-10 01:45:00,370.09999999999997,,0.0,,17.333333333333332,68.23333333333333,375.04,0.0,70.0,,22.48,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:00:00,381.40000000000003,,0.0,,18.5,68.36666666666667,375.04,0.0,70.0,,22.77,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:15:00,370.80333333333334,,0.0,,19.0,68.31333333333333,375.04,0.0,70.0,,22.633333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:30:00,374.3333333333333,,0.0,,18.333333333333332,68.32333333333334,375.04,0.0,70.0,,23.096666666666664,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-10 02:45:00,370.09999999999997,,0.0,,17.5,68.33999999999999,375.04,0.0,70.0,,23.276666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:00:00,375.04333333333335,,0.0,,17.333333333333332,68.29666666666667,375.04,0.0,70.0,,23.433333333333334,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:15:00,373.63000000000005,,0.0,,17.0,68.31666666666666,375.04,0.0,70.0,,23.623333333333335,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:30:00,369.3933333333334,,0.0,,17.666666666666668,68.31333333333333,375.04,0.0,70.0,,23.88,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-10 03:45:00,372.2166666666667,-6.350000000000023,0.0,,19.166666666666668,68.33999999999999,375.04,0.0,70.0,,24.153333333333336,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,8.71,0.0
2025-02-10 04:00:00,372.2166666666667,-4.240000000000009,0.0,,19.333333333333332,68.33333333333333,375.04,0.0,70.0,,24.453333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,8.789999999999992,0.0
2025-02-10 04:15:00,366.56666666666666,2.1200000000000045,0.0,,18.833333333333332,68.42666666666666,375.04,0.0,70.0,,24.866666666666664,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,8.870000000000005,0.0
2025-02-10 04:30:00,378.5733333333333,-10.590000000000032,0.0,,16.833333333333332,68.45,375.04,0.0,70.0,,25.143333333333334,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,8.980000000000004,0.0
2025-02-10 04:45:00,370.09666666666664,0.0,0.0,,18.333333333333332,68.51666666666667,375.04,0.0,70.0,,25.353333333333335,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,9.079999999999998,0.0
2025-02-10 05:00:00,377.16,-14.830000000000041,0.0,,18.833333333333332,68.47666666666667,375.04,0.0,70.0,,25.566666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,9.300000000000004,0.0
2025-02-10 05:15:00,377.16,-2.1200000000000045,0.0,,16.333333333333332,68.46666666666665,375.04,0.0,70.0,,25.74,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,9.25,0.0
2025-02-10 05:30:00,371.51,6.359999999999957,0.0,,18.166666666666668,68.55,375.04,0.0,70.0,,26.136666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,9.409999999999997,0.0
2025-02-10 05:45:00,373.63000000000005,-6.350000000000023,0.0,,18.5,68.52,375.04,0.0,70.0,,26.416666666666668,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,9.569999999999993,0.0
2025-02-10 06:00:00,368.68666666666667,2.1200000000000045,0.0,,18.333333333333332,68.62666666666667,375.04,0.0,70.0,,26.903333333333336,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,9.689999999999998,0.0
2025-02-10 06:15:00,374.3333333333333,-8.470000000000027,0.0,,18.5,68.68666666666667,375.04,0.0,70.0,,27.49,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,9.910000000000004,0.0
2025-02-10 06:30:00,377.16333333333336,-4.240000000000009,0.0,,18.5,68.70333333333333,375.04,0.0,70.0,,28.013333333333335,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,10.06000000000001,0.0
2025-02-10 06:45:00,374.33666666666664,-6.350000000000023,0.0,,17.0,68.93,375.04,0.0,70.0,,28.76,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,78.0,62.0,10.280000000000001,0.0
2025-02-10 07:00:00,372.21333333333337,8.479999999999961,0.0,,16.5,69.01333333333334,375.04,0.0,70.0,,29.070000000000004,74.0,0.0,70.0,72.0,69.92666666666666,,,67.0,69.0,78.0,62.0,10.75,0.0
2025-02-10 07:15:00,369.39000000000004,-4.240000000000009,0.0,,18.166666666666668,69.18333333333332,375.04,0.0,70.0,,29.74,74.0,0.0,70.0,72.0,69.92333333333333,,,67.0,69.0,78.0,62.0,10.649999999999999,0.0
2025-02-10 07:30:00,374.33666666666664,2.1200000000000045,0.0,,18.5,69.25333333333333,375.04,0.0,70.0,,29.886666666666667,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,10.979999999999997,0.0
2025-02-10 07:45:00,375.0433333333333,8.479999999999961,0.0,,17.0,69.3,375.04,0.0,70.0,,30.320000000000004,74.0,0.0,70.0,72.0,69.92999999999999,,,67.0,69.0,78.0,62.0,11.079999999999998,0.0
2025-02-10 08:00:00,375.74666666666667,-8.470000000000027,0.0,,16.333333333333332,69.45,375.04,0.0,70.0,,30.786666666666665,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,11.300000000000004,0.0
2025-02-10 08:15:00,374.33666666666664,0.0,0.0,,18.833333333333332,69.39666666666666,375.04,0.0,70.0,,30.873333333333335,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,11.540000000000006,0.0
2025-02-10 08:30:00,373.63000000000005,4.239999999999952,0.0,,18.5,69.41000000000001,375.04,0.0,70.0,,31.156666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,11.510000000000005,0.0
2025-02-10 08:45:00,375.04,0.0,0.0,,16.5,69.53,375.04,0.0,70.0,,31.356666666666666,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,11.579999999999998,0.0
2025-02-10 09:00:00,375.74666666666667,2.1200000000000045,0.0,,16.333333333333332,69.47666666666667,375.04,0.0,70.0,,31.61,74.0,0.0,70.0,72.0,69.94333333333333,,,67.0,69.0,78.0,62.0,11.780000000000001,0.0
2025-02-10 09:15:00,370.09999999999997,-4.240000000000009,0.0,,15.833333333333334,69.56666666666666,375.04,0.0,70.0,,31.986666666666665,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,11.880000000000003,0.0
2025-02-10 09:30:00,370.09666666666664,-8.470000000000027,0.0,,16.166666666666668,69.73333333333333,375.04,0.0,70.0,,32.32,74.0,0.0,70.0,72.0,69.94333333333333,,,67.0,69.0,78.0,62.0,11.96,0.0
2025-02-10 09:45:00,372.2166666666667,-4.240000000000009,0.0,,16.0,69.91333333333334,375.04,0.0,70.0,,32.88666666666666,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,12.18,0.0
2025-02-10 10:00:00,369.3933333333334,2.1200000000000045,0.0,,16.666666666666668,70.22,375.04,0.0,70.0,,34.00333333333333,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,78.0,62.0,12.450000000000003,0.0
2025-02-10 10:15:00,370.8,-6.350000000000023,0.0,,18.833333333333332,70.85666666666667,375.04,0.0,70.0,,35.339999999999996,74.0,0.0,70.0,72.0,69.86333333333333,,,67.0,69.0,78.0,62.0,12.939999999999998,0.0
2025-02-10 10:30:00,371.5133333333333,-4.240000000000009,0.0,,17.666666666666668,70.96666666666667,375.04,0.0,70.0,,35.68333333333333,74.0,0.0,70.0,72.0,69.89,,,67.0,69.0,78.0,62.0,13.520000000000003,0.0
2025-02-10 10:45:00,370.8066666666667,2.1200000000000045,0.0,,16.0,71.03666666666668,375.04,0.0,70.0,,35.96,74.0,0.0,70.0,72.0,69.91666666666667,,,67.0,69.0,78.0,62.0,13.770000000000003,0.0
2025-02-10 11:00:00,373.6266666666667,-8.470000000000027,0.0,,16.0,71.33666666666666,375.04,0.0,70.0,,36.586666666666666,74.0,0.0,70.0,72.0,69.89666666666666,,,67.0,69.0,78.0,62.0,13.96,0.0
2025-02-10 11:15:00,371.51,-4.240000000000009,0.0,,16.166666666666668,71.42666666666668,375.04,0.0,70.0,,37.056666666666665,74.0,0.0,70.0,72.0,69.92333333333333,,,67.0,69.0,78.0,62.0,14.319999999999993,0.0
2025-02-10 11:30:00,367.625,2.1200000000000045,0.0,,18.0,71.64500000000001,375.04,0.0,70.0,,37.735,74.0,0.0,70.0,72.0,69.92,,,67.0,69.0,78.0,62.0,14.550000000000004,0.0
2025-02-10 11:45:00,372.925,4.239999999999952,0.0,,18.5,71.6325,375.04,0.0,70.0,,37.94,74.0,0.0,70.0,72.0,69.92750000000001,,,67.0,69.0,78.0,62.0,14.830000000000005,0.0
2025-02-10 12:00:00,377.16333333333336,-6.350000000000023,0.0,,16.166666666666668,71.96,375.04,0.0,70.0,,38.836666666666666,74.0,0.0,70.0,72.0,69.92,,,67.0,69.0,78.0,62.0,14.969999999999999,0.0
2025-02-10 12:15:00,372.2166666666667,8.479999999999961,0.0,,17.666666666666668,71.8,375.04,0.0,70.0,,38.699999999999996,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,15.219999999999992,0.0
2025-02-10 12:30:00,374.3333333333333,-4.240000000000009,0.0,,18.166666666666668,71.73666666666666,375.04,0.0,70.0,,39.056666666666665,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,15.150000000000006,0.0
2025-02-10 12:45:00,374.33666666666664,-2.1200000000000045,0.0,,18.0,71.86333333333333,375.04,0.0,70.0,,39.29333333333333,74.0,0.0,70.0,72.0,69.94333333333333,,,67.0,69.0,78.0,62.0,15.209999999999994,0.0
2025-02-10 13:00:00,377.8666666666666,0.0,0.0,,16.333333333333332,72.06666666666666,375.04,0.0,70.0,,39.556666666666665,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,15.409999999999997,0.0
2025-02-10 13:15:00,376.4533333333334,2.1200000000000045,0.0,,16.666666666666668,72.30666666666667,375.04,0.0,70.0,,39.71,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,15.579999999999991,0.0
2025-02-10 13:30:00,370.09666666666664,2.1200000000000045,0.0,,18.5,72.52999999999999,375.04,0.0,70.0,,39.839999999999996,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,15.63000000000001,0.0
2025-02-10 13:45:00,376.4533333333334,-2.1200000000000045,0.0,,18.333333333333332,72.63666666666667,375.04,0.0,70.0,,39.9,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,15.439999999999998,0.0
2025-02-10 14:00:00,375.03999999999996,-4.240000000000009,0.0,,18.0,72.84666666666668,375.04,0.0,70.0,,39.68,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,15.43,0.0
2025-02-10 14:15:00,373.6266666666667,-4.240000000000009,0.0,,18.833333333333332,73.09333333333333,375.04,0.0,70.0,,39.626666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,15.370000000000005,0.0
2025-02-10 14:30:00,370.80333333333334,2.1200000000000045,0.0,,17.5,72.94,375.04,0.0,70.0,,38.39333333333334,74.0,0.0,70.0,72.0,70.04,,,67.0,69.0,78.0,62.0,15.200000000000003,0.0
2025-02-10 14:45:00,372.21333333333337,0.0,0.0,,17.5,72.40333333333332,375.04,0.0,70.0,,36.61666666666667,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,14.280000000000001,0.0
2025-02-10 15:00:00,367.98,-4.240000000000009,0.0,,17.5,71.83999999999999,375.04,0.0,70.0,,35.52666666666667,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,13.590000000000003,0.0
2025-02-10 15:15:00,370.8066666666667,-8.470000000000027,0.0,,18.666666666666668,72.2,375.04,0.0,70.0,,35.876666666666665,74.0,0.0,70.0,72.0,70.06333333333333,,,67.0,69.0,78.0,62.0,13.11,0.0
2025-02-10 15:30:00,373.6266666666667,-6.350000000000023,0.0,,18.0,71.73,375.04,0.0,70.0,,34.199999999999996,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,78.0,62.0,13.490000000000002,0.0
2025-02-10 15:45:00,367.98,-4.240000000000009,0.0,,18.333333333333332,71.58999999999999,375.04,0.0,70.0,,32.833333333333336,74.0,0.0,70.0,72.0,70.12666666666667,,,67.0,69.0,78.0,62.0,12.350000000000009,0.0
2025-02-10 16:00:00,370.8066666666667,-4.240000000000009,0.0,,18.666666666666668,70.76,375.04,0.0,70.0,,30.133333333333336,74.0,0.0,70.0,72.0,70.19666666666667,,,67.0,69.0,78.0,62.0,11.649999999999999,0.0
2025-02-10 16:15:00,371.5133333333333,-8.470000000000027,0.0,,18.5,70.51333333333334,375.04,0.0,70.0,,28.38,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,78.0,62.0,10.5,0.0
2025-02-10 16:30:00,372.2166666666667,-6.350000000000023,0.0,,19.0,70.23,375.04,0.0,70.0,,26.403333333333336,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,78.0,62.0,9.769999999999996,0.0
2025-02-10 16:45:00,377.8666666666666,-6.350000000000023,0.0,,18.666666666666668,69.86333333333333,375.04,0.0,70.0,,24.67,74.0,0.0,70.0,72.0,70.21333333333332,,,67.0,69.0,78.0,62.0,8.989999999999995,0.0
2025-02-10 17:00:00,373.62999999999994,4.239999999999952,0.0,,19.0,69.67,375.04,0.0,70.0,,23.153333333333336,74.0,0.0,70.0,72.0,70.21,,,67.0,69.0,78.0,62.0,8.450000000000003,0.0
2025-02-10 17:15:00,375.04,2.1200000000000045,0.0,,18.0,69.23,375.04,0.0,70.0,,21.840000000000003,74.0,0.0,70.0,72.0,70.19333333333334,,,67.0,69.0,78.0,62.0,8.080000000000005,0.0
2025-02-10 17:30:00,371.5133333333333,-4.240000000000009,0.0,,17.833333333333332,69.08666666666666,375.04,0.0,70.0,,20.81,74.0,0.0,70.0,72.0,70.16666666666667,,,67.0,69.0,78.0,62.0,7.519999999999996,0.0
2025-02-10 17:45:00,377.8666666666666,-8.470000000000027,0.0,,19.333333333333332,68.93666666666667,375.04,0.0,70.0,,18.55333333333333,74.0,0.0,70.0,72.0,70.21333333333334,,,67.0,69.0,78.0,62.0,7.449999999999996,0.0
2025-02-10 18:00:00,373.6266666666667,12.71999999999997,0.0,,18.333333333333332,68.48333333333333,375.04,0.0,70.0,,16.72,74.0,0.0,70.0,72.0,70.21666666666665,,,67.0,69.0,78.0,62.0,6.510000000000005,0.0
2025-02-10 18:15:00,370.09666666666664,2.1200000000000045,0.0,,18.333333333333332,68.22333333333334,375.04,0.0,70.0,,14.993333333333334,74.0,0.0,70.0,72.0,70.21333333333332,,,67.0,69.0,78.0,62.0,5.959999999999994,0.0
2025-02-10 18:30:00,371.51,2.1200000000000045,0.0,,19.0,67.96333333333332,375.04,0.0,70.0,,13.276666666666666,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,78.0,62.0,5.3999999999999915,0.0
2025-02-10 18:45:00,375.03999999999996,-8.470000000000027,0.0,,19.0,67.57000000000001,375.04,0.0,70.0,,11.213333333333333,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,78.0,62.0,4.8600000000000065,0.0
2025-02-10 19:00:00,378.57666666666665,-4.240000000000009,0.0,,18.666666666666668,67.25,375.04,0.0,70.0,,9.540000000000001,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,78.0,62.0,4.240000000000002,0.0
2025-02-10 19:15:00,372.92333333333335,8.479999999999961,0.0,,17.5,66.97,375.04,0.0,70.0,,7.373333333333334,74.0,0.0,70.0,72.0,70.24333333333334,,,67.0,69.0,78.0,62.0,3.8699999999999974,0.0
2025-02-10 19:30:00,373.62999999999994,-10.590000000000032,0.0,,19.833333333333332,66.77333333333333,375.04,0.0,70.0,,5.476666666666667,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,78.0,62.0,3.229999999999997,0.0
2025-02-10 19:45:00,372.2166666666667,4.239999999999952,0.0,,17.666666666666668,66.80333333333334,375.04,0.0,70.0,,3.376666666666667,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,3.0,0.0
2025-02-10 20:00:00,375.0433333333333,-4.240000000000009,0.0,,19.166666666666668,66.79333333333334,375.04,0.0,70.0,,1.2233333333333334,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.9000000000000057,0.0
2025-02-10 20:15:00,374.33666666666664,4.239999999999952,0.0,,17.166666666666668,66.79666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,2.8999999999999915,0.0
2025-02-10 20:30:00,373.62999999999994,-8.470000000000027,0.0,,16.666666666666668,66.93333333333332,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.8500000000000085,0.0
2025-02-10 20:45:00,372.2166666666667,4.239999999999952,0.0,,16.333333333333332,67.03,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.789999999999992,0.0
2025-02-10 21:00:00,367.98,-6.350000000000023,0.0,,16.666666666666668,67.02333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,2.8499999999999943,0.0
2025-02-10 21:15:00,376.4533333333334,-6.350000000000023,0.0,,18.5,67.00333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.759999999999991,0.0
2025-02-10 21:30:00,372.92333333333335,2.1200000000000045,0.0,,17.166666666666668,67.12666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,78.0,62.0,2.789999999999992,0.0
2025-02-10 21:45:00,382.81333333333333,4.239999999999952,0.0,,16.666666666666668,67.00333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35333333333334,,,67.0,69.0,78.0,62.0,2.5900000000000034,0.0
2025-02-10 22:00:00,375.03999999999996,10.599999999999966,0.0,,17.0,66.92,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,,67.0,69.0,78.0,62.0,2.780000000000001,0.0
2025-02-10 22:15:00,371.5133333333333,-2.1200000000000045,0.0,,16.833333333333332,66.75,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,78.0,62.0,2.7299999999999898,0.0
2025-02-10 22:30:00,370.8066666666667,-8.470000000000027,0.0,,16.5,66.47666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,78.0,62.0,2.75,0.0
2025-02-10 22:45:00,373.63000000000005,0.0,0.0,,17.666666666666668,66.19333333333333,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,78.0,62.0,2.8500000000000014,0.0
2025-02-10 23:00:00,374.33666666666664,2.1200000000000045,0.0,,16.833333333333332,65.99,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.15333333333334,,,67.0,69.0,78.0,62.0,2.9099999999999966,0.0
2025-02-10 23:15:00,373.62999999999994,6.359999999999957,0.0,,16.666666666666668,65.75666666666666,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,78.0,62.0,2.9499999999999957,0.0
2025-02-10 23:30:00,375.04333333333335,-6.350000000000023,0.0,,19.333333333333332,65.57666666666667,375.04,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.10000000000001,,,67.0,69.0,78.0,62.0,3.0500000000000043,0.0
2025-02-10 23:45:00,380.6933333333333,2.1200000000000045,0.0,,18.666666666666668,65.42,375.04,0.0,70.0,,0.06666666666666667,74.0,0.0,70.0,72.0,70.01,,,67.0,69.0,78.0,62.0,3.059999999999995,0.0
2025-02-11 00:00:00,375.04333333333335,12.71999999999997,0.0,,19.166666666666668,65.22666666666667,375.04,0.0,70.0,,0.20666666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,3.0900000000000034,0.0
2025-02-11 00:15:00,371.51,0.0,0.0,,16.833333333333332,65.14999999999999,375.04,0.0,70.0,,0.9766666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,3.0999999999999943,0.0
2025-02-11 00:30:00,377.16,2.1200000000000045,0.0,,18.5,65.07,375.04,0.0,70.0,,3.723333333333333,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,3.1100000000000065,0.0
2025-02-11 00:45:00,371.51,2.1200000000000045,0.0,,19.333333333333332,64.96333333333332,375.04,0.0,70.0,,5.036666666666666,74.0,0.0,70.0,72.0,69.83666666666666,,,67.0,69.0,78.0,62.0,3.200000000000003,0.0
2025-02-11 01:00:00,369.39000000000004,-10.590000000000032,0.0,,18.666666666666668,65.09666666666668,375.04,0.0,70.0,,6.86,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,78.0,62.0,3.219999999999999,0.0
2025-02-11 01:15:00,371.51,-8.470000000000027,0.0,,17.5,65.86,375.04,0.0,70.0,,10.166666666666666,74.0,0.0,70.0,72.0,69.72333333333333,,,67.0,69.0,78.0,62.0,3.6099999999999994,0.0
2025-02-11 01:30:00,375.04,-6.350000000000023,0.0,,17.0,66.38666666666667,375.04,0.0,70.0,,12.583333333333334,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,78.0,62.0,4.460000000000001,0.0
2025-02-11 01:45:00,372.2166666666667,2.1200000000000045,0.0,,18.0,66.89,375.04,0.0,70.0,,14.64,74.0,0.0,70.0,72.0,69.71,,,67.0,69.0,78.0,62.0,5.070000000000007,0.0
2025-02-11 02:00:00,375.74666666666667,-2.1200000000000045,0.0,,19.166666666666668,67.28333333333335,375.04,0.0,70.0,,16.213333333333335,74.0,0.0,70.0,72.0,69.74333333333334,,,67.0,69.0,78.0,62.0,5.579999999999998,0.0
2025-02-11 02:15:00,374.33666666666664,0.0,0.0,,17.166666666666668,67.56333333333333,375.04,0.0,70.0,,17.290000000000003,74.0,0.0,70.0,72.0,69.79333333333334,,,67.0,69.0,78.0,62.0,5.850000000000001,0.0
2025-02-11 02:30:00,374.33666666666664,-6.350000000000023,0.0,,18.333333333333332,67.83666666666666,375.04,0.0,70.0,,18.116666666666667,74.0,0.0,70.0,72.0,69.80666666666666,,,67.0,69.0,78.0,62.0,6.060000000000002,0.0
2025-02-11 02:45:00,375.04333333333335,8.479999999999961,0.0,,18.833333333333332,68.12666666666667,375.04,0.0,70.0,,19.19333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,,67.0,69.0,78.0,62.0,6.500000000000007,0.0
2025-02-11 03:00:00,372.21999999999997,-6.350000000000023,0.0,,18.0,68.38666666666667,375.04,0.0,70.0,,20.063333333333333,74.0,0.0,70.0,72.0,69.83333333333333,,,67.0,69.0,78.0,62.0,6.750000000000007,0.0
2025-02-11 03:15:00,376.4533333333334,4.239999999999952,0.0,,18.666666666666668,68.58333333333333,375.04,0.0,70.0,,21.0,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,7.040000000000006,0.0
2025-02-11 03:30:00,379.9866666666667,6.359999999999957,0.0,,18.833333333333332,68.79333333333334,375.04,0.0,70.0,,21.98,74.0,0.0,70.0,72.0,69.84666666666666,,,67.0,69.0,78.0,62.0,7.320000000000007,0.0
2025-02-11 03:45:00,372.92,6.359999999999957,0.0,,18.666666666666668,68.75666666666667,375.04,0.0,70.0,,21.48,74.0,0.0,70.0,72.0,69.91333333333334,,,67.0,69.0,78.0,62.0,7.640000000000008,0.0
2025-02-11 04:00:00,371.51,-4.240000000000009,0.0,,19.333333333333332,68.69666666666667,375.04,0.0,70.0,,21.436666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,,67.0,69.0,78.0,62.0,7.3600000000000065,0.0
2025-02-11 04:15:00,373.62999999999994,-2.1200000000000045,0.0,,19.5,68.75333333333333,375.04,0.0,70.0,,21.686666666666667,74.0,0.0,70.0,72.0,69.95,,,67.0,69.0,78.0,62.0,7.3999999999999915,0.0
2025-02-11 04:30:00,371.5133333333333,6.359999999999957,0.0,,19.0,68.76666666666667,375.04,0.0,70.0,,21.756666666666664,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,7.519999999999996,0.0
2025-02-11 04:45:00,370.09999999999997,4.239999999999952,0.0,,18.333333333333332,68.79,375.04,0.0,70.0,,21.709999999999997,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,7.530000000000008,0.0
2025-02-11 05:00:00,370.09666666666664,-10.590000000000032,0.0,,19.666666666666668,68.78333333333335,375.04,0.0,70.0,,21.7,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.460000000000001,0.0
2025-02-11 05:15:00,372.92333333333335,-6.350000000000023,0.0,,19.5,68.92,375.04,0.0,70.0,,21.736666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.400000000000006,0.0
2025-02-11 05:30:00,373.62999999999994,-6.350000000000023,0.0,,19.666666666666668,68.85666666666667,375.04,0.0,70.0,,21.69666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.510000000000005,0.0
2025-02-11 05:45:00,375.74666666666667,0.0,0.0,,19.333333333333332,68.79,375.04,0.0,70.0,,21.74333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,7.460000000000001,0.0
2025-02-11 06:00:00,373.62999999999994,,0.0,,17.833333333333332,68.78666666666668,375.04,0.0,70.0,,21.756666666666664,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 06:15:00,378.5733333333333,,0.0,,17.833333333333332,68.78000000000002,375.04,0.0,70.0,,21.74,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,,
2025-02-11 06:30:00,372.2166666666667,,0.0,,18.5,68.81,375.04,0.0,70.0,,21.656666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,,
2025-02-11 06:45:00,375.74666666666667,,0.0,,19.833333333333332,68.76333333333334,375.04,0.0,70.0,,21.416666666666668,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:00:00,372.92,,0.0,,19.666666666666668,68.57333333333334,375.04,0.0,70.0,,21.023333333333333,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:15:00,367.2733333333333,,0.0,,19.0,68.43666666666667,375.04,0.0,70.0,,20.663333333333334,74.0,0.0,70.0,72.0,70.02,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:30:00,375.03999999999996,,0.0,,18.333333333333332,68.48,375.04,0.0,70.0,,20.713333333333335,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-11 07:45:00,370.8,,0.0,,18.833333333333332,68.56666666666666,375.04,0.0,70.0,,21.069999999999997,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:00:00,374.33666666666664,,0.0,,19.166666666666668,68.57666666666667,375.04,0.0,70.0,,20.913333333333334,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:15:00,370.09999999999997,,0.0,,19.666666666666668,68.40333333333334,375.04,0.0,70.0,,20.11,74.0,0.0,70.0,72.0,70.03666666666668,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:30:00,377.16333333333336,,0.0,,18.5,68.37333333333333,375.04,0.0,70.0,,19.653333333333332,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,78.0,62.0,,
2025-02-11 08:45:00,372.92333333333335,,0.0,,18.5,68.14333333333333,375.04,0.0,70.0,,18.68,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:00:00,367.98333333333335,,0.0,,20.166666666666668,67.99,375.04,0.0,70.0,,18.113333333333333,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:15:00,371.5133333333333,,0.0,,20.166666666666668,67.88,375.04,0.0,70.0,,18.233333333333334,74.0,0.0,70.0,72.0,70.03,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:30:00,374.33666666666664,,0.0,,19.666666666666668,67.29666666666667,375.04,0.0,70.0,,18.560000000000002,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 09:45:00,372.2166666666667,,0.0,,18.666666666666668,67.1,375.04,0.0,70.0,,19.013333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:00:00,375.04499999999996,,0.0,,19.75,67.03,375.04,0.0,70.0,,19.25,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:15:00,370.80333333333334,,0.0,,18.5,66.89,375.04,0.0,70.0,,19.246666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:30:00,375.0433333333333,,0.0,,17.666666666666668,66.83,375.04,0.0,70.0,,19.349999999999998,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,,
2025-02-11 10:45:00,372.2166666666667,,0.0,,19.0,66.85666666666667,375.04,0.0,70.0,,19.743333333333332,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:00:00,379.9866666666667,,0.0,,20.0,66.81,375.04,0.0,70.0,,20.16,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:15:00,372.21999999999997,,0.0,,19.666666666666668,66.88333333333333,375.04,0.0,70.0,,20.283333333333335,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:30:00,371.51,,0.0,,19.833333333333332,67.05,375.04,0.0,70.0,,21.303333333333335,74.0,0.0,70.0,72.0,69.93333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-11 11:45:00,377.16,,0.0,,19.166666666666668,67.28666666666668,375.04,0.0,70.0,,22.19333333333333,74.0,0.0,70.0,72.0,69.91333333333334,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:00:00,375.03999999999996,,0.0,,19.666666666666668,67.20666666666666,375.04,0.0,70.0,,21.64,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:15:00,370.09666666666664,,0.0,,19.166666666666668,67.20333333333333,375.04,0.0,70.0,,21.679999999999996,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:30:00,375.74666666666667,,0.0,,19.5,67.31333333333333,375.04,0.0,70.0,,22.156666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,,
2025-02-11 12:45:00,375.74666666666667,,0.0,,18.5,67.41000000000001,375.04,0.0,70.0,,22.606666666666666,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:00:00,378.5733333333333,,0.0,,18.333333333333332,67.44666666666666,375.04,0.0,70.0,,22.72666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:15:00,375.74666666666667,,0.0,,19.333333333333332,67.49666666666667,375.04,0.0,70.0,,22.916666666666668,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:30:00,370.09999999999997,,0.0,,20.166666666666668,67.60000000000001,375.04,0.0,70.0,,23.313333333333333,74.0,0.0,70.0,72.0,69.94,,,67.0,69.0,78.0,62.0,,
2025-02-11 13:45:00,373.6266666666667,,0.0,,19.833333333333332,67.62666666666667,375.04,0.0,70.0,,23.34,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,,
2025-02-11 14:00:00,375.04,,0.0,,20.333333333333332,67.60333333333334,375.04,0.0,70.0,,23.28333333333333,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,,
2025-02-11 14:15:00,376.4533333333334,-4.240000000000009,0.0,,20.333333333333332,67.71666666666665,375.04,0.0,70.0,,23.430000000000003,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,8.490000000000002,0.0
2025-02-11 14:30:00,376.45666666666665,-2.1200000000000045,0.0,,20.166666666666668,67.74666666666667,375.04,0.0,70.0,,23.61,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,8.520000000000003,0.0
2025-02-11 14:45:00,374.33666666666664,4.239999999999952,0.0,,20.333333333333332,67.82,375.04,0.0,70.0,,23.766666666666666,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,8.54,0.0
2025-02-11 15:00:00,367.9766666666667,8.479999999999961,0.0,,19.166666666666668,67.87,375.04,0.0,70.0,,23.75,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.600000000000001,0.0
2025-02-11 15:15:00,373.62999999999994,-4.240000000000009,0.0,,17.833333333333332,67.95666666666666,375.04,0.0,70.0,,23.76,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.569999999999993,0.0
2025-02-11 15:30:00,372.92333333333335,-8.470000000000027,0.0,,19.333333333333332,68.02,375.04,0.0,70.0,,23.75333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.609999999999992,0.0
2025-02-11 15:45:00,373.62999999999994,-2.1200000000000045,0.0,,20.5,68.01666666666667,375.04,0.0,70.0,,23.8,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.679999999999993,0.0
2025-02-11 16:00:00,374.3333333333333,-6.350000000000023,0.0,,20.166666666666668,68.08333333333333,375.04,0.0,70.0,,23.91,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.64,0.0
2025-02-11 16:15:00,370.8033333333333,-4.240000000000009,0.0,,20.666666666666668,68.16000000000001,375.04,0.0,70.0,,23.98,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.660000000000004,0.0
2025-02-11 16:30:00,367.98,4.239999999999952,0.0,,20.333333333333332,68.17333333333333,375.04,0.0,70.0,,24.02333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.620000000000005,0.0
2025-02-11 16:45:00,252.14666666666668,0.0,0.0,,41.333333333333336,68.85333333333334,375.04,0.0,70.0,,24.076666666666668,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,8.699999999999996,0.0
2025-02-11 17:00:00,373.62999999999994,6.359999999999957,0.0,,49.0,69.27999999999999,375.04,0.0,70.0,,23.463333333333335,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,78.0,62.0,8.900000000000006,0.0
2025-02-11 17:15:00,369.39333333333326,0.0,0.0,,49.0,68.75,375.04,0.0,70.0,,21.136666666666667,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,7.919999999999995,0.0
2025-02-11 17:30:00,376.4533333333334,-8.470000000000027,0.0,,49.666666666666664,68.51666666666667,375.04,0.0,70.0,,20.126666666666665,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,7.340000000000003,0.0
2025-02-11 17:45:00,373.62999999999994,-2.1200000000000045,0.0,,51.833333333333336,68.34333333333333,375.04,0.0,70.0,,19.16,74.0,0.0,70.0,72.0,70.11333333333333,,,67.0,69.0,78.0,62.0,7.080000000000005,0.0
2025-02-11 18:00:00,372.21999999999997,0.0,0.0,,51.666666666666664,68.15666666666667,375.04,0.0,70.0,,18.263333333333335,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,6.789999999999999,0.0
2025-02-11 18:15:00,366.57,-6.350000000000023,0.0,,50.833333333333336,67.94,375.04,0.0,70.0,,17.42,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,6.619999999999997,0.0
2025-02-11 18:30:00,375.75,-10.590000000000032,0.0,,51.5,67.75,375.04,0.0,70.0,,16.61,74.0,0.0,70.0,72.0,70.11,,,67.0,69.0,78.0,62.0,6.199999999999996,0.0
2025-02-11 18:45:00,372.92333333333335,6.359999999999957,0.0,,52.5,67.61666666666666,375.04,0.0,70.0,,15.780000000000001,74.0,0.0,70.0,72.0,70.09666666666668,,,67.0,69.0,78.0,62.0,6.040000000000006,0.0
2025-02-11 19:00:00,379.9866666666667,2.1200000000000045,0.0,,52.333333333333336,67.47333333333334,375.04,0.0,70.0,,15.299999999999999,74.0,0.0,70.0,72.0,70.09,,,67.0,69.0,78.0,62.0,5.829999999999998,0.0
2025-02-11 19:15:00,375.03999999999996,6.359999999999957,0.0,,50.333333333333336,67.32333333333334,375.04,0.0,70.0,,14.270000000000001,74.0,0.0,70.0,72.0,70.10333333333334,,,67.0,69.0,78.0,62.0,5.649999999999999,0.0
2025-02-11 19:30:00,372.92333333333335,0.0,0.0,,50.666666666666664,67.09333333333333,375.04,0.0,70.0,,13.873333333333335,74.0,0.0,70.0,72.0,70.07666666666667,,,67.0,69.0,78.0,62.0,5.480000000000004,0.0
2025-02-11 19:45:00,377.8666666666666,2.1200000000000045,0.0,,50.333333333333336,67.10000000000001,375.04,0.0,70.0,,14.153333333333334,74.0,0.0,70.0,72.0,70.04333333333334,,,67.0,69.0,78.0,62.0,5.399999999999999,0.0
2025-02-11 20:00:00,370.09666666666664,0.0,0.0,,50.666666666666664,67.18333333333334,375.04,0.0,70.0,,14.746666666666668,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,5.589999999999996,0.0
2025-02-11 20:15:00,375.75,-4.240000000000009,0.0,,52.0,67.26,375.04,0.0,70.0,,14.953333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,5.710000000000001,0.0
2025-02-11 20:30:00,370.09999999999997,8.479999999999961,0.0,,53.0,67.24000000000001,375.04,0.0,70.0,,15.033333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,5.740000000000002,0.0
2025-02-11 20:45:00,376.45666666666665,0.0,0.0,,52.833333333333336,67.14333333333333,375.04,0.0,70.0,,14.979999999999999,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.790000000000006,0.0
2025-02-11 21:00:00,377.16,-6.350000000000023,0.0,,52.333333333333336,67.16333333333334,375.04,0.0,70.0,,15.030000000000001,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.789999999999999,0.0
2025-02-11 21:15:00,375.74666666666667,4.239999999999952,0.0,,50.166666666666664,67.15333333333334,375.04,0.0,70.0,,14.813333333333333,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,5.740000000000002,0.0
2025-02-11 21:30:00,375.04333333333335,2.1200000000000045,0.0,,49.833333333333336,67.03333333333333,375.04,0.0,70.0,,14.553333333333333,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,78.0,62.0,5.670000000000002,0.0
2025-02-11 21:45:00,375.03999999999996,4.239999999999952,0.0,,50.166666666666664,67.15333333333334,375.04,0.0,70.0,,14.82,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,5.630000000000003,0.0
2025-02-11 22:00:00,374.3333333333333,4.239999999999952,0.0,,49.833333333333336,67.17666666666666,375.04,0.0,70.0,,14.94,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,5.68,0.0
2025-02-11 22:15:00,375.04333333333335,0.0,0.0,,49.5,67.14,375.04,0.0,70.0,,14.99,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,5.739999999999995,0.0
2025-02-11 22:30:00,375.03999999999996,8.479999999999961,0.0,,49.666666666666664,67.21999999999998,375.04,0.0,70.0,,15.219999999999999,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,5.770000000000003,0.0
2025-02-11 22:45:00,375.75,-4.240000000000009,0.0,,50.5,67.27333333333333,375.04,0.0,70.0,,15.296666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,5.739999999999995,0.0
2025-02-11 23:00:00,365.85999999999996,8.479999999999961,0.0,,51.0,67.31666666666666,375.04,0.0,70.0,,15.65,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,5.939999999999998,0.0
2025-02-11 23:15:00,367.98,-10.590000000000032,0.0,,50.833333333333336,67.42,375.04,0.0,70.0,,15.81,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,5.890000000000008,0.0
2025-02-11 23:30:00,374.33666666666664,-14.830000000000041,0.0,,51.5,67.46666666666667,375.04,0.0,70.0,,16.283333333333335,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,6.020000000000003,0.0
2025-02-11 23:45:00,369.39000000000004,2.1200000000000045,0.0,,52.333333333333336,67.56333333333333,375.04,0.0,70.0,,16.44,74.0,0.0,70.0,72.0,69.94666666666666,,,67.0,69.0,78.0,62.0,6.040000000000006,0.0
2025-02-12 00:00:00,372.21333333333337,-2.1200000000000045,0.0,,50.333333333333336,67.69666666666667,375.04,0.0,70.0,,16.866666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,,67.0,69.0,78.0,62.0,6.170000000000002,0.0
2025-02-12 00:15:00,370.80333333333334,-4.240000000000009,0.0,,49.833333333333336,67.76666666666667,375.04,0.0,70.0,,16.843333333333334,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,6.230000000000004,0.0
2025-02-12 00:30:00,370.80333333333334,-8.470000000000027,0.0,,50.166666666666664,67.81,375.04,0.0,70.0,,16.996666666666666,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,6.18,0.0
2025-02-12 00:45:00,371.51,2.1200000000000045,0.0,,50.333333333333336,67.91666666666667,375.04,0.0,70.0,,17.246666666666666,74.0,0.0,70.0,72.0,69.96,,,67.0,69.0,78.0,62.0,6.32,0.0
2025-02-12 01:00:00,370.09999999999997,-10.590000000000032,0.0,,50.833333333333336,67.95,375.04,0.0,70.0,,17.29,74.0,0.0,70.0,72.0,69.96666666666665,,,67.0,69.0,78.0,62.0,6.329999999999998,0.0
2025-02-12 01:15:00,377.16333333333336,-6.350000000000023,0.0,,52.333333333333336,67.93333333333334,375.04,0.0,70.0,,17.32,74.0,0.0,70.0,72.0,69.97333333333334,,,67.0,69.0,78.0,62.0,6.350000000000001,0.0
2025-02-12 01:30:00,382.1066666666666,10.599999999999966,0.0,,52.833333333333336,67.94666666666667,375.04,0.0,70.0,,17.400000000000002,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.480000000000004,0.0
2025-02-12 01:45:00,375.04333333333335,0.0,0.0,,52.5,67.96333333333332,375.04,0.0,70.0,,17.38,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.400000000000006,0.0
2025-02-12 02:00:00,372.2166666666667,6.359999999999957,0.0,,51.333333333333336,67.89,375.04,0.0,70.0,,17.173333333333336,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.390000000000001,0.0
2025-02-12 02:15:00,370.8,-4.240000000000009,0.0,,51.0,67.48,375.04,0.0,70.0,,15.42,74.0,0.0,70.0,72.0,70.05666666666666,,,67.0,69.0,78.0,62.0,6.3600000000000065,0.0
2025-02-12 02:30:00,377.8666666666666,-4.240000000000009,0.0,,52.333333333333336,67.76,375.04,0.0,70.0,,16.713333333333335,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,5.909999999999997,0.0
2025-02-12 02:45:00,375.04,6.359999999999957,0.0,,52.833333333333336,67.80666666666667,375.04,0.0,70.0,,16.786666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.170000000000002,0.0
2025-02-12 03:00:00,375.0433333333333,0.0,0.0,,51.833333333333336,67.82666666666667,375.04,0.0,70.0,,16.906666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.350000000000001,0.0
2025-02-12 03:15:00,370.80333333333334,-10.590000000000032,0.0,,52.0,67.83333333333333,375.04,0.0,70.0,,16.95,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.399999999999999,0.0
2025-02-12 03:30:00,366.56666666666666,0.0,0.0,,52.333333333333336,67.85333333333334,375.04,0.0,70.0,,17.05333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.390000000000001,0.0
2025-02-12 03:45:00,373.62999999999994,-12.710000000000036,0.0,,53.0,67.89,375.04,0.0,70.0,,17.173333333333336,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.329999999999998,0.0
2025-02-12 04:00:00,369.39000000000004,8.479999999999961,0.0,,53.0,67.94666666666667,375.04,0.0,70.0,,17.22,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.3899999999999935,0.0
2025-02-12 04:15:00,374.3333333333333,-4.240000000000009,0.0,,53.166666666666664,67.98666666666666,375.04,0.0,70.0,,17.31,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.510000000000005,0.0
2025-02-12 04:30:00,372.21333333333337,0.0,0.0,,51.166666666666664,68.02,375.04,0.0,70.0,,17.453333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.43,0.0
2025-02-12 04:45:00,374.3333333333333,-2.1200000000000045,0.0,,50.5,68.05666666666666,375.04,0.0,70.0,,17.51,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.469999999999999,0.0
2025-02-12 05:00:00,368.68666666666667,-4.240000000000009,0.0,,50.166666666666664,68.07666666666667,375.04,0.0,70.0,,17.513333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.509999999999998,0.0
2025-02-12 05:15:00,377.8666666666666,-4.240000000000009,0.0,,51.0,68.11,375.04,0.0,70.0,,17.563333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.5,0.0
2025-02-12 05:30:00,369.39000000000004,0.0,0.0,,52.333333333333336,68.08999999999999,375.04,0.0,70.0,,17.599999999999998,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.439999999999998,0.0
2025-02-12 05:45:00,373.6266666666667,-12.710000000000036,0.0,,52.833333333333336,68.06,375.04,0.0,70.0,,17.623333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.549999999999997,0.0
2025-02-12 06:00:00,367.98,0.0,0.0,,52.833333333333336,68.04333333333334,375.04,0.0,70.0,,17.713333333333335,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.580000000000005,0.0
2025-02-12 06:15:00,375.75,-6.350000000000023,0.0,,52.0,68.05666666666666,375.04,0.0,70.0,,17.786666666666665,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.579999999999991,0.0
2025-02-12 06:30:00,374.3333333333333,8.479999999999961,0.0,,51.333333333333336,68.04666666666667,375.04,0.0,70.0,,17.76,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.519999999999996,0.0
2025-02-12 06:45:00,374.3333333333333,4.239999999999952,0.0,,52.166666666666664,68.08333333333333,375.04,0.0,70.0,,17.866666666666664,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.599999999999994,0.0
2025-02-12 07:00:00,376.4533333333334,-2.1200000000000045,0.0,,52.0,68.12333333333333,375.04,0.0,70.0,,17.856666666666666,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.650000000000006,0.0
2025-02-12 07:15:00,380.6933333333333,-2.1200000000000045,0.0,,51.666666666666664,68.15333333333332,375.04,0.0,70.0,,17.936666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.6299999999999955,0.0
2025-02-12 07:30:00,371.5133333333333,6.359999999999957,0.0,,52.5,68.16666666666667,375.04,0.0,70.0,,17.956666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.6299999999999955,0.0
2025-02-12 07:45:00,372.9266666666667,-12.710000000000036,0.0,,53.166666666666664,68.20666666666666,375.04,0.0,70.0,,18.013333333333332,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.640000000000008,0.0
2025-02-12 08:00:00,375.74666666666667,-6.350000000000023,0.0,,52.833333333333336,68.22666666666667,375.04,0.0,70.0,,18.023333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.6200000000000045,0.0
2025-02-12 08:15:00,377.8666666666666,-4.240000000000009,0.0,,52.333333333333336,68.26333333333334,375.04,0.0,70.0,,18.076666666666664,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.650000000000006,0.0
2025-02-12 08:30:00,370.8066666666667,2.1200000000000045,0.0,,51.666666666666664,68.24666666666667,375.04,0.0,70.0,,18.026666666666667,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.6399999999999935,0.0
2025-02-12 08:45:00,369.3933333333334,0.0,0.0,,50.5,68.27,375.04,0.0,70.0,,18.066666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.649999999999999,0.0
2025-02-12 09:00:00,368.68333333333334,-2.1200000000000045,0.0,,51.0,68.21,375.04,0.0,70.0,,18.043333333333333,74.0,0.0,70.0,72.0,69.98,,,67.0,69.0,78.0,62.0,6.690000000000005,0.0
2025-02-12 09:15:00,377.16,-16.950000000000045,0.0,,53.5,68.29666666666667,375.04,0.0,70.0,,18.18,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.630000000000003,0.0
2025-02-12 09:30:00,375.03999999999996,-2.1200000000000045,0.0,,52.333333333333336,68.29333333333334,375.04,0.0,70.0,,18.150000000000002,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.690000000000005,0.0
2025-02-12 09:45:00,379.9866666666667,4.239999999999952,0.0,,51.0,68.30333333333334,375.04,0.0,70.0,,18.150000000000002,74.0,0.0,70.0,72.0,69.99333333333334,,,67.0,69.0,78.0,62.0,6.659999999999997,0.0
2025-02-12 10:00:00,370.09999999999997,0.0,0.0,,51.5,68.25,375.04,0.0,70.0,,17.95,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.730000000000004,0.0
2025-02-12 10:15:00,374.33666666666664,-8.470000000000027,0.0,,50.5,68.21666666666665,375.04,0.0,70.0,,17.790000000000003,74.0,0.0,70.0,72.0,70.00666666666666,,,67.0,69.0,78.0,62.0,6.509999999999998,0.0
2025-02-12 10:30:00,369.3933333333334,0.0,0.0,,50.833333333333336,68.23333333333333,375.04,0.0,70.0,,17.816666666666666,74.0,0.0,70.0,72.0,70.0,,,67.0,69.0,78.0,62.0,6.489999999999995,0.0
2025-02-12 10:45:00,371.5133333333333,-6.350000000000023,0.0,,51.833333333333336,68.27,375.04,0.0,70.0,,17.906666666666666,74.0,0.0,70.0,72.0,69.98666666666666,,,67.0,69.0,78.0,62.0,6.6000000000000085,0.0
2025-02-12 11:00:00,367.98,-6.350000000000023,0.0,,53.333333333333336,68.08333333333333,375.04,0.0,70.0,,17.476666666666667,74.0,0.0,70.0,72.0,70.01333333333334,,,67.0,69.0,78.0,62.0,6.619999999999997,0.0
2025-02-12 11:15:00,377.16,-8.470000000000027,0.0,,53.5,68.0,375.04,0.0,70.0,,17.09,74.0,0.0,70.0,72.0,70.01666666666667,,,67.0,69.0,78.0,62.0,6.430000000000007,0.0
