time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 14:15:00,378.5733333333333,6.359999999999957,0.0,,53.833333333333336,68.02666666666667,375.04,0.0,70.0,,11.433333333333332,,0.0,,,70.0,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-15 14:30:00,372.2166666666667,-6.350000000000023,0.0,,53.666666666666664,68.13666666666667,375.04,0.0,70.0,,11.65,,0.0,,,69.98,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-15 14:45:00,369.3933333333334,-8.470000000000027,0.0,,53.833333333333336,68.14333333333333,375.04,0.0,70.0,,11.633333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.419999999999995,0.0
2025-02-15 15:00:00,375.75,4.239999999999952,0.0,,53.666666666666664,68.13666666666667,375.04,0.0,70.0,,11.656666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-15 15:15:00,377.16333333333336,6.359999999999957,0.0,,53.833333333333336,68.14,375.04,0.0,70.0,,11.466666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-15 15:30:00,377.8666666666666,2.1200000000000045,0.0,,53.333333333333336,68.19333333333333,375.04,0.0,70.0,,11.07,,0.0,,,70.01333333333334,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-15 15:45:00,370.09999999999997,-10.590000000000032,0.0,,52.166666666666664,68.23333333333333,375.04,0.0,70.0,,10.606666666666667,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.9499999999999886,0.0
2025-02-15 16:00:00,369.3933333333334,0.0,0.0,,52.0,68.26,375.04,0.0,70.0,,10.106666666666667,,0.0,,,70.03,,,67.0,69.0,,,3.75,0.0
2025-02-15 16:15:00,379.9866666666667,4.239999999999952,0.0,,52.0,68.08333333333333,375.04,0.0,70.0,,8.743333333333334,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.539999999999992,0.0
2025-02-15 16:30:00,372.2166666666667,0.0,0.0,,53.166666666666664,68.0,375.04,0.0,70.0,,8.473333333333334,,0.0,,,70.05666666666666,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-15 16:45:00,374.3333333333333,0.0,0.0,,53.333333333333336,67.79,375.04,0.0,70.0,,7.56,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.069999999999993,0.0
2025-02-15 17:00:00,377.8666666666666,-4.240000000000009,0.0,,54.0,67.72333333333334,375.04,0.0,70.0,,6.866666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-15 17:15:00,376.4533333333334,6.359999999999957,0.0,,53.333333333333336,67.62666666666667,375.04,0.0,70.0,,6.353333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-15 17:30:00,372.2166666666667,2.1200000000000045,0.0,,53.0,67.59666666666666,375.04,0.0,70.0,,6.043333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-15 17:45:00,375.74666666666667,-2.1200000000000045,0.0,,53.166666666666664,67.67333333333333,375.04,0.0,70.0,,6.013333333333333,,0.0,,,70.03666666666668,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-15 18:00:00,372.92333333333335,-6.350000000000023,0.0,,52.833333333333336,67.71666666666665,375.04,0.0,70.0,,5.48,,0.0,,,70.03666666666668,,,67.0,69.0,,,2.3999999999999915,0.0
2025-02-15 18:15:00,374.33666666666664,-6.350000000000023,0.0,,53.5,67.83999999999999,375.04,0.0,70.0,,4.633333333333334,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.339999999999989,0.0
2025-02-15 18:30:00,370.09666666666664,-4.240000000000009,0.0,,53.833333333333336,68.06666666666666,375.04,0.0,70.0,,3.5500000000000003,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.240000000000009,0.0
2025-02-15 18:45:00,379.9866666666667,8.479999999999961,0.0,,53.0,68.25,375.04,0.0,70.0,,2.6199999999999997,,0.0,,,70.09666666666666,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-15 19:00:00,377.16,2.1200000000000045,0.0,,44.166666666666664,66.49333333333333,375.04,0.0,70.0,,1.96,,0.0,,,70.09666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-15 19:15:00,376.45666666666665,16.94999999999999,0.0,,43.333333333333336,65.95333333333333,375.04,0.0,70.0,,3.6666666666666665,,0.0,,,69.99333333333334,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-15 19:30:00,369.39333333333326,-8.470000000000027,0.0,,43.0,65.55,375.04,0.0,70.0,,3.94,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-15 19:45:00,369.39000000000004,-4.240000000000009,0.0,,44.833333333333336,65.36333333333333,375.04,0.0,70.0,,4.636666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-15 20:00:00,375.03999999999996,0.0,0.0,,42.833333333333336,65.57,375.04,0.0,70.0,,4.796666666666667,,0.0,,,69.96,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-15 20:15:00,372.2166666666667,-6.350000000000023,0.0,,44.5,65.71,375.04,0.0,70.0,,5.116666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-15 20:30:00,382.1033333333333,-4.240000000000009,0.0,,43.666666666666664,65.96666666666667,375.04,0.0,70.0,,4.966666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 20:45:00,363.74333333333334,-12.710000000000036,0.0,,41.833333333333336,65.98,375.04,0.0,70.0,,4.97,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-15 21:00:00,375.74666666666667,-4.240000000000009,0.0,,40.0,65.87,375.04,0.0,70.0,,4.846666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-15 21:15:00,382.81,6.359999999999957,0.0,,40.333333333333336,65.53333333333333,375.04,0.0,70.0,,4.89,,0.0,,,69.98,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-15 21:30:00,367.27,-19.069999999999993,0.0,,38.833333333333336,65.65333333333332,375.04,0.0,70.0,,4.776666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,2.289999999999992,0.0
2025-02-15 21:45:00,370.09999999999997,-8.470000000000027,0.0,,40.5,65.46333333333332,375.04,0.0,70.0,,2.973333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.3900000000000077,0.0
2025-02-15 22:00:00,377.16,-4.240000000000009,0.0,,39.166666666666664,65.58,375.04,0.0,70.0,,1.8033333333333335,,0.0,,,70.09,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-15 22:15:00,372.2166666666667,-4.240000000000009,0.0,,39.166666666666664,65.09666666666666,375.04,0.0,70.0,,0.6866666666666666,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-15 22:30:00,373.6266666666667,-4.240000000000009,0.0,,40.0,65.08999999999999,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-15 22:45:00,374.3333333333333,0.0,0.0,,40.0,64.54,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-15 23:00:00,370.8066666666667,-12.710000000000036,0.0,,40.0,64.61,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 23:15:00,380.6933333333333,16.94999999999999,0.0,,37.833333333333336,64.94,375.04,0.0,70.0,,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-15 23:30:00,370.09999999999997,-10.590000000000032,0.0,,38.833333333333336,64.97666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-15 23:45:00,369.3933333333334,-8.470000000000027,0.0,,40.833333333333336,65.03333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-16 00:00:00,372.2166666666667,4.239999999999952,0.0,,40.166666666666664,64.99,375.04,0.0,70.0,,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.6099999999999923,0.0
2025-02-16 00:15:00,378.5733333333333,0.0,0.0,,40.333333333333336,65.05666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-16 00:30:00,372.2166666666667,2.1200000000000045,0.0,,39.833333333333336,65.22,375.04,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-16 00:45:00,368.68333333333334,-4.240000000000009,0.0,,39.833333333333336,65.21666666666665,375.04,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-16 01:00:00,377.16,2.1200000000000045,0.0,,40.166666666666664,65.21,375.04,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-16 01:15:00,370.09666666666664,-10.590000000000032,0.0,,40.666666666666664,64.59333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-16 01:30:00,372.92,0.0,0.0,,39.0,64.20666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-16 01:45:00,367.2733333333333,-8.470000000000027,0.0,,39.5,64.19,375.04,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-16 02:00:00,376.45666666666665,-6.350000000000023,0.0,,40.333333333333336,64.42,375.04,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-16 02:15:00,362.32666666666665,-4.240000000000009,0.0,,40.333333333333336,64.57,375.04,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-16 02:30:00,380.69000000000005,21.189999999999998,0.0,,39.166666666666664,64.64,375.04,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-16 02:45:00,360.21000000000004,-12.710000000000036,0.0,,39.0,64.43666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-16 03:00:00,378.5733333333333,4.239999999999952,0.0,,39.5,64.62,375.04,0.0,70.0,,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-16 03:15:00,366.56666666666666,-14.830000000000041,0.0,,39.5,64.58666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-16 03:30:00,377.8666666666666,-2.1200000000000045,0.0,,39.0,64.64333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,2.6999999999999957,0.0
2025-02-16 03:45:00,374.33666666666664,8.479999999999961,0.0,,38.5,64.66000000000001,375.04,0.0,70.0,,0.0,,0.0,,,70.28333333333335,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-16 04:00:00,370.09999999999997,6.359999999999957,0.0,,39.833333333333336,64.50666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.75,0.0
2025-02-16 04:15:00,375.75,-10.590000000000032,0.0,,39.0,64.56333333333333,375.04,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-16 04:30:00,371.51,2.1200000000000045,0.0,,37.666666666666664,64.62666666666667,375.04,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.559999999999995,0.0
2025-02-16 04:45:00,372.9266666666667,-8.470000000000027,0.0,,40.166666666666664,64.18333333333334,375.04,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-16 05:00:00,369.39000000000004,-4.240000000000009,0.0,,38.666666666666664,64.05333333333334,375.04,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-16 05:15:00,370.8066666666667,2.1200000000000045,0.0,,38.166666666666664,64.05,375.04,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-16 05:30:00,372.92333333333335,-12.710000000000036,0.0,,38.833333333333336,64.10000000000001,375.04,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-16 05:45:00,380.69,6.359999999999957,0.0,,37.833333333333336,64.02666666666666,375.04,0.0,70.0,,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-16 06:00:00,368.68666666666667,0.0,0.0,,38.666666666666664,63.89000000000001,375.04,0.0,70.0,,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-16 06:15:00,370.09999999999997,8.479999999999961,0.0,,39.333333333333336,63.82,375.04,0.0,70.0,,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-16 06:30:00,371.51,-4.240000000000009,0.0,,37.5,63.629999999999995,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-16 06:45:00,372.2166666666667,6.359999999999957,0.0,,39.833333333333336,63.27,375.04,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-16 07:00:00,366.56666666666666,-4.240000000000009,0.0,,40.833333333333336,63.343333333333334,375.04,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-16 07:15:00,374.3333333333333,-4.240000000000009,0.0,,41.166666666666664,63.46,375.04,0.0,70.0,,0.0,,0.0,,,70.09,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-16 07:30:00,374.33666666666664,-2.1200000000000045,0.0,,39.333333333333336,63.57,375.04,0.0,70.0,,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-16 07:45:00,368.68666666666667,-6.350000000000023,0.0,,40.5,63.596666666666664,375.04,0.0,70.0,,0.023333333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-16 08:00:00,366.56666666666666,-10.590000000000032,0.0,,40.333333333333336,63.64333333333334,375.04,0.0,70.0,,0.14,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-16 08:15:00,377.8666666666666,10.599999999999966,0.0,,40.333333333333336,63.836666666666666,375.04,0.0,70.0,,0.2866666666666667,,0.0,,,69.98,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-16 08:30:00,382.1066666666666,8.479999999999961,0.0,,39.0,63.97666666666667,375.04,0.0,70.0,,0.4033333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-16 08:45:00,379.99,10.599999999999966,0.0,,40.833333333333336,63.89000000000001,375.04,0.0,70.0,,0.5333333333333333,,0.0,,,69.98,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-16 09:00:00,375.03999999999996,-4.240000000000009,0.0,,40.5,63.78333333333334,375.04,0.0,70.0,,0.9133333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,2.8300000000000054,0.0
2025-02-16 09:15:00,382.46000000000004,4.239999999999952,0.0,,39.5,63.7,375.04,0.0,70.0,,1.145,,0.0,,,69.97,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-16 09:30:00,373.62999999999994,4.239999999999952,0.0,,39.166666666666664,63.553333333333335,375.04,0.0,70.0,,1.6133333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-16 09:45:00,370.80333333333334,2.1200000000000045,0.0,,39.833333333333336,63.330000000000005,375.04,0.0,70.0,,2.85,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-16 10:00:00,367.27666666666664,-6.350000000000023,0.0,,43.333333333333336,63.46333333333334,375.04,0.0,70.0,,4.77,,0.0,,,69.85,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-16 10:15:00,375.03999999999996,0.0,0.0,,44.0,63.946666666666665,375.04,0.0,70.0,,5.576666666666667,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-16 10:30:00,367.98,-10.590000000000032,0.0,,44.833333333333336,64.07,375.04,0.0,70.0,,6.843333333333334,,0.0,,,69.85,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-16 10:45:00,376.4533333333334,4.239999999999952,0.0,,46.0,64.44666666666667,375.04,0.0,70.0,,7.793333333333334,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-16 11:00:00,372.92333333333335,-2.1200000000000045,0.0,,46.333333333333336,64.57,375.04,0.0,70.0,,8.283333333333333,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-16 11:15:00,372.2166666666667,-8.470000000000027,0.0,,44.333333333333336,64.62,375.04,0.0,70.0,,9.28,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-16 11:30:00,371.51,-8.470000000000027,0.0,,43.333333333333336,64.87333333333333,375.04,0.0,70.0,,10.58,,0.0,,,69.85,,,67.0,69.0,,,4.759999999999991,0.0
2025-02-16 11:45:00,368.68666666666667,-8.470000000000027,0.0,,44.666666666666664,64.90666666666667,375.04,0.0,70.0,,11.683333333333332,,0.0,,,69.85,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-16 12:00:00,375.74666666666667,0.0,0.0,,46.0,64.70666666666666,375.04,0.0,70.0,,12.88,,0.0,,,69.84,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-16 12:15:00,386.34666666666664,8.479999999999961,0.0,,44.333333333333336,64.67666666666666,375.04,0.0,70.0,,14.1,,0.0,,,69.84,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-16 12:30:00,368.68666666666667,-8.470000000000027,0.0,,43.833333333333336,64.81333333333333,375.04,0.0,70.0,,15.453333333333333,,0.0,,,69.83333333333333,,,67.0,69.0,,,6.589999999999996,0.0
2025-02-16 12:45:00,378.5733333333333,4.239999999999952,0.0,,44.0,65.57666666666667,375.04,0.0,70.0,,18.636666666666667,,0.0,,,69.74,,,67.0,69.0,,,7.119999999999997,0.0
2025-02-16 13:00:00,372.21999999999997,-8.470000000000027,0.0,,42.666666666666664,66.32,375.04,0.0,70.0,,22.36,,0.0,,,69.66666666666667,,,67.0,69.0,,,8.449999999999996,0.0
2025-02-16 13:15:00,375.04,2.1200000000000045,0.0,,43.0,67.02,375.04,0.0,70.0,,24.893333333333334,,0.0,,,69.66666666666667,,,67.0,69.0,,,9.360000000000007,0.0
2025-02-16 13:30:00,373.6266666666667,-16.950000000000045,0.0,,44.5,67.66333333333334,375.04,0.0,70.0,,27.026666666666667,,0.0,,,69.66000000000001,,,67.0,69.0,,,10.040000000000006,0.0
2025-02-16 13:45:00,377.16,-2.1200000000000045,0.0,,45.333333333333336,68.37666666666667,375.04,0.0,70.0,,29.150000000000002,,0.0,,,69.68333333333334,,,67.0,69.0,,,10.850000000000001,0.0
2025-02-16 14:00:00,372.92333333333335,4.239999999999952,0.0,,44.666666666666664,69.11333333333333,375.04,0.0,70.0,,31.070000000000004,,0.0,,,69.70333333333333,,,67.0,69.0,,,11.419999999999995,0.0
2025-02-16 14:15:00,375.04333333333335,4.239999999999952,0.0,,43.333333333333336,69.96666666666667,375.04,0.0,70.0,,32.91,,0.0,,,69.72333333333333,,,67.0,69.0,,,12.160000000000004,0.0
2025-02-16 14:30:00,379.28,8.479999999999961,0.0,,43.0,69.90333333333334,375.04,0.0,70.0,,32.43666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,12.099999999999994,0.0
2025-02-16 14:45:00,373.62999999999994,,0.0,,42.166666666666664,70.24333333333334,375.04,0.0,70.0,,33.4,,0.0,,,69.84333333333333,,,67.0,69.0,,,,
2025-02-16 15:00:00,373.62999999999994,6.359999999999957,0.0,,42.333333333333336,70.58,375.04,0.0,70.0,,34.17666666666667,,0.0,,,69.84666666666666,,,67.0,69.0,,,12.740000000000002,0.0
2025-02-16 15:15:00,373.62999999999994,-10.590000000000032,0.0,,42.5,70.93333333333334,375.04,0.0,70.0,,34.73666666666667,,0.0,,,69.87,,,67.0,69.0,,,13.060000000000002,0.0
2025-02-16 15:30:00,378.5733333333333,0.0,0.0,,42.166666666666664,70.54666666666667,375.04,0.0,70.0,,34.14333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,12.919999999999995,0.0
2025-02-16 15:45:00,374.3333333333333,-2.1200000000000045,0.0,,42.0,70.5,375.04,0.0,70.0,,34.25,,0.0,,,69.94666666666666,,,67.0,69.0,,,12.760000000000005,0.0
2025-02-16 16:00:00,375.04333333333335,-6.350000000000023,0.0,,43.166666666666664,70.77333333333333,375.04,0.0,70.0,,34.263333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,12.82,0.0
2025-02-16 16:15:00,377.8666666666666,-4.240000000000009,0.0,,44.666666666666664,70.64666666666666,375.04,0.0,70.0,,34.23,,0.0,,,69.97333333333334,,,67.0,69.0,,,12.939999999999998,0.0
2025-02-16 16:30:00,373.62999999999994,0.0,0.0,,43.833333333333336,70.72666666666667,375.04,0.0,70.0,,34.17333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,12.990000000000002,0.0
2025-02-16 16:45:00,374.33666666666664,-6.350000000000023,0.0,,44.833333333333336,70.74666666666667,375.04,0.0,70.0,,34.21666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.030000000000001,0.0
2025-02-16 17:00:00,375.74666666666667,4.239999999999952,0.0,,44.666666666666664,70.83,375.04,0.0,70.0,,34.276666666666664,,0.0,,,69.98,,,67.0,69.0,,,12.96,0.0
2025-02-16 17:15:00,372.92,-2.1200000000000045,0.0,,43.666666666666664,70.79666666666667,375.04,0.0,70.0,,34.27666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.929999999999993,0.0
2025-02-16 17:30:00,379.9866666666667,-2.1200000000000045,0.0,,42.5,70.79666666666667,375.04,0.0,70.0,,34.446666666666665,,0.0,,,69.98,,,67.0,69.0,,,12.96,0.0
2025-02-16 17:45:00,372.9266666666667,10.599999999999966,0.0,,42.166666666666664,70.98333333333333,375.04,0.0,70.0,,34.43333333333333,,0.0,,,69.98,,,67.0,69.0,,,12.830000000000005,0.0
2025-02-16 18:00:00,372.92333333333335,2.1200000000000045,0.0,,42.0,71.13333333333334,375.04,0.0,70.0,,34.50666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.96,0.0
2025-02-16 18:15:00,375.75,10.599999999999966,0.0,,43.333333333333336,71.10333333333334,375.04,0.0,70.0,,34.410000000000004,,0.0,,,69.98,,,67.0,69.0,,,12.909999999999997,0.0
2025-02-16 18:30:00,378.57666666666665,12.71999999999997,0.0,,44.0,71.22666666666667,375.04,0.0,70.0,,34.443333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.909999999999997,0.0
2025-02-16 18:45:00,373.6266666666667,-2.1200000000000045,0.0,,43.666666666666664,70.83,375.04,0.0,70.0,,33.660000000000004,,0.0,,,70.01666666666667,,,67.0,69.0,,,12.729999999999997,0.0
2025-02-16 19:00:00,380.6933333333333,8.479999999999961,0.0,,43.333333333333336,70.50333333333333,375.04,0.0,70.0,,33.04333333333333,,0.0,,,70.03,,,67.0,69.0,,,12.280000000000001,0.0
2025-02-16 19:15:00,372.92333333333335,-8.470000000000027,0.0,,41.833333333333336,70.30333333333333,375.04,0.0,70.0,,32.81333333333333,,0.0,,,70.03666666666668,,,67.0,69.0,,,12.14,0.0
2025-02-16 19:30:00,372.21333333333337,-4.240000000000009,0.0,,41.5,70.20333333333333,375.04,0.0,70.0,,32.550000000000004,,0.0,,,70.02666666666666,,,67.0,69.0,,,12.160000000000004,0.0
2025-02-16 19:45:00,370.80333333333334,-10.590000000000032,0.0,,42.833333333333336,70.28,375.04,0.0,70.0,,32.803333333333335,,0.0,,,70.01333333333334,,,67.0,69.0,,,12.29,0.0
2025-02-16 20:00:00,376.4533333333334,2.1200000000000045,0.0,,43.5,70.19666666666667,375.04,0.0,70.0,,32.873333333333335,,0.0,,,70.0,,,67.0,69.0,,,12.18,0.0
2025-02-16 20:15:00,372.92333333333335,-6.350000000000023,0.0,,43.5,70.24333333333334,375.04,0.0,70.0,,33.07666666666666,,0.0,,,70.0,,,67.0,69.0,,,12.400000000000006,0.0
2025-02-16 20:30:00,367.2733333333333,-2.1200000000000045,0.0,,43.166666666666664,70.22333333333333,375.04,0.0,70.0,,33.06333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.359999999999992,0.0
2025-02-16 20:45:00,383.51666666666665,14.829999999999984,0.0,,42.5,70.27,375.04,0.0,70.0,,33.14333333333334,,0.0,,,69.98,,,67.0,69.0,,,12.369999999999997,0.0
2025-02-16 21:00:00,374.33666666666664,-6.350000000000023,0.0,,41.166666666666664,70.31,375.04,0.0,70.0,,33.22666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.349999999999994,0.0
2025-02-16 21:15:00,375.74666666666667,6.359999999999957,0.0,,41.833333333333336,70.22,375.04,0.0,70.0,,33.166666666666664,,0.0,,,69.98,,,67.0,69.0,,,12.280000000000001,0.0
2025-02-16 21:30:00,373.62999999999994,8.479999999999961,0.0,,41.166666666666664,70.40666666666667,375.04,0.0,70.0,,33.18666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.539999999999992,0.0
2025-02-16 21:45:00,374.33666666666664,2.1200000000000045,0.0,,41.166666666666664,70.43666666666667,375.04,0.0,70.0,,33.24,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.579999999999998,0.0
2025-02-16 22:00:00,373.6266666666667,-4.240000000000009,0.0,,41.333333333333336,70.38,375.04,0.0,70.0,,33.17333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.560000000000002,0.0
2025-02-16 22:15:00,380.6933333333333,4.239999999999952,0.0,,41.333333333333336,70.34666666666666,375.04,0.0,70.0,,33.28666666666667,,0.0,,,69.98,,,67.0,69.0,,,12.539999999999992,0.0
2025-02-16 22:30:00,377.8666666666666,4.239999999999952,0.0,,41.0,70.26666666666667,375.04,0.0,70.0,,33.25333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.629999999999995,0.0
2025-02-16 22:45:00,379.28,12.71999999999997,0.0,,41.0,70.19,375.04,0.0,70.0,,33.3,,0.0,,,69.99000000000001,,,67.0,69.0,,,12.730000000000004,0.0
2025-02-16 23:00:00,373.6266666666667,0.0,0.0,,41.0,70.15333333333334,375.04,0.0,70.0,,33.39,,0.0,,,69.98666666666666,,,67.0,69.0,,,12.75,0.0
2025-02-16 23:15:00,371.50666666666666,-2.1200000000000045,0.0,,40.666666666666664,70.13666666666667,375.04,0.0,70.0,,33.44,,0.0,,,69.98,,,67.0,69.0,,,12.689999999999998,0.0
2025-02-16 23:30:00,369.3933333333334,-6.350000000000023,0.0,,41.166666666666664,70.06666666666666,375.04,0.0,70.0,,33.43,,0.0,,,69.98,,,67.0,69.0,,,12.700000000000003,0.0
2025-02-16 23:45:00,379.9866666666667,6.359999999999957,0.0,,40.833333333333336,70.03666666666668,375.04,0.0,70.0,,33.52,,0.0,,,69.98,,,67.0,69.0,,,12.829999999999998,0.0
2025-02-17 00:00:00,372.92,-4.240000000000009,0.0,,40.833333333333336,69.99666666666667,375.04,0.0,70.0,,33.70333333333333,,0.0,,,69.98,,,67.0,69.0,,,13.009999999999998,0.0
2025-02-17 00:15:00,371.51,-6.350000000000023,0.0,,40.5,70.01,375.04,0.0,70.0,,33.82666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.020000000000003,0.0
2025-02-17 00:30:00,372.92333333333335,-4.240000000000009,0.0,,41.0,70.02333333333333,375.04,0.0,70.0,,33.949999999999996,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.069999999999993,0.0
2025-02-17 00:45:00,370.09666666666664,-8.470000000000027,0.0,,40.5,70.05,375.04,0.0,70.0,,34.046666666666674,,0.0,,,69.98,,,67.0,69.0,,,13.149999999999999,0.0
2025-02-17 01:00:00,369.39000000000004,-8.470000000000027,0.0,,40.166666666666664,70.08,375.04,0.0,70.0,,34.11666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.149999999999999,0.0
2025-02-17 01:15:00,369.3933333333334,-4.240000000000009,0.0,,40.166666666666664,70.03666666666668,375.04,0.0,70.0,,34.26333333333333,,0.0,,,69.98,,,67.0,69.0,,,13.170000000000002,0.0
2025-02-17 01:30:00,375.04333333333335,0.0,0.0,,39.833333333333336,70.12333333333333,375.04,0.0,70.0,,34.43666666666667,,0.0,,,69.98,,,67.0,69.0,,,13.370000000000005,0.0
2025-02-17 01:45:00,374.33666666666664,4.239999999999952,0.0,,40.166666666666664,70.19,375.04,0.0,70.0,,34.580000000000005,,0.0,,,69.97333333333334,,,67.0,69.0,,,13.36999999999999,0.0
2025-02-17 02:00:00,373.62999999999994,-6.350000000000023,0.0,,40.0,70.22,375.04,0.0,70.0,,34.84666666666667,,0.0,,,69.96,,,67.0,69.0,,,13.510000000000005,0.0
2025-02-17 02:15:00,375.0433333333333,-10.590000000000032,0.0,,39.5,70.27666666666666,375.04,0.0,70.0,,35.04,,0.0,,,69.96,,,67.0,69.0,,,13.559999999999995,0.0
2025-02-17 02:30:00,368.68666666666667,-10.590000000000032,0.0,,39.333333333333336,70.22666666666667,375.04,0.0,70.0,,35.120000000000005,,0.0,,,69.96,,,67.0,69.0,,,13.729999999999997,0.0
2025-02-17 02:45:00,371.51,0.0,0.0,,40.0,70.16333333333334,375.04,0.0,70.0,,35.406666666666666,,0.0,,,69.96,,,67.0,69.0,,,13.910000000000004,0.0
2025-02-17 03:00:00,370.8066666666667,-8.470000000000027,0.0,,42.0,70.23666666666666,375.04,0.0,70.0,,35.64666666666667,,0.0,,,69.96,,,67.0,69.0,,,13.999999999999993,0.0
2025-02-17 03:15:00,373.62999999999994,4.239999999999952,0.0,,41.833333333333336,70.24333333333334,375.04,0.0,70.0,,35.67333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,14.090000000000003,0.0
2025-02-17 03:30:00,370.09999999999997,-6.350000000000023,0.0,,41.5,70.26666666666667,375.04,0.0,70.0,,35.96666666666667,,0.0,,,69.96,,,67.0,69.0,,,14.089999999999996,0.0
2025-02-17 03:45:00,372.92333333333335,-10.590000000000032,0.0,,40.166666666666664,70.33666666666666,375.04,0.0,70.0,,36.199999999999996,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.369999999999997,0.0
2025-02-17 04:00:00,370.09666666666664,-4.240000000000009,0.0,,39.166666666666664,70.45333333333333,375.04,0.0,70.0,,36.42333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.45000000000001,0.0
2025-02-17 04:15:00,379.9866666666667,10.599999999999966,0.0,,39.166666666666664,70.42,375.04,0.0,70.0,,36.63333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,14.560000000000002,0.0
2025-02-17 04:30:00,369.3933333333334,0.0,0.0,,39.166666666666664,70.44333333333333,375.04,0.0,70.0,,36.71,,0.0,,,69.96,,,67.0,69.0,,,14.75,0.0
2025-02-17 04:45:00,370.09999999999997,-8.470000000000027,0.0,,39.0,70.60333333333334,375.04,0.0,70.0,,37.12,,0.0,,,69.96,,,67.0,69.0,,,14.740000000000002,0.0
2025-02-17 05:00:00,370.09999999999997,-8.470000000000027,0.0,,39.666666666666664,70.73333333333333,375.04,0.0,70.0,,37.26,,0.0,,,69.96,,,67.0,69.0,,,14.949999999999996,0.0
2025-02-17 05:15:00,374.3333333333333,-4.240000000000009,0.0,,41.0,70.68,375.04,0.0,70.0,,37.48333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.0,0.0
2025-02-17 05:30:00,372.21333333333337,-4.240000000000009,0.0,,40.833333333333336,70.72666666666667,375.04,0.0,70.0,,37.85,,0.0,,,69.96,,,67.0,69.0,,,15.090000000000003,0.0
2025-02-17 05:45:00,369.39000000000004,-16.950000000000045,0.0,,39.833333333333336,70.79333333333334,375.04,0.0,70.0,,37.830000000000005,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.170000000000009,0.0
2025-02-17 06:00:00,372.21999999999997,-6.350000000000023,0.0,,38.666666666666664,70.7,375.04,0.0,70.0,,38.03,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.300000000000004,0.0
2025-02-17 06:15:00,375.74666666666667,4.239999999999952,0.0,,38.666666666666664,70.80666666666667,375.04,0.0,70.0,,38.14,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.5,0.0
2025-02-17 06:30:00,377.8666666666666,8.479999999999961,0.0,,38.5,70.76,375.04,0.0,70.0,,38.28,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.409999999999997,0.0
2025-02-17 06:45:00,372.21999999999997,-8.470000000000027,0.0,,38.833333333333336,70.88666666666667,375.04,0.0,70.0,,38.406666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.54,0.0
2025-02-17 07:00:00,374.3333333333333,2.1200000000000045,0.0,,40.333333333333336,70.83,375.04,0.0,70.0,,38.443333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.590000000000003,0.0
2025-02-17 07:15:00,378.5733333333333,8.479999999999961,0.0,,40.166666666666664,70.88,375.04,0.0,70.0,,38.39333333333334,,0.0,,,69.98,,,67.0,69.0,,,15.620000000000005,0.0
2025-02-17 07:30:00,372.2166666666667,-8.470000000000027,0.0,,39.833333333333336,70.74666666666667,375.04,0.0,70.0,,38.43,,0.0,,,69.98,,,67.0,69.0,,,15.579999999999998,0.0
2025-02-17 07:45:00,365.85999999999996,-10.590000000000032,0.0,,40.333333333333336,70.86333333333333,375.04,0.0,70.0,,38.59,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.670000000000002,0.0
2025-02-17 08:00:00,373.63000000000005,-6.350000000000023,0.0,,40.666666666666664,70.84333333333333,375.04,0.0,70.0,,38.70666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,15.659999999999997,0.0
2025-02-17 08:15:00,382.1066666666666,10.599999999999966,0.0,,38.166666666666664,70.8,375.04,0.0,70.0,,38.63333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.720000000000006,0.0
2025-02-17 08:30:00,378.5733333333333,4.239999999999952,0.0,,39.666666666666664,70.7,375.04,0.0,70.0,,38.71,,0.0,,,69.98,,,67.0,69.0,,,15.79,0.0
2025-02-17 08:45:00,367.98,-4.240000000000009,0.0,,40.5,70.77,375.04,0.0,70.0,,38.88333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.790000000000006,0.0
2025-02-17 09:00:00,369.3933333333334,-8.470000000000027,0.0,,41.333333333333336,70.81666666666666,375.04,0.0,70.0,,38.82666666666666,,0.0,,,69.98,,,67.0,69.0,,,15.850000000000001,0.0
2025-02-17 09:15:00,373.6266666666667,-2.1200000000000045,0.0,,40.5,70.87333333333333,375.04,0.0,70.0,,38.93333333333334,,0.0,,,69.98,,,67.0,69.0,,,15.979999999999997,0.0
2025-02-17 09:30:00,373.6266666666667,2.1200000000000045,0.0,,40.833333333333336,70.86666666666666,375.04,0.0,70.0,,39.05666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.929999999999993,0.0
2025-02-17 09:45:00,372.21333333333337,-4.240000000000009,0.0,,41.0,70.67,375.04,0.0,70.0,,39.07,,0.0,,,69.98,,,67.0,69.0,,,16.07,0.0
2025-02-17 10:00:00,375.04333333333335,0.0,0.0,,40.833333333333336,70.36333333333333,375.04,0.0,70.0,,39.193333333333335,,0.0,,,69.98,,,67.0,69.0,,,16.20000000000001,0.0
2025-02-17 10:15:00,378.5733333333333,8.479999999999961,0.0,,40.166666666666664,70.34666666666666,375.04,0.0,70.0,,39.49666666666667,,0.0,,,69.96,,,67.0,69.0,,,16.369999999999997,0.0
2025-02-17 10:30:00,377.16,4.239999999999952,0.0,,38.333333333333336,70.35333333333334,375.04,0.0,70.0,,39.57666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,16.470000000000006,0.0
2025-02-17 10:45:00,372.92,-4.240000000000009,0.0,,38.5,70.39500000000001,375.04,0.0,70.0,,40.075,,0.0,,,69.96,,,67.0,69.0,,,16.74000000000001,0.0
2025-02-17 11:00:00,368.68666666666667,-2.1200000000000045,0.0,,37.833333333333336,70.45,375.04,0.0,70.0,,40.42666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,16.839999999999996,0.0
2025-02-17 11:15:00,375.04,-2.1200000000000045,0.0,,38.333333333333336,70.5,375.04,0.0,70.0,,40.82333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,16.92,0.0
2025-02-17 11:30:00,374.3333333333333,0.0,0.0,,38.0,70.65666666666667,375.04,0.0,70.0,,41.376666666666665,,0.0,,,69.93333333333334,,,67.0,69.0,,,17.11999999999999,0.0
2025-02-17 11:45:00,373.62999999999994,4.239999999999952,0.0,,37.666666666666664,70.90333333333334,375.04,0.0,70.0,,41.699999999999996,,0.0,,,69.94666666666666,,,67.0,69.0,,,17.639999999999993,0.0
2025-02-17 12:00:00,379.9866666666667,4.239999999999952,0.0,,38.166666666666664,70.94,375.04,0.0,70.0,,42.07666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,17.749999999999993,0.0
2025-02-17 12:15:00,371.51,-8.470000000000027,0.0,,37.666666666666664,71.03000000000002,375.04,0.0,70.0,,42.44,,0.0,,,69.94,,,67.0,69.0,,,18.050000000000004,0.0
2025-02-17 12:30:00,376.45666666666665,4.239999999999952,0.0,,37.833333333333336,71.08,375.04,0.0,70.0,,42.586666666666666,,0.0,,,69.93666666666667,,,67.0,69.0,,,18.160000000000004,0.0
2025-02-17 12:45:00,371.51,-8.470000000000027,0.0,,38.5,71.16666666666667,375.04,0.0,70.0,,43.18666666666667,,0.0,,,69.93333333333334,,,67.0,69.0,,,18.479999999999997,0.0
2025-02-17 13:00:00,374.3333333333333,2.1200000000000045,0.0,,37.666666666666664,71.48666666666666,375.04,0.0,70.0,,44.02333333333333,,0.0,,,69.91,,,67.0,69.0,,,18.580000000000005,0.0
2025-02-17 13:15:00,371.51,0.0,0.0,,39.166666666666664,71.70666666666666,375.04,0.0,70.0,,44.419999999999995,,0.0,,,69.93,,,67.0,69.0,,,18.939999999999998,0.0
2025-02-17 13:30:00,375.04333333333335,6.359999999999957,0.0,,39.0,71.74333333333334,375.04,0.0,70.0,,44.419999999999995,,0.0,,,69.95333333333333,,,67.0,69.0,,,19.029999999999994,0.0
2025-02-17 13:45:00,378.5733333333333,0.0,0.0,,39.666666666666664,71.73333333333333,375.04,0.0,70.0,,44.29666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,19.019999999999996,0.0
2025-02-17 14:00:00,375.03999999999996,4.239999999999952,0.0,,39.166666666666664,71.83666666666666,375.04,0.0,70.0,,44.423333333333325,,0.0,,,69.96,,,67.0,69.0,,,19.04,0.0
2025-02-17 14:15:00,374.33666666666664,0.0,0.0,,37.333333333333336,71.65333333333332,375.04,0.0,70.0,,44.39333333333334,,0.0,,,69.98,,,67.0,69.0,,,18.889999999999993,0.0
2025-02-17 14:30:00,367.98333333333335,-8.470000000000027,0.0,,37.166666666666664,71.83,375.04,0.0,70.0,,44.45666666666667,,0.0,,,69.98,,,67.0,69.0,,,18.909999999999997,0.0
2025-02-17 14:45:00,372.2166666666667,-10.590000000000032,0.0,,37.166666666666664,71.97666666666667,375.04,0.0,70.0,,44.446666666666665,,0.0,,,69.98,,,67.0,69.0,,,18.79,0.0
2025-02-17 15:00:00,377.16,0.0,0.0,,37.166666666666664,72.23666666666666,375.04,0.0,70.0,,44.370000000000005,,0.0,,,69.98,,,67.0,69.0,,,18.789999999999992,0.0
2025-02-17 15:15:00,367.98,-6.350000000000023,0.0,,38.666666666666664,72.53333333333333,375.04,0.0,70.0,,44.36000000000001,,0.0,,,69.99333333333334,,,67.0,69.0,,,18.690000000000005,0.0
2025-02-17 15:30:00,374.3333333333333,-2.1200000000000045,0.0,,40.0,72.55,375.04,0.0,70.0,,44.34666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,18.71999999999999,0.0
2025-02-17 15:45:00,372.2166666666667,0.0,0.0,,40.166666666666664,72.05666666666667,375.04,0.0,70.0,,42.96,,0.0,,,70.05666666666666,,,67.0,69.0,,,18.35,0.0
2025-02-17 16:00:00,375.04333333333335,-8.470000000000027,0.0,,40.5,71.82333333333334,375.04,0.0,70.0,,41.47,,0.0,,,70.08999999999999,,,67.0,69.0,,,17.450000000000003,0.0
2025-02-17 16:15:00,374.3333333333333,-4.240000000000009,0.0,,38.5,71.54333333333334,375.04,0.0,70.0,,40.51,,0.0,,,70.10333333333334,,,67.0,69.0,,,16.849999999999994,0.0
2025-02-17 16:30:00,372.21333333333337,-2.1200000000000045,0.0,,40.5,71.31666666666666,375.04,0.0,70.0,,39.50333333333334,,0.0,,,70.11,,,67.0,69.0,,,16.590000000000003,0.0
2025-02-17 16:45:00,377.16,-4.240000000000009,0.0,,41.166666666666664,70.99333333333334,375.04,0.0,70.0,,38.45333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,15.950000000000003,0.0
2025-02-17 17:00:00,373.6266666666667,-2.1200000000000045,0.0,,41.0,70.83,375.04,0.0,70.0,,37.67666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,15.39,0.0
2025-02-17 17:15:00,370.09666666666664,-10.590000000000032,0.0,,41.0,70.57666666666667,375.04,0.0,70.0,,36.61333333333334,,0.0,,,70.11,,,67.0,69.0,,,15.039999999999992,0.0
2025-02-17 17:30:00,377.16,0.0,0.0,,40.833333333333336,70.39,375.04,0.0,70.0,,35.983333333333334,,0.0,,,70.11,,,67.0,69.0,,,14.440000000000005,0.0
2025-02-17 17:45:00,371.51,-8.470000000000027,0.0,,39.833333333333336,70.20333333333333,375.04,0.0,70.0,,34.89,,0.0,,,70.10333333333334,,,67.0,69.0,,,14.140000000000008,0.0
2025-02-17 18:00:00,377.8666666666666,4.239999999999952,0.0,,40.0,69.95666666666666,375.04,0.0,70.0,,34.446666666666665,,0.0,,,70.11,,,67.0,69.0,,,13.57,0.0
2025-02-17 18:15:00,367.98,-10.590000000000032,0.0,,40.5,69.98,375.04,0.0,70.0,,33.666666666666664,,0.0,,,70.08333333333333,,,67.0,69.0,,,13.299999999999997,0.0
2025-02-17 18:30:00,372.9266666666667,-8.470000000000027,0.0,,41.333333333333336,70.38333333333334,375.04,0.0,70.0,,33.4,,0.0,,,70.07,,,67.0,69.0,,,13.150000000000006,0.0
2025-02-17 18:45:00,379.28,8.479999999999961,0.0,,40.0,69.64999999999999,375.04,0.0,70.0,,32.21666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,12.509999999999991,0.0
2025-02-17 19:00:00,374.33666666666664,6.359999999999957,0.0,,38.666666666666664,69.29333333333334,375.04,0.0,70.0,,31.52333333333333,,0.0,,,70.09,,,67.0,69.0,,,12.290000000000006,0.0
2025-02-17 19:15:00,371.5133333333333,4.239999999999952,0.0,,40.5,69.06,375.04,0.0,70.0,,30.823333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,11.939999999999998,0.0
2025-02-17 19:30:00,374.3333333333333,2.1200000000000045,0.0,,41.166666666666664,68.94666666666667,375.04,0.0,70.0,,29.99,,0.0,,,70.09666666666668,,,67.0,69.0,,,11.620000000000005,0.0
2025-02-17 19:45:00,372.2166666666667,-12.710000000000036,0.0,,41.333333333333336,68.78333333333335,375.04,0.0,70.0,,29.59,,0.0,,,70.09,,,67.0,69.0,,,11.339999999999996,0.0
2025-02-17 20:00:00,374.33666666666664,6.359999999999957,0.0,,40.5,68.79,375.04,0.0,70.0,,29.679999999999996,,0.0,,,70.05,,,67.0,69.0,,,11.260000000000005,0.0
2025-02-17 20:15:00,369.745,-4.240000000000009,0.0,,40.5,68.88499999999999,375.04,0.0,70.0,,29.73,,0.0,,,70.00999999999999,,,67.0,69.0,,,11.32,0.0
2025-02-17 20:30:00,375.04333333333335,10.599999999999966,0.0,,38.5,68.75666666666666,375.04,0.0,70.0,,29.98333333333333,,0.0,,,70.0,,,67.0,69.0,,,11.449999999999996,0.0
2025-02-17 20:45:00,378.5733333333333,0.0,0.0,,39.666666666666664,68.59333333333333,375.04,0.0,70.0,,29.646666666666665,,0.0,,,70.02333333333333,,,67.0,69.0,,,11.379999999999995,0.0
2025-02-17 21:00:00,371.51,4.239999999999952,0.0,,40.666666666666664,68.68333333333334,375.04,0.0,70.0,,30.066666666666666,,0.0,,,69.99333333333334,,,67.0,69.0,,,11.5,0.0
2025-02-17 21:15:00,374.33666666666664,6.359999999999957,0.0,,41.666666666666664,68.83,375.04,0.0,70.0,,29.706666666666667,,0.0,,,70.0,,,67.0,69.0,,,11.39,0.0
2025-02-17 21:30:00,373.62999999999994,4.239999999999952,0.0,,40.333333333333336,68.43666666666667,375.04,0.0,70.0,,28.11,,0.0,,,70.06333333333333,,,67.0,69.0,,,10.830000000000005,0.0
2025-02-17 21:45:00,372.9266666666667,10.599999999999966,0.0,,38.833333333333336,68.08333333333333,375.04,0.0,70.0,,27.463333333333335,,0.0,,,70.07,,,67.0,69.0,,,10.550000000000004,0.0
2025-02-17 22:00:00,375.75,8.479999999999961,0.0,,38.666666666666664,67.82666666666667,375.04,0.0,70.0,,26.97,,0.0,,,70.06333333333333,,,67.0,69.0,,,10.399999999999991,0.0
2025-02-17 22:15:00,373.6266666666667,0.0,0.0,,39.666666666666664,67.99,375.04,0.0,70.0,,27.993333333333336,,0.0,,,70.00666666666666,,,67.0,69.0,,,10.650000000000006,0.0
2025-02-17 22:30:00,375.75,-6.350000000000023,0.0,,38.833333333333336,67.87333333333333,375.04,0.0,70.0,,28.326666666666668,,0.0,,,69.98,,,67.0,69.0,,,10.780000000000001,0.0
2025-02-17 22:45:00,370.8,-4.240000000000009,0.0,,38.333333333333336,67.92333333333333,375.04,0.0,70.0,,28.80333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,10.920000000000002,0.0
2025-02-17 23:00:00,369.39000000000004,4.239999999999952,0.0,,38.333333333333336,68.01333333333334,375.04,0.0,70.0,,29.36,,0.0,,,69.94,,,67.0,69.0,,,11.150000000000006,0.0
2025-02-17 23:15:00,377.16,-2.1200000000000045,0.0,,38.5,68.21333333333332,375.04,0.0,70.0,,30.136666666666667,,0.0,,,69.92666666666666,,,67.0,69.0,,,11.409999999999997,0.0
2025-02-17 23:30:00,374.33666666666664,-10.590000000000032,0.0,,38.166666666666664,68.55000000000001,375.04,0.0,70.0,,31.383333333333336,,0.0,,,69.89,,,67.0,69.0,,,11.81000000000001,0.0
2025-02-17 23:45:00,375.75,2.1200000000000045,0.0,,38.166666666666664,68.96,375.04,0.0,70.0,,32.70333333333334,,0.0,,,69.86333333333333,,,67.0,69.0,,,12.32,0.0
2025-02-18 00:00:00,375.74666666666667,-4.240000000000009,0.0,,38.333333333333336,69.25333333333333,375.04,0.0,70.0,,33.343333333333334,,0.0,,,69.88333333333334,,,67.0,69.0,,,12.880000000000003,0.0
2025-02-18 00:15:00,373.63000000000005,2.1200000000000045,0.0,,38.166666666666664,69.12333333333333,375.04,0.0,70.0,,33.330000000000005,,0.0,,,69.91333333333334,,,67.0,69.0,,,12.739999999999995,0.0
2025-02-18 00:30:00,370.80333333333334,-4.240000000000009,0.0,,38.5,69.27666666666666,375.04,0.0,70.0,,34.02,,0.0,,,69.91666666666667,,,67.0,69.0,,,13.07,0.0
2025-02-18 00:45:00,368.68666666666667,-10.590000000000032,0.0,,38.333333333333336,69.22333333333333,375.04,0.0,70.0,,34.01333333333333,,0.0,,,69.93,,,67.0,69.0,,,13.04,0.0
2025-02-18 01:00:00,375.74666666666667,0.0,0.0,,38.166666666666664,69.41666666666667,375.04,0.0,70.0,,34.62,,0.0,,,69.92333333333333,,,67.0,69.0,,,13.519999999999996,0.0
2025-02-18 01:15:00,374.33666666666664,2.1200000000000045,0.0,,38.666666666666664,69.46666666666667,375.04,0.0,70.0,,34.623333333333335,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.36,0.0
2025-02-18 01:30:00,376.4533333333334,0.0,0.0,,39.666666666666664,69.40666666666667,375.04,0.0,70.0,,34.413333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.310000000000002,0.0
2025-02-18 01:45:00,379.28,10.599999999999966,0.0,,38.166666666666664,69.37666666666667,375.04,0.0,70.0,,34.653333333333336,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.490000000000002,0.0
2025-02-18 02:00:00,373.62999999999994,0.0,0.0,,38.333333333333336,69.43333333333334,375.04,0.0,70.0,,34.75,,0.0,,,69.96666666666665,,,67.0,69.0,,,13.599999999999994,0.0
2025-02-18 02:15:00,375.04333333333335,2.1200000000000045,0.0,,38.5,69.56,375.04,0.0,70.0,,35.23,,0.0,,,69.95333333333333,,,67.0,69.0,,,13.780000000000001,0.0
2025-02-18 02:30:00,376.4533333333334,2.1200000000000045,0.0,,38.5,69.72333333333334,375.04,0.0,70.0,,35.583333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,13.860000000000007,0.0
2025-02-18 02:45:00,377.8666666666666,6.359999999999957,0.0,,38.666666666666664,69.78666666666668,375.04,0.0,70.0,,35.72,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.07,0.0
2025-02-18 03:00:00,368.68666666666667,-6.350000000000023,0.0,,39.666666666666664,69.86666666666666,375.04,0.0,70.0,,35.919999999999995,,0.0,,,69.96,,,67.0,69.0,,,14.209999999999994,0.0
2025-02-18 03:15:00,372.2166666666667,-6.350000000000023,0.0,,40.666666666666664,69.96333333333332,375.04,0.0,70.0,,36.163333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,14.299999999999997,0.0
2025-02-18 03:30:00,373.62999999999994,4.239999999999952,0.0,,41.0,69.97333333333334,375.04,0.0,70.0,,36.25666666666667,,0.0,,,69.96,,,67.0,69.0,,,14.269999999999996,0.0
2025-02-18 03:45:00,371.51,-10.590000000000032,0.0,,40.5,70.12333333333333,375.04,0.0,70.0,,36.32666666666666,,0.0,,,69.98,,,67.0,69.0,,,14.39,0.0
2025-02-18 04:00:00,373.62999999999994,-2.1200000000000045,0.0,,39.5,70.10000000000001,375.04,0.0,70.0,,36.6,,0.0,,,69.96,,,67.0,69.0,,,14.630000000000003,0.0
2025-02-18 04:15:00,368.69,-6.350000000000023,0.0,,38.0,70.13333333333334,375.04,0.0,70.0,,36.86,,0.0,,,69.96,,,67.0,69.0,,,14.730000000000004,0.0
2025-02-18 04:30:00,374.33666666666664,4.239999999999952,0.0,,38.333333333333336,70.21666666666667,375.04,0.0,70.0,,36.97666666666667,,0.0,,,69.96,,,67.0,69.0,,,14.86,0.0
2025-02-18 04:45:00,373.62999999999994,-2.1200000000000045,0.0,,39.666666666666664,70.33,375.04,0.0,70.0,,37.18333333333334,,0.0,,,69.96,,,67.0,69.0,,,15.009999999999998,0.0
2025-02-18 05:00:00,370.09666666666664,-8.470000000000027,0.0,,40.333333333333336,70.29,375.04,0.0,70.0,,37.47666666666667,,0.0,,,69.96,,,67.0,69.0,,,15.119999999999997,0.0
2025-02-18 05:15:00,373.63000000000005,-8.470000000000027,0.0,,40.666666666666664,70.42,375.04,0.0,70.0,,37.723333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.149999999999999,0.0
2025-02-18 05:30:00,375.04333333333335,-10.590000000000032,0.0,,40.166666666666664,70.53666666666668,375.04,0.0,70.0,,38.11,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.309999999999995,0.0
2025-02-18 05:45:00,377.8666666666666,2.1200000000000045,0.0,,40.833333333333336,70.52,375.04,0.0,70.0,,38.4,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.479999999999997,0.0
2025-02-18 06:00:00,370.8066666666667,-6.350000000000023,0.0,,39.833333333333336,70.68,375.04,0.0,70.0,,38.64333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.509999999999998,0.0
2025-02-18 06:15:00,370.8066666666667,-10.590000000000032,0.0,,38.833333333333336,70.79,375.04,0.0,70.0,,38.86666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,15.700000000000003,0.0
2025-02-18 06:30:00,372.92333333333335,4.239999999999952,0.0,,38.5,70.76333333333334,375.04,0.0,70.0,,38.82333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,15.769999999999996,0.0
2025-02-18 06:45:00,377.8666666666666,8.479999999999961,0.0,,38.166666666666664,70.81333333333333,375.04,0.0,70.0,,39.02,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.82,0.0
2025-02-18 07:00:00,368.68333333333334,-4.240000000000009,0.0,,38.166666666666664,70.88666666666667,375.04,0.0,70.0,,39.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,15.96,0.0
2025-02-18 07:15:00,374.33666666666664,-8.470000000000027,0.0,,38.666666666666664,71.0,375.04,0.0,70.0,,39.06666666666667,,0.0,,,69.98,,,67.0,69.0,,,15.940000000000005,0.0
2025-02-18 07:30:00,370.80333333333334,0.0,0.0,,40.0,71.04666666666667,375.04,0.0,70.0,,39.07333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.029999999999994,0.0
2025-02-18 07:45:00,371.5133333333333,-8.470000000000027,0.0,,40.666666666666664,71.03,375.04,0.0,70.0,,39.06333333333333,,0.0,,,69.98,,,67.0,69.0,,,15.949999999999996,0.0
2025-02-18 08:00:00,372.2166666666667,-2.1200000000000045,0.0,,40.333333333333336,71.03,375.04,0.0,70.0,,39.06333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.080000000000005,0.0
2025-02-18 08:15:00,370.09999999999997,-6.350000000000023,0.0,,41.166666666666664,70.80333333333333,375.04,0.0,70.0,,39.223333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.07,0.0
2025-02-18 08:30:00,375.04333333333335,-2.1200000000000045,0.0,,38.833333333333336,70.7,375.04,0.0,70.0,,39.276666666666664,,0.0,,,69.98,,,67.0,69.0,,,16.199999999999996,0.0
2025-02-18 08:45:00,375.74666666666667,-4.240000000000009,0.0,,38.5,70.57000000000001,375.04,0.0,70.0,,39.35666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.200000000000003,0.0
2025-02-18 09:00:00,373.6333333333334,-6.350000000000023,0.0,,39.166666666666664,70.52,375.04,0.0,70.0,,39.26666666666667,,0.0,,,69.98,,,67.0,69.0,,,16.349999999999994,0.0
2025-02-18 09:15:00,370.80333333333334,,0.0,,40.166666666666664,70.59666666666668,375.04,0.0,70.0,,39.403333333333336,,0.0,,,69.98,,,67.0,69.0,,,,
2025-02-18 09:30:00,372.2166666666667,0.0,0.0,,40.833333333333336,70.46666666666667,375.04,0.0,70.0,,39.47,,0.0,,,69.98,,,67.0,69.0,,,16.439999999999998,0.0
2025-02-18 09:45:00,369.3933333333334,-8.470000000000027,0.0,,40.0,70.37333333333333,375.04,0.0,70.0,,39.46,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.519999999999996,0.0
2025-02-18 10:00:00,372.2166666666667,0.0,0.0,,39.333333333333336,70.45,375.04,0.0,70.0,,39.626666666666665,,0.0,,,69.98,,,67.0,69.0,,,16.53000000000001,0.0
2025-02-18 10:15:00,371.5133333333333,-6.350000000000023,0.0,,38.833333333333336,70.47666666666667,375.04,0.0,70.0,,39.733333333333334,,0.0,,,69.98,,,67.0,69.0,,,16.519999999999996,0.0
2025-02-18 10:30:00,377.16,-4.240000000000009,0.0,,38.666666666666664,70.50666666666667,375.04,0.0,70.0,,39.74,,0.0,,,69.98,,,67.0,69.0,,,16.75,0.0
2025-02-18 10:45:00,377.16,2.1200000000000045,0.0,,38.166666666666664,70.48333333333333,375.04,0.0,70.0,,39.833333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.590000000000003,0.0
2025-02-18 11:00:00,374.3333333333333,-2.1200000000000045,0.0,,38.166666666666664,70.61999999999999,375.04,0.0,70.0,,39.95333333333333,,0.0,,,69.98,,,67.0,69.0,,,16.759999999999998,0.0
2025-02-18 11:15:00,377.87000000000006,2.1200000000000045,0.0,,39.666666666666664,70.52333333333333,375.04,0.0,70.0,,39.983333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,16.78,0.0
2025-02-18 11:30:00,376.4533333333334,4.239999999999952,0.0,,40.666666666666664,70.33,375.04,0.0,70.0,,40.07,,0.0,,,69.98,,,67.0,69.0,,,16.68,0.0
