time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 03:00:00,370.09999999999997,-10.590000000000032,0.0,2.0,29.833333333333332,67.22666666666667,375.04,0.0,70.0,2.0,18.383333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,6.259999999999998,0.0
2025-03-10 03:15:00,379.28,12.71999999999997,0.0,2.0,30.166666666666668,67.09333333333333,375.04,0.0,70.0,2.0,18.096666666666668,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.039999999999999,0.0
2025-03-10 03:30:00,370.09999999999997,-10.590000000000032,0.0,2.0,29.166666666666668,66.84333333333333,375.04,0.0,70.0,2.0,18.05666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.159999999999997,0.0
2025-03-10 03:45:00,370.09666666666664,-4.240000000000009,0.0,2.0,30.166666666666668,66.86,375.04,0.0,70.0,2.0,17.966666666666665,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.160000000000004,0.0
2025-03-10 04:00:00,375.74666666666667,4.239999999999952,0.0,2.0,30.0,66.85333333333334,375.04,0.0,70.0,2.0,18.066666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.25,0.0
2025-03-10 04:15:00,375.74666666666667,2.1200000000000045,0.0,2.0,30.666666666666668,66.81333333333333,375.04,0.0,70.0,2.0,18.076666666666668,,0.0,,,69.98,,,67.0,69.0,,,6.290000000000006,0.0
2025-03-10 04:30:00,372.92,-2.1200000000000045,0.0,2.0,31.0,66.85333333333334,375.04,0.0,70.0,2.0,18.203333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-10 04:45:00,375.0433333333333,4.239999999999952,0.0,2.0,31.5,67.11666666666667,375.04,0.0,70.0,2.0,18.26,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.430000000000007,0.0
2025-03-10 05:00:00,375.75,-6.350000000000023,0.0,2.0,30.833333333333332,67.24333333333333,375.04,0.0,70.0,2.0,18.349999999999998,,0.0,,,69.98,,,67.0,69.0,,,6.429999999999993,0.0
2025-03-10 05:15:00,372.92333333333335,-4.240000000000009,0.0,2.0,29.5,67.16000000000001,375.04,0.0,70.0,2.0,18.400000000000002,,0.0,,,69.98,,,67.0,69.0,,,6.460000000000001,0.0
2025-03-10 05:30:00,372.92333333333335,2.1200000000000045,0.0,2.0,31.166666666666668,67.19333333333333,375.04,0.0,70.0,2.0,18.44,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.570000000000007,0.0
2025-03-10 05:45:00,372.92,2.1200000000000045,0.0,2.0,33.5,67.51333333333334,375.04,0.0,70.0,2.0,18.533333333333335,,0.0,,,69.98,,,67.0,69.0,,,6.530000000000001,0.0
2025-03-10 06:00:00,372.92333333333335,-8.470000000000027,0.0,2.0,33.333333333333336,67.46666666666667,375.04,0.0,70.0,2.0,18.42,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.680000000000007,0.0
2025-03-10 06:15:00,376.4533333333334,-4.240000000000009,0.0,2.0,33.666666666666664,67.51333333333334,375.04,0.0,70.0,2.0,18.58,,0.0,,,69.98,,,67.0,69.0,,,6.57,0.0
2025-03-10 06:30:00,368.68666666666667,-8.470000000000027,0.0,2.0,33.5,67.46,375.04,0.0,70.0,2.0,18.57,,0.0,,,69.98,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-10 06:45:00,372.21333333333337,-2.1200000000000045,0.0,2.0,33.666666666666664,67.47333333333334,375.04,0.0,70.0,2.0,18.686666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.720000000000006,0.0
2025-03-10 07:00:00,372.92,-2.1200000000000045,0.0,2.0,33.0,67.47999999999999,375.04,0.0,70.0,2.0,18.635,,0.0,,,69.98,,,67.0,69.0,,,6.749999999999993,0.0
2025-03-10 07:15:00,377.8666666666666,2.1200000000000045,0.0,2.0,33.5,67.42333333333333,375.04,0.0,70.0,2.0,18.790000000000003,,0.0,,,69.98,,,67.0,69.0,,,6.789999999999992,0.0
2025-03-10 07:30:00,374.33666666666664,6.359999999999957,0.0,2.0,33.5,67.41333333333334,375.04,0.0,70.0,2.0,18.900000000000002,,0.0,,,69.98,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-10 07:45:00,373.62999999999994,4.239999999999952,0.0,2.0,33.833333333333336,67.38333333333333,375.04,0.0,70.0,2.0,19.05,,0.0,,,69.98,,,67.0,69.0,,,6.829999999999991,0.0
2025-03-10 08:00:00,376.4533333333334,2.1200000000000045,0.0,2.0,32.833333333333336,67.38666666666667,375.04,0.0,70.0,2.0,19.64333333333333,,0.0,,,69.96,,,67.0,69.0,,,6.979999999999997,0.0
2025-03-10 08:15:00,371.5133333333333,-6.350000000000023,0.0,2.0,31.0,67.38,375.04,0.0,70.0,2.0,20.343333333333334,,0.0,,,69.94,,,67.0,69.0,,,7.259999999999998,0.0
2025-03-10 08:30:00,373.62999999999994,2.1200000000000045,0.0,2.0,31.333333333333332,67.58,375.04,0.0,70.0,2.0,21.403333333333332,,0.0,,,69.91,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-10 08:45:00,372.2166666666667,2.1200000000000045,0.0,2.0,33.833333333333336,67.88666666666667,375.04,0.0,70.0,2.0,22.02333333333333,,0.0,,,69.91000000000001,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-10 09:00:00,371.51,-2.1200000000000045,0.0,2.0,33.666666666666664,68.01666666666667,375.04,0.0,70.0,2.0,22.85666666666667,,0.0,,,69.90333333333332,,,67.0,69.0,,,7.950000000000003,0.0
2025-03-10 09:15:00,378.5733333333333,-2.1200000000000045,0.0,2.0,34.166666666666664,68.09666666666668,375.04,0.0,70.0,2.0,23.286666666666665,,0.0,,,69.91000000000001,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-10 09:30:00,376.4533333333333,-4.240000000000009,0.0,2.0,33.666666666666664,68.47,375.04,0.0,70.0,2.0,24.71666666666667,,0.0,,,69.87,,,67.0,69.0,,,8.43999999999999,0.0
2025-03-10 09:45:00,376.4533333333334,4.239999999999952,0.0,2.0,34.0,68.51,375.04,0.0,70.0,2.0,24.923333333333336,,0.0,,,69.91666666666667,,,67.0,69.0,,,8.629999999999995,0.0
2025-03-10 10:00:00,377.86999999999995,8.479999999999961,0.0,2.0,33.666666666666664,68.68333333333334,375.04,0.0,70.0,2.0,25.679999999999996,,0.0,,,69.90333333333332,,,67.0,69.0,,,8.900000000000006,0.0
2025-03-10 10:15:00,372.2166666666667,-2.1200000000000045,0.0,2.0,33.5,68.86333333333333,375.04,0.0,70.0,2.0,26.099999999999998,,0.0,,,69.91000000000001,,,67.0,69.0,,,9.149999999999999,0.0
2025-03-10 10:30:00,371.51,0.0,0.0,2.0,33.666666666666664,68.75,375.04,0.0,70.0,2.0,26.150000000000002,,0.0,,,69.93333333333334,,,67.0,69.0,,,9.110000000000007,0.0
2025-03-10 10:45:00,382.81333333333333,8.479999999999961,0.0,2.0,34.0,68.81666666666668,375.04,0.0,70.0,2.0,26.419999999999998,,0.0,,,69.94333333333333,,,67.0,69.0,,,9.360000000000007,0.0
2025-03-10 11:00:00,372.21333333333337,-2.1200000000000045,0.0,2.0,34.166666666666664,68.93333333333334,375.04,0.0,70.0,2.0,26.580000000000002,,0.0,,,69.94666666666666,,,67.0,69.0,,,9.410000000000004,0.0
2025-03-10 11:15:00,379.28,4.239999999999952,0.0,2.0,34.5,69.03666666666668,375.04,0.0,70.0,2.0,26.94666666666667,,0.0,,,69.94,,,67.0,69.0,,,9.449999999999996,0.0
2025-03-10 11:30:00,372.21333333333337,-4.240000000000009,0.0,2.0,33.5,69.08,375.04,0.0,70.0,2.0,27.08,,0.0,,,69.94,,,67.0,69.0,,,9.449999999999996,0.0
2025-03-10 11:45:00,372.2166666666667,-8.470000000000027,0.0,2.0,31.666666666666668,69.21999999999998,375.04,0.0,70.0,2.0,27.27333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.539999999999992,0.0
2025-03-10 12:00:00,372.21999999999997,-6.350000000000023,0.0,2.0,31.666666666666668,69.30666666666667,375.04,0.0,70.0,2.0,27.60666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.54,0.0
2025-03-10 12:15:00,373.62999999999994,-10.590000000000032,0.0,2.0,33.333333333333336,69.28666666666668,375.04,0.0,70.0,2.0,27.596666666666664,,0.0,,,69.96,,,67.0,69.0,,,9.660000000000004,0.0
2025-03-10 12:30:00,372.92333333333335,-2.1200000000000045,0.0,2.0,34.166666666666664,69.46,375.04,0.0,70.0,2.0,27.78,,0.0,,,69.96,,,67.0,69.0,,,9.719999999999999,0.0
2025-03-10 12:45:00,376.4533333333334,4.239999999999952,0.0,2.0,34.333333333333336,69.64333333333333,375.04,0.0,70.0,2.0,27.733333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.630000000000003,0.0
2025-03-10 13:00:00,377.16333333333336,4.239999999999952,0.0,2.0,33.333333333333336,69.93333333333334,375.04,0.0,70.0,2.0,27.679999999999996,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.490000000000002,0.0
2025-03-10 13:15:00,374.33666666666664,2.1200000000000045,0.0,2.0,33.166666666666664,70.16000000000001,375.04,0.0,70.0,2.0,27.55333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.269999999999996,0.0
2025-03-10 13:30:00,372.92333333333335,-12.710000000000036,0.0,2.0,33.333333333333336,70.01666666666667,375.04,0.0,70.0,2.0,26.316666666666666,,0.0,,,70.04666666666667,,,67.0,69.0,,,9.160000000000004,0.0
2025-03-10 13:45:00,370.09999999999997,8.479999999999961,0.0,2.0,33.333333333333336,70.17333333333333,375.04,0.0,70.0,2.0,24.95,,0.0,,,70.09,,,67.0,69.0,,,8.480000000000004,0.0
2025-03-10 14:00:00,373.62999999999994,8.479999999999961,0.0,2.0,34.5,70.39999999999999,375.04,0.0,70.0,2.0,23.63,,0.0,,,70.10666666666667,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-10 14:15:00,378.5733333333333,0.0,0.0,2.0,35.166666666666664,70.43333333333334,375.04,0.0,70.0,2.0,22.430000000000003,,0.0,,,70.12,,,67.0,69.0,,,7.3500000000000085,0.0
2025-03-10 14:30:00,379.9866666666667,-4.240000000000009,0.0,2.0,33.5,70.61333333333333,375.04,0.0,70.0,2.0,21.21666666666667,,0.0,,,70.12666666666667,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-10 14:45:00,376.4533333333334,2.1200000000000045,0.0,2.0,28.666666666666668,69.47666666666667,375.04,0.0,70.0,2.0,18.48,,0.0,,,70.19666666666667,,,67.0,69.0,,,6.189999999999998,0.0
2025-03-10 15:00:00,376.45666666666665,-6.350000000000023,0.0,2.0,24.333333333333332,68.98,375.04,0.0,70.0,2.0,18.17,,0.0,,,70.14666666666666,,,67.0,69.0,,,5.459999999999994,0.0
2025-03-10 15:15:00,376.45666666666665,-12.710000000000036,0.0,2.0,21.166666666666668,68.59333333333333,375.04,0.0,70.0,2.0,17.55333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.25,0.0
2025-03-10 15:30:00,377.8666666666666,0.0,0.0,2.0,18.833333333333332,68.20666666666666,375.04,0.0,70.0,2.0,16.656666666666666,,0.0,,,70.12,,,67.0,69.0,,,4.749999999999993,0.0
2025-03-10 15:45:00,371.50666666666666,-4.240000000000009,0.0,2.0,16.5,67.95333333333333,375.04,0.0,70.0,2.0,15.799999999999999,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.240000000000009,0.0
2025-03-10 16:00:00,372.21333333333337,-2.1200000000000045,0.0,2.0,14.166666666666666,67.7,375.04,0.0,70.0,2.0,14.876666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.0,0.0
2025-03-10 16:15:00,377.8666666666666,4.239999999999952,0.0,2.0,12.5,67.58,375.04,0.0,70.0,2.0,13.826666666666668,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-10 16:30:00,381.3999999999999,6.359999999999957,0.0,2.0,10.5,67.33666666666666,375.04,0.0,70.0,2.0,12.863333333333335,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-10 16:45:00,377.16333333333336,8.479999999999961,0.0,2.0,11.166666666666666,67.27666666666666,375.04,0.0,70.0,2.0,11.863333333333335,,0.0,,,70.12,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-10 17:00:00,371.5133333333333,-8.470000000000027,0.0,2.0,13.833333333333334,66.74,375.04,0.0,70.0,2.0,10.906666666666666,,0.0,,,70.12,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-10 17:15:00,377.8666666666666,0.0,0.0,2.0,13.333333333333334,66.42,375.04,0.0,70.0,2.0,9.700000000000001,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-10 17:30:00,370.8066666666667,4.239999999999952,0.0,2.0,12.5,65.96666666666667,375.04,0.0,70.0,2.0,6.53,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-10 17:45:00,378.5733333333333,4.239999999999952,0.0,2.0,11.5,66.05666666666667,375.04,0.0,70.0,2.0,4.566666666666667,,0.0,,,70.22333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-10 18:00:00,371.51,-2.1200000000000045,0.0,2.0,13.833333333333334,66.77,375.04,0.0,70.0,2.0,2.0966666666666667,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-10 18:15:00,377.8666666666666,4.239999999999952,0.0,2.0,12.666666666666666,62.75666666666666,375.04,0.0,70.0,2.0,0.23666666666666666,,0.0,,,70.27,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-10 18:30:00,375.75,2.1200000000000045,0.0,2.0,13.0,64.07000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-10 18:45:00,368.68666666666667,-2.1200000000000045,0.0,2.0,12.333333333333334,62.30666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-10 19:00:00,379.28000000000003,2.1200000000000045,0.0,2.0,14.166666666666666,59.586666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-10 19:15:00,375.74666666666667,2.1200000000000045,0.0,2.0,12.166666666666666,59.49666666666667,375.04,0.0,70.0,2.0,0.04,,0.0,,,70.05,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-10 19:30:00,370.09999999999997,-10.590000000000032,0.0,2.0,11.166666666666666,59.35,375.04,0.0,70.0,2.0,1.5866666666666667,,0.0,,,69.92,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-10 19:45:00,377.8666666666666,2.1200000000000045,0.0,2.0,11.333333333333334,59.6,375.04,0.0,70.0,2.0,5.103333333333333,,0.0,,,69.79,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-10 20:00:00,375.04,0.0,0.0,2.0,13.333333333333334,60.46333333333333,375.04,0.0,70.0,2.0,8.813333333333333,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-10 20:15:00,369.3933333333334,-12.710000000000036,0.0,2.0,12.666666666666666,61.53,375.04,0.0,70.0,2.0,11.306666666666667,,0.0,,,69.69,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-10 20:30:00,377.8666666666666,2.1200000000000045,0.0,2.0,13.0,62.300000000000004,375.04,0.0,70.0,2.0,13.863333333333335,,0.0,,,69.67666666666666,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-10 20:45:00,367.98,-4.240000000000009,0.0,2.0,13.333333333333334,63.46333333333333,375.04,0.0,70.0,2.0,17.183333333333334,,0.0,,,69.64666666666666,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-10 21:00:00,377.16,6.359999999999957,0.0,2.0,11.333333333333334,64.18333333333334,375.04,0.0,70.0,2.0,19.476666666666667,,0.0,,,69.64,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-10 21:15:00,372.21999999999997,,0.0,,10.833333333333334,64.69666666666667,375.04,0.0,70.0,,21.07,,0.0,,,69.67666666666666,,,67.0,69.0,,,,
2025-03-10 21:30:00,371.51,-12.710000000000036,0.0,2.0,11.0,65.28333333333332,375.04,0.0,70.0,2.0,23.113333333333333,,0.0,,,69.69666666666666,,,67.0,69.0,,,5.6399999999999935,0.0
2025-03-10 21:45:00,372.21999999999997,-6.350000000000023,0.0,2.0,12.0,65.74666666666667,375.04,0.0,70.0,2.0,24.093333333333334,,0.0,,,69.74666666666667,,,67.0,69.0,,,6.059999999999995,0.0
2025-03-10 22:00:00,381.40000000000003,2.1200000000000045,0.0,2.0,12.166666666666666,65.54333333333334,375.04,0.0,70.0,2.0,23.933333333333334,,0.0,,,69.83666666666666,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-10 22:15:00,367.2733333333333,0.0,0.0,2.0,11.666666666666666,65.49333333333334,375.04,0.0,70.0,2.0,24.766666666666666,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.160000000000004,0.0
2025-03-10 22:30:00,375.03999999999996,4.239999999999952,0.0,2.0,13.333333333333334,65.33666666666666,375.04,0.0,70.0,2.0,24.176666666666666,,0.0,,,69.92333333333333,,,67.0,69.0,,,6.289999999999999,0.0
2025-03-10 22:45:00,377.16,0.0,0.0,2.0,12.0,65.09666666666666,375.04,0.0,70.0,2.0,24.05666666666667,,0.0,,,69.95,,,67.0,69.0,,,6.149999999999999,0.0
2025-03-10 23:00:00,375.74666666666667,2.1200000000000045,0.0,2.0,12.0,64.79,375.04,0.0,70.0,2.0,23.73,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.1399999999999935,0.0
2025-03-10 23:15:00,376.4533333333334,4.239999999999952,0.0,2.0,13.333333333333334,64.47,375.04,0.0,70.0,2.0,23.636666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.18,0.0
2025-03-10 23:30:00,372.92,-4.240000000000009,0.0,2.0,13.666666666666666,65.68333333333334,375.04,0.0,70.0,2.0,24.28333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.340000000000003,0.0
2025-03-10 23:45:00,374.3333333333333,0.0,0.0,2.0,13.0,69.41000000000001,375.04,0.0,70.0,2.0,24.08,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-11 00:00:00,368.68666666666667,-8.470000000000027,0.0,2.0,13.666666666666666,67.40666666666665,375.04,0.0,70.0,2.0,23.573333333333334,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-11 00:15:00,379.28,0.0,0.0,2.0,14.166666666666666,70.57,375.04,0.0,70.0,2.0,22.903333333333336,,0.0,,,70.03,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-11 00:30:00,372.2166666666667,4.239999999999952,0.0,2.0,12.333333333333334,69.26666666666667,375.04,0.0,70.0,2.0,19.753333333333334,,0.0,,,70.15333333333334,,,67.0,69.0,,,4.820000000000007,0.0
2025-03-11 00:45:00,377.8666666666666,6.359999999999957,0.0,2.0,13.5,67.81666666666666,375.04,0.0,70.0,2.0,16.476666666666667,,0.0,,,70.23666666666666,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-11 01:00:00,371.51,2.1200000000000045,0.0,2.0,14.666666666666666,67.06333333333333,375.04,0.0,70.0,2.0,14.256666666666666,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-11 01:15:00,369.3933333333334,-12.710000000000036,0.0,2.0,13.333333333333334,66.36,375.04,0.0,70.0,2.0,12.24,,0.0,,,70.25,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-11 01:30:00,370.8066666666667,-6.350000000000023,0.0,2.0,13.0,65.75666666666666,375.04,0.0,70.0,2.0,10.533333333333333,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.5800000000000054,0.0
2025-03-11 01:45:00,377.16,2.1200000000000045,0.0,2.0,13.166666666666666,64.91,375.04,0.0,70.0,2.0,8.843333333333334,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-11 02:00:00,370.80333333333334,0.0,0.0,2.0,13.5,64.56333333333333,375.04,0.0,70.0,2.0,9.163333333333334,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-11 02:15:00,372.2166666666667,-8.470000000000027,0.0,2.0,14.833333333333334,63.94,375.04,0.0,70.0,2.0,7.48,,0.0,,,70.17666666666666,,,67.0,69.0,,,2.229999999999997,0.0
2025-03-11 02:30:00,375.75,-6.350000000000023,0.0,2.0,14.166666666666666,63.35666666666666,375.04,0.0,70.0,2.0,6.463333333333334,,0.0,,,70.14,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-11 02:45:00,376.4533333333334,8.479999999999961,0.0,2.0,12.833333333333334,62.919999999999995,375.04,0.0,70.0,2.0,6.1866666666666665,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-11 03:00:00,374.33666666666664,-12.710000000000036,0.0,2.0,13.5,62.6,375.04,0.0,70.0,2.0,7.659999999999999,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 03:15:00,367.98333333333335,-6.350000000000023,0.0,2.0,11.833333333333334,62.373333333333335,375.04,0.0,70.0,2.0,8.790000000000001,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-11 03:30:00,377.16,2.1200000000000045,0.0,2.0,13.333333333333334,63.03666666666667,375.04,0.0,70.0,2.0,10.403333333333334,,0.0,,,69.89666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-11 03:45:00,375.74666666666667,-4.240000000000009,0.0,2.0,14.5,64.31,375.04,0.0,70.0,2.0,12.43,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-11 04:00:00,375.75,4.239999999999952,0.0,2.0,11.666666666666666,64.43,375.04,0.0,70.0,2.0,12.916666666666666,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-11 04:15:00,369.39333333333326,-8.470000000000027,0.0,2.0,11.0,62.39666666666667,375.04,0.0,70.0,2.0,14.346666666666666,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.5,0.0
2025-03-11 04:30:00,371.51,-2.1200000000000045,0.0,2.0,16.0,63.28666666666667,375.04,0.0,70.0,2.0,15.65,,0.0,,,69.84,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-11 04:45:00,372.9266666666667,6.359999999999957,0.0,2.0,23.333333333333332,65.53333333333333,375.04,0.0,70.0,2.0,16.3,,0.0,,,69.86666666666666,,,67.0,69.0,,,4.8899999999999935,0.0
2025-03-11 05:00:00,368.68666666666667,-6.350000000000023,0.0,2.0,23.5,65.63333333333333,375.04,0.0,70.0,2.0,15.450000000000001,,0.0,,,69.94,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-11 05:15:00,381.40000000000003,12.71999999999997,0.0,2.0,23.5,65.83333333333333,375.04,0.0,70.0,2.0,16.043333333333333,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.919999999999995,0.0
2025-03-11 05:30:00,375.74666666666667,6.359999999999957,0.0,2.0,23.666666666666668,67.63333333333334,375.04,0.0,70.0,2.0,16.94333333333333,,0.0,,,69.90333333333334,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-11 05:45:00,370.8066666666667,4.239999999999952,0.0,2.0,18.833333333333332,68.22666666666667,375.04,0.0,70.0,2.0,16.27,,0.0,,,69.96,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-11 06:00:00,377.16333333333336,6.359999999999957,0.0,2.0,15.0,67.43333333333334,375.04,0.0,70.0,2.0,15.923333333333332,,0.0,,,69.98,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-11 06:15:00,372.92333333333335,-4.240000000000009,0.0,2.0,15.0,67.34666666666666,375.04,0.0,70.0,2.0,15.896666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-11 06:30:00,373.63000000000005,-6.350000000000023,0.0,2.0,15.5,67.25333333333333,375.04,0.0,70.0,2.0,15.030000000000001,,0.0,,,70.03333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-11 06:45:00,370.09999999999997,-6.350000000000023,0.0,2.0,15.5,66.68666666666667,375.04,0.0,70.0,2.0,13.476666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-11 07:00:00,370.80333333333334,-4.240000000000009,0.0,2.0,15.0,66.32666666666667,375.04,0.0,70.0,2.0,12.843333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.539999999999992,0.0
2025-03-11 07:15:00,372.92333333333335,-12.710000000000036,0.0,2.0,15.166666666666666,66.34333333333333,375.04,0.0,70.0,2.0,12.903333333333334,,0.0,,,70.05,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-11 07:30:00,382.81333333333333,8.479999999999961,0.0,2.0,15.166666666666666,66.23666666666666,375.04,0.0,70.0,2.0,12.493333333333334,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-11 07:45:00,375.74666666666667,-4.240000000000009,0.0,2.0,15.0,66.29,375.04,0.0,70.0,2.0,12.700000000000001,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-11 08:00:00,371.51,-2.1200000000000045,0.0,2.0,15.5,66.28,375.04,0.0,70.0,2.0,12.44,,0.0,,,70.02,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-11 08:15:00,372.92333333333335,2.1200000000000045,0.0,2.0,14.833333333333334,65.92666666666666,375.04,0.0,70.0,2.0,12.683333333333332,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-11 08:30:00,372.92333333333335,4.239999999999952,0.0,2.0,14.833333333333334,65.93,375.04,0.0,70.0,2.0,12.979999999999999,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.6400000000000077,0.0
2025-03-11 08:45:00,373.6333333333334,-6.350000000000023,0.0,2.0,15.0,66.05,375.04,0.0,70.0,2.0,13.146666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-11 09:00:00,373.62999999999994,-2.1200000000000045,0.0,2.0,14.833333333333334,65.99666666666667,375.04,0.0,70.0,2.0,13.116666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-11 09:15:00,373.6266666666667,4.239999999999952,0.0,2.0,15.0,66.15333333333334,375.04,0.0,70.0,2.0,13.19,,0.0,,,69.98,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-11 09:30:00,376.4533333333334,2.1200000000000045,0.0,2.0,14.666666666666666,66.14666666666666,375.04,0.0,70.0,2.0,13.146666666666667,,0.0,,,69.98,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-11 09:45:00,376.4533333333334,-4.240000000000009,0.0,2.0,15.333333333333334,65.72333333333333,375.04,0.0,70.0,2.0,13.183333333333332,,0.0,,,69.98,,,67.0,69.0,,,3.7199999999999918,0.0
2025-03-11 10:00:00,371.51,-4.240000000000009,0.0,2.0,21.5,64.47333333333333,375.04,0.0,70.0,2.0,13.266666666666666,,0.0,,,69.98,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-11 10:15:00,378.5733333333333,2.1200000000000045,0.0,2.0,23.166666666666668,65.02333333333333,375.04,0.0,70.0,2.0,13.533333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-11 10:30:00,372.92333333333335,0.0,0.0,2.0,22.0,65.21999999999998,375.04,0.0,70.0,2.0,13.57,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.459999999999994,0.0
2025-03-11 10:45:00,384.22666666666663,6.359999999999957,0.0,2.0,22.666666666666668,66.81333333333333,375.04,0.0,70.0,2.0,13.626666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-11 11:00:00,379.2833333333333,6.359999999999957,0.0,2.0,18.833333333333332,67.22,375.04,0.0,70.0,2.0,13.549999999999999,,0.0,,,69.98,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-11 11:15:00,371.51,-12.710000000000036,0.0,2.0,18.666666666666668,66.97666666666667,375.04,0.0,70.0,2.0,13.333333333333334,,0.0,,,70.0,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-11 11:30:00,373.6266666666667,0.0,0.0,2.0,18.833333333333332,66.31333333333333,375.04,0.0,70.0,2.0,12.520000000000001,,0.0,,,70.02666666666666,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-11 11:45:00,371.51,0.0,0.0,2.0,22.0,64.66000000000001,375.04,0.0,70.0,2.0,12.723333333333334,,0.0,,,70.01,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-11 12:00:00,375.74666666666667,2.1200000000000045,0.0,2.0,24.166666666666668,65.04,375.04,0.0,70.0,2.0,13.126666666666665,,0.0,,,69.98,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-11 12:15:00,378.5733333333333,4.239999999999952,0.0,2.0,23.5,65.39666666666666,375.04,0.0,70.0,2.0,13.393333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.250000000000007,0.0
2025-03-11 12:30:00,375.0433333333333,4.239999999999952,0.0,2.0,22.666666666666668,65.62333333333333,375.04,0.0,70.0,2.0,13.906666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-11 12:45:00,378.57666666666665,-6.350000000000023,0.0,2.0,23.0,67.06333333333333,375.04,0.0,70.0,2.0,14.246666666666668,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.469999999999992,0.0
2025-03-11 13:00:00,373.62999999999994,-8.470000000000027,0.0,2.0,19.0,67.41333333333333,375.04,0.0,70.0,2.0,13.83,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.7199999999999918,0.0
2025-03-11 13:15:00,378.5733333333333,0.0,0.0,2.0,17.833333333333332,67.24333333333334,375.04,0.0,70.0,2.0,13.813333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.670000000000009,0.0
2025-03-11 13:30:00,379.28000000000003,2.1200000000000045,0.0,2.0,16.5,67.24,375.04,0.0,70.0,2.0,13.839999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-11 13:45:00,378.57666666666665,4.239999999999952,0.0,2.0,15.166666666666666,67.25,375.04,0.0,70.0,2.0,13.863333333333332,,0.0,,,69.98,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-11 14:00:00,372.92333333333335,6.359999999999957,0.0,2.0,13.166666666666666,67.38333333333334,375.04,0.0,70.0,2.0,14.04,,0.0,,,69.98,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-11 14:15:00,378.5733333333333,2.1200000000000045,0.0,2.0,11.833333333333334,67.50999999999999,375.04,0.0,70.0,2.0,14.089999999999998,,0.0,,,69.98,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-11 14:30:00,370.8066666666667,-10.590000000000032,0.0,2.0,10.833333333333334,67.67666666666666,375.04,0.0,70.0,2.0,13.946666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-11 14:45:00,371.5133333333333,6.359999999999957,0.0,2.0,12.166666666666666,67.26666666666667,375.04,0.0,70.0,2.0,11.143333333333333,,0.0,,,70.09666666666666,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-11 15:00:00,382.81333333333333,8.479999999999961,0.0,2.0,15.0,66.92333333333333,375.04,0.0,70.0,2.0,9.926666666666668,,0.0,,,70.12,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-11 15:15:00,375.04,2.1200000000000045,0.0,2.0,13.5,67.73666666666666,375.04,0.0,70.0,2.0,9.013333333333334,,0.0,,,70.12,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-11 15:30:00,373.62999999999994,0.0,0.0,3.0,13.333333333333334,61.59,375.04,0.0,70.0,2.0,7.94,,0.0,,,70.12,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-11 15:45:00,378.5733333333333,2.1200000000000045,0.0,3.0,13.666666666666666,61.36333333333334,375.04,0.0,70.0,2.0,7.1499999999999995,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 16:00:00,372.92333333333335,4.239999999999952,0.0,3.0,13.333333333333334,62.49666666666667,375.04,0.0,70.0,2.0,6.686666666666667,,0.0,,,70.11,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-11 16:15:00,374.33666666666664,-4.240000000000009,0.0,3.0,14.5,63.68666666666667,375.04,0.0,70.0,2.0,6.073333333333333,,0.0,,,70.08999999999999,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-11 16:30:00,370.8066666666667,-6.350000000000023,0.0,3.0,13.833333333333334,64.77,375.04,0.0,70.0,2.0,5.526666666666666,,0.0,,,70.09666666666666,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-11 16:45:00,370.80333333333334,-6.350000000000023,0.0,3.0,14.666666666666666,65.62333333333333,375.04,0.0,70.0,2.0,4.2,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-11 17:00:00,370.8066666666667,-8.470000000000027,0.0,3.0,13.0,66.18333333333334,375.04,0.0,70.0,2.0,2.223333333333333,,0.0,,,70.15666666666668,,,67.0,69.0,,,0.6799999999999926,0.0
2025-03-11 17:15:00,374.33666666666664,4.239999999999952,0.0,3.0,14.166666666666666,66.42666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.30000000000001137,0.0
2025-03-11 17:30:00,369.3933333333334,2.1200000000000045,0.0,3.0,13.5,66.43333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,0.5400000000000063,0.0
2025-03-11 17:45:00,379.9866666666667,8.479999999999961,0.0,3.0,12.166666666666666,66.78333333333335,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-11 18:00:00,365.85999999999996,-12.710000000000036,0.0,3.0,12.833333333333334,62.48,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.41000000000001,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-11 18:15:00,367.2733333333333,-2.1200000000000045,0.0,3.0,13.0,60.126666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-11 18:30:00,370.8066666666667,-12.710000000000036,0.0,3.0,31.166666666666668,60.083333333333336,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-11 18:45:00,377.8666666666666,2.1200000000000045,0.0,3.0,31.0,62.68333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-11 19:00:00,365.85999999999996,-4.240000000000009,0.0,3.0,32.333333333333336,62.82666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.9199999999999946,0.0
2025-03-11 19:15:00,369.3933333333334,,0.0,,31.666666666666668,63.03,375.04,0.0,70.0,,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,,
2025-03-11 19:30:00,373.6266666666667,-4.240000000000009,0.0,3.0,31.833333333333332,63.21,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-11 19:45:00,380.69,-2.1200000000000045,0.0,3.0,32.333333333333336,63.21333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-11 20:00:00,377.86999999999995,4.239999999999952,0.0,3.0,32.333333333333336,63.39333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-11 20:15:00,369.39000000000004,-4.240000000000009,0.0,3.0,32.166666666666664,63.35999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-11 20:30:00,379.28,16.94999999999999,0.0,3.0,32.833333333333336,63.373333333333335,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-11 20:45:00,372.92333333333335,4.239999999999952,0.0,3.0,33.333333333333336,63.296666666666674,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-11 21:00:00,365.85999999999996,-4.240000000000009,0.0,3.0,32.833333333333336,63.29,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-11 21:15:00,370.80333333333334,2.1200000000000045,0.0,3.0,32.5,63.296666666666674,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-11 21:30:00,378.5733333333333,8.479999999999961,0.0,3.0,31.333333333333332,63.28333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-11 21:45:00,372.92333333333335,0.0,0.0,3.0,31.833333333333332,63.300000000000004,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-11 22:00:00,376.45666666666665,2.1200000000000045,0.0,3.0,31.833333333333332,63.23,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-11 22:15:00,370.09666666666664,-12.710000000000036,0.0,3.0,32.333333333333336,63.13333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-11 22:30:00,380.6933333333333,14.829999999999984,0.0,3.0,31.5,62.92666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-11 22:45:00,367.2733333333333,-2.1200000000000045,0.0,3.0,31.5,62.74666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-11 23:00:00,372.92333333333335,-2.1200000000000045,0.0,3.0,32.833333333333336,62.53,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-11 23:15:00,370.09666666666664,-2.1200000000000045,0.0,3.0,31.833333333333332,62.276666666666664,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-11 23:30:00,375.03999999999996,0.0,0.0,3.0,33.5,61.97666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-11 23:45:00,377.86999999999995,4.239999999999952,0.0,3.0,32.333333333333336,61.47,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-12 00:00:00,379.28,8.479999999999961,0.0,3.0,32.333333333333336,61.080000000000005,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 00:15:00,370.09999999999997,2.1200000000000045,0.0,3.0,24.333333333333332,61.14333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 00:30:00,374.33666666666664,6.359999999999957,0.0,3.0,13.333333333333334,63.00666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-12 00:45:00,377.8666666666666,6.359999999999957,0.0,3.0,13.0,63.080000000000005,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-12 01:00:00,372.2166666666667,-6.350000000000023,0.0,3.0,13.0,63.03666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-12 01:15:00,372.2166666666667,2.1200000000000045,0.0,3.0,12.666666666666666,62.01666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-12 01:30:00,364.4466666666667,-14.830000000000041,0.0,3.0,13.333333333333334,61.49666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 01:45:00,371.51,-4.240000000000009,0.0,3.0,13.166666666666666,60.61666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-12 02:00:00,375.75,0.0,0.0,3.0,14.666666666666666,59.846666666666664,375.04,0.0,70.0,2.0,0.2833333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-12 02:15:00,379.9866666666667,0.0,0.0,3.0,13.5,59.6,375.04,0.0,70.0,2.0,2.143333333333333,,0.0,,,69.89333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 02:30:00,379.99,-6.350000000000023,0.0,3.0,13.333333333333334,61.693333333333335,375.04,0.0,70.0,2.0,4.37,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-12 02:45:00,377.16,-4.240000000000009,0.0,2.0,14.0,65.58,375.04,0.0,70.0,2.0,5.323333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-12 03:00:00,375.03999999999996,-4.240000000000009,0.0,2.0,14.166666666666666,65.35333333333334,375.04,0.0,70.0,2.0,3.7866666666666666,,0.0,,,69.96,,,67.0,69.0,,,1.009999999999991,0.0
2025-03-12 03:15:00,370.8066666666667,2.1200000000000045,0.0,2.0,13.166666666666666,64.58333333333333,375.04,0.0,70.0,2.0,3.41,,0.0,,,69.98,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-12 03:30:00,375.03999999999996,-4.240000000000009,0.0,2.0,12.166666666666666,64.42333333333333,375.04,0.0,70.0,2.0,2.9166666666666665,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-12 03:45:00,374.33666666666664,-8.470000000000027,0.0,2.0,12.333333333333334,64.36333333333333,375.04,0.0,70.0,2.0,0.8566666666666666,,0.0,,,70.09,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-12 04:00:00,371.50666666666666,-4.240000000000009,0.0,2.0,12.666666666666666,63.169999999999995,375.04,0.0,70.0,2.0,0.09000000000000001,,0.0,,,70.11,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-12 04:15:00,370.09999999999997,-6.350000000000023,0.0,2.0,14.333333333333334,62.6,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-12 04:30:00,379.98333333333335,2.1200000000000045,0.0,2.0,13.166666666666666,61.653333333333336,375.04,0.0,70.0,2.0,0.45,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-12 04:45:00,372.92,0.0,0.0,2.0,12.0,60.72333333333333,375.04,0.0,70.0,2.0,0.9233333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-12 05:00:00,373.6333333333334,8.479999999999961,0.0,2.0,12.0,60.406666666666666,375.04,0.0,70.0,2.0,2.2133333333333334,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-12 05:15:00,370.09666666666664,-2.1200000000000045,0.0,2.0,11.833333333333334,60.196666666666665,375.04,0.0,70.0,2.0,4.626666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-12 05:30:00,370.80333333333334,0.0,0.0,2.0,11.666666666666666,60.41,375.04,0.0,70.0,2.0,6.456666666666667,,0.0,,,69.80666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-12 05:45:00,375.04333333333335,2.1200000000000045,0.0,2.0,11.666666666666666,61.47,375.04,0.0,70.0,2.0,9.983333333333333,,0.0,,,69.72333333333333,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-12 06:00:00,371.51,-2.1200000000000045,0.0,2.0,11.833333333333334,62.79333333333333,375.04,0.0,70.0,2.0,12.486666666666666,,0.0,,,69.71,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-12 06:15:00,372.21333333333337,0.0,0.0,2.0,12.0,62.14333333333334,375.04,0.0,70.0,2.0,14.483333333333334,,0.0,,,69.71,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-12 06:30:00,375.74666666666667,-2.1200000000000045,0.0,2.0,11.5,62.666666666666664,375.04,0.0,70.0,2.0,16.643333333333334,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-12 06:45:00,375.04333333333335,-2.1200000000000045,0.0,2.0,12.666666666666666,64.73666666666666,375.04,0.0,70.0,2.0,18.816666666666666,,0.0,,,69.71,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-12 07:00:00,370.8066666666667,-6.350000000000023,0.0,2.0,16.5,66.04333333333334,375.04,0.0,70.0,2.0,20.253333333333334,,0.0,,,69.74,,,67.0,69.0,,,5.509999999999991,0.0
2025-03-12 07:15:00,381.3999999999999,6.359999999999957,0.0,2.0,16.833333333333332,66.56333333333333,375.04,0.0,70.0,2.0,20.43,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.790000000000006,0.0
2025-03-12 07:30:00,375.04,0.0,0.0,2.0,16.833333333333332,66.86666666666666,375.04,0.0,70.0,2.0,21.30666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-12 07:45:00,369.3933333333334,-6.350000000000023,0.0,2.0,17.0,67.22,375.04,0.0,70.0,2.0,22.30333333333333,,0.0,,,69.84,,,67.0,69.0,,,6.270000000000003,0.0
2025-03-12 08:00:00,377.16,-2.1200000000000045,0.0,2.0,17.166666666666668,67.43666666666667,375.04,0.0,70.0,2.0,23.126666666666665,,0.0,,,69.85,,,67.0,69.0,,,6.540000000000006,0.0
2025-03-12 08:15:00,371.51,-12.710000000000036,0.0,2.0,17.166666666666668,67.09333333333333,375.04,0.0,70.0,2.0,22.040000000000003,,0.0,,,69.93666666666667,,,67.0,69.0,,,6.6200000000000045,0.0
2025-03-12 08:30:00,373.62999999999994,-8.470000000000027,0.0,2.0,17.0,67.11,375.04,0.0,70.0,2.0,21.833333333333332,,0.0,,,69.96,,,67.0,69.0,,,6.3799999999999955,0.0
2025-03-12 08:45:00,373.62999999999994,6.359999999999957,0.0,2.0,17.166666666666668,67.08333333333333,375.04,0.0,70.0,2.0,21.62,,0.0,,,69.98,,,67.0,69.0,,,6.230000000000004,0.0
2025-03-12 09:00:00,374.3333333333333,-2.1200000000000045,0.0,2.0,16.666666666666668,66.88333333333333,375.04,0.0,70.0,2.0,21.55,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-12 09:15:00,379.28,4.239999999999952,0.0,2.0,15.5,66.70333333333333,375.04,0.0,70.0,2.0,20.573333333333334,,0.0,,,70.02666666666666,,,67.0,69.0,,,6.1100000000000065,0.0
2025-03-12 09:30:00,369.3933333333334,-6.350000000000023,0.0,2.0,15.666666666666666,66.54666666666667,375.04,0.0,70.0,2.0,20.22,,0.0,,,70.02666666666666,,,67.0,69.0,,,5.979999999999997,0.0
2025-03-12 09:45:00,377.16,4.239999999999952,0.0,2.0,17.5,66.47000000000001,375.04,0.0,70.0,2.0,19.016666666666666,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.8500000000000085,0.0
2025-03-12 10:00:00,373.6266666666667,-4.240000000000009,0.0,2.0,17.5,66.38,375.04,0.0,70.0,2.0,17.973333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.32,0.0
2025-03-12 10:15:00,379.28000000000003,8.479999999999961,0.0,2.0,16.5,66.21333333333332,375.04,0.0,70.0,2.0,17.363333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-12 10:30:00,372.2166666666667,0.0,0.0,2.0,14.666666666666666,66.02666666666666,375.04,0.0,70.0,2.0,16.566666666666666,,0.0,,,70.09,,,67.0,69.0,,,4.82,0.0
2025-03-12 10:45:00,374.3333333333333,-4.240000000000009,0.0,2.0,14.666666666666666,65.67333333333333,375.04,0.0,70.0,2.0,16.4,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-12 11:00:00,371.51,-6.350000000000023,0.0,2.0,16.833333333333332,65.39,375.04,0.0,70.0,2.0,16.166666666666668,,0.0,,,70.05,,,67.0,69.0,,,4.960000000000008,0.0
2025-03-12 11:15:00,377.16333333333336,4.239999999999952,0.0,2.0,18.0,66.09666666666668,375.04,0.0,70.0,2.0,17.2,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.8600000000000065,0.0
2025-03-12 11:30:00,379.28,2.1200000000000045,0.0,2.0,18.0,65.91333333333334,375.04,0.0,70.0,2.0,16.706666666666667,,0.0,,,70.01,,,67.0,69.0,,,4.959999999999994,0.0
2025-03-12 11:45:00,375.74666666666667,2.1200000000000045,0.0,2.0,17.833333333333332,66.19333333333333,375.04,0.0,70.0,2.0,15.42,,0.0,,,70.05666666666666,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-12 12:00:00,377.8666666666666,8.479999999999961,0.0,2.0,14.666666666666666,67.46,375.04,0.0,70.0,2.0,14.036666666666667,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-12 12:15:00,370.09666666666664,-2.1200000000000045,0.0,2.0,12.0,66.91333333333334,375.04,0.0,70.0,2.0,12.573333333333332,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.259999999999991,0.0
2025-03-12 12:30:00,375.03999999999996,-4.240000000000009,0.0,2.0,11.5,66.40333333333334,375.04,0.0,70.0,2.0,10.106666666666667,,0.0,,,70.17666666666666,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-12 12:45:00,375.04333333333335,-8.470000000000027,0.0,2.0,11.166666666666666,65.94,375.04,0.0,70.0,2.0,8.656666666666666,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.329999999999991,0.0
2025-03-12 13:00:00,371.51,0.0,0.0,2.0,11.5,65.53666666666668,375.04,0.0,70.0,2.0,8.516666666666666,,0.0,,,70.12,,,67.0,69.0,,,2.170000000000009,0.0
2025-03-12 13:15:00,368.68666666666667,-10.590000000000032,0.0,2.0,12.0,66.07,375.04,0.0,70.0,2.0,7.54,,0.0,,,70.12,,,67.0,69.0,,,2.1399999999999935,0.0
2025-03-12 13:30:00,370.09666666666664,2.1200000000000045,0.0,2.0,12.5,66.21666666666665,375.04,0.0,70.0,2.0,5.973333333333334,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-12 13:45:00,375.75,-6.350000000000023,0.0,2.0,13.333333333333334,66.00999999999999,375.04,0.0,70.0,2.0,4.08,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.1199999999999903,0.0
2025-03-12 14:00:00,367.98,-10.590000000000032,0.0,2.0,12.833333333333334,66.86333333333333,375.04,0.0,70.0,2.0,2.0166666666666666,,0.0,,,70.20333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-12 14:15:00,370.80333333333334,0.0,0.0,2.0,12.666666666666666,61.080000000000005,375.04,0.0,70.0,2.0,1.2733333333333332,,0.0,,,70.16000000000001,,,67.0,69.0,,,0.480000000000004,0.0
2025-03-12 14:30:00,370.09999999999997,-6.350000000000023,0.0,2.0,13.833333333333334,64.57,375.04,0.0,70.0,2.0,0.6966666666666667,,0.0,,,70.16333333333334,,,67.0,69.0,,,0.010000000000005116,0.0
2025-03-12 14:45:00,371.51,4.239999999999952,0.0,2.0,12.833333333333334,60.586666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-12 15:00:00,373.62999999999994,4.239999999999952,0.0,2.0,13.166666666666666,60.93333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-12 15:15:00,371.50666666666666,-4.240000000000009,0.0,2.0,13.0,61.63999999999999,375.04,0.0,70.0,2.0,0.013333333333333334,,0.0,,,70.04666666666667,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-12 15:30:00,372.2166666666667,0.0,0.0,2.0,14.0,62.49666666666667,375.04,0.0,70.0,2.0,0.03666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 15:45:00,375.04333333333335,0.0,0.0,2.0,14.0,63.38333333333333,375.04,0.0,70.0,2.0,0.18666666666666668,,0.0,,,69.98,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-12 16:00:00,367.98,-8.470000000000027,0.0,2.0,24.666666666666668,62.48666666666667,375.04,0.0,70.0,2.0,0.15,,0.0,,,70.02333333333333,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-12 16:15:00,375.0466666666666,-6.350000000000023,0.0,2.0,31.5,61.593333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-12 16:30:00,371.51,0.0,0.0,2.0,31.166666666666668,61.64000000000001,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-12 16:45:00,375.75,6.359999999999957,0.0,2.0,32.166666666666664,61.95333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 17:00:00,373.62999999999994,-14.830000000000041,0.0,2.0,30.833333333333332,62.50666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-12 17:15:00,377.16,2.1200000000000045,0.0,2.0,32.833333333333336,62.973333333333336,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-12 17:30:00,367.98,-12.710000000000036,0.0,2.0,32.0,63.35999999999999,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 17:45:00,369.3933333333334,-2.1200000000000045,0.0,2.0,32.166666666666664,66.64666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-12 18:00:00,374.3333333333333,2.1200000000000045,0.0,3.0,32.333333333333336,63.85666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-12 18:15:00,378.5733333333333,4.239999999999952,0.0,3.0,29.5,63.70333333333334,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-12 18:30:00,373.6266666666667,-2.1200000000000045,0.0,3.0,30.333333333333332,63.95666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-12 18:45:00,372.21999999999997,-8.470000000000027,0.0,3.0,31.166666666666668,63.92666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 19:00:00,372.2166666666667,2.1200000000000045,0.0,3.0,30.833333333333332,63.82333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-12 19:15:00,379.98333333333335,0.0,0.0,3.0,30.666666666666668,63.75,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 19:30:00,371.5133333333333,-10.590000000000032,0.0,3.0,29.5,63.74333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 19:45:00,371.51,-8.470000000000027,0.0,3.0,29.5,63.88333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 20:00:00,370.80333333333334,0.0,0.0,3.0,30.166666666666668,63.906666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-12 20:15:00,370.09999999999997,-10.590000000000032,0.0,3.0,30.5,64.08333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-12 20:30:00,376.4533333333334,8.479999999999961,0.0,3.0,30.5,64.06333333333333,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 20:45:00,372.21999999999997,-6.350000000000023,0.0,3.0,31.333333333333332,63.946666666666665,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 21:00:00,375.04333333333335,0.0,0.0,3.0,31.0,64.14666666666666,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 21:15:00,379.9866666666667,16.94999999999999,0.0,3.0,30.333333333333332,64.04666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-12 21:30:00,375.04333333333335,2.1200000000000045,0.0,3.0,30.166666666666668,64.05666666666667,375.04,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,0.9699999999999989,0.0
