time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 23:00:00,954.2033333333334,-470.3899999999999,0.0,100.0,99.24000000000001,1478.9766666666667,0.0,70.0,87.52,74.0,0.0,70.0,0.0,72.0,70.06,0.030000000000001137,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-30 23:15:00,1007.1733333333333,-531.84,0.0,100.0,91.45333333333333,1474.7399999999998,0.0,70.0,87.25666666666666,74.0,0.0,70.0,0.0,72.0,70.04,0.09000000000000341,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-30 23:30:00,961.2666666666668,-457.67999999999995,0.0,100.0,92.87,1482.51,0.0,70.0,88.00666666666666,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.0,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-30 23:45:00,969.0333333333333,-504.28999999999996,0.0,100.0,91.43333333333334,1487.45,0.0,70.0,88.35000000000001,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 00:00:00,957.0300000000001,-508.5300000000001,0.0,100.0,89.95,1486.743333333333,0.0,70.0,88.49666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 00:15:00,1005.0533333333333,-512.7599999999999,0.0,100.0,89.71666666666665,1489.57,0.0,70.0,88.59666666666668,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 00:30:00,990.93,-451.31999999999994,0.0,100.0,89.12333333333333,1488.1566666666665,0.0,70.0,88.44,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 00:45:00,971.86,-483.0999999999999,0.0,100.0,92.29333333333334,1488.8666666666668,0.0,70.0,88.66333333333334,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 01:00:00,957.0266666666666,-546.6700000000001,0.0,100.0,89.7,1490.2766666666666,0.0,70.0,88.86,74.0,0.0,70.0,0.0,72.0,70.0,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 01:15:00,961.9699999999999,-540.3100000000001,0.0,100.0,90.13666666666666,1492.3966666666668,0.0,70.0,88.92666666666666,74.0,0.0,70.0,0.0,72.0,69.98,0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 01:30:00,961.9699999999999,-546.67,0.0,100.0,90.38666666666667,1493.8100000000002,0.0,70.0,89.06,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 01:45:00,988.1033333333334,-589.05,0.0,100.0,93.67333333333333,1495.2233333333334,0.0,70.0,89.19,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 02:00:00,962.6766666666666,-555.1500000000001,0.0,100.0,93.41666666666667,1495.93,0.0,70.0,89.29666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 02:15:00,962.6766666666666,-517.0100000000001,0.0,100.0,91.96999999999998,1493.8100000000002,0.0,70.0,89.17,74.0,0.0,70.0,0.0,72.0,69.99666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 02:30:00,963.3866666666667,-489.46000000000004,0.0,100.0,92.73666666666668,1488.1599999999999,0.0,70.0,88.42666666666666,74.0,0.0,70.0,0.0,72.0,70.02333333333333,0.030000000000001137,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 02:45:00,994.4633333333335,-519.12,0.0,100.0,89.69,1479.6833333333332,0.0,70.0,87.88333333333333,74.0,0.0,70.0,0.0,72.0,70.04,0.0,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 03:00:00,1024.1266666666668,-495.80999999999995,0.0,100.0,94.86666666666667,1483.2133333333331,0.0,70.0,88.11333333333334,74.0,0.0,70.0,0.0,72.0,70.03,0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 03:15:00,963.3833333333333,-480.98,0.0,100.0,96.58333333333333,1465.5600000000002,0.0,70.0,86.19666666666667,74.0,0.0,70.0,0.0,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 03:30:00,972.5633333333334,-538.2,0.0,100.0,92.69666666666666,1454.256666666667,0.0,70.0,85.03,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.10999999999999943,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 03:45:00,937.25,-474.63,0.0,100.0,96.13666666666667,1444.3733333333332,0.0,70.0,83.89,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 04:00:00,980.3366666666667,-480.9899999999999,0.0,100.0,89.48,1430.243333333333,0.0,70.0,82.42666666666666,74.0,0.0,70.0,0.0,72.0,70.13333333333334,0.12000000000000455,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 04:15:00,973.9766666666668,-413.18000000000006,0.0,100.0,91.93666666666667,1414.0,0.0,70.0,80.78333333333333,74.0,0.0,70.0,0.0,72.0,70.16000000000001,0.1599999999999966,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 04:30:00,969.7366666666667,-387.7599999999999,0.0,100.0,93.56,1400.58,0.0,70.0,78.99666666666667,74.0,0.0,70.0,0.0,72.0,70.17333333333333,0.20000000000000284,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 04:45:00,959.8533333333334,-411.06999999999994,0.0,100.0,86.23333333333333,1397.7533333333333,0.0,70.0,79.11666666666667,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 05:00:00,939.37,-385.63,0.0,100.0,85.08,1392.1033333333332,0.0,70.0,78.30333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 05:15:00,974.6833333333334,-466.15999999999997,0.0,100.0,84.85000000000001,1386.4566666666667,0.0,70.0,77.82666666666667,74.0,0.0,70.0,0.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 05:30:00,992.3433333333334,-442.85,0.0,100.0,84.74,1384.3366666666668,0.0,70.0,77.64,74.0,0.0,70.0,0.0,72.0,70.07666666666667,0.09000000000000341,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 05:45:00,1004.35,-436.4900000000001,0.0,100.0,84.75,1381.51,0.0,70.0,77.43333333333334,74.0,0.0,70.0,0.0,72.0,70.05666666666666,0.06999999999999318,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 06:00:00,956.3233333333334,-368.68000000000006,0.0,100.0,84.86,1388.57,0.0,70.0,78.28333333333335,74.0,0.0,70.0,0.0,72.0,70.01,0.06999999999999318,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 06:15:00,932.3066666666667,-472.51,0.0,100.0,84.96333333333332,1391.3966666666668,0.0,70.0,78.48666666666666,74.0,0.0,70.0,0.0,72.0,70.0,0.06999999999999318,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 06:30:00,966.2066666666666,-480.98,0.0,100.0,85.56,1380.8033333333333,0.0,70.0,77.46333333333332,74.0,0.0,70.0,0.0,72.0,70.03333333333335,0.0,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 06:45:00,981.7466666666666,-406.83000000000004,0.0,100.0,95.81666666666668,1361.7333333333333,0.0,70.0,75.39,74.0,0.0,70.0,0.0,72.0,70.11,0.09000000000000341,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 07:00:00,945.02,-389.8699999999999,0.0,100.0,99.94333333333334,1341.2533333333333,0.0,70.0,73.05333333333333,74.0,0.0,70.0,0.0,72.0,70.17,0.12000000000000455,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 07:15:00,964.09,-330.54999999999995,0.0,100.0,94.05333333333333,1311.5866666666668,0.0,70.0,70.10000000000001,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.23000000000000398,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 07:30:00,971.86,-341.1399999999999,0.0,100.0,81.38,1286.8666666666666,0.0,70.0,67.61666666666666,74.0,0.0,70.0,0.0,72.0,70.27,0.25,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 07:45:00,1051.6699999999998,-247.90999999999985,0.0,100.0,79.82666666666667,1274.86,0.0,70.0,66.20666666666666,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 08:00:00,1050.9633333333334,-250.0300000000001,0.0,100.0,79.25666666666666,1284.7466666666667,0.0,70.0,67.46,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.20999999999999375,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 08:15:00,1052.3766666666668,-247.90999999999985,0.0,100.0,82.13000000000001,1307.35,0.0,70.0,69.69,74.0,0.0,70.0,0.0,72.0,69.98,0.10999999999999943,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 08:30:00,1023.4166666666666,-243.66999999999985,0.0,100.0,93.74000000000001,1310.8833333333334,0.0,70.0,69.97333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 08:45:00,1036.1333333333334,-256.3900000000001,0.0,100.0,96.02,1312.2933333333333,0.0,70.0,70.12333333333333,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 09:00:00,935.1333333333333,-330.53999999999996,0.0,87.0,79.38,1104.64,0.0,70.0,48.29666666666666,74.0,0.0,70.0,0.0,72.0,69.91,-0.04000000000000625,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 09:15:00,685.1066666666667,-33.89999999999998,0.0,61.166666666666664,78.65666666666667,692.8733333333333,0.0,70.0,5.6000000000000005,74.0,0.0,70.0,0.0,72.0,69.78333333333332,-0.15000000000000568,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 09:30:00,740.1933333333333,-14.830000000000041,0.0,63.666666666666664,81.37,723.2433333333333,0.0,70.0,8.716666666666667,74.0,0.0,70.0,0.0,72.0,69.71666666666665,-0.29000000000000625,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 09:45:00,747.2566666666667,2.1200000000000045,0.0,65.33333333333333,95.88666666666666,735.9566666666666,0.0,70.0,10.266666666666667,74.0,0.0,70.0,0.0,72.0,69.75333333333333,-0.29000000000000625,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 10:00:00,730.3066666666667,10.590000000000032,0.0,66.33333333333333,76.56333333333333,755.0266666666666,0.0,70.0,12.153333333333334,74.0,0.0,70.0,0.0,72.0,69.75333333333333,-0.21999999999999886,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 10:15:00,756.44,-42.370000000000005,0.0,65.33333333333333,68.78666666666668,761.3866666666667,0.0,70.0,12.866666666666667,74.0,0.0,70.0,0.0,72.0,69.78666666666668,-0.20000000000000284,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 10:30:00,806.5866666666667,27.540000000000077,0.0,68.5,68.75666666666667,793.1666666666666,0.0,70.0,16.09,74.0,0.0,70.0,0.0,72.0,69.72333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 10:45:00,804.4666666666667,33.89999999999998,0.0,70.33333333333333,73.77333333333333,800.23,0.0,70.0,16.533333333333335,74.0,0.0,70.0,0.0,72.0,69.78,-0.29000000000000625,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 11:00:00,810.1166666666667,50.85000000000002,0.0,71.0,75.09333333333333,807.29,0.0,70.0,17.573333333333334,74.0,0.0,70.0,0.0,72.0,69.82,-0.23999999999999488,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 11:15:00,812.9433333333333,-19.069999999999936,0.0,72.16666666666667,73.63333333333334,816.4766666666666,0.0,70.0,18.463333333333335,74.0,0.0,70.0,0.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 11:30:00,837.66,-33.90999999999997,0.0,74.5,77.45333333333333,829.1866666666666,0.0,70.0,19.843333333333334,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 11:45:00,838.37,-6.360000000000014,0.0,71.83333333333333,71.66333333333334,839.08,0.0,70.0,20.816666666666666,74.0,0.0,70.0,0.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 12:00:00,850.3766666666667,25.41999999999996,0.0,74.5,70.22,847.5499999999998,0.0,70.0,21.680000000000003,74.0,0.0,70.0,0.0,72.0,69.85,-0.1599999999999966,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 12:15:00,841.1933333333333,16.950000000000045,0.0,75.5,71.60000000000001,834.1333333333333,0.0,70.0,20.426666666666666,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.15000000000000568,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 12:30:00,815.77,12.709999999999923,0.0,72.0,72.80333333333333,810.1199999999999,0.0,70.0,17.813333333333333,74.0,0.0,70.0,0.0,72.0,70.08,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 12:45:00,781.8666666666668,10.590000000000032,0.0,68.83333333333333,70.73666666666666,776.2166666666667,0.0,70.0,14.346666666666666,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.12000000000000455,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 13:00:00,765.6233333333333,29.660000000000082,0.0,63.5,79.57333333333334,746.5500000000001,0.0,70.0,11.253333333333332,74.0,0.0,70.0,0.0,72.0,70.26333333333334,0.269999999999996,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 13:15:00,667.4466666666667,8.480000000000018,0.0,56.166666666666664,79.57666666666667,679.4533333333334,0.0,70.0,4.286666666666666,74.0,0.0,70.0,0.0,72.0,70.46,0.29000000000000625,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 13:30:00,642.7266666666667,0.0,0.0,54.0,77.59333333333335,641.3133333333334,0.0,70.0,0.19666666666666666,74.0,0.0,70.0,0.0,72.0,70.50666666666666,0.519999999999996,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 13:45:00,642.7266666666666,6.360000000000014,0.0,53.333333333333336,75.19666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.39,0.5,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 14:00:00,632.13,4.240000000000009,0.0,52.333333333333336,68.51666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.38,0.37999999999999545,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 14:15:00,646.2566666666667,-23.309999999999945,0.0,50.666666666666664,68.97333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.31666666666666,0.37999999999999545,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 14:30:00,654.7333333333332,2.1200000000000045,0.0,48.833333333333336,69.07666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.24333333333333,0.269999999999996,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 14:45:00,646.2633333333333,12.720000000000027,0.0,47.666666666666664,72.65666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.20999999999999375,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 15:00:00,634.9566666666666,12.720000000000027,0.0,46.833333333333336,77.64333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.06333333333333,0.10999999999999943,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 15:15:00,644.14,-19.069999999999936,0.0,46.666666666666664,75.06333333333333,640.6066666666667,0.0,70.0,0.2866666666666667,74.0,0.0,70.0,0.0,72.0,69.98666666666666,0.06999999999999318,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 15:30:00,645.5533333333333,-2.1200000000000045,0.0,46.833333333333336,72.64333333333333,644.14,0.0,70.0,0.48333333333333334,74.0,0.0,70.0,0.0,72.0,69.98,0.0,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 15:45:00,630.7233333333334,0.0,0.0,48.166666666666664,82.35666666666667,641.3133333333334,0.0,70.0,0.24333333333333332,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 16:00:00,633.5433333333334,-25.41999999999996,0.0,50.0,103.10666666666667,641.3133333333334,0.0,70.0,0.26,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.0,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 16:15:00,648.3766666666667,-4.240000000000009,0.0,50.166666666666664,81.05666666666667,642.02,0.0,70.0,0.32,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 16:30:00,682.9866666666667,-6.360000000000014,0.0,51.5,94.45333333333333,655.44,0.0,70.0,1.6966666666666665,74.0,0.0,70.0,0.0,72.0,69.92999999999999,-0.01999999999999602,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 16:45:00,672.3866666666667,31.789999999999964,0.0,52.5,84.81,674.51,0.0,70.0,3.7166666666666663,74.0,0.0,70.0,0.0,72.0,69.86333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 17:00:00,707.0,10.590000000000032,0.0,54.0,73.26333333333334,695.6966666666667,0.0,70.0,5.75,74.0,0.0,70.0,0.0,72.0,69.82,-0.15000000000000568,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 17:15:00,711.9466666666667,61.44999999999993,0.0,54.333333333333336,83.46666666666667,709.12,0.0,70.0,7.246666666666667,74.0,0.0,70.0,0.0,72.0,69.82,-0.1599999999999966,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 17:30:00,735.9566666666666,-8.469999999999914,0.0,54.333333333333336,74.16333333333334,721.1266666666667,0.0,70.0,8.443333333333333,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.18000000000000682,,67.0,69.0,1.0,-1.0,78.0,68.0,,0.0
2025-01-31 17:45:00,747.9633333333333,29.660000000000082,0.0,56.0,73.85000000000001,729.6,0.0,70.0,9.463333333333333,74.0,0.0,70.0,0.0,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,16.10000000000001,0.0
2025-01-31 18:00:00,711.9466666666667,27.550000000000068,0.0,56.0,69.28666666666668,730.3066666666667,0.0,70.0,9.356666666666667,74.0,0.0,70.0,0.0,72.0,69.89,,,67.0,69.0,1.0,,78.0,68.0,19.740000000000002,0.0
2025-01-31 18:15:00,690.0466666666666,0.0,0.0,53.666666666666664,75.69333333333333,692.8733333333333,0.0,70.0,5.766666666666667,74.0,0.0,70.0,0.0,72.0,70.08,,,67.0,69.0,1.0,,78.0,68.0,5.809999999999995,0.0
2025-01-31 18:30:00,683.6933333333333,-8.480000000000018,0.0,53.833333333333336,71.87666666666667,678.04,0.0,70.0,4.05,74.0,0.0,70.0,0.0,72.0,70.11666666666667,,,67.0,69.0,1.0,,78.0,68.0,14.989999999999995,0.0
2025-01-31 18:45:00,704.1766666666667,-10.589999999999918,0.0,54.833333333333336,70.43666666666667,687.2199999999999,0.0,70.0,5.043333333333333,74.0,0.0,70.0,0.0,72.0,70.03666666666668,,,67.0,69.0,1.0,,78.0,68.0,13.430000000000007,0.0
2025-01-31 19:00:00,660.3866666666667,46.620000000000005,0.0,54.166666666666664,90.46333333333332,664.6233333333333,0.0,70.0,2.6733333333333333,74.0,0.0,70.0,0.0,72.0,70.12,,,67.0,69.0,1.0,,78.0,68.0,7.97999999999999,0.0
2025-01-31 19:15:00,647.67,0.0,0.0,53.666666666666664,74.05666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.29333333333334,,,67.0,69.0,1.0,,78.0,68.0,31.820000000000007,0.0
2025-01-31 19:30:00,629.3066666666667,-2.1200000000000045,0.0,54.0,73.16666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.40333333333332,,,67.0,69.0,1.0,,78.0,68.0,15.030000000000001,0.0
2025-01-31 19:45:00,640.6066666666667,4.240000000000009,0.0,54.166666666666664,72.32000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.51333333333334,,,67.0,69.0,1.0,,78.0,68.0,4.819999999999993,0.0
2025-01-31 20:00:00,632.1333333333333,6.360000000000014,0.0,54.0,74.26333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.55,,,67.0,69.0,1.0,,78.0,68.0,7.579999999999998,0.0
2025-01-31 20:15:00,627.8933333333333,19.07000000000005,0.0,53.833333333333336,69.41000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.57666666666667,,,67.0,69.0,1.0,,78.0,68.0,6.069999999999993,0.0
2025-01-31 20:30:00,646.26,-16.949999999999932,0.0,54.0,72.29666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,1.0,,78.0,68.0,4.079999999999998,0.0
2025-01-31 20:45:00,639.9,10.600000000000023,0.0,53.5,74.0,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54666666666667,,,67.0,69.0,1.0,,78.0,68.0,6.010000000000005,0.0
2025-01-31 21:00:00,635.6633333333333,-4.240000000000009,0.0,54.166666666666664,74.74666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,1.0,,78.0,68.0,15.760000000000005,0.0
2025-01-31 21:15:00,641.3133333333334,4.240000000000009,0.0,54.166666666666664,70.62666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.49333333333334,,,67.0,69.0,1.0,,78.0,68.0,5.579999999999998,0.0
2025-01-31 21:30:00,664.6233333333333,4.240000000000009,0.0,54.333333333333336,76.83666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.49666666666667,,,67.0,69.0,1.0,,78.0,68.0,4.75,0.0
2025-01-31 21:45:00,630.0133333333333,29.670000000000073,0.0,55.0,72.59333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.42,,,67.0,69.0,1.0,,78.0,68.0,17.389999999999993,0.0
2025-01-31 22:00:00,637.0766666666667,-12.709999999999923,0.0,54.5,74.35666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,1.0,,78.0,68.0,13.869999999999997,0.0
2025-01-31 22:15:00,677.3333333333334,-10.590000000000032,0.0,55.833333333333336,68.97333333333334,673.8033333333334,0.0,70.0,3.0666666666666664,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,13.32,0.0
2025-01-31 22:30:00,806.5866666666667,14.829999999999927,0.0,62.333333333333336,73.55666666666667,801.6433333333334,0.0,70.0,16.526666666666667,74.0,0.0,70.0,,72.0,69.32666666666667,,,67.0,69.0,1.0,,78.0,68.0,6.660000000000004,0.0
2025-01-31 22:45:00,911.1166666666667,2.1200000000000045,0.0,68.66666666666667,72.89,916.77,0.0,70.0,29.163333333333338,74.0,0.0,70.0,,72.0,69.04666666666667,,,67.0,69.0,1.0,,78.0,68.0,13.21,0.0
2025-01-31 23:00:00,1013.5333333333333,-2.1200000000000045,0.0,74.16666666666667,72.44,1023.4166666666666,0.0,70.0,39.983333333333334,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,78.0,68.0,6.659999999999997,0.0
2025-01-31 23:15:00,1101.82,14.839999999999918,0.0,78.83333333333333,73.89666666666666,1105.3500000000001,0.0,70.0,48.699999999999996,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,78.0,68.0,6.170000000000002,0.0
2025-01-31 23:30:00,1192.93,2.1200000000001182,0.0,84.33333333333333,78.66666666666667,1184.4566666666667,0.0,70.0,56.70666666666667,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,78.0,68.0,16.480000000000004,0.0
2025-01-31 23:45:00,1264.97,-21.190000000000055,0.0,87.33333333333333,81.80666666666666,1264.2633333333333,0.0,70.0,64.78,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,78.0,68.0,11.170000000000002,0.0
2025-02-01 00:00:00,1341.2466666666667,6.349999999999909,0.0,91.16666666666667,80.54666666666667,1318.6466666666668,0.0,70.0,70.76666666666667,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,16.179999999999993,0.0
2025-02-01 00:15:00,1380.8033333333333,52.9699999999998,0.0,94.66666666666667,82.82000000000001,1365.2666666666667,0.0,70.0,75.6,74.0,0.0,70.0,,72.0,69.10333333333334,,,67.0,69.0,1.0,,78.0,68.0,20.319999999999993,0.0
2025-02-01 00:30:00,1446.49,33.90000000000009,0.0,96.66666666666667,89.92333333333333,1452.14,0.0,70.0,84.41000000000001,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,18.450000000000003,0.0
2025-02-01 00:45:00,1416.1166666666668,19.070000000000164,0.0,100.0,95.68666666666667,1525.5933333333332,0.0,70.0,92.36666666666667,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,23.789999999999992,0.0
2025-02-01 01:00:00,1364.5566666666666,-148.32000000000016,0.0,100.0,95.33,1595.5133333333333,0.0,70.0,99.52333333333333,74.0,0.0,70.0,,72.0,68.90666666666667,,,67.0,69.0,1.0,,78.0,68.0,31.5,0.0
2025-02-01 01:15:00,1305.2266666666667,-281.80999999999995,0.0,100.0,95.93666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82,,,67.0,69.0,1.0,,78.0,68.0,31.959999999999994,0.0
2025-02-01 01:30:00,1275.5666666666666,-319.95000000000005,0.0,100.0,98.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,,67.0,69.0,1.0,,78.0,68.0,33.169999999999995,0.0
2025-02-01 01:45:00,1272.0333333333333,-328.4200000000001,0.0,100.0,99.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,78.0,68.0,35.515,0.0
2025-02-01 02:00:00,1223.3,-315.71000000000004,0.0,100.0,98.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,78.0,68.0,35.785000000000004,0.0
2025-02-01 02:15:00,1224.0066666666667,-402.5799999999999,0.0,100.0,95.29333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,,67.0,69.0,1.0,,78.0,68.0,35.949999999999996,0.0
2025-02-01 02:30:00,1173.86,-387.75,0.0,100.0,95.14333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.65666666666668,,,67.0,69.0,1.0,,78.0,68.0,33.28,0.0
2025-02-01 02:45:00,1190.1033333333335,-417.4100000000001,0.0,100.0,95.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,1.0,,78.0,68.0,33.80500000000001,0.0
2025-02-01 03:00:00,1139.2533333333333,-434.3699999999999,0.0,100.0,100.18333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.7,,,67.0,69.0,1.0,,78.0,68.0,34.120000000000005,0.0
2025-02-01 03:15:00,1147.0200000000002,-495.80999999999995,0.0,100.0,97.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,78.0,68.0,49.685,0.0
2025-02-01 03:30:00,1101.8166666666666,-455.54999999999995,0.0,100.0,105.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,78.0,68.0,38.735,0.0
2025-02-01 03:45:00,1115.2366666666667,-508.53,0.0,100.0,105.71,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,78.0,68.0,41.86500000000001,0.0
2025-02-01 04:00:00,1097.5800000000002,-489.46000000000004,0.0,100.0,108.29,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,,67.0,69.0,1.0,,78.0,68.0,49.47,0.0
2025-02-01 04:15:00,1074.27,-491.5799999999999,0.0,100.0,104.03333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81666666666666,,,67.0,69.0,1.0,,78.0,68.0,51.69,0.0
2025-02-01 04:30:00,1085.5733333333333,-525.48,0.0,100.0,100.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,78.0,68.0,38.69499999999999,0.0
2025-02-01 04:45:00,1045.3133333333333,-510.6500000000001,0.0,100.0,108.98333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96,,,67.0,69.0,1.0,,78.0,68.0,39.30500000000001,0.0
2025-02-01 05:00:00,1090.5166666666667,-497.93000000000006,0.0,100.0,99.96666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,44.205,0.0
2025-02-01 05:15:00,1058.7333333333333,-485.22,0.0,100.0,108.2,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,38.30000000000001,0.0
2025-02-01 05:30:00,1101.8166666666666,-542.4300000000001,0.0,100.0,103.45333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.04,,,67.0,69.0,1.0,,78.0,68.0,48.285,0.0
2025-02-01 05:45:00,1064.3833333333334,-476.74,0.0,100.0,101.25999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,1.0,,78.0,68.0,45.61,0.0
2025-02-01 06:00:00,1106.76,-508.53,0.0,100.0,99.50333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,78.0,68.0,36.98,0.0
2025-02-01 06:15:00,1094.7566666666667,-523.3599999999999,0.0,100.0,101.15333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,78.0,68.0,36.199999999999996,0.0
2025-02-01 06:30:00,1015.65,-500.04999999999995,0.0,100.0,102.17,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,78.0,68.0,44.074999999999996,0.0
2025-02-01 06:45:00,946.4333333333334,-650.49,0.0,100.0,104.09666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,1.0,,78.0,68.0,40.57,0.0
2025-02-01 07:00:00,901.23,-648.37,0.0,100.0,109.87666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,78.0,68.0,45.81,0.0
2025-02-01 07:15:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,51.32,0.0
2025-02-01 07:30:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 07:45:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 08:00:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 08:15:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 08:30:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 08:45:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 09:00:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 09:15:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 09:30:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 09:45:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 10:00:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 10:15:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 10:30:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 10:45:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 11:00:00,,-707.7,,,,,,,,,,,,,,,,,,,,,,50.79,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,826.365,,0.0,76.0,71.49000000000001,796.7,0.0,70.0,16.545,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-03 21:30:00,804.4699999999999,8.480000000000018,0.0,74.0,74.22,781.16,0.0,70.0,14.57,74.0,0.0,70.0,,72.0,70.46333333333332,,,67.0,69.0,1.0,,78.0,68.0,9.5,0.0
2025-02-03 21:45:00,826.3633333333333,12.710000000000036,0.0,76.16666666666667,74.03666666666668,816.4766666666668,0.0,70.0,18.169999999999998,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,78.0,68.0,12.350000000000001,0.0
2025-02-03 22:00:00,900.5266666666666,14.829999999999927,0.0,83.66666666666667,94.05,898.4033333333333,0.0,70.0,26.786666666666665,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,78.0,68.0,15.100000000000009,0.0
2025-02-03 22:15:00,957.7333333333332,12.719999999999914,0.0,93.5,88.48333333333333,970.4466666666667,0.0,70.0,34.26,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,1.0,,78.0,68.0,25.990000000000002,0.0
2025-02-03 22:30:00,946.4333333333334,-36.01999999999998,0.0,100.0,96.83666666666666,1014.2366666666667,0.0,70.0,39.276666666666664,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,1.0,,78.0,68.0,45.43,0.0
2025-02-03 22:45:00,917.4733333333334,-72.03999999999996,0.0,100.0,78.32666666666667,1057.32,0.0,70.0,43.48666666666667,74.0,0.0,70.0,,72.0,69.45,,,67.0,69.0,1.0,,78.0,68.0,50.93999999999999,0.0
2025-02-03 23:00:00,964.09,-133.49,0.0,100.0,88.77,1110.9966666666667,0.0,70.0,49.31,74.0,0.0,70.0,,72.0,69.38333333333334,,,67.0,69.0,1.0,,78.0,68.0,18.39,0.0
2025-02-03 23:15:00,932.3066666666667,-120.76999999999998,0.0,100.0,89.87,1177.3933333333334,0.0,70.0,56.01333333333333,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,78.0,68.0,55.28,0.0
2025-02-03 23:30:00,948.5533333333333,-220.3599999999999,0.0,100.0,82.10000000000001,1221.18,0.0,70.0,60.71333333333334,74.0,0.0,70.0,,72.0,69.32666666666667,,,67.0,69.0,1.0,,78.0,68.0,20.869999999999997,0.0
2025-02-03 23:45:00,906.88,-279.69000000000005,0.0,100.0,79.63,1269.9133333333332,0.0,70.0,65.40333333333332,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,78.0,68.0,16.67,0.0
2025-02-04 00:00:00,943.6066666666667,-372.91999999999996,0.0,100.0,83.67999999999999,1311.5866666666668,0.0,70.0,70.11666666666666,74.0,0.0,70.0,,72.0,69.34333333333333,,,67.0,69.0,1.0,,78.0,68.0,21.050000000000004,0.0
2025-02-04 00:15:00,937.9566666666666,-358.1,0.0,100.0,79.52333333333333,1344.0766666666666,0.0,70.0,73.59666666666666,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,78.0,68.0,22.699999999999996,0.0
2025-02-04 00:30:00,933.0133333333333,-417.4200000000001,0.0,100.0,83.93666666666667,1385.75,0.0,70.0,77.56666666666666,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,78.0,68.0,20.560000000000002,0.0
2025-02-04 00:45:00,887.81,-474.63,0.0,100.0,93.58,1425.3,0.0,70.0,81.96666666666667,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,78.0,68.0,29.279999999999994,0.0
2025-02-04 01:00:00,937.9566666666666,-559.3799999999999,0.0,100.0,90.83,1466.2633333333333,0.0,70.0,86.12,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,78.0,68.0,42.50000000000001,0.0
2025-02-04 01:15:00,959.1466666666666,-536.08,0.0,100.0,89.68666666666667,1502.2866666666669,0.0,70.0,89.97333333333334,74.0,0.0,70.0,,72.0,69.44666666666666,,,67.0,69.0,1.0,,78.0,68.0,30.049999999999997,0.0
2025-02-04 01:30:00,922.4200000000001,-582.69,0.0,100.0,87.64333333333333,1526.3,0.0,70.0,92.45666666666666,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,1.0,,78.0,68.0,29.43,0.0
2025-02-04 01:45:00,925.2433333333333,-610.2399999999999,0.0,100.0,91.49333333333334,1552.4333333333334,0.0,70.0,95.22333333333334,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,29.28000000000001,0.0
2025-02-04 02:00:00,891.34,-584.82,0.0,100.0,94.98,1582.0966666666666,0.0,70.0,98.18333333333334,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,35.56,0.0
2025-02-04 02:15:00,949.9633333333333,-720.42,0.0,100.0,93.56,1599.0466666666669,0.0,70.0,99.44333333333333,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,78.0,68.0,35.55,0.0
2025-02-04 02:30:00,921.71,-690.75,0.0,100.0,93.38666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,78.0,68.0,35.330000000000005,0.0
2025-02-04 02:45:00,925.2433333333333,-680.16,0.0,100.0,94.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,78.0,68.0,35.3,0.0
2025-02-04 03:00:00,912.5300000000001,-656.85,0.0,100.0,94.02666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,78.0,68.0,36.13,0.0
2025-02-04 03:15:00,931.6,-699.23,0.0,100.0,93.85000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,78.0,68.0,35.989999999999995,0.0
2025-02-04 03:30:00,911.8233333333334,-667.44,0.0,100.0,93.85666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,78.0,68.0,35.75,0.0
2025-02-04 03:45:00,894.1666666666666,-686.51,0.0,100.0,93.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,35.66,0.0
2025-02-04 04:00:00,892.0500000000001,-737.37,0.0,100.0,97.30333333333334,1582.8,0.0,70.0,98.27,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,78.0,68.0,36.16,0.0
2025-02-04 04:15:00,894.1666666666666,-629.3100000000001,0.0,100.0,88.42333333333333,1529.8333333333333,0.0,70.0,92.70666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,78.0,68.0,34.86000000000001,0.0
2025-02-04 04:30:00,933.0166666666668,-635.6700000000001,0.0,100.0,89.09666666666665,1477.5666666666666,0.0,70.0,87.41666666666667,74.0,0.0,70.0,,72.0,70.43666666666667,,,67.0,69.0,1.0,,78.0,68.0,30.689999999999998,0.0
2025-02-04 04:45:00,880.7466666666666,-476.75,0.0,100.0,85.56,1461.32,0.0,70.0,85.33333333333333,74.0,0.0,70.0,,72.0,70.35666666666667,,,67.0,69.0,1.0,,78.0,68.0,27.040000000000006,0.0
2025-02-04 05:00:00,1207.76,-610.2399999999999,0.0,100.0,83.51666666666667,1451.43,0.0,70.0,84.56,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,78.0,68.0,27.049999999999997,0.0
2025-02-04 05:15:00,1344.7866666666666,-91.1099999999999,0.0,100.0,88.03333333333335,1456.38,0.0,70.0,85.28000000000002,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,78.0,68.0,25.9,0.0
2025-02-04 05:30:00,1310.1733333333334,-88.99000000000001,0.0,79.16666666666667,82.87666666666667,1339.8366666666668,0.0,70.0,73.00333333333333,74.0,0.0,70.0,,72.0,70.63333333333334,,,67.0,69.0,1.0,,78.0,68.0,22.36999999999999,0.0
2025-02-04 05:45:00,1276.27,-42.37000000000012,0.0,76.33333333333333,79.18333333333334,1295.34,0.0,70.0,68.53666666666668,74.0,0.0,70.0,,72.0,70.61,,,67.0,69.0,1.0,,78.0,68.0,18.370000000000005,0.0
2025-02-04 06:00:00,1305.9333333333334,-21.189999999999827,0.0,76.5,88.21999999999998,1296.0466666666666,0.0,70.0,68.51666666666667,74.0,0.0,70.0,,72.0,70.41333333333334,,,67.0,69.0,1.0,,78.0,68.0,15.560000000000002,0.0
2025-02-04 06:15:00,1303.11,61.450000000000045,0.0,80.5,93.76666666666667,1307.3500000000001,0.0,70.0,69.68,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,78.0,68.0,31.29,0.0
2025-02-04 06:30:00,1310.88,-2.1200000000001182,0.0,81.0,85.83999999999999,1321.4733333333334,0.0,70.0,71.14999999999999,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,78.0,68.0,36.379999999999995,0.0
2025-02-04 06:45:00,1365.97,10.599999999999909,0.0,83.16666666666667,102.09333333333332,1349.7266666666667,0.0,70.0,73.74666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,78.0,68.0,27.93999999999999,0.0
2025-02-04 07:00:00,1394.2233333333334,-12.710000000000036,0.0,87.83333333333333,90.86333333333334,1382.2166666666665,0.0,70.0,77.41666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,43.05,0.0
2025-02-04 07:15:00,1450.0166666666667,40.25,0.0,92.66666666666667,83.32333333333334,1418.24,0.0,70.0,81.17666666666666,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,78.0,68.0,27.910000000000004,0.0
2025-02-04 07:30:00,1372.3266666666666,97.46000000000004,0.0,98.0,88.32,1455.67,0.0,70.0,84.85000000000001,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,1.0,,78.0,68.0,21.93,0.0
2025-02-04 07:45:00,1358.2033333333331,-154.68000000000006,0.0,100.0,87.82666666666667,1467.676666666667,0.0,70.0,86.46,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,78.0,68.0,29.96999999999999,0.0
2025-02-04 08:00:00,1388.5766666666666,-118.65000000000009,0.0,99.83333333333333,103.05333333333334,1480.3933333333334,0.0,70.0,87.62333333333333,74.0,0.0,70.0,,72.0,69.72333333333334,,,67.0,69.0,1.0,,78.0,68.0,29.46,0.0
2025-02-04 08:15:00,1376.5666666666666,-67.79999999999995,0.0,100.0,93.64,1522.0633333333333,0.0,70.0,91.67333333333333,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,1.0,,78.0,68.0,45.07000000000001,0.0
2025-02-04 08:30:00,1393.5166666666667,-150.44000000000005,0.0,100.0,94.17999999999999,1555.256666666667,0.0,70.0,95.45333333333333,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,1.0,,78.0,68.0,34.24999999999999,0.0
2025-02-04 08:45:00,1423.89,-209.76999999999998,0.0,100.0,97.01333333333334,1590.5733333333335,0.0,70.0,99.18333333333334,74.0,0.0,70.0,,72.0,69.56,,,67.0,69.0,1.0,,78.0,68.0,34.480000000000004,0.0
2025-02-04 09:00:00,1383.6266666666668,-146.20000000000005,0.0,100.0,98.86333333333334,1597.6333333333332,0.0,70.0,99.60333333333334,74.0,0.0,70.0,,72.0,69.62666666666667,,,67.0,69.0,1.0,,78.0,68.0,41.78000000000001,0.0
2025-02-04 09:15:00,1392.1033333333332,-226.72000000000003,0.0,100.0,100.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,1.0,,78.0,68.0,38.31000000000001,0.0
2025-02-04 09:30:00,1401.2866666666669,-201.28999999999996,0.0,100.0,99.26666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,78.0,68.0,37.38,0.0
2025-02-04 09:45:00,1414.0,-188.57999999999993,0.0,100.0,94.26666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31666666666666,,,67.0,69.0,1.0,,78.0,68.0,38.14,0.0
2025-02-04 10:00:00,1421.0633333333335,-201.28999999999996,0.0,100.0,99.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,34.18,0.0
2025-02-04 10:15:00,1361.7333333333333,-125.00999999999999,0.0,100.0,102.57666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43666666666667,,,67.0,69.0,1.0,,78.0,68.0,39.52,0.0
2025-02-04 10:30:00,1139.9566666666667,-351.73,0.0,100.0,103.36333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,78.0,68.0,46.260000000000005,0.0
2025-02-04 10:45:00,1134.3066666666666,-447.0799999999999,0.0,100.0,102.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27333333333333,,,67.0,69.0,1.0,,78.0,68.0,47.51,0.0
2025-02-04 11:00:00,1109.59,-485.22,0.0,100.0,101.72333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.37666666666667,,,67.0,69.0,1.0,,78.0,68.0,48.3,0.0
2025-02-04 11:15:00,1060.8500000000001,-500.04999999999995,0.0,100.0,101.34666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,78.0,68.0,47.14000000000001,0.0
