time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 04:30:00,947.8466666666667,-705.58,0.0,100.0,110.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,78.0,68.0,53.37,0.0
2025-02-07 04:45:00,943.6066666666667,-631.42,0.0,100.0,109.61,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,78.0,68.0,57.02,0.0
2025-02-07 05:00:00,924.5366666666667,-678.04,0.0,100.0,112.26333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,78.0,68.0,55.919999999999995,0.0
2025-02-07 05:15:00,971.1533333333333,-680.16,0.0,100.0,111.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,78.0,68.0,48.22,0.0
2025-02-07 05:30:00,904.7633333333333,-671.68,0.0,100.0,114.38,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,78.0,68.0,48.39000000000001,0.0
2025-02-07 05:45:00,929.4833333333335,-690.75,0.0,100.0,108.07000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,78.0,68.0,53.879999999999995,0.0
2025-02-07 06:00:00,933.0133333333333,-671.68,0.0,100.0,106.85666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,78.0,68.0,50.120000000000005,0.0
2025-02-07 06:15:00,917.4733333333334,-661.09,0.0,100.0,112.99000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13000000000001,,,67.0,69.0,1.0,,78.0,68.0,47.06999999999999,0.0
2025-02-07 06:30:00,928.07,-644.14,0.0,100.0,107.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,78.0,68.0,48.22,0.0
2025-02-07 06:45:00,942.1966666666667,-678.04,0.0,100.0,116.40666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,78.0,68.0,47.39999999999999,0.0
2025-02-07 07:00:00,916.0633333333334,-686.51,0.0,100.0,109.99000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,,67.0,69.0,1.0,,78.0,68.0,58.29,0.0
2025-02-07 07:15:00,951.3766666666667,-667.44,0.0,100.0,110.37666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.10000000000001,,,67.0,69.0,1.0,,78.0,68.0,52.18000000000001,0.0
2025-02-07 07:30:00,934.4233333333333,-614.47,0.0,100.0,112.67666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00666666666666,,,67.0,69.0,1.0,,78.0,68.0,48.720000000000006,0.0
2025-02-07 07:45:00,930.1866666666666,-690.75,0.0,100.0,116.98666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,55.61000000000001,0.0
2025-02-07 08:00:00,930.8933333333334,-644.14,0.0,100.0,118.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,55.89000000000001,0.0
2025-02-07 08:15:00,933.365,-629.3,0.0,100.0,113.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,78.0,68.0,54.67,0.0
2025-02-07 08:30:00,928.5975,-686.51,0.0,100.0,112.595,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8625,,,67.0,69.0,1.0,,78.0,68.0,53.959999999999994,0.0
2025-02-07 08:45:00,904.7599999999999,-699.23,0.0,100.0,115.60666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,,67.0,69.0,1.0,,78.0,68.0,59.059999999999995,0.0
2025-02-07 09:00:00,947.8466666666667,-658.97,0.0,100.0,111.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,78.0,68.0,56.47,0.0
2025-02-07 09:15:00,936.5433333333334,-629.3,0.0,100.0,117.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67666666666666,,,67.0,69.0,1.0,,78.0,68.0,53.099999999999994,0.0
2025-02-07 09:30:00,926.6566666666668,-669.56,0.0,100.0,110.20333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62,,,67.0,69.0,1.0,,78.0,68.0,52.3,0.0
2025-02-07 09:45:00,921.7133333333333,-658.97,0.0,100.0,117.83666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,78.0,68.0,51.84,0.0
2025-02-07 10:00:00,967.62,-705.58,0.0,100.0,113.13,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56,,,67.0,69.0,1.0,,78.0,68.0,60.75,0.0
2025-02-07 10:15:00,928.07,-593.28,0.0,100.0,113.25333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,78.0,68.0,51.78999999999999,0.0
2025-02-07 10:30:00,955.6133333333333,-703.46,0.0,100.0,116.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,78.0,68.0,53.63,0.0
2025-02-07 10:45:00,904.7600000000001,-692.87,0.0,100.0,115.63666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,78.0,68.0,62.76,0.0
2025-02-07 11:00:00,889.2233333333334,-718.3,0.0,100.0,111.25333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35,,,67.0,69.0,1.0,,78.0,68.0,59.54,0.0
2025-02-07 11:15:00,933.0133333333333,-718.3,0.0,100.0,111.57333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,78.0,68.0,55.53999999999999,0.0
2025-02-07 11:30:00,916.7666666666668,-686.51,0.0,100.0,116.54333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27666666666666,,,67.0,69.0,1.0,,78.0,68.0,47.089999999999996,0.0
2025-02-07 11:45:00,938.6633333333334,-680.16,0.0,100.0,117.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.20333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.61,0.0
2025-02-07 12:00:00,918.18,-671.68,0.0,100.0,118.46666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.17333333333333,,,67.0,69.0,1.0,,78.0,68.0,56.29,0.0
2025-02-07 12:15:00,885.6933333333333,-697.11,0.0,100.0,114.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09333333333332,,,67.0,69.0,1.0,,78.0,68.0,59.029999999999994,0.0
2025-02-07 12:30:00,925.9533333333334,-745.84,0.0,100.0,111.08666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,1.0,,78.0,68.0,54.2,0.0
2025-02-07 12:45:00,913.2366666666667,-650.49,0.0,100.0,118.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97666666666667,,,67.0,69.0,1.0,,78.0,68.0,49.89999999999999,0.0
2025-02-07 13:00:00,909.7033333333334,-675.92,0.0,100.0,111.75999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94,,,67.0,69.0,1.0,,78.0,68.0,66.15,0.0
2025-02-07 13:15:00,929.4833333333332,-718.3,0.0,100.0,112.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.91,,,67.0,69.0,1.0,,78.0,68.0,49.440000000000005,0.0
2025-02-07 13:30:00,976.8033333333333,-665.32,0.0,100.0,112.33333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.97333333333333,,,67.0,69.0,1.0,,78.0,68.0,53.14000000000001,0.0
2025-02-07 13:45:00,922.4200000000001,-586.93,0.0,100.0,109.25999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,1.0,,78.0,68.0,60.31,0.0
2025-02-07 14:00:00,975.3933333333334,-654.73,0.0,100.0,112.41666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.05666666666666,,,67.0,69.0,1.0,,78.0,68.0,53.74,0.0
2025-02-07 14:15:00,945.7233333333334,-610.23,0.0,100.0,114.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15666666666667,,,67.0,69.0,1.0,,78.0,68.0,41.38,0.0
2025-02-07 14:30:00,944.3133333333334,-637.78,0.0,100.0,111.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.28666666666666,,,67.0,69.0,1.0,,78.0,68.0,59.300000000000004,0.0
2025-02-07 14:45:00,933.7199999999999,-648.37,0.0,100.0,110.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.38666666666667,,,67.0,69.0,1.0,,78.0,68.0,47.06,0.0
2025-02-07 15:00:00,942.1966666666667,-686.51,0.0,100.0,114.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57,,,67.0,69.0,1.0,,78.0,68.0,51.730000000000004,0.0
2025-02-07 15:15:00,916.0600000000001,-616.59,0.0,100.0,114.19,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.65,0.0
2025-02-07 15:30:00,916.0633333333334,-716.18,0.0,100.0,108.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,,67.0,69.0,1.0,,78.0,68.0,51.52,0.0
2025-02-07 15:45:00,896.9933333333333,-714.06,0.0,100.0,118.42,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333333,,,67.0,69.0,1.0,,78.0,68.0,45.96,0.0
2025-02-07 16:00:00,939.37,-673.8,0.0,100.0,113.05333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,78.0,68.0,58.36000000000001,0.0
2025-02-07 16:15:00,902.6433333333333,-671.68,0.0,100.0,115.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,78.0,68.0,51.43,0.0
2025-02-07 16:30:00,916.77,-711.94,0.0,100.0,114.77333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,78.0,68.0,57.209999999999994,0.0
2025-02-07 16:45:00,967.62,-711.94,0.0,100.0,117.06,1555.9666666666665,0.0,70.0,95.57333333333332,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,78.0,68.0,52.05,0.0
2025-02-07 17:00:00,880.7466666666666,-572.1,0.0,100.0,114.79333333333334,1495.22,0.0,70.0,89.23666666666668,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,78.0,68.0,48.00999999999999,0.0
2025-02-07 17:15:00,924.54,-618.7099999999999,0.0,100.0,110.95,1442.96,0.0,70.0,84.30333333333333,74.0,0.0,70.0,,72.0,70.50333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.44,0.0
2025-02-07 17:30:00,898.4066666666668,-483.11,0.0,100.0,110.21,1397.05,0.0,70.0,79.05,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,1.0,,78.0,68.0,44.75,0.0
2025-02-07 17:45:00,896.9900000000001,-476.7500000000001,0.0,100.0,117.30666666666667,1332.7766666666666,0.0,70.0,72.81,74.0,0.0,70.0,,72.0,70.64,,,67.0,69.0,1.0,,78.0,68.0,49.029999999999994,0.0
2025-02-07 18:00:00,938.6633333333333,-430.1399999999999,0.0,100.0,113.41666666666667,1270.62,0.0,70.0,65.38666666666667,74.0,0.0,70.0,,72.0,70.71666666666668,,,67.0,69.0,1.0,,78.0,68.0,56.45,0.0
2025-02-07 18:15:00,964.09,-307.23,0.0,100.0,112.21333333333332,1212.0,0.0,70.0,59.73,74.0,0.0,70.0,,72.0,70.73,,,67.0,69.0,1.0,,78.0,68.0,48.27,0.0
2025-02-07 18:30:00,941.4900000000001,-205.52999999999997,0.0,100.0,112.05666666666667,1182.3366666666668,0.0,70.0,56.616666666666674,74.0,0.0,70.0,,72.0,70.64,,,67.0,69.0,1.0,,78.0,68.0,41.2,0.0
2025-02-07 18:45:00,954.91,-201.29999999999995,0.0,100.0,116.39666666666666,1128.6566666666668,0.0,70.0,51.330000000000005,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,1.0,,78.0,68.0,51.69,0.0
2025-02-07 19:00:00,963.3833333333333,-165.26999999999998,0.0,100.0,109.28000000000002,1086.9833333333333,0.0,70.0,46.76666666666667,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,1.0,,78.0,68.0,41.169999999999995,0.0
2025-02-07 19:15:00,952.79,-158.90999999999997,0.0,99.83333333333333,118.00999999999999,1042.49,0.0,70.0,41.843333333333334,74.0,0.0,70.0,,72.0,70.61999999999999,,,67.0,69.0,1.0,,78.0,68.0,60.0,0.0
2025-02-07 19:30:00,946.4333333333334,-103.82000000000016,0.0,100.0,121.77,1018.4766666666666,0.0,70.0,39.68666666666667,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,1.0,,78.0,68.0,56.779999999999994,0.0
2025-02-07 19:45:00,964.0866666666666,-36.01999999999998,0.0,95.66666666666667,106.55666666666667,970.4466666666667,0.0,70.0,34.72,74.0,0.0,70.0,,72.0,70.57333333333334,,,67.0,69.0,1.0,,78.0,68.0,69.56,0.0
2025-02-07 20:00:00,968.3266666666667,65.67999999999995,0.0,79.5,88.86333333333334,934.4233333333333,0.0,70.0,30.733333333333334,74.0,0.0,70.0,,72.0,70.55666666666667,,,67.0,69.0,1.0,,78.0,68.0,45.35000000000001,0.0
2025-02-07 20:15:00,920.3000000000001,55.08999999999992,0.0,80.33333333333333,94.98,937.9566666666666,0.0,70.0,31.206666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,1.0,,78.0,68.0,29.830000000000005,0.0
2025-02-07 20:30:00,997.2866666666667,-16.949999999999932,0.0,85.66666666666667,85.01,975.3933333333334,0.0,70.0,34.973333333333336,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,78.0,68.0,34.45,0.0
2025-02-07 20:45:00,1010.0,61.43999999999994,0.0,93.83333333333333,96.30333333333333,1016.3566666666666,0.0,70.0,39.26666666666667,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,78.0,68.0,31.39,0.0
2025-02-07 21:00:00,981.0400000000001,-48.74000000000001,0.0,100.0,126.83333333333333,1062.97,0.0,70.0,44.1,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,78.0,68.0,43.71,0.0
2025-02-07 21:15:00,952.0833333333334,-150.43999999999994,0.0,100.0,118.88333333333333,1089.8100000000002,0.0,70.0,46.95666666666667,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,78.0,68.0,79.82,0.0
2025-02-07 21:30:00,996.5799999999999,-141.96000000000004,0.0,100.0,114.29666666666667,1131.4799999999998,0.0,70.0,50.873333333333335,74.0,0.0,70.0,,72.0,69.61666666666666,,,67.0,69.0,1.0,,78.0,68.0,62.42,0.0
2025-02-07 21:45:00,995.17,-201.28999999999996,0.0,100.0,110.00999999999999,1169.6233333333332,0.0,70.0,55.169999999999995,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,45.88000000000001,0.0
2025-02-07 22:00:00,971.1533333333333,-133.49,0.0,100.0,109.72333333333334,1215.5333333333333,0.0,70.0,59.81666666666666,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,78.0,68.0,37.45000000000001,0.0
2025-02-07 22:15:00,973.9766666666668,-279.69999999999993,0.0,100.0,113.16000000000001,1255.0833333333333,0.0,70.0,64.16000000000001,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,1.0,,78.0,68.0,40.08,0.0
2025-02-07 22:30:00,942.1966666666667,-271.22,0.0,100.0,117.54666666666667,1300.99,0.0,70.0,68.82333333333334,74.0,0.0,70.0,,72.0,69.44666666666666,,,67.0,69.0,1.0,,78.0,68.0,57.019999999999996,0.0
2025-02-07 22:45:00,1027.6566666666668,-345.3699999999999,0.0,100.0,107.22666666666667,1322.1833333333334,0.0,70.0,70.99333333333334,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,78.0,68.0,47.79,0.0
2025-02-07 23:00:00,967.62,-355.98,0.0,100.0,114.11333333333334,1354.67,0.0,70.0,74.52666666666667,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,78.0,68.0,40.42,0.0
2025-02-07 23:15:00,979.63,-394.11,0.0,100.0,110.72666666666667,1383.6266666666668,0.0,70.0,77.43666666666667,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,47.629999999999995,0.0
2025-02-07 23:30:00,947.8433333333332,-421.64999999999986,0.0,100.0,117.54333333333334,1413.2933333333333,0.0,70.0,80.52,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,46.59,0.0
2025-02-07 23:45:00,935.13,-495.82000000000005,0.0,100.0,115.04,1422.4766666666667,0.0,70.0,81.69,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,1.0,,78.0,68.0,57.449999999999996,0.0
2025-02-08 00:00:00,969.7400000000001,-502.18000000000006,0.0,100.0,114.45,1440.1333333333332,0.0,70.0,83.39,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,78.0,68.0,56.980000000000004,0.0
2025-02-08 00:15:00,1019.18,-487.35,0.0,100.0,107.52333333333333,1465.5600000000002,0.0,70.0,85.75333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,78.0,68.0,53.09,0.0
2025-02-08 00:30:00,986.69,-455.55999999999995,0.0,100.0,112.55333333333333,1486.0433333333333,0.0,70.0,88.11333333333334,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,78.0,68.0,42.550000000000004,0.0
2025-02-08 00:45:00,957.0266666666666,-525.48,0.0,100.0,109.65666666666668,1506.5233333333333,0.0,70.0,90.35666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,78.0,68.0,42.87,0.0
2025-02-08 01:00:00,960.5566666666667,-561.5,0.0,100.0,107.81666666666666,1524.8866666666665,0.0,70.0,92.17333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,78.0,68.0,40.99000000000001,0.0
2025-02-08 01:15:00,972.5666666666666,-555.1500000000001,0.0,100.0,109.23333333333333,1536.1899999999998,0.0,70.0,93.38333333333333,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,1.0,,78.0,68.0,41.54,0.0
2025-02-08 01:30:00,965.5033333333334,-483.10000000000014,0.0,100.0,111.54666666666667,1541.8400000000001,0.0,70.0,94.21333333333332,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,78.0,68.0,49.71000000000001,0.0
2025-02-08 01:45:00,987.3966666666666,-618.7099999999999,0.0,100.0,118.45333333333333,1552.4333333333334,0.0,70.0,95.14333333333333,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,78.0,68.0,50.220000000000006,0.0
2025-02-08 02:00:00,969.7400000000001,-593.2900000000001,0.0,100.0,116.21666666666665,1569.3833333333332,0.0,70.0,96.76333333333334,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,78.0,68.0,52.62,0.0
2025-02-08 02:15:00,980.3366666666667,-578.4599999999999,0.0,100.0,118.52,1584.2166666666665,0.0,70.0,98.48333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,78.0,68.0,57.97,0.0
2025-02-08 02:30:00,971.8566666666666,-599.64,0.0,100.0,122.62,1599.0466666666669,0.0,70.0,99.94,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,1.0,,78.0,68.0,51.769999999999996,0.0
2025-02-08 02:45:00,997.9933333333333,-694.99,0.0,100.0,118.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75666666666667,,,67.0,69.0,1.0,,78.0,68.0,66.24,0.0
2025-02-08 03:00:00,1003.6433333333333,-627.18,0.0,100.0,113.41666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,78.0,68.0,57.95,0.0
2025-02-08 03:15:00,970.4466666666667,-589.04,0.0,100.0,120.35666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,1.0,,78.0,68.0,54.44,0.0
2025-02-08 03:30:00,949.2566666666667,-678.04,0.0,100.0,121.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,78.0,68.0,63.82,0.0
2025-02-08 03:45:00,949.2600000000001,-663.21,0.0,100.0,113.11666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,78.0,68.0,51.36,0.0
2025-02-08 04:00:00,973.2733333333332,-627.18,0.0,100.0,108.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,78.0,68.0,48.169999999999995,0.0
2025-02-08 04:15:00,952.79,-650.49,0.0,100.0,119.77333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,78.0,68.0,43.540000000000006,0.0
2025-02-08 04:30:00,949.96,-669.56,0.0,100.0,113.02333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,78.0,68.0,69.28,0.0
2025-02-08 04:45:00,924.5366666666667,-661.09,0.0,100.0,110.15666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,78.0,68.0,46.75,0.0
2025-02-08 05:00:00,934.4266666666666,-678.04,0.0,100.0,120.14333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,78.0,68.0,39.160000000000004,0.0
2025-02-08 05:15:00,887.1033333333334,-665.32,0.0,100.0,114.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,78.0,68.0,64.33000000000001,0.0
2025-02-08 05:30:00,904.0533333333333,-692.87,0.0,100.0,110.97333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,78.0,68.0,44.25,0.0
2025-02-08 05:45:00,908.9966666666666,-692.87,0.0,100.0,116.87666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,78.0,68.0,49.18,0.0
2025-02-08 06:00:00,927.36,-680.16,0.0,100.0,105.85666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.67,0.0
2025-02-08 06:15:00,908.29,-644.14,0.0,100.0,111.22666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,78.0,68.0,41.910000000000004,0.0
2025-02-08 06:30:00,895.5799999999999,-716.18,0.0,100.0,116.53000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,50.56999999999999,0.0
2025-02-08 06:45:00,911.8233333333334,-671.68,0.0,100.0,108.72666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,54.81999999999999,0.0
2025-02-08 07:00:00,905.4666666666667,-714.06,0.0,100.0,109.85666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,53.82000000000001,0.0
2025-02-08 07:15:00,937.25,-743.72,0.0,100.0,109.81333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,49.48,0.0
2025-02-08 07:30:00,957.735,-637.78,0.0,100.0,115.11500000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,39.8,0.0
2025-02-08 07:45:00,927.3633333333333,-654.73,0.0,100.0,113.01666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,54.95,0.0
2025-02-08 08:00:00,943.6066666666667,-635.66,0.0,100.0,109.64333333333333,1599.0466666666669,0.0,70.0,99.87666666666667,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,78.0,68.0,52.94,0.0
2025-02-08 08:15:00,909.0,-669.57,0.0,100.0,109.54333333333334,1584.92,0.0,70.0,98.90333333333335,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,78.0,68.0,59.20000000000001,0.0
2025-02-08 08:30:00,934.4266666666667,-669.5600000000001,0.0,100.0,114.02666666666669,1584.22,0.0,70.0,98.14333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,78.0,68.0,42.77,0.0
2025-02-08 08:45:00,931.6033333333334,-697.1199999999999,0.0,100.0,107.47333333333334,1570.7966666666664,0.0,70.0,97.10333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,78.0,68.0,56.230000000000004,0.0
2025-02-08 09:00:00,757.1466666666666,-635.6599999999999,0.0,75.16666666666667,101.06,948.5499999999998,0.0,72.66,32.17666666666667,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,1.0,,78.0,68.0,41.33,0.0
2025-02-08 09:15:00,646.2633333333333,6.360000000000014,0.0,62.833333333333336,80.87,642.7266666666666,0.0,70.0,0.39666666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,32.17999999999999,0.0
2025-02-08 09:30:00,637.78,8.480000000000018,0.0,64.66666666666667,85.7,651.2066666666666,0.0,70.0,1.3566666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,12.43,0.0
2025-02-08 09:45:00,656.1466666666666,-14.840000000000032,0.0,66.16666666666667,84.54,669.5666666666667,0.0,70.0,3.3033333333333332,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,78.0,68.0,22.120000000000005,0.0
2025-02-08 10:00:00,695.7000000000002,12.720000000000027,0.0,67.33333333333333,82.68333333333334,689.3433333333332,0.0,70.0,5.093333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,19.979999999999997,0.0
2025-02-08 10:15:00,723.9499999999999,-25.41999999999996,0.0,68.16666666666667,81.76333333333334,700.6433333333334,0.0,70.0,6.416666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,27.60000000000001,0.0
2025-02-08 10:30:00,716.89,19.069999999999936,0.0,69.5,75.04333333333334,715.4733333333334,0.0,70.0,7.94,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,15.910000000000004,0.0
2025-02-08 10:45:00,703.4699999999999,8.480000000000018,0.0,70.83333333333333,85.85666666666667,725.3633333333333,0.0,70.0,8.953333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,11.39,0.0
2025-02-08 11:00:00,725.3633333333333,-42.370000000000005,0.0,71.83333333333333,83.43333333333334,737.37,0.0,70.0,10.183333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,32.080000000000005,0.0
2025-02-08 11:15:00,756.44,12.710000000000036,0.0,73.16666666666667,77.22333333333334,748.6700000000001,0.0,70.0,11.363333333333335,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,20.690000000000005,0.0
2025-02-08 11:30:00,755.73,0.0,0.0,74.16666666666667,76.7,759.9733333333334,0.0,70.0,12.426666666666668,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,15.259999999999998,0.0
2025-02-08 11:45:00,771.9766666666668,-12.719999999999914,0.0,73.66666666666667,79.58,767.7399999999999,0.0,70.0,13.356666666666667,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,78.0,68.0,9.89,0.0
2025-02-08 12:00:00,765.6233333333333,21.190000000000055,0.0,75.0,78.19333333333334,763.5033333333332,0.0,70.0,12.94,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,78.0,68.0,20.309999999999995,0.0
2025-02-08 12:15:00,751.4933333333333,4.240000000000009,0.0,74.5,77.05,766.3299999999999,0.0,70.0,13.24,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,15.410000000000004,0.0
2025-02-08 12:30:00,788.9266666666667,-6.3599999999999,0.0,76.16666666666667,76.58,765.6233333333333,0.0,70.0,13.159999999999998,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,78.0,68.0,15.75,0.0
2025-02-08 12:45:00,741.61,-23.309999999999945,0.0,77.0,75.05,767.7399999999999,0.0,70.0,13.25,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,9.759999999999991,0.0
2025-02-08 13:00:00,739.4866666666667,-19.069999999999936,0.0,75.66666666666667,77.66333333333334,764.92,0.0,70.0,13.18,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,12.919999999999995,0.0
2025-02-08 13:15:00,767.0333333333333,-36.02999999999997,0.0,75.16666666666667,73.94,767.0300000000001,0.0,70.0,13.313333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,14.810000000000002,0.0
2025-02-08 13:30:00,772.6866666666666,0.0,0.0,76.16666666666667,78.61333333333333,762.09,0.0,70.0,12.686666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,78.0,68.0,9.93,0.0
2025-02-08 13:45:00,754.32,-12.710000000000036,0.0,73.66666666666667,76.19666666666666,741.61,0.0,70.0,10.976666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,78.0,68.0,16.299999999999997,0.0
2025-02-08 14:00:00,723.595,29.659999999999968,0.0,74.5,80.15,734.19,0.0,70.0,10.05,74.0,0.0,70.0,,72.0,70.105,,,67.0,69.0,1.0,,78.0,68.0,16.86,0.0
2025-02-08 14:15:00,726.245,19.07000000000005,0.0,74.125,77.215,716.1825,0.0,70.0,8.127500000000001,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,1.0,,78.0,68.0,17.760000000000005,0.0
2025-02-08 14:30:00,690.0466666666666,4.240000000000009,0.0,71.33333333333333,83.24666666666667,687.2233333333334,0.0,70.0,4.96,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,1.0,,78.0,68.0,15.149999999999999,0.0
2025-02-08 14:45:00,662.5066666666667,-23.309999999999945,0.0,69.83333333333333,79.05,665.33,0.0,70.0,2.78,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,78.0,68.0,21.090000000000003,0.0
2025-02-08 15:00:00,649.0833333333334,-8.470000000000027,0.0,69.0,75.41000000000001,651.1999999999999,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,,72.0,70.22333333333334,,,67.0,69.0,1.0,,78.0,68.0,17.640000000000008,0.0
2025-02-08 15:15:00,632.8366666666667,-8.480000000000018,0.0,68.33333333333333,74.70666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,78.0,68.0,9.340000000000003,0.0
2025-02-08 15:30:00,620.1266666666667,-19.069999999999936,0.0,68.5,78.32666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,1.0,,78.0,68.0,12.209999999999994,0.0
2025-02-08 15:45:00,635.6633333333334,-8.470000000000027,0.0,68.66666666666667,76.41000000000001,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,1.0,,78.0,68.0,21.33,0.0
2025-02-08 16:00:00,663.21,27.550000000000068,0.0,69.66666666666667,77.63,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,1.0,,78.0,68.0,13.729999999999997,0.0
2025-02-08 16:15:00,638.49,50.85000000000002,0.0,69.33333333333333,78.71,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,78.0,68.0,11.690000000000005,0.0
2025-02-08 16:30:00,640.61,12.720000000000027,0.0,69.33333333333333,78.13,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,1.0,,78.0,68.0,12.270000000000003,0.0
2025-02-08 16:45:00,631.4266666666666,-6.350000000000023,0.0,69.33333333333333,79.72333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,1.0,,78.0,68.0,11.630000000000003,0.0
2025-02-08 17:00:00,624.3633333333333,-6.350000000000023,0.0,67.16666666666667,75.8,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,1.0,,78.0,68.0,20.14,0.0
2025-02-08 17:15:00,647.67,-12.709999999999923,0.0,66.66666666666667,77.25333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,1.0,,78.0,68.0,11.89,0.0
2025-02-08 17:30:00,636.37,-2.1200000000000045,0.0,63.5,77.45,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,1.0,,78.0,68.0,17.009999999999998,0.0
2025-02-08 17:45:00,629.31,12.720000000000027,0.0,61.833333333333336,79.37333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.40333333333334,,,67.0,69.0,1.0,,78.0,68.0,12.079999999999998,0.0
2025-02-08 18:00:00,646.26,-10.590000000000032,0.0,61.666666666666664,77.12,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,78.0,68.0,19.949999999999996,0.0
2025-02-08 18:15:00,641.3133333333334,19.07000000000005,0.0,61.166666666666664,83.87666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,78.0,68.0,15.600000000000001,0.0
2025-02-08 18:30:00,626.4833333333332,25.430000000000064,0.0,61.166666666666664,79.37333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,78.0,68.0,19.86,0.0
2025-02-08 18:45:00,644.8466666666667,2.1200000000000045,0.0,59.333333333333336,85.13,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,78.0,68.0,18.110000000000007,0.0
2025-02-08 19:00:00,645.5533333333333,8.480000000000018,0.0,60.0,78.74,640.6066666666667,0.0,70.0,0.25666666666666665,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,78.0,68.0,16.849999999999994,0.0
2025-02-08 19:15:00,632.1333333333333,-4.240000000000009,0.0,59.666666666666664,83.75666666666667,641.3133333333334,0.0,70.0,0.19000000000000003,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,78.0,68.0,18.78,0.0
2025-02-08 19:30:00,633.5433333333334,-25.41999999999996,0.0,56.833333333333336,101.59333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,78.0,68.0,29.800000000000004,0.0
2025-02-08 19:45:00,636.37,-12.709999999999923,0.0,55.166666666666664,90.83999999999999,641.3133333333334,0.0,70.0,0.26333333333333336,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,78.0,68.0,50.77,0.0
2025-02-08 20:00:00,656.8533333333334,2.1200000000000045,0.0,50.666666666666664,102.16333333333334,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,78.0,68.0,28.58,0.0
2025-02-08 20:15:00,649.7866666666667,27.550000000000068,0.0,49.333333333333336,121.27666666666669,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.14333333333333,,,67.0,69.0,1.0,,78.0,68.0,37.16999999999999,0.0
2025-02-08 20:30:00,642.7266666666666,16.950000000000045,0.0,52.0,113.75333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,78.0,68.0,57.480000000000004,0.0
2025-02-08 20:45:00,622.2466666666667,-2.1200000000000045,0.0,53.333333333333336,118.19,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,78.0,68.0,51.629999999999995,0.0
2025-02-08 21:00:00,649.7933333333334,-57.20999999999992,0.0,73.83333333333333,112.96666666666665,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,1.0,,78.0,68.0,51.03999999999999,0.0
2025-02-08 21:15:00,762.7966666666666,-10.590000000000032,0.0,62.166666666666664,136.39333333333335,777.63,0.0,70.0,14.633333333333335,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,1.0,,78.0,68.0,45.150000000000006,0.0
2025-02-08 21:30:00,754.32,-16.960000000000036,0.0,84.5,110.98,767.7433333333333,0.0,70.0,13.396666666666667,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,78.0,68.0,70.37,0.0
2025-02-08 21:45:00,694.2866666666667,16.950000000000045,0.0,80.0,109.53000000000002,699.9366666666666,0.0,70.0,6.43,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,78.0,68.0,48.95,0.0
2025-02-08 22:00:00,761.3866666666667,,0.0,86.16666666666667,107.33999999999999,786.81,0.0,70.0,14.926666666666668,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-08 22:15:00,887.1033333333334,,0.0,86.0,88.78333333333335,833.4266666666666,0.0,70.0,20.116666666666664,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-08 22:30:00,923.8333333333334,,0.0,73.0,88.65333333333335,937.9566666666666,0.0,70.0,31.213333333333335,74.0,0.0,70.0,,72.0,69.22333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-08 22:45:00,1004.35,,0.0,76.33333333333333,94.06,1014.2366666666667,0.0,70.0,39.18333333333334,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-08 23:00:00,1110.2933333333333,,0.0,80.5,98.30333333333333,1084.16,0.0,70.0,46.10666666666666,74.0,0.0,70.0,,72.0,69.10333333333334,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-08 23:15:00,1192.2233333333334,,0.0,88.16666666666667,130.83666666666667,1211.2966666666666,0.0,70.0,59.163333333333334,74.0,0.0,70.0,,72.0,68.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-08 23:30:00,1362.4399999999998,,0.0,97.5,134.03333333333333,1375.1533333333334,0.0,70.0,76.42,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-08 23:45:00,1361.7366666666667,,0.0,100.0,91.98333333333333,1509.3466666666666,0.0,70.0,90.35000000000001,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-09 00:00:00,1194.3433333333332,,0.0,100.0,99.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-09 00:15:00,1185.16,-421.6500000000001,0.0,100.0,113.84666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35666666666667,,,67.0,69.0,1.0,,78.0,68.0,34.96,0.0
2025-02-09 00:30:00,1188.6933333333334,-428.01,0.0,100.0,107.95,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,78.0,68.0,43.49000000000001,0.0
2025-02-09 00:45:00,1180.2133333333334,-451.31999999999994,0.0,100.0,114.08999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,78.0,68.0,43.71,0.0
2025-02-09 01:00:00,1136.43,-491.5799999999999,0.0,100.0,110.90333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.52333333333333,,,67.0,69.0,1.0,,78.0,68.0,56.550000000000004,0.0
2025-02-09 01:15:00,1115.9433333333334,-493.69000000000005,0.0,100.0,112.03333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,,67.0,69.0,1.0,,78.0,68.0,48.910000000000004,0.0
2025-02-09 01:30:00,1090.5166666666667,-472.51,0.0,100.0,107.65666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59,,,67.0,69.0,1.0,,78.0,68.0,47.88,0.0
2025-02-09 01:45:00,1121.5966666666666,-502.1700000000001,0.0,100.0,116.70666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.61666666666666,,,67.0,69.0,1.0,,78.0,68.0,48.010000000000005,0.0
2025-02-09 02:00:00,1089.8133333333333,-531.8299999999999,0.0,100.0,112.39333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,78.0,68.0,55.0,0.0
2025-02-09 02:15:00,1050.2566666666667,-514.8800000000001,0.0,100.0,119.22333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.63333333333334,,,67.0,69.0,1.0,,78.0,68.0,56.32999999999999,0.0
2025-02-09 02:30:00,958.4366666666666,-565.74,0.0,100.0,128.03,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,1.0,,78.0,68.0,59.5,0.0
2025-02-09 02:45:00,939.37,-625.07,0.0,100.0,125.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,78.0,68.0,68.47,0.0
2025-02-09 03:00:00,960.56,-703.46,0.0,100.0,123.39,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83999999999999,,,67.0,69.0,1.0,,78.0,68.0,66.34,0.0
2025-02-09 03:15:00,953.4966666666666,-627.18,0.0,100.0,120.31333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,78.0,68.0,68.47,0.0
2025-02-09 03:30:00,948.5500000000001,-646.25,0.0,100.0,129.72333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,78.0,68.0,60.49999999999999,0.0
2025-02-09 03:45:00,943.61,-680.16,0.0,100.0,123.70333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,72.1,0.0
2025-02-09 04:00:00,952.0799999999999,-688.63,0.0,100.0,123.62666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,73.35999999999999,0.0
2025-02-09 04:15:00,943.6066666666667,-625.07,0.0,100.0,128.97333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,62.519999999999996,0.0
2025-02-09 04:30:00,972.5666666666666,-644.14,0.0,100.0,116.25333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,70.87,0.0
2025-02-09 04:45:00,928.7766666666666,-627.18,0.0,100.0,123.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97666666666667,,,67.0,69.0,1.0,,78.0,68.0,54.64,0.0
2025-02-09 05:00:00,919.5933333333332,-709.82,0.0,100.0,124.89999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,63.410000000000004,0.0
2025-02-09 05:15:00,937.9566666666666,-694.99,0.0,100.0,124.49333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01666666666667,,,67.0,69.0,1.0,,78.0,68.0,66.61,0.0
2025-02-09 05:30:00,940.0766666666667,-644.14,0.0,100.0,129.23333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,64.38,0.0
2025-02-09 05:45:00,939.725,-661.09,0.0,100.0,134.215,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,68.76000000000002,0.0
2025-02-09 06:00:00,946.0775,-654.73,0.0,100.0,122.245,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97999999999999,,,67.0,69.0,1.0,,78.0,68.0,62.400000000000006,0.0
2025-02-09 06:15:00,907.5833333333334,-644.14,0.0,100.0,124.40333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,60.370000000000005,0.0
2025-02-09 06:30:00,923.1233333333333,-663.21,0.0,100.0,129.70000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,66.66,0.0
2025-02-09 06:45:00,916.7666666666668,-667.44,0.0,100.0,123.56666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,78.0,68.0,61.900000000000006,0.0
2025-02-09 07:00:00,913.2400000000001,-654.73,0.0,100.0,130.94,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,78.0,68.0,60.06,0.0
2025-02-09 07:15:00,920.3000000000001,-675.92,0.0,100.0,127.04666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,78.0,68.0,80.64,0.0
2025-02-09 07:30:00,937.9566666666666,-690.75,0.0,100.0,117.19999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,78.0,68.0,73.64000000000001,0.0
2025-02-09 07:45:00,924.5366666666667,-690.75,0.0,100.0,124.38666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,1.0,,78.0,68.0,50.64999999999999,0.0
2025-02-09 08:00:00,955.6166666666667,-688.63,0.0,100.0,125.90333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,1.0,,78.0,68.0,68.61999999999999,0.0
2025-02-09 08:15:00,958.44,-669.56,0.0,100.0,122.96666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.84333333333332,,,67.0,69.0,1.0,,78.0,68.0,58.519999999999996,0.0
2025-02-09 08:30:00,907.59,-639.9,0.0,100.0,127.71333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,67.0,69.0,1.0,,78.0,68.0,65.22,0.0
2025-02-09 08:45:00,954.2033333333334,-684.39,0.0,100.0,130.64666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.83,,,67.0,69.0,1.0,,78.0,68.0,70.07,0.0
2025-02-09 09:00:00,892.7566666666667,-616.59,0.0,100.0,126.09999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.8,,,67.0,69.0,1.0,,78.0,68.0,71.57,0.0
2025-02-09 09:15:00,901.23,-709.82,0.0,100.0,123.20666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,78.0,68.0,52.72999999999999,0.0
2025-02-09 09:30:00,933.7199999999999,-707.7,0.0,100.0,130.04666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,78.0,68.0,56.650000000000006,0.0
2025-02-09 09:45:00,923.1266666666667,-642.02,0.0,100.0,123.0,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,78.0,68.0,77.06,0.0
2025-02-09 10:00:00,932.3066666666667,-671.68,0.0,100.0,112.42999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,78.0,68.0,58.98,0.0
2025-02-09 10:15:00,905.4699999999999,-694.99,0.0,100.0,117.75,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,78.0,68.0,50.190000000000005,0.0
2025-02-09 10:30:00,949.2566666666667,-690.75,0.0,100.0,122.24333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,78.0,68.0,62.199999999999996,0.0
2025-02-09 10:45:00,911.8233333333333,-639.9,0.0,100.0,122.92,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68,,,67.0,69.0,1.0,,78.0,68.0,63.529999999999994,0.0
2025-02-09 11:00:00,974.6833333333334,-697.11,0.0,100.0,126.60333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.68,,,67.0,69.0,1.0,,78.0,68.0,68.23,0.0
2025-02-09 11:15:00,916.7666666666668,-644.14,0.0,100.0,119.53333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62333333333333,,,67.0,69.0,1.0,,78.0,68.0,70.99000000000001,0.0
2025-02-09 11:30:00,944.3133333333334,-718.3,0.0,100.0,126.39333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,78.0,68.0,61.95,0.0
2025-02-09 11:45:00,957.7333333333332,-648.37,0.0,100.0,129.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58666666666666,,,67.0,69.0,1.0,,78.0,68.0,68.81,0.0
2025-02-09 12:00:00,930.8933333333334,-707.7,0.0,100.0,117.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54666666666667,,,67.0,69.0,1.0,,78.0,68.0,57.81999999999999,0.0
2025-02-09 12:15:00,928.7766666666666,-680.16,0.0,100.0,118.53333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,1.0,,78.0,68.0,51.00999999999999,0.0
2025-02-09 12:30:00,923.8299999999999,-654.73,0.0,100.0,113.70333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,78.0,68.0,64.13,0.0
2025-02-09 12:45:00,925.9499999999999,-656.85,0.0,100.0,113.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,78.0,68.0,46.330000000000005,0.0
2025-02-09 13:00:00,902.6433333333333,-658.97,0.0,100.0,115.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,78.0,68.0,52.74999999999999,0.0
2025-02-09 13:15:00,922.42,-692.87,0.0,100.0,114.96333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,78.0,68.0,52.230000000000004,0.0
2025-02-09 13:30:00,971.1533333333333,-620.83,0.0,100.0,114.95,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,78.0,68.0,47.77,0.0
2025-02-09 13:45:00,972.5666666666666,-620.83,0.0,100.0,117.92333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,78.0,68.0,58.580000000000005,0.0
2025-02-09 14:00:00,950.6700000000001,-580.57,0.0,100.0,122.91666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.44333333333334,,,67.0,69.0,1.0,,78.0,68.0,52.64,0.0
2025-02-09 14:15:00,963.3833333333333,-601.76,0.0,100.0,124.15333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,78.0,68.0,66.45,0.0
2025-02-09 14:30:00,949.9633333333335,-603.88,0.0,100.0,121.93333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.57666666666667,,,67.0,69.0,1.0,,78.0,68.0,63.65,0.0
2025-02-09 14:45:00,920.3000000000001,-671.68,0.0,100.0,119.42666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.62666666666667,,,67.0,69.0,1.0,,78.0,68.0,56.14000000000001,0.0
2025-02-09 15:00:00,949.9633333333333,-714.06,0.0,100.0,119.93,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,78.0,68.0,65.43,0.0
2025-02-09 15:15:00,974.6866666666666,-639.9,0.0,100.0,120.74000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.79,,,67.0,69.0,1.0,,78.0,68.0,65.63999999999999,0.0
2025-02-09 15:30:00,914.65,-654.73,0.0,100.0,124.55,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,78.0,68.0,62.589999999999996,0.0
2025-02-09 15:45:00,945.7266666666666,-652.61,0.0,100.0,130.37,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,64.80000000000001,0.0
2025-02-09 16:00:00,925.9499999999999,-663.21,0.0,100.0,125.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09666666666666,,,67.0,69.0,1.0,,78.0,68.0,71.42000000000002,0.0
2025-02-09 16:15:00,937.9566666666666,-709.82,0.0,100.0,126.24666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23,,,67.0,69.0,1.0,,78.0,68.0,67.89999999999999,0.0
2025-02-09 16:30:00,952.0799999999999,-658.97,0.0,100.0,128.20333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,1.0,,78.0,68.0,67.93,0.0
2025-02-09 16:45:00,939.37,-658.97,0.0,100.0,121.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44333333333333,,,67.0,69.0,1.0,,78.0,68.0,62.88999999999999,0.0
2025-02-09 17:00:00,931.6,-694.99,0.0,100.0,132.16,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,,67.0,69.0,1.0,,78.0,68.0,58.36,0.0
2025-02-09 17:15:00,923.1233333333333,-656.85,0.0,100.0,124.25999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,78.0,68.0,73.86999999999998,0.0
2025-02-09 17:30:00,928.0666666666666,-718.3,0.0,100.0,119.58999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,78.0,68.0,66.68,0.0
2025-02-09 17:45:00,952.08,-714.06,0.0,100.0,121.78333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,62.14000000000001,0.0
2025-02-09 18:00:00,913.9433333333333,-675.92,0.0,100.0,124.25333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,78.0,68.0,68.08999999999999,0.0
2025-02-09 18:15:00,930.1899999999999,-707.7,0.0,100.0,122.36666666666666,1575.0333333333335,0.0,70.0,97.68666666666667,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,1.0,,78.0,68.0,64.24,0.0
2025-02-09 18:30:00,975.39,-614.47,0.0,100.0,126.32000000000001,1547.4866666666667,0.0,70.0,94.79,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,1.0,,78.0,68.0,58.980000000000004,0.0
2025-02-09 18:45:00,968.3299999999999,-553.0300000000001,0.0,100.0,124.19,1519.9433333333334,0.0,70.0,91.82,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,78.0,68.0,58.900000000000006,0.0
2025-02-09 19:00:00,930.8933333333333,-529.7200000000001,0.0,100.0,128.48333333333332,1498.05,0.0,70.0,89.62333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,78.0,68.0,63.11,0.0
2025-02-09 19:15:00,923.1266666666667,-559.38,0.0,100.0,124.16666666666667,1492.3966666666668,0.0,70.0,88.93666666666667,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,78.0,68.0,76.95,0.0
2025-02-09 19:30:00,937.9533333333334,-606.0,0.0,100.0,120.50333333333333,1495.93,0.0,70.0,89.38333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,78.0,68.0,58.440000000000005,0.0
2025-02-09 19:45:00,926.6566666666666,-574.2199999999999,0.0,100.0,121.20333333333333,1492.3966666666665,0.0,70.0,88.74000000000001,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,78.0,68.0,62.370000000000005,0.0
2025-02-09 20:00:00,961.2633333333333,-550.91,0.0,100.0,115.75666666666666,1483.2166666666665,0.0,70.0,88.03000000000002,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,78.0,68.0,64.94,0.0
2025-02-09 20:15:00,961.2633333333333,-540.3199999999999,0.0,100.0,124.34333333333332,1474.0333333333335,0.0,70.0,87.10000000000001,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,78.0,68.0,61.62,0.0
2025-02-09 20:30:00,951.3766666666667,-550.91,0.0,100.0,126.33999999999999,1463.4399999999998,0.0,70.0,85.94333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,78.0,68.0,61.22,0.0
2025-02-09 20:45:00,925.9499999999999,-531.84,0.0,100.0,117.09999999999998,1449.3166666666666,0.0,70.0,84.50333333333333,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,1.0,,78.0,68.0,63.06,0.0
2025-02-09 21:00:00,955.6133333333333,-576.3399999999999,0.0,100.0,130.0,1437.3100000000002,0.0,70.0,83.25,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,78.0,68.0,58.97,0.0
2025-02-09 21:15:00,916.0633333333334,-417.4200000000001,0.0,100.0,127.12333333333333,1431.6566666666668,0.0,70.0,82.62333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,78.0,68.0,73.4,0.0
2025-02-09 21:30:00,985.9833333333332,-521.2500000000001,0.0,100.0,129.13333333333333,1436.6033333333335,0.0,70.0,83.00333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,78.0,68.0,72.91,0.0
2025-02-09 21:45:00,971.1533333333333,-425.9000000000001,0.0,100.0,123.08666666666666,1452.8433333333335,0.0,70.0,84.73,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,58.699999999999996,0.0
2025-02-09 22:00:00,951.3766666666667,-521.2400000000001,0.0,100.0,112.14,1469.7966666666669,0.0,70.0,86.29333333333334,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,78.0,68.0,51.2,0.0
2025-02-09 22:15:00,952.7866666666667,-559.3799999999999,0.0,100.0,125.26333333333334,1493.8100000000002,0.0,70.0,88.81666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,53.379999999999995,0.0
2025-02-09 22:30:00,948.5500000000001,-544.5600000000001,0.0,100.0,120.69666666666667,1513.5833333333333,0.0,70.0,91.16000000000001,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,78.0,68.0,61.940000000000005,0.0
2025-02-09 22:45:00,929.48,-563.6199999999999,0.0,100.0,119.98333333333333,1548.8999999999999,0.0,70.0,94.74333333333334,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,78.0,68.0,52.12,0.0
