time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 23:00:00,932.3066666666667,-618.7200000000001,0.0,100.0,118.17666666666666,1579.2733333333333,0.0,70.0,97.97666666666667,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,1.0,,78.0,68.0,61.98,0.0
2025-02-09 23:15:00,964.7966666666666,-652.6200000000001,0.0,100.0,120.24666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56,,,67.0,69.0,1.0,,78.0,68.0,54.54,0.0
2025-02-09 23:30:00,966.9166666666666,-648.37,0.0,100.0,122.12666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,78.0,68.0,62.9,0.0
2025-02-09 23:45:00,933.7166666666667,-642.02,0.0,100.0,122.57666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.44666666666666,,,67.0,69.0,1.0,,78.0,68.0,66.78,0.0
2025-02-10 00:00:00,971.86,,0.0,100.0,125.68666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 00:15:00,922.4166666666666,,0.0,100.0,117.36000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 00:30:00,910.41,,0.0,100.0,122.45666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 00:45:00,946.43,,0.0,100.0,121.49333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 01:00:00,947.14,,0.0,100.0,118.51333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 01:15:00,949.2599999999999,,0.0,100.0,125.43333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.25333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 01:30:00,939.3733333333333,,0.0,100.0,124.78666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 01:45:00,949.9666666666667,,0.0,100.0,123.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 02:00:00,954.91,,0.0,100.0,123.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 02:15:00,980.3366666666667,,0.0,100.0,123.28666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 02:30:00,915.3533333333334,,0.0,100.0,117.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 02:45:00,932.3066666666667,,0.0,100.0,116.87666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.1,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 03:00:00,939.37,,0.0,100.0,113.71,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.03666666666668,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 03:15:00,910.4133333333333,,0.0,100.0,113.63999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 03:30:00,977.5099999999999,,0.0,100.0,113.57333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-10 03:45:00,982.4566666666666,-697.11,0.0,100.0,110.58333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94,,,67.0,69.0,1.0,,78.0,68.0,54.910000000000004,0.0
2025-02-10 04:00:00,972.5666666666666,-597.52,0.0,100.0,116.10666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,78.0,68.0,50.3,0.0
2025-02-10 04:15:00,954.91,-614.47,0.0,100.0,123.02,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,57.58,0.0
2025-02-10 04:30:00,954.2033333333334,-612.35,0.0,100.0,121.37,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77999999999999,,,67.0,69.0,1.0,,78.0,68.0,67.82000000000001,0.0
2025-02-10 04:45:00,956.32,-633.54,0.0,100.0,119.57666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,78.0,68.0,59.64,0.0
2025-02-10 05:00:00,954.91,-631.42,0.0,100.0,110.42999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.71333333333332,,,67.0,69.0,1.0,,78.0,68.0,61.38,0.0
2025-02-10 05:15:00,923.1233333333333,-652.61,0.0,100.0,108.79,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,1.0,,78.0,68.0,46.64999999999999,0.0
2025-02-10 05:30:00,940.7833333333333,-639.9,0.0,100.0,110.71999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.59666666666668,,,67.0,69.0,1.0,,78.0,68.0,56.32000000000001,0.0
2025-02-10 05:45:00,978.9233333333333,-629.3,0.0,100.0,109.84666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.56333333333333,,,67.0,69.0,1.0,,78.0,68.0,51.599999999999994,0.0
2025-02-10 06:00:00,978.2166666666667,-648.37,0.0,100.0,113.95333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.47,,,67.0,69.0,1.0,,78.0,68.0,50.17999999999999,0.0
2025-02-10 06:15:00,985.9866666666667,-633.54,0.0,100.0,110.58,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.43,,,67.0,69.0,1.0,,78.0,68.0,53.93999999999999,0.0
2025-02-10 06:30:00,982.4533333333333,-595.4,0.0,100.0,113.24666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35,,,67.0,69.0,1.0,,78.0,68.0,54.92000000000001,0.0
2025-02-10 06:45:00,943.6066666666666,-546.6700000000001,0.0,100.0,115.07333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333333,,,67.0,69.0,1.0,,78.0,68.0,52.08,0.0
2025-02-10 07:00:00,951.3800000000001,-661.09,0.0,100.0,111.76333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,78.0,68.0,54.09,0.0
2025-02-10 07:15:00,961.2633333333333,-629.3,0.0,100.0,107.15666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,78.0,68.0,46.18,0.0
2025-02-10 07:30:00,949.9633333333333,-629.3,0.0,100.0,115.11666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10333333333334,,,67.0,69.0,1.0,,78.0,68.0,45.48,0.0
2025-02-10 07:45:00,953.5,-650.49,0.0,100.0,111.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02,,,67.0,69.0,1.0,,78.0,68.0,53.17999999999999,0.0
2025-02-10 08:00:00,953.4966666666666,-686.51,0.0,100.0,107.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,49.07,0.0
2025-02-10 08:15:00,959.1466666666666,-669.56,0.0,100.0,113.78000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.88333333333334,,,67.0,69.0,1.0,,78.0,68.0,50.64,0.0
2025-02-10 08:30:00,964.7966666666666,-637.78,0.0,100.0,108.95,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.81666666666666,,,67.0,69.0,1.0,,78.0,68.0,55.02000000000001,0.0
2025-02-10 08:45:00,935.13,-675.92,0.0,100.0,108.86666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.75666666666666,,,67.0,69.0,1.0,,78.0,68.0,45.709999999999994,0.0
2025-02-10 09:00:00,930.8933333333334,-658.97,0.0,100.0,110.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.71,,,67.0,69.0,1.0,,78.0,68.0,48.370000000000005,0.0
2025-02-10 09:15:00,927.3633333333333,-714.06,0.0,100.0,107.85666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64666666666666,,,67.0,69.0,1.0,,78.0,68.0,58.68,0.0
2025-02-10 09:30:00,974.6866666666666,-688.63,0.0,100.0,109.24000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61333333333333,,,67.0,69.0,1.0,,78.0,68.0,49.4,0.0
2025-02-10 09:45:00,930.8966666666666,-574.21,0.0,100.0,110.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.55666666666666,,,67.0,69.0,1.0,,78.0,68.0,52.43,0.0
2025-02-10 10:00:00,916.77,-673.8,0.0,100.0,121.13666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.51,,,67.0,69.0,1.0,,78.0,68.0,52.45,0.0
2025-02-10 10:15:00,964.09,-692.87,0.0,100.0,115.49666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.50333333333333,,,67.0,69.0,1.0,,78.0,68.0,60.17,0.0
2025-02-10 10:30:00,945.02,-639.9,0.0,100.0,111.28333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.46333333333332,,,67.0,69.0,1.0,,78.0,68.0,53.660000000000004,0.0
2025-02-10 10:45:00,946.4333333333334,-678.04,0.0,100.0,118.93333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.36333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.300000000000004,0.0
2025-02-10 11:00:00,935.8366666666667,-654.73,0.0,100.0,115.97666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.34333333333332,,,67.0,69.0,1.0,,78.0,68.0,59.029999999999994,0.0
2025-02-10 11:15:00,943.61,-642.02,0.0,100.0,115.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.24666666666667,,,67.0,69.0,1.0,,78.0,68.0,58.86,0.0
2025-02-10 11:30:00,936.5450000000001,-656.85,0.0,100.0,117.44,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.235,,,67.0,69.0,1.0,,78.0,68.0,54.98,0.0
2025-02-10 11:45:00,921.1825,-692.87,0.0,100.0,114.6375,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.1325,,,67.0,69.0,1.0,,78.0,68.0,51.71,0.0
2025-02-10 12:00:00,927.3633333333333,-697.11,0.0,100.0,120.73333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08333333333333,,,67.0,69.0,1.0,,78.0,68.0,61.67999999999999,0.0
2025-02-10 12:15:00,918.18,-648.37,0.0,100.0,117.83999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.97,,,67.0,69.0,1.0,,78.0,68.0,65.03999999999999,0.0
2025-02-10 12:30:00,954.2033333333334,-673.8,0.0,100.0,116.09666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.89666666666666,,,67.0,69.0,1.0,,78.0,68.0,61.7,0.0
2025-02-10 12:45:00,914.6533333333333,-614.47,0.0,100.0,124.91666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.86,,,67.0,69.0,1.0,,78.0,68.0,63.599999999999994,0.0
2025-02-10 13:00:00,967.62,-665.32,0.0,100.0,122.92999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.81666666666666,,,67.0,69.0,1.0,,78.0,68.0,69.09,0.0
2025-02-10 13:15:00,930.8933333333334,-637.78,0.0,100.0,119.63666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.79,,,67.0,69.0,1.0,,78.0,68.0,75.81,0.0
2025-02-10 13:30:00,966.21,-680.16,0.0,100.0,112.86333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,,67.0,69.0,1.0,,78.0,68.0,63.85000000000001,0.0
2025-02-10 13:45:00,949.9633333333333,-669.56,0.0,100.0,116.14999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.83,,,67.0,69.0,1.0,,78.0,68.0,56.14,0.0
2025-02-10 14:00:00,947.14,-625.07,0.0,100.0,120.84333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.95,,,67.0,69.0,1.0,,78.0,68.0,55.88,0.0
2025-02-10 14:15:00,928.7766666666666,-665.32,0.0,100.0,126.44333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.07666666666667,,,67.0,69.0,1.0,,78.0,68.0,64.26,0.0
2025-02-10 14:30:00,945.02,-658.97,0.0,100.0,121.69666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.19,,,67.0,69.0,1.0,,78.0,68.0,62.870000000000005,0.0
2025-02-10 14:45:00,929.4833333333332,-671.68,0.0,100.0,124.36333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.35666666666667,,,67.0,69.0,1.0,,78.0,68.0,65.14999999999999,0.0
2025-02-10 15:00:00,967.62,-665.32,0.0,100.0,115.23,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.49000000000001,,,67.0,69.0,1.0,,78.0,68.0,65.41,0.0
2025-02-10 15:15:00,959.8533333333334,-561.5,0.0,100.0,118.30333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.61,,,67.0,69.0,1.0,,78.0,68.0,56.36,0.0
2025-02-10 15:30:00,941.4900000000001,-648.37,0.0,100.0,116.05,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76,,,67.0,69.0,1.0,,78.0,68.0,56.88,0.0
2025-02-10 15:45:00,942.1933333333333,-680.16,0.0,100.0,124.02,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.92,,,67.0,69.0,1.0,,78.0,68.0,58.67,0.0
2025-02-10 16:00:00,916.0633333333334,-648.37,0.0,100.0,111.66000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.11,,,67.0,69.0,1.0,,78.0,68.0,59.37,0.0
2025-02-10 16:15:00,994.46,-675.92,0.0,100.0,119.09333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.35333333333334,,,67.0,69.0,1.0,,78.0,68.0,52.040000000000006,0.0
2025-02-10 16:30:00,933.0133333333333,-599.64,0.0,100.0,120.61333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.41,0.0
2025-02-10 16:45:00,948.5533333333333,-635.66,0.0,100.0,106.14333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77,,,67.0,69.0,1.0,,78.0,68.0,63.82000000000001,0.0
2025-02-10 17:00:00,945.7266666666668,-610.23,0.0,100.0,114.21333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,41.66,0.0
2025-02-10 17:15:00,909.7066666666666,-669.56,0.0,100.0,121.20666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,78.0,68.0,66.53999999999999,0.0
2025-02-10 17:30:00,910.4133333333333,-637.78,0.0,100.0,120.47666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.31,,,67.0,69.0,1.0,,78.0,68.0,67.19999999999999,0.0
2025-02-10 17:45:00,949.2566666666667,-694.99,0.0,100.0,121.38333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,78.0,68.0,53.660000000000004,0.0
2025-02-10 18:00:00,904.0566666666667,-663.21,0.0,100.0,118.62,1596.22,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,47.95,0.0
2025-02-10 18:15:00,932.3066666666667,-692.8700000000001,0.0,100.0,108.64666666666666,1529.1266666666668,0.0,70.0,92.50666666666666,74.0,0.0,70.0,,72.0,70.32333333333334,,,67.0,69.0,1.0,,78.0,68.0,51.14,0.0
2025-02-10 18:30:00,947.8433333333332,-523.3700000000001,0.0,100.0,120.63333333333333,1416.8266666666666,0.0,70.0,81.62666666666667,74.0,0.0,70.0,,72.0,70.68666666666667,,,67.0,69.0,1.0,,78.0,68.0,46.510000000000005,0.0
2025-02-10 18:45:00,923.8299999999999,-411.07000000000005,0.0,100.0,123.64333333333332,1322.8866666666665,0.0,70.0,71.58,74.0,0.0,70.0,,72.0,70.88666666666667,,,67.0,69.0,1.0,,78.0,68.0,56.54,0.0
2025-02-10 19:00:00,937.25,-353.8600000000001,0.0,100.0,118.97333333333334,1225.4166666666667,0.0,70.0,61.20333333333334,74.0,0.0,70.0,,72.0,71.02333333333333,,,67.0,69.0,1.0,,78.0,68.0,66.66,0.0
2025-02-10 19:15:00,962.68,-192.81999999999994,0.0,100.0,126.01,1164.6766666666665,0.0,70.0,54.76666666666667,74.0,0.0,70.0,,72.0,70.98,,,67.0,69.0,1.0,,78.0,68.0,62.99999999999999,0.0
2025-02-10 19:30:00,918.89,-177.9799999999999,0.0,100.0,122.75999999999999,1062.97,0.0,70.0,44.69,74.0,0.0,70.0,,72.0,71.10333333333334,,,67.0,69.0,1.0,,78.0,68.0,64.14000000000001,0.0
2025-02-10 19:45:00,933.0166666666668,-99.58000000000015,0.0,100.0,115.78666666666668,983.16,0.0,70.0,35.82666666666666,74.0,0.0,70.0,,72.0,71.10333333333334,,,67.0,69.0,1.0,,78.0,68.0,62.33,0.0
2025-02-10 20:00:00,961.2666666666668,8.480000000000018,0.0,81.0,120.48666666666668,906.8800000000001,0.0,70.0,27.866666666666664,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,1.0,,78.0,68.0,48.46000000000001,0.0
2025-02-10 20:15:00,850.3733333333333,63.569999999999936,0.0,78.33333333333333,108.27,834.8366666666666,0.0,70.0,20.393333333333334,74.0,0.0,70.0,,72.0,71.06,,,67.0,69.0,1.0,,78.0,68.0,62.39,0.0
2025-02-10 20:30:00,738.0766666666667,-16.949999999999932,0.0,69.5,93.38,757.15,0.0,70.0,12.69,74.0,0.0,70.0,,72.0,71.06666666666666,,,67.0,69.0,1.0,,78.0,68.0,34.72,0.0
2025-02-10 20:45:00,671.6833333333334,-6.360000000000014,0.0,62.166666666666664,93.23333333333333,671.6833333333333,0.0,70.0,3.3366666666666664,74.0,0.0,70.0,,72.0,71.12333333333333,,,67.0,69.0,1.0,,78.0,68.0,18.89999999999999,0.0
2025-02-10 21:00:00,658.2666666666668,-14.829999999999927,0.0,59.333333333333336,96.33,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.26333333333334,,,67.0,69.0,1.0,,78.0,68.0,19.169999999999987,0.0
2025-02-10 21:15:00,635.6666666666666,23.31000000000006,0.0,60.333333333333336,95.54666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.53333333333333,,,67.0,69.0,1.0,,78.0,68.0,29.489999999999995,0.0
2025-02-10 21:30:00,627.8966666666666,4.240000000000009,0.0,61.333333333333336,94.76333333333332,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.76333333333334,,,67.0,69.0,1.0,,78.0,68.0,33.66,0.0
2025-02-10 21:45:00,639.9033333333333,-21.18999999999994,0.0,59.833333333333336,90.73333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.92666666666666,,,67.0,69.0,1.0,,78.0,68.0,25.310000000000002,0.0
2025-02-10 22:00:00,633.5433333333334,29.670000000000073,0.0,61.166666666666664,91.25333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,27.36999999999999,0.0
2025-02-10 22:15:00,630.7199999999999,-14.829999999999927,0.0,61.166666666666664,94.58999999999999,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.90333333333332,,,67.0,69.0,1.0,,78.0,68.0,23.159999999999997,0.0
2025-02-10 22:30:00,637.0799999999999,21.190000000000055,0.0,61.666666666666664,91.22666666666667,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.60333333333334,,,67.0,69.0,1.0,,78.0,68.0,27.049999999999997,0.0
2025-02-10 22:45:00,634.9566666666666,-8.470000000000027,0.0,61.166666666666664,88.70333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.07333333333332,,,67.0,69.0,1.0,,78.0,68.0,32.9,0.0
2025-02-10 23:00:00,656.8533333333334,-21.18999999999994,0.0,61.833333333333336,88.08,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.47333333333334,,,67.0,69.0,1.0,,78.0,68.0,27.17,0.0
2025-02-10 23:15:00,666.7433333333333,12.720000000000027,0.0,64.83333333333333,90.51666666666667,675.9233333333333,0.0,70.0,3.236666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,78.0,68.0,22.68,0.0
2025-02-10 23:30:00,798.1133333333333,-36.01999999999998,0.0,79.0,101.83,824.2433333333333,0.0,70.0,19.323333333333334,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,1.0,,78.0,68.0,36.11000000000001,0.0
2025-02-10 23:45:00,954.91,-42.370000000000005,0.0,86.16666666666667,119.39,937.2533333333334,0.0,70.0,31.03333333333333,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,39.79,0.0
2025-02-11 00:00:00,938.66,61.450000000000045,0.0,98.16666666666667,123.18333333333334,1031.19,0.0,70.0,40.60333333333333,74.0,0.0,70.0,,72.0,68.89333333333333,,,67.0,69.0,1.0,,78.0,68.0,60.06,0.0
2025-02-11 00:15:00,968.3266666666667,-146.20999999999992,0.0,100.0,128.93333333333334,1126.54,0.0,70.0,50.550000000000004,74.0,0.0,70.0,,72.0,68.81,,,67.0,69.0,1.0,,78.0,68.0,68.00999999999999,0.0
2025-02-11 00:30:00,945.02,-150.44999999999993,0.0,100.0,134.53,1222.5933333333332,0.0,70.0,60.949999999999996,74.0,0.0,70.0,,72.0,68.75999999999999,,,67.0,69.0,1.0,,78.0,68.0,53.29,0.0
2025-02-11 00:45:00,933.7199999999999,-283.92999999999995,0.0,100.0,132.32000000000002,1299.58,0.0,70.0,68.74,74.0,0.0,70.0,,72.0,68.81666666666666,,,67.0,69.0,1.0,,78.0,68.0,66.83,0.0
2025-02-11 01:00:00,947.8466666666667,-419.53999999999996,0.0,100.0,131.26666666666665,1366.68,0.0,70.0,75.7,74.0,0.0,70.0,,72.0,68.89999999999999,,,67.0,69.0,1.0,,78.0,68.0,74.52,0.0
2025-02-11 01:15:00,955.6133333333333,-485.23,0.0,100.0,135.07000000000002,1422.4766666666667,0.0,70.0,81.68666666666667,74.0,0.0,70.0,,72.0,68.99,,,67.0,69.0,1.0,,78.0,68.0,70.99999999999999,0.0
2025-02-11 01:30:00,923.8333333333334,-489.4699999999999,0.0,100.0,135.79999999999998,1463.4399999999998,0.0,70.0,85.96333333333332,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,78.0,68.0,68.94,0.0
2025-02-11 01:45:00,971.8566666666667,-574.2199999999999,0.0,100.0,116.31666666666666,1513.5866666666668,0.0,70.0,90.81333333333333,74.0,0.0,70.0,,72.0,69.18,,,67.0,69.0,1.0,,78.0,68.0,71.86000000000001,0.0
2025-02-11 02:00:00,939.37,-540.3199999999999,0.0,100.0,122.91666666666667,1551.0199999999998,0.0,70.0,94.87,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.540000000000006,0.0
2025-02-11 02:15:00,939.37,-582.6899999999999,0.0,100.0,116.65333333333335,1577.86,0.0,70.0,97.66000000000001,74.0,0.0,70.0,,72.0,69.39999999999999,,,67.0,69.0,1.0,,78.0,68.0,54.4,0.0
2025-02-11 02:30:00,905.4699999999999,-678.0400000000001,0.0,100.0,123.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,78.0,68.0,51.69,0.0
2025-02-11 02:45:00,969.0300000000001,-684.39,0.0,100.0,125.59666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.48,,,67.0,69.0,1.0,,78.0,68.0,61.26,0.0
2025-02-11 03:00:00,906.1733333333333,-603.88,0.0,100.0,117.09666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,78.0,68.0,58.38,0.0
2025-02-11 03:15:00,935.84,-680.16,0.0,100.0,121.50666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,52.83,0.0
2025-02-11 03:30:00,928.7733333333334,-639.9,0.0,100.0,123.93333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,78.0,68.0,67.2,0.0
2025-02-11 03:45:00,929.4833333333332,-680.16,0.0,100.0,116.76666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,59.37,0.0
2025-02-11 04:00:00,930.8933333333333,-631.42,0.0,100.0,115.98666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,60.49999999999999,0.0
2025-02-11 04:15:00,921.7133333333333,-622.95,0.0,100.0,121.68333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,58.3,0.0
2025-02-11 04:30:00,920.3033333333333,-682.27,0.0,100.0,126.41000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,78.0,68.0,57.16,0.0
2025-02-11 04:45:00,978.2133333333333,-684.39,0.0,100.0,121.43,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56666666666666,,,67.0,69.0,1.0,,78.0,68.0,68.47,0.0
2025-02-11 05:00:00,933.7166666666667,-603.88,0.0,100.0,128.22333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,1.0,,78.0,68.0,57.699999999999996,0.0
2025-02-11 05:15:00,918.8866666666667,-699.23,0.0,100.0,112.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,64.12,0.0
2025-02-11 05:30:00,924.54,-694.99,0.0,100.0,126.08,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,59.69,0.0
2025-02-11 05:45:00,952.0833333333334,-648.37,0.0,100.0,122.12,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,78.0,68.0,60.99,0.0
2025-02-11 06:00:00,969.7399999999999,,0.0,100.0,117.13333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 06:15:00,952.0833333333334,,0.0,100.0,121.42,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 06:30:00,935.8366666666667,,0.0,100.0,121.13,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 06:45:00,952.79,,0.0,100.0,124.33333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 07:00:00,930.8933333333333,,0.0,100.0,126.18,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 07:15:00,911.8233333333334,,0.0,100.0,121.66666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 07:30:00,948.5533333333333,,0.0,100.0,127.24333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 07:45:00,952.7866666666665,,0.0,100.0,123.88333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 08:00:00,948.5533333333333,,0.0,100.0,130.81,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 08:15:00,960.5600000000001,,0.0,100.0,116.83999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 08:30:00,922.4166666666666,,0.0,100.0,115.58666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58999999999999,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 08:45:00,908.2933333333334,,0.0,100.0,120.88333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 09:00:00,925.2433333333333,,0.0,100.0,124.86000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 09:15:00,924.5366666666667,,0.0,100.0,124.53666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 09:30:00,935.1333333333333,,0.0,100.0,115.39,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 09:45:00,900.5233333333332,,0.0,100.0,116.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 10:00:00,923.8299999999999,,0.0,100.0,122.36,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 10:15:00,942.9033333333333,,0.0,100.0,122.54,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 10:30:00,921.7133333333333,,0.0,100.0,131.5066666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 10:45:00,909.0,,0.0,100.0,130.46333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 11:00:00,904.0566666666667,,0.0,100.0,127.06666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 11:15:00,937.9566666666666,,0.0,100.0,129.39666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 11:30:00,956.32,,0.0,100.0,124.34666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 11:45:00,942.1933333333333,,0.0,100.0,126.27333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 12:00:00,913.2366666666667,,0.0,100.0,118.76333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 12:15:00,929.4833333333332,,0.0,100.0,119.17666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 12:30:00,942.9033333333333,,0.0,100.0,125.11666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 12:45:00,930.8933333333333,,0.0,100.0,125.34666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85000000000001,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 13:00:00,930.8966666666666,,0.0,100.0,118.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.85,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 13:15:00,973.27,,0.0,100.0,114.91333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86666666666666,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 13:30:00,889.2233333333334,,0.0,100.0,116.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88666666666667,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 13:45:00,908.2933333333334,,0.0,100.0,120.14666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 14:00:00,884.9866666666667,,0.0,100.0,120.54,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-11 14:15:00,928.7766666666666,-726.77,0.0,100.0,112.62333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,78.0,68.0,58.48,0.0
2025-02-11 14:30:00,898.4066666666668,-703.46,0.0,100.0,119.81666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,78.0,68.0,54.51,0.0
2025-02-11 14:45:00,949.2599999999999,-720.41,0.0,100.0,127.63,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.92333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.410000000000004,0.0
2025-02-11 15:00:00,912.5333333333333,-686.51,0.0,100.0,124.3,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,78.0,68.0,73.38,0.0
2025-02-11 15:15:00,908.2933333333334,-673.8,0.0,100.0,121.41333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02,,,67.0,69.0,1.0,,78.0,68.0,64.14,0.0
2025-02-11 15:30:00,889.9266666666667,-675.92,0.0,100.0,120.73666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.09333333333333,,,67.0,69.0,1.0,,78.0,68.0,66.0,0.0
2025-02-11 15:45:00,907.59,-716.18,0.0,100.0,122.78666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,78.0,68.0,65.31,0.0
2025-02-11 16:00:00,916.0633333333334,-724.65,0.0,100.0,121.02,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,78.0,68.0,69.65,0.0
2025-02-11 16:15:00,922.4166666666666,-701.34,0.0,100.0,129.63333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.23333333333333,,,67.0,69.0,1.0,,78.0,68.0,57.48,0.0
2025-02-11 16:30:00,928.07,-697.11,0.0,100.0,119.58333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,78.0,68.0,65.92999999999999,0.0
2025-02-11 16:45:00,789.64,-661.09,0.0,100.0,113.93666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34333333333332,,,67.0,69.0,1.0,,78.0,68.0,61.43999999999999,0.0
2025-02-11 17:00:00,912.5300000000001,-701.34,0.0,100.0,134.3033333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,78.0,68.0,54.629999999999995,0.0
2025-02-11 17:15:00,921.7133333333333,-707.7,0.0,100.0,125.95333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61333333333333,,,67.0,69.0,1.0,,78.0,68.0,70.07,0.0
2025-02-11 17:30:00,964.09,-690.75,0.0,100.0,129.65666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,1.0,,78.0,68.0,55.53999999999999,0.0
2025-02-11 17:45:00,896.2866666666667,-616.59,0.0,100.0,124.94333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,78.0,68.0,74.91999999999999,0.0
2025-02-11 18:00:00,928.0666666666666,-720.41,0.0,100.0,126.77000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,78.0,68.0,58.720000000000006,0.0
2025-02-11 18:15:00,904.0566666666667,-694.99,0.0,100.0,139.38,1598.3400000000001,0.0,70.0,99.74666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,78.0,68.0,50.160000000000004,0.0
2025-02-11 18:30:00,882.1633333333333,-686.52,0.0,100.0,137.27333333333334,1579.2733333333333,0.0,70.0,98.06666666666666,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,78.0,68.0,68.19,0.0
2025-02-11 18:45:00,922.4166666666666,-680.16,0.0,100.0,133.78,1566.5566666666666,0.0,70.0,96.71666666666665,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,78.0,68.0,72.69,0.0
2025-02-11 19:00:00,902.6433333333334,-635.6599999999999,0.0,100.0,129.99666666666667,1555.966666666667,0.0,70.0,95.57333333333334,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,78.0,68.0,78.41,0.0
2025-02-11 19:15:00,906.8833333333333,-593.2900000000001,0.0,100.0,126.53333333333335,1548.1933333333334,0.0,70.0,94.63333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,78.0,68.0,67.57000000000002,0.0
2025-02-11 19:30:00,897.6999999999999,-629.3000000000001,0.0,100.0,127.95333333333333,1537.6033333333332,0.0,70.0,93.70333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,78.0,68.0,47.8,0.0
2025-02-11 19:45:00,923.8299999999999,-627.1899999999999,0.0,100.0,124.91000000000001,1529.1233333333332,0.0,70.0,92.77999999999999,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,78.0,68.0,57.059999999999995,0.0
2025-02-11 20:00:00,870.1533333333333,-654.7299999999999,0.0,100.0,128.83333333333334,1522.0633333333333,0.0,70.0,92.08,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,78.0,68.0,56.24,0.0
2025-02-11 20:15:00,884.2800000000001,-669.5699999999999,0.0,100.0,128.29999999999998,1517.12,0.0,70.0,91.55,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,78.0,68.0,67.0,0.0
2025-02-11 20:30:00,887.1066666666667,-629.31,0.0,100.0,124.33666666666666,1512.88,0.0,70.0,91.16333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,78.0,68.0,79.64999999999998,0.0
2025-02-11 20:45:00,901.9366666666666,-614.47,0.0,100.0,127.23333333333333,1528.4166666666667,0.0,70.0,92.67666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,78.0,68.0,76.24000000000001,0.0
2025-02-11 21:00:00,884.9900000000001,-637.7800000000001,0.0,100.0,134.58333333333334,1529.83,0.0,70.0,92.80666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,78.0,68.0,53.35999999999999,0.0
2025-02-11 21:15:00,894.1666666666666,-654.73,0.0,100.0,123.95333333333333,1531.95,0.0,70.0,93.06666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,78.0,68.0,80.66,0.0
2025-02-11 21:30:00,929.48,-684.4000000000001,0.0,100.0,130.29666666666665,1536.1899999999998,0.0,70.0,93.46333333333332,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,78.0,68.0,67.46,0.0
2025-02-11 21:45:00,915.3566666666667,-599.65,0.0,100.0,126.24333333333334,1536.8966666666668,0.0,70.0,93.54666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,60.199999999999996,0.0
2025-02-11 22:00:00,913.2400000000001,-529.72,0.0,100.0,118.67333333333333,1543.9566666666667,0.0,70.0,94.25,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,61.79,0.0
2025-02-11 22:15:00,897.6999999999999,-639.9,0.0,100.0,127.09333333333332,1557.3766666666668,0.0,70.0,95.56666666666666,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,78.0,68.0,62.709999999999994,0.0
2025-02-11 22:30:00,897.6999999999999,-671.6800000000001,0.0,100.0,121.42333333333333,1565.8499999999997,0.0,70.0,96.53666666666668,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,78.0,68.0,67.53,0.0
2025-02-11 22:45:00,909.7033333333334,-652.6099999999999,0.0,100.0,122.53333333333335,1580.6833333333334,0.0,70.0,98.13666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,56.68000000000001,0.0
2025-02-11 23:00:00,904.0533333333333,-707.71,0.0,100.0,115.93666666666667,1595.5166666666667,0.0,70.0,99.60333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,54.02000000000001,0.0
2025-02-11 23:15:00,913.9433333333333,-718.3,0.0,100.0,121.67999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,59.39000000000001,0.0
2025-02-11 23:30:00,924.5366666666667,-735.25,0.0,100.0,126.98333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,51.96,0.0
2025-02-11 23:45:00,881.4533333333333,-718.3,0.0,100.0,121.49000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,62.14,0.0
2025-02-12 00:00:00,924.5366666666667,-707.7,0.0,100.0,125.92333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,57.879999999999995,0.0
2025-02-12 00:15:00,905.4666666666667,-644.14,0.0,100.0,122.67333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,78.0,68.0,66.85,0.0
2025-02-12 00:30:00,933.7199999999999,-699.23,0.0,100.0,131.00666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,66.57,0.0
2025-02-12 00:45:00,921.0066666666667,-731.01,0.0,100.0,117.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,72.03999999999999,0.0
2025-02-12 01:00:00,917.4766666666668,-646.25,0.0,100.0,124.53666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,49.120000000000005,0.0
2025-02-12 01:15:00,899.1133333333333,-682.27,0.0,100.0,128.54,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,64.81,0.0
2025-02-12 01:30:00,896.2866666666667,-731.01,0.0,100.0,127.76333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,65.94,0.0
2025-02-12 01:45:00,919.5933333333334,-711.94,0.0,100.0,125.21,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,62.760000000000005,0.0
2025-02-12 02:00:00,932.3066666666667,-675.92,0.0,100.0,125.40333333333332,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,63.95,0.0
2025-02-12 02:15:00,857.4399999999999,-661.09,0.0,100.0,126.34999999999998,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,60.580000000000005,0.0
2025-02-12 02:30:00,872.9766666666666,-775.51,0.0,100.0,122.60666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,67.39999999999999,0.0
2025-02-12 02:45:00,928.0733333333333,-754.32,0.0,100.0,119.28666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,61.019999999999996,0.0
2025-02-12 03:00:00,919.5933333333332,-665.32,0.0,100.0,120.06,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,57.46999999999999,0.0
2025-02-12 03:15:00,883.5733333333334,-658.97,0.0,100.0,127.80666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,66.03,0.0
2025-02-12 03:30:00,858.8533333333334,-728.89,0.0,100.0,121.25666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,67.05,0.0
2025-02-12 03:45:00,910.4133333333333,-728.89,0.0,100.0,121.66333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,58.849999999999994,0.0
2025-02-12 04:00:00,899.1133333333333,-667.44,0.0,100.0,123.70333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,78.0,68.0,69.03,0.0
2025-02-12 04:15:00,883.5766666666667,-673.8,0.0,100.0,119.27,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,78.0,68.0,60.8,0.0
2025-02-12 04:30:00,900.5233333333332,-669.56,0.0,100.0,119.31,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,56.779999999999994,0.0
2025-02-12 04:45:00,936.5433333333334,-750.08,0.0,100.0,123.29666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,78.0,68.0,60.34,0.0
2025-02-12 05:00:00,898.4066666666666,-722.53,0.0,100.0,106.56,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,59.85,0.0
2025-02-12 05:15:00,918.89,-711.94,0.0,100.0,118.53666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,78.0,68.0,45.019999999999996,0.0
2025-02-12 05:30:00,916.7666666666668,-616.59,0.0,100.0,114.61333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,78.0,68.0,65.6,0.0
2025-02-12 05:45:00,906.8833333333333,-709.82,0.0,100.0,123.37,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,54.14,0.0
2025-02-12 06:00:00,901.23,-627.18,0.0,100.0,113.50333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,72.72999999999999,0.0
2025-02-12 06:15:00,856.0266666666666,-699.23,0.0,100.0,123.77666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,78.0,68.0,51.21999999999999,0.0
2025-02-12 06:30:00,863.7966666666666,-716.18,0.0,100.0,117.39666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,63.78,0.0
2025-02-12 06:45:00,892.7566666666667,-709.82,0.0,100.0,123.81333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,60.349999999999994,0.0
2025-02-12 07:00:00,890.6333333333333,-745.84,0.0,100.0,126.60666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,78.0,68.0,62.85000000000001,0.0
2025-02-12 07:15:00,910.4133333333333,-661.09,0.0,100.0,130.03333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,78.0,68.0,71.5,0.0
2025-02-12 07:30:00,884.9833333333332,-663.21,0.0,100.0,117.93666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,61.8,0.0
2025-02-12 07:45:00,891.34,-697.11,0.0,100.0,126.12,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,78.0,68.0,48.74,0.0
2025-02-12 08:00:00,909.0,-694.99,0.0,100.0,120.14333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,78.0,68.0,62.18000000000001,0.0
2025-02-12 08:15:00,857.4399999999999,-709.82,0.0,100.0,132.43666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,78.0,68.0,59.739999999999995,0.0
2025-02-12 08:30:00,921.0066666666667,-767.03,0.0,100.0,120.85333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,78.0,68.0,79.02000000000001,0.0
2025-02-12 08:45:00,916.7666666666668,-680.16,0.0,100.0,128.4,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,78.0,68.0,62.74,0.0
2025-02-12 09:00:00,890.6333333333333,-644.14,0.0,100.0,124.0,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,78.0,68.0,54.910000000000004,0.0
2025-02-12 09:15:00,913.2366666666667,-750.08,0.0,100.0,124.24333333333334,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,78.0,68.0,64.9,0.0
2025-02-12 09:30:00,900.5233333333334,-669.56,0.0,100.0,129.96,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,78.0,68.0,79.91,0.0
2025-02-12 09:45:00,901.2333333333332,-741.6,0.0,100.0,119.39333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,74.72000000000001,0.0
2025-02-12 10:00:00,892.7566666666667,-720.41,0.0,100.0,112.82666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,62.040000000000006,0.0
2025-02-12 10:15:00,903.35,-724.65,0.0,100.0,130.46666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,60.62,0.0
2025-02-12 10:30:00,910.4133333333333,-735.25,0.0,100.0,120.30999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,78.0,68.0,74.60000000000001,0.0
2025-02-12 10:45:00,888.5166666666668,-709.82,0.0,100.0,130.32333333333335,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,78.0,68.0,48.3,0.0
2025-02-12 11:00:00,890.6366666666667,-699.23,0.0,100.0,124.83,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,78.0,68.0,71.75,0.0
2025-02-12 11:15:00,932.3066666666667,-739.48,0.0,100.0,127.76666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,78.0,68.0,61.89,0.0
2025-02-12 11:30:00,899.8166666666666,-716.18,0.0,100.0,116.48333333333333,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,78.0,68.0,63.559999999999995,0.0
2025-02-12 11:45:00,893.4633333333333,-741.6,0.0,100.0,124.15666666666665,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,71.13000000000001,0.0
2025-02-12 12:00:00,929.4833333333332,-720.41,0.0,100.0,128.34666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,78.0,68.0,59.269999999999996,0.0
2025-02-12 12:15:00,903.35,-612.35,0.0,100.0,134.74,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,78.0,68.0,62.61999999999999,0.0
2025-02-12 12:30:00,914.65,-665.32,0.0,100.0,119.7,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,78.0,68.0,71.6,0.0
2025-02-12 12:45:00,904.7599999999999,-707.7,0.0,100.0,116.27999999999999,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,78.0,68.0,62.96,0.0
2025-02-12 13:00:00,882.8666666666667,-661.09,0.0,100.0,127.26666666666667,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,55.879999999999995,0.0
2025-02-12 13:15:00,908.2933333333334,-754.32,0.0,100.0,128.32000000000002,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,78.0,68.0,57.06,0.0
2025-02-12 13:30:00,904.0566666666667,-714.06,0.0,100.0,115.03666666666668,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,78.0,68.0,67.38,0.0
2025-02-12 13:45:00,913.9433333333333,-707.7,0.0,100.0,111.91000000000001,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,78.0,68.0,49.92,0.0
2025-02-12 14:00:00,863.09,-682.27,0.0,100.0,122.63,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,78.0,68.0,60.28,0.0
2025-02-12 14:15:00,922.4233333333333,-775.51,0.0,100.0,124.64666666666666,1599.75,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,78.0,68.0,58.24,0.0
2025-02-12 14:30:00,559.38,-682.27,0.0,100.0,115.75999999999999,1510.7633333333333,0.0,70.0,91.71,74.0,0.0,70.0,,72.0,70.34666666666668,,,67.0,69.0,1.0,,78.0,68.0,66.11,0.0
2025-02-12 14:45:00,549.4966666666667,-885.7,0.0,100.0,98.69,1265.6766666666665,0.0,70.0,65.39999999999999,74.0,0.0,70.0,,72.0,71.35000000000001,,,67.0,69.0,1.0,,78.0,68.0,51.74,0.0
2025-02-12 15:00:00,541.73,-661.0900000000001,0.0,100.0,104.56333333333333,1096.8733333333332,0.0,70.0,47.79333333333333,74.0,0.0,70.0,,72.0,71.64333333333333,,,67.0,69.0,1.0,,78.0,68.0,36.46,0.0
2025-02-12 15:15:00,548.0833333333334,-504.2900000000001,0.0,100.0,98.51333333333332,1016.3533333333334,0.0,70.0,39.309999999999995,74.0,0.0,70.0,,72.0,71.46666666666665,,,67.0,69.0,1.0,,78.0,68.0,53.38,0.0
2025-02-12 15:30:00,526.8933333333333,-485.22,0.0,100.0,103.04333333333334,969.0366666666667,0.0,70.0,34.32,74.0,0.0,70.0,,72.0,71.21666666666665,,,67.0,69.0,1.0,,78.0,68.0,31.15,0.0
2025-02-12 15:45:00,564.33,-428.02,0.0,100.0,100.08,948.5533333333333,0.0,70.0,32.38666666666666,74.0,0.0,70.0,,72.0,70.89666666666666,,,67.0,69.0,1.0,,78.0,68.0,47.42000000000001,0.0
2025-02-12 16:00:00,532.5433333333334,-351.73,0.0,100.0,109.48,921.0066666666667,0.0,70.0,29.263333333333332,74.0,0.0,70.0,,72.0,70.74,,,67.0,69.0,1.0,,78.0,68.0,40.76,0.0
2025-02-12 16:15:00,551.6133333333333,-364.45000000000005,0.0,100.0,107.03000000000002,883.5733333333334,0.0,70.0,25.55,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,1.0,,78.0,68.0,61.410000000000004,0.0
2025-02-12 16:30:00,569.98,-288.16999999999996,0.0,100.0,118.24666666666667,862.3833333333333,0.0,70.0,23.45,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,1.0,,78.0,68.0,36.46,0.0
2025-02-12 16:45:00,557.2666666666667,,0.0,100.0,115.18666666666667,829.8966666666666,0.0,70.0,19.973333333333333,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,1.0,,78.0,68.0,,
2025-02-12 17:00:00,562.21,-235.20000000000005,0.0,100.0,113.97666666666667,806.5866666666666,0.0,70.0,17.55333333333333,74.0,0.0,70.0,,72.0,70.45666666666666,,,67.0,69.0,1.0,,78.0,68.0,60.64000000000001,0.0
2025-02-12 17:15:00,574.2133333333334,-228.82999999999993,0.0,100.0,120.38666666666666,786.8100000000001,0.0,70.0,15.64,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,78.0,68.0,58.4,0.0
2025-02-12 17:30:00,566.4466666666667,-199.17999999999995,0.0,100.0,121.14999999999999,759.2666666666668,0.0,70.0,12.613333333333335,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,78.0,68.0,50.23,0.0
2025-02-12 17:45:00,575.63,-199.17000000000007,0.0,100.0,121.25666666666666,760.68,0.0,70.0,12.67,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,78.0,68.0,46.580000000000005,0.0
2025-02-12 18:00:00,543.8466666666667,-158.91000000000008,0.0,100.0,118.53333333333335,745.8433333333334,0.0,70.0,11.280000000000001,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,78.0,68.0,66.34,0.0
2025-02-12 18:15:00,538.1933333333333,-226.72000000000003,0.0,100.0,125.86333333333334,726.07,0.0,70.0,9.22,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,78.0,68.0,59.160000000000004,0.0
2025-02-12 18:30:00,548.0833333333334,-173.75,0.0,100.0,124.3,685.81,0.0,70.0,4.916666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,1.0,,78.0,68.0,65.6,0.0
2025-02-12 18:45:00,531.84,-141.95999999999992,0.0,100.0,121.71,653.32,0.0,70.0,1.5833333333333333,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,78.0,68.0,63.339999999999996,0.0
2025-02-12 19:00:00,562.21,-103.81999999999994,0.0,100.0,121.39999999999999,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,78.0,68.0,56.98,0.0
2025-02-12 19:15:00,555.8566666666667,-91.11000000000001,0.0,100.0,113.78666666666668,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,78.0,68.0,61.27,0.0
2025-02-12 19:30:00,553.0266666666666,-82.63,0.0,100.0,121.88666666666666,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.61,,,67.0,69.0,1.0,,78.0,68.0,55.54,0.0
2025-02-12 19:45:00,533.9566666666666,-112.29999999999995,0.0,100.0,118.92,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.64,,,67.0,69.0,1.0,,78.0,68.0,62.309999999999995,0.0
2025-02-12 20:00:00,543.14,-91.11000000000001,0.0,100.0,112.56,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.63,,,67.0,69.0,1.0,,78.0,68.0,58.03000000000001,0.0
2025-02-12 20:15:00,545.61,-110.17999999999995,0.0,100.0,117.66,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.66,,,67.0,69.0,1.0,,78.0,68.0,56.51,0.0
2025-02-12 20:30:00,538.9033333333333,-125.00999999999999,0.0,100.0,112.45333333333333,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.64999999999999,,,67.0,69.0,1.0,,78.0,68.0,55.970000000000006,0.0
2025-02-12 20:45:00,555.675,-88.99000000000001,0.0,100.0,113.16499999999999,639.9,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.5725,,,67.0,69.0,1.0,,78.0,68.0,61.190000000000005,0.0
