time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 13:00:00,884.9866666666667,-508.53999999999996,0.0,100.0,115.49000000000001,1404.1133333333335,0.0,70.0,79.60666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,54.48,0.0
2025-02-15 13:15:00,899.1133333333333,-550.9100000000001,0.0,100.0,102.71666666666665,1406.9399999999998,0.0,70.0,79.96,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,53.09,0.0
2025-02-15 13:30:00,894.8766666666667,-510.6500000000001,0.0,100.0,118.12333333333333,1400.58,0.0,70.0,79.30666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,42.940000000000005,0.0
2025-02-15 13:45:00,894.1666666666666,-504.28999999999996,0.0,100.0,106.81,1397.756666666667,0.0,70.0,78.95333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,48.1,0.0
2025-02-15 14:00:00,859.56,-542.4300000000001,0.0,100.0,114.65333333333332,1402.7,0.0,70.0,79.33333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,43.919999999999995,0.0
2025-02-15 14:15:00,880.75,-497.93999999999994,0.0,100.0,103.92,1406.2333333333333,0.0,70.0,79.91666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,51.760000000000005,0.0
2025-02-15 14:30:00,853.1999999999999,-533.96,0.0,100.0,101.76333333333334,1406.9399999999998,0.0,70.0,80.04666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,38.089999999999996,0.0
2025-02-15 14:45:00,886.4,-574.22,0.0,100.0,101.49333333333334,1409.0600000000002,0.0,70.0,80.17999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,42.760000000000005,0.0
2025-02-15 15:00:00,901.9366666666666,-514.89,0.0,100.0,110.20666666666666,1409.0600000000002,0.0,70.0,80.27,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,36.3,0.0
2025-02-15 15:15:00,906.1733333333333,-470.4,0.0,100.0,100.27333333333333,1409.0533333333333,0.0,70.0,80.15666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,46.07,0.0
2025-02-15 15:30:00,894.8766666666667,-542.4399999999999,0.0,100.0,100.13999999999999,1386.4566666666667,0.0,70.0,78.02,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,35.7,0.0
2025-02-15 15:45:00,882.1566666666668,-470.39,0.0,100.0,104.75,1375.1533333333334,0.0,70.0,76.85333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,44.19,0.0
2025-02-15 16:00:00,883.5733333333334,-489.47,0.0,100.0,100.92,1364.5600000000002,0.0,70.0,75.58666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,43.56999999999999,0.0
2025-02-15 16:15:00,894.1666666666666,-485.22,0.0,100.0,107.76333333333332,1341.25,0.0,70.0,73.33333333333333,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,32.59,0.0
2025-02-15 16:30:00,916.0633333333334,-447.08000000000004,0.0,100.0,111.13333333333333,1324.3,0.0,70.0,71.84,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,43.96000000000001,0.0
2025-02-15 16:45:00,845.4366666666666,-396.23,0.0,100.0,106.31666666666666,1329.2466666666667,0.0,70.0,71.85666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,53.56,0.0
2025-02-15 17:00:00,863.09,-504.2900000000001,0.0,100.0,98.60666666666667,1296.756666666667,0.0,70.0,68.89666666666666,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,34.28999999999999,0.0
2025-02-15 17:15:00,850.3800000000001,-466.1600000000001,0.0,100.0,103.36666666666667,1283.3333333333333,0.0,70.0,67.23,,0.0,,,,70.21,,,67.0,69.0,1.0,,,,45.019999999999996,0.0
2025-02-15 17:30:00,904.0533333333333,-483.0999999999999,0.0,100.0,109.49,1287.5733333333335,0.0,70.0,67.76,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,44.010000000000005,0.0
2025-02-15 17:45:00,885.6933333333333,-419.5400000000001,0.0,100.0,117.39333333333333,1272.0366666666666,0.0,70.0,66.17,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,45.78,0.0
2025-02-15 18:00:00,906.1733333333333,-377.15999999999997,0.0,100.0,108.42666666666668,1267.7966666666666,0.0,70.0,65.52,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,61.95,0.0
2025-02-15 18:15:00,898.4066666666666,-381.4,0.0,100.0,92.71,1239.5433333333333,0.0,70.0,62.63666666666666,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,56.55000000000001,0.0
2025-02-15 18:30:00,848.9666666666667,-349.6100000000001,0.0,100.0,106.64333333333333,1218.3566666666666,0.0,70.0,60.4,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,27.94999999999999,0.0
2025-02-15 18:45:00,865.21,-366.56999999999994,0.0,100.0,96.39999999999999,1201.4066666666668,0.0,70.0,58.49333333333334,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,34.44999999999999,0.0
2025-02-15 19:00:00,968.3299999999999,-345.3800000000001,0.0,100.0,113.39333333333333,1197.8733333333332,0.0,70.0,57.71,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,28.709999999999994,0.0
2025-02-15 19:15:00,970.4466666666667,-194.93000000000006,0.0,100.0,101.18666666666667,1243.08,0.0,70.0,62.96666666666666,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,36.76,0.0
2025-02-15 19:30:00,976.8033333333333,-292.40999999999997,0.0,100.0,110.66000000000001,1271.33,0.0,70.0,65.84,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,49.82,0.0
2025-02-15 19:45:00,976.8033333333333,-258.51,0.0,100.0,97.64,1293.2233333333334,0.0,70.0,67.89333333333333,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,64.91,0.0
2025-02-15 20:00:00,935.1333333333333,-292.40999999999985,0.0,100.0,96.20666666666666,1303.8166666666666,0.0,70.0,69.22333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,21.199999999999996,0.0
2025-02-15 20:15:00,969.7366666666667,-398.3499999999999,0.0,100.0,103.65333333333335,1317.2366666666667,0.0,70.0,70.62333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,40.72,0.0
2025-02-15 20:30:00,965.5033333333334,-309.36,0.0,100.0,107.7,1327.1266666666668,0.0,70.0,71.66666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,48.57,0.0
2025-02-15 20:45:00,1007.88,-379.28,0.0,100.0,106.94,1336.3066666666666,0.0,70.0,72.68,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,35.050000000000004,0.0
2025-02-15 21:00:00,1017.7666666666668,-317.83000000000015,0.0,100.0,98.35000000000001,1334.8966666666668,0.0,70.0,72.23333333333333,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,33.10999999999999,0.0
2025-02-15 21:15:00,1063.6766666666667,-235.20000000000005,0.0,100.0,100.77333333333333,1345.49,0.0,70.0,73.53666666666668,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,33.64,0.0
2025-02-15 21:30:00,995.1633333333333,-275.46000000000004,0.0,100.0,108.54333333333334,1356.0833333333333,0.0,70.0,75.06666666666666,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,22.150000000000006,0.0
2025-02-15 21:45:00,1046.7266666666667,-364.45000000000005,0.0,100.0,97.78333333333335,1364.5600000000002,0.0,70.0,75.44,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,36.010000000000005,0.0
2025-02-15 22:00:00,988.1033333333334,-273.34000000000015,0.0,100.0,100.65333333333332,1368.0900000000001,0.0,70.0,75.69333333333333,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,33.84,0.0
2025-02-15 22:15:00,1043.8999999999999,-351.7400000000001,0.0,100.0,90.74666666666667,1386.4566666666667,0.0,70.0,77.85666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,35.59,0.0
2025-02-15 22:30:00,1043.8999999999999,-370.80999999999995,0.0,100.0,102.88,1397.0466666666664,0.0,70.0,79.10333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,27.17,0.0
2025-02-15 22:45:00,1038.9566666666667,-317.83000000000015,0.0,100.0,91.25666666666666,1414.7066666666667,0.0,70.0,80.92999999999999,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,47.199999999999996,0.0
2025-02-15 23:00:00,1027.6566666666668,-362.3299999999999,0.0,100.0,95.43,1435.1899999999998,0.0,70.0,82.87666666666667,,0.0,,,,69.78666666666668,,,67.0,69.0,1.0,,,,31.9,0.0
2025-02-15 23:15:00,1042.4866666666667,-377.15999999999985,0.0,100.0,92.86333333333334,1445.08,0.0,70.0,83.82666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,35.68,0.0
2025-02-15 23:30:00,1017.77,-428.0200000000001,0.0,100.0,94.66666666666667,1456.3766666666668,0.0,70.0,85.01333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,34.56,0.0
2025-02-15 23:45:00,1061.5600000000002,-457.68000000000006,0.0,100.0,93.25333333333333,1463.4399999999998,0.0,70.0,85.86333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,28.67,0.0
2025-02-16 00:00:00,1017.065,-438.6100000000001,0.0,100.0,99.11,1470.5,0.0,70.0,86.455,,0.0,,,,69.845,,,67.0,69.0,1.0,,,,32.089999999999996,0.0
2025-02-16 00:15:00,1023.4200000000001,-404.70000000000005,0.0,100.0,98.46999999999998,1461.3233333333335,0.0,70.0,85.61666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,26.97,0.0
2025-02-16 00:30:00,974.6866666666666,-417.4200000000001,0.0,100.0,104.32333333333334,1459.2033333333336,0.0,70.0,85.46,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,32.63999999999999,0.0
2025-02-16 00:45:00,1016.3533333333334,-517.0100000000001,0.0,100.0,95.70333333333333,1462.03,0.0,70.0,85.74333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,42.190000000000005,0.0
2025-02-16 01:00:00,1036.84,-444.97,0.0,100.0,96.82666666666667,1459.2033333333336,0.0,70.0,85.33333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,32.17,0.0
2025-02-16 01:15:00,1022.0033333333332,-387.75,0.0,100.0,99.94,1459.2033333333336,0.0,70.0,85.48,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,36.66,0.0
2025-02-16 01:30:00,967.62,-444.97000000000014,0.0,100.0,100.74333333333334,1476.1499999999999,0.0,70.0,87.18333333333334,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,44.46000000000001,0.0
2025-02-16 01:45:00,1022.7166666666667,-506.40999999999997,0.0,100.0,96.91333333333334,1504.4033333333334,0.0,70.0,90.19666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,36.43000000000001,0.0
2025-02-16 02:00:00,1002.2266666666668,-504.2900000000001,0.0,100.0,101.25666666666666,1526.3,0.0,70.0,92.38666666666666,,0.0,,,,69.78,,,67.0,69.0,1.0,,,,36.53999999999999,0.0
2025-02-16 02:15:00,973.9766666666666,-529.72,0.0,100.0,98.74000000000001,1533.3633333333335,0.0,70.0,93.19,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,48.66,0.0
2025-02-16 02:30:00,1022.0066666666667,-559.39,0.0,100.0,104.51666666666667,1542.5433333333333,0.0,70.0,94.11666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,36.43,0.0
2025-02-16 02:45:00,995.8733333333333,-506.4100000000001,0.0,100.0,101.94,1557.38,0.0,70.0,95.52,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,43.75,0.0
2025-02-16 03:00:00,995.1666666666666,-591.1700000000001,0.0,100.0,107.55,1560.9066666666668,0.0,70.0,96.03333333333335,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,47.47,0.0
2025-02-16 03:15:00,1017.06,-567.86,0.0,100.0,103.91333333333334,1564.4399999999998,0.0,70.0,96.34666666666668,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,41.11000000000001,0.0
2025-02-16 03:30:00,1031.8933333333334,-557.27,0.0,100.0,100.64,1572.21,0.0,70.0,97.18,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,42.14999999999999,0.0
2025-02-16 03:45:00,1027.66,-555.15,0.0,100.0,104.08666666666666,1564.4366666666665,0.0,70.0,96.66000000000001,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,38.32,0.0
2025-02-16 04:00:00,1010.7033333333334,-593.28,0.0,100.0,101.97666666666667,1567.97,0.0,70.0,96.74666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,38.09,0.0
2025-02-16 04:15:00,961.2633333333333,-536.0799999999999,0.0,100.0,103.73,1567.2633333333333,0.0,70.0,96.74000000000001,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,36.690000000000005,0.0
2025-02-16 04:30:00,951.3766666666667,-614.4799999999999,0.0,100.0,105.95666666666666,1567.2633333333333,0.0,70.0,96.69666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,46.11,0.0
2025-02-16 04:45:00,1001.5233333333334,-589.0500000000001,0.0,100.0,105.7,1567.97,0.0,70.0,96.96,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,39.57,0.0
2025-02-16 05:00:00,1052.3766666666668,-612.36,0.0,100.0,102.16000000000001,1588.4566666666667,0.0,70.0,98.78333333333335,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,45.080000000000005,0.0
2025-02-16 05:15:00,1024.8333333333333,-578.4599999999999,0.0,100.0,107.44333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,38.550000000000004,0.0
2025-02-16 05:30:00,1002.2333333333332,-593.28,0.0,100.0,100.91000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,46.61,0.0
2025-02-16 05:45:00,1032.6000000000001,-553.02,0.0,100.0,105.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,38.199999999999996,0.0
2025-02-16 06:00:00,988.1033333333334,-586.93,0.0,100.0,108.28666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,42.49,0.0
2025-02-16 06:15:00,982.4533333333334,-546.6700000000001,0.0,100.0,101.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,45.6,0.0
2025-02-16 06:30:00,987.4,-635.66,0.0,100.0,102.21333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,41.3,0.0
2025-02-16 06:45:00,1005.0566666666667,-614.47,0.0,100.0,106.24,1599.75,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,41.63999999999999,0.0
2025-02-16 07:00:00,972.5633333333334,-572.0899999999999,0.0,100.0,105.96333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,46.339999999999996,0.0
2025-02-16 07:15:00,960.5600000000001,-606.0,0.0,100.0,107.21,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,38.85,0.0
2025-02-16 07:30:00,934.4233333333333,-648.37,0.0,100.0,109.28000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,46.25,0.0
2025-02-16 07:45:00,1019.8866666666667,-644.14,0.0,100.0,108.58333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,47.51,0.0
2025-02-16 08:00:00,972.5633333333334,-525.48,0.0,100.0,109.42333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,47.769999999999996,0.0
2025-02-16 08:15:00,949.2566666666667,-599.64,0.0,100.0,107.00333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,48.800000000000004,0.0
2025-02-16 08:30:00,944.3166666666666,-665.32,0.0,100.0,111.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,47.46999999999999,0.0
2025-02-16 08:45:00,952.0833333333334,-646.25,0.0,100.0,109.52999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,52.13999999999999,0.0
2025-02-16 09:00:00,965.5,-669.56,0.0,100.0,114.97666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,48.309999999999995,0.0
2025-02-16 09:15:00,983.16,-639.9,0.0,100.0,104.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,54.849999999999994,0.0
2025-02-16 09:30:00,947.14,-633.54,0.0,100.0,105.88333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,40.66,0.0
2025-02-16 09:45:00,957.7333333333332,-639.9,0.0,100.0,101.25333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,42.53,0.0
2025-02-16 10:00:00,969.0366666666667,-663.21,0.0,100.0,106.57,1599.75,0.0,70.0,100.0,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,40.09,0.0
2025-02-16 10:15:00,916.0633333333334,-694.99,0.0,100.0,110.36000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,49.64,0.0
2025-02-16 10:30:00,936.5433333333334,-673.8,0.0,100.0,102.08,1599.75,0.0,70.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,54.12,0.0
2025-02-16 10:45:00,911.12,-658.97,0.0,100.0,104.61333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,38.9,0.0
2025-02-16 11:00:00,930.1899999999999,-620.83,0.0,100.0,103.71666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,46.019999999999996,0.0
2025-02-16 11:15:00,892.7533333333334,-705.58,0.0,100.0,102.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,47.669999999999995,0.0
2025-02-16 11:30:00,882.8666666666667,-743.72,0.0,100.0,99.2,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,40.96999999999999,0.0
2025-02-16 11:45:00,898.4033333333333,-703.46,0.0,100.0,109.19666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,39.26,0.0
2025-02-16 12:00:00,875.8066666666667,-735.25,0.0,100.0,108.42,1599.75,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,1.0,,,,53.03,0.0
2025-02-16 12:15:00,908.2933333333334,-701.34,0.0,100.0,108.81,1599.75,0.0,70.0,100.0,,0.0,,,,68.98,,,67.0,69.0,1.0,,,,48.150000000000006,0.0
2025-02-16 12:30:00,870.1533333333333,-686.51,0.0,100.0,103.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.77999999999999,,,67.0,69.0,1.0,,,,53.690000000000005,0.0
2025-02-16 12:45:00,924.54,-750.08,0.0,100.0,111.62,1599.75,0.0,70.0,100.0,,0.0,,,,68.60666666666667,,,67.0,69.0,1.0,,,,43.230000000000004,0.0
2025-02-16 13:00:00,900.5266666666666,-692.87,0.0,100.0,97.93333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.44333333333334,,,67.0,69.0,1.0,,,,39.61000000000001,0.0
2025-02-16 13:15:00,883.5733333333334,-701.34,0.0,100.0,101.12,1599.75,0.0,70.0,100.0,,0.0,,,,68.3,,,67.0,69.0,1.0,,,,39.88999999999999,0.0
2025-02-16 13:30:00,909.0,-682.27,0.0,100.0,99.42666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.16333333333334,,,67.0,69.0,1.0,,,,39.629999999999995,0.0
2025-02-16 13:45:00,887.1033333333334,-633.54,0.0,100.0,104.71333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,41.58,0.0
2025-02-16 14:00:00,888.52,-675.92,0.0,100.0,103.43333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,45.86000000000001,0.0
2025-02-16 14:15:00,893.46,-701.34,0.0,100.0,100.04,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,43.92000000000001,0.0
2025-02-16 14:30:00,900.5266666666666,-731.01,0.0,100.0,112.43666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,50.309999999999995,0.0
2025-02-16 14:45:00,919.5966666666667,,0.0,100.0,106.13666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,,
2025-02-16 15:00:00,956.32,-665.32,0.0,100.0,107.85666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,40.57999999999999,0.0
2025-02-16 15:15:00,930.1866666666666,-606.0,0.0,100.0,103.74333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,48.75999999999999,0.0
2025-02-16 15:30:00,915.3566666666667,-714.06,0.0,100.0,102.57000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,48.540000000000006,0.0
2025-02-16 15:45:00,901.9399999999999,-667.44,0.0,100.0,96.65666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.01333333333334,,,67.0,69.0,1.0,,,,37.540000000000006,0.0
2025-02-16 16:00:00,901.2266666666668,-701.34,0.0,100.0,95.50666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.01333333333334,,,67.0,69.0,1.0,,,,40.02,0.0
2025-02-16 16:15:00,922.4200000000001,-718.3,0.0,100.0,94.64666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,37.87,0.0
2025-02-16 16:30:00,927.3633333333333,-652.61,0.0,100.0,95.06,1599.75,0.0,70.0,100.0,,0.0,,,,67.92666666666666,,,67.0,69.0,1.0,,,,36.39,0.0
2025-02-16 16:45:00,888.5166666666668,-658.97,0.0,100.0,101.45,1599.75,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,1.0,,,,36.86000000000001,0.0
2025-02-16 17:00:00,934.4266666666667,-752.2,0.0,100.0,99.72666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,1.0,,,,40.11,0.0
2025-02-16 17:15:00,949.2599999999999,-720.41,0.0,100.0,95.45,1599.75,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,39.459999999999994,0.0
2025-02-16 17:30:00,925.9533333333333,-631.42,0.0,100.0,95.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.94333333333333,,,67.0,69.0,1.0,,,,36.16,0.0
2025-02-16 17:45:00,898.4033333333333,-667.44,0.0,100.0,95.68333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.01333333333334,,,67.0,69.0,1.0,,,,38.06999999999999,0.0
2025-02-16 18:00:00,904.0533333333333,-726.77,0.0,100.0,98.75,1599.75,0.0,70.0,100.0,,0.0,,,,68.07333333333332,,,67.0,69.0,1.0,,,,37.349999999999994,0.0
2025-02-16 18:15:00,920.3000000000001,-680.16,0.0,100.0,97.88,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,41.290000000000006,0.0
2025-02-16 18:30:00,964.09,-633.54,0.0,100.0,98.27333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.28666666666666,,,67.0,69.0,1.0,,,,42.32000000000001,0.0
2025-02-16 18:45:00,932.3100000000001,-711.94,0.0,100.0,98.90666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,38.07,0.0
2025-02-16 19:00:00,890.6366666666667,-682.27,0.0,100.0,96.13,1599.75,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,39.59,0.0
2025-02-16 19:15:00,906.1766666666667,-709.82,0.0,100.0,94.41000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,1.0,,,,36.49999999999999,0.0
2025-02-16 19:30:00,971.86,-684.39,0.0,100.0,93.99333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,35.93,0.0
2025-02-16 19:45:00,918.8866666666667,-608.11,0.0,100.0,93.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.07333333333332,,,67.0,69.0,1.0,,,,36.059999999999995,0.0
2025-02-16 20:00:00,919.5966666666667,-654.73,0.0,100.0,95.47333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,35.769999999999996,0.0
2025-02-16 20:15:00,885.6933333333333,-707.7,0.0,100.0,99.67,1599.75,0.0,70.0,100.0,,0.0,,,,67.98333333333333,,,67.0,69.0,1.0,,,,37.47,0.0
2025-02-16 20:30:00,912.5300000000001,-699.23,0.0,100.0,99.02666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,43.980000000000004,0.0
2025-02-16 20:45:00,879.3366666666666,-711.94,0.0,100.0,98.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.87,,,67.0,69.0,1.0,,,,39.07,0.0
2025-02-16 21:00:00,933.0133333333333,-703.46,0.0,100.0,97.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.87,,,67.0,69.0,1.0,,,,42.78999999999999,0.0
2025-02-16 21:15:00,907.5833333333334,-627.18,0.0,100.0,96.47666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.81,,,67.0,69.0,1.0,,,,37.940000000000005,0.0
2025-02-16 21:30:00,935.1300000000001,-661.09,0.0,100.0,96.01333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,40.56,0.0
2025-02-16 21:45:00,916.77,-714.06,0.0,100.0,97.19666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,39.5,0.0
2025-02-16 22:00:00,944.3133333333334,-629.3,0.0,100.0,97.17,1599.75,0.0,70.0,100.0,,0.0,,,,67.77,,,67.0,69.0,1.0,,,,42.089999999999996,0.0
2025-02-16 22:15:00,926.6566666666668,-671.68,0.0,100.0,97.41666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.72333333333333,,,67.0,69.0,1.0,,,,40.32000000000001,0.0
2025-02-16 22:30:00,970.4466666666667,-684.39,0.0,100.0,96.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.69333333333333,,,67.0,69.0,1.0,,,,41.970000000000006,0.0
2025-02-16 22:45:00,935.4849999999999,-582.69,0.0,100.0,98.91499999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.65,,,67.0,69.0,1.0,,,,38.42,0.0
2025-02-16 23:00:00,904.0533333333333,-663.21,0.0,100.0,95.57000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.57,,,67.0,69.0,1.0,,,,42.46,0.0
2025-02-16 23:15:00,937.2533333333334,-697.11,0.0,100.0,95.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,37.910000000000004,0.0
2025-02-16 23:30:00,906.1733333333333,-599.64,0.0,100.0,94.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.42999999999999,,,67.0,69.0,1.0,,,,37.19,0.0
2025-02-16 23:45:00,939.3733333333333,-675.92,0.0,100.0,94.02666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.34333333333332,,,67.0,69.0,1.0,,,,37.050000000000004,0.0
2025-02-17 00:00:00,938.6633333333333,-629.3,0.0,100.0,93.78333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,67.24,,,67.0,69.0,1.0,,,,37.050000000000004,0.0
2025-02-17 00:15:00,905.4699999999999,-654.73,0.0,100.0,93.69666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.2,,,67.0,69.0,1.0,,,,36.26,0.0
2025-02-17 00:30:00,928.07,-673.8,0.0,100.0,93.47000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.1,,,67.0,69.0,1.0,,,,36.550000000000004,0.0
2025-02-17 00:45:00,933.7166666666667,-686.51,0.0,100.0,93.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.09333333333332,,,67.0,69.0,1.0,,,,36.35000000000001,0.0
2025-02-17 01:00:00,960.56,-697.11,0.0,100.0,93.57000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.06,,,67.0,69.0,1.0,,,,36.76,0.0
2025-02-17 01:15:00,945.7266666666668,-661.09,0.0,100.0,93.46333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.97,,,67.0,69.0,1.0,,,,36.46,0.0
2025-02-17 01:30:00,954.2033333333334,-682.27,0.0,100.0,93.64666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.97,,,67.0,69.0,1.0,,,,37.14000000000001,0.0
2025-02-17 01:45:00,886.3966666666666,-631.42,0.0,100.0,93.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.94,,,67.0,69.0,1.0,,,,36.709999999999994,0.0
2025-02-17 02:00:00,916.0633333333334,-754.32,0.0,100.0,93.47666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.87666666666667,,,67.0,69.0,1.0,,,,37.06000000000001,0.0
2025-02-17 02:15:00,901.9366666666666,-639.9,0.0,100.0,93.74666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,36.760000000000005,0.0
2025-02-17 02:30:00,937.9566666666666,-650.49,0.0,100.0,93.65666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.80333333333334,,,67.0,69.0,1.0,,,,37.06,0.0
2025-02-17 02:45:00,963.3866666666667,-669.56,0.0,100.0,93.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,1.0,,,,37.31999999999999,0.0
2025-02-17 03:00:00,908.2933333333334,-631.42,0.0,100.0,93.20666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.67,,,67.0,69.0,1.0,,,,36.940000000000005,0.0
2025-02-17 03:15:00,925.2466666666666,-671.68,0.0,100.0,93.33333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.52,,,67.0,69.0,1.0,,,,37.029999999999994,0.0
2025-02-17 03:30:00,955.6133333333333,-684.39,0.0,100.0,93.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.52,,,67.0,69.0,1.0,,,,37.12,0.0
2025-02-17 03:45:00,912.5300000000001,-656.85,0.0,100.0,93.03666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,37.17,0.0
2025-02-17 04:00:00,995.1700000000001,-688.63,0.0,100.0,93.25333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.39666666666666,,,67.0,69.0,1.0,,,,36.95,0.0
2025-02-17 04:15:00,915.3566666666666,-633.54,0.0,100.0,93.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.33999999999999,,,67.0,69.0,1.0,,,,37.339999999999996,0.0
2025-02-17 04:30:00,927.3633333333333,-724.65,0.0,100.0,93.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.29666666666667,,,67.0,69.0,1.0,,,,37.33,0.0
2025-02-17 04:45:00,952.79,-669.56,0.0,100.0,93.26333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.33999999999999,,,67.0,69.0,1.0,,,,37.120000000000005,0.0
2025-02-17 05:00:00,950.67,-671.68,0.0,100.0,93.00999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.27,,,67.0,69.0,1.0,,,,37.47,0.0
2025-02-17 05:15:00,930.8933333333333,-580.57,0.0,100.0,93.17,1599.75,0.0,70.0,100.0,,0.0,,,,66.24333333333333,,,67.0,69.0,1.0,,,,37.27,0.0
2025-02-17 05:30:00,989.5166666666668,-644.14,0.0,100.0,92.84666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,66.16,,,67.0,69.0,1.0,,,,37.68,0.0
2025-02-17 05:45:00,903.3466666666667,-591.16,0.0,100.0,92.94,1599.75,0.0,70.0,100.0,,0.0,,,,66.13,,,67.0,69.0,1.0,,,,37.169999999999995,0.0
2025-02-17 06:00:00,956.3233333333334,-716.18,0.0,100.0,92.63333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.05,,,67.0,69.0,1.0,,,,37.27,0.0
2025-02-17 06:15:00,954.9099999999999,-629.3,0.0,100.0,92.89666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.02,,,67.0,69.0,1.0,,,,37.040000000000006,0.0
2025-02-17 06:30:00,942.1966666666667,-663.21,0.0,100.0,92.90333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.94666666666667,,,67.0,69.0,1.0,,,,37.5,0.0
2025-02-17 06:45:00,959.85,-646.25,0.0,100.0,92.98666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.91,,,67.0,69.0,1.0,,,,37.15,0.0
2025-02-17 07:00:00,918.89,-644.14,0.0,100.0,92.59333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.91,,,67.0,69.0,1.0,,,,37.62,0.0
2025-02-17 07:15:00,947.14,-648.37,0.0,100.0,92.77,1599.75,0.0,70.0,100.0,,0.0,,,,65.88,,,67.0,69.0,1.0,,,,37.07999999999999,0.0
2025-02-17 07:30:00,963.3866666666667,-627.18,0.0,100.0,92.81333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.82333333333332,,,67.0,69.0,1.0,,,,37.760000000000005,0.0
2025-02-17 07:45:00,922.4200000000001,-686.51,0.0,100.0,92.75999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,65.77,,,67.0,69.0,1.0,,,,37.92,0.0
2025-02-17 08:00:00,977.5099999999999,-688.63,0.0,100.0,92.57,1599.75,0.0,70.0,100.0,,0.0,,,,65.77,,,67.0,69.0,1.0,,,,37.87,0.0
2025-02-17 08:15:00,920.3000000000001,-599.64,0.0,100.0,92.74,1599.75,0.0,70.0,100.0,,0.0,,,,65.74333333333333,,,67.0,69.0,1.0,,,,37.43999999999999,0.0
2025-02-17 08:30:00,931.6,-716.18,0.0,100.0,92.48666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.64999999999999,,,67.0,69.0,1.0,,,,37.56999999999999,0.0
2025-02-17 08:45:00,933.7199999999999,-692.87,0.0,100.0,92.68666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,37.96000000000001,0.0
2025-02-17 09:00:00,897.6999999999999,-652.61,0.0,100.0,92.44,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,37.720000000000006,0.0
2025-02-17 09:15:00,931.6,-682.27,0.0,100.0,92.40333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,37.67,0.0
2025-02-17 09:30:00,966.9166666666666,-705.58,0.0,100.0,92.64333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,37.849999999999994,0.0
2025-02-17 09:45:00,933.0133333333333,-650.49,0.0,100.0,92.46,1599.75,0.0,70.0,100.0,,0.0,,,,65.60000000000001,,,67.0,69.0,1.0,,,,37.60000000000001,0.0
2025-02-17 10:00:00,952.79,-692.87,0.0,100.0,92.29,1599.75,0.0,70.0,100.0,,0.0,,,,65.47333333333333,,,67.0,69.0,1.0,,,,38.17,0.0
2025-02-17 10:15:00,964.7966666666666,-658.97,0.0,100.0,91.85000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,65.34333333333332,,,67.0,69.0,1.0,,,,37.97,0.0
2025-02-17 10:30:00,921.71,-648.37,0.0,100.0,91.78666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.22666666666667,,,67.0,69.0,1.0,,,,37.720000000000006,0.0
2025-02-17 10:45:00,940.7850000000001,-718.3,0.0,100.0,91.88,1599.75,0.0,70.0,100.0,,0.0,,,,65.09,,,67.0,69.0,1.0,,,,38.32,0.0
2025-02-17 11:00:00,908.2933333333334,-671.68,0.0,100.0,91.68,1599.75,0.0,70.0,100.0,,0.0,,,,65.05666666666666,,,67.0,69.0,1.0,,,,38.199999999999996,0.0
2025-02-17 11:15:00,916.06,-692.87,0.0,100.0,91.78666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,64.95333333333333,,,67.0,69.0,1.0,,,,38.330000000000005,0.0
2025-02-17 11:30:00,941.4866666666667,-709.82,0.0,100.0,91.55,1599.75,0.0,70.0,100.0,,0.0,,,,64.85,,,67.0,69.0,1.0,,,,38.07,0.0
2025-02-17 11:45:00,964.7966666666666,-644.14,0.0,100.0,91.51333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.77,,,67.0,69.0,1.0,,,,38.26,0.0
2025-02-17 12:00:00,975.39,-622.95,0.0,100.0,91.33333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.69666666666666,,,67.0,69.0,1.0,,,,38.24,0.0
2025-02-17 12:15:00,966.9133333333333,-586.93,0.0,100.0,91.35333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.58,,,67.0,69.0,1.0,,,,38.68000000000001,0.0
2025-02-17 12:30:00,952.0833333333334,-656.85,0.0,100.0,93.40333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,64.55333333333334,,,67.0,69.0,1.0,,,,38.080000000000005,0.0
2025-02-17 12:45:00,933.7166666666667,-637.78,0.0,100.0,105.06666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.45,,,67.0,69.0,1.0,,,,45.220000000000006,0.0
2025-02-17 13:00:00,979.6266666666667,-654.73,0.0,100.0,104.08999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.38333333333333,,,67.0,69.0,1.0,,,,56.81999999999999,0.0
2025-02-17 13:15:00,976.0966666666667,-601.76,0.0,100.0,107.07333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.33,,,67.0,69.0,1.0,,,,56.89000000000001,0.0
2025-02-17 13:30:00,942.9,-658.97,0.0,100.0,101.04,1599.75,0.0,70.0,100.0,,0.0,,,,64.37,,,67.0,69.0,1.0,,,,53.76,0.0
2025-02-17 13:45:00,963.38,-705.58,0.0,100.0,97.62,1599.75,0.0,70.0,100.0,,0.0,,,,64.43333333333334,,,67.0,69.0,1.0,,,,47.71,0.0
2025-02-17 14:00:00,965.5033333333334,-644.14,0.0,100.0,93.27,1599.75,0.0,70.0,100.0,,0.0,,,,64.43333333333334,,,67.0,69.0,1.0,,,,46.519999999999996,0.0
2025-02-17 14:15:00,949.9633333333335,-603.88,0.0,100.0,92.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.46,,,67.0,69.0,1.0,,,,40.72,0.0
2025-02-17 14:30:00,968.3299999999999,-675.92,0.0,100.0,91.67999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.58,,,67.0,69.0,1.0,,,,38.64,0.0
2025-02-17 14:45:00,980.3333333333334,-650.49,0.0,100.0,92.60333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.71333333333332,,,67.0,69.0,1.0,,,,38.71999999999999,0.0
2025-02-17 15:00:00,999.4033333333333,-675.92,0.0,100.0,91.49666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.85666666666667,,,67.0,69.0,1.0,,,,37.85,0.0
2025-02-17 15:15:00,990.2199999999999,-565.74,0.0,100.0,93.67,1599.75,0.0,70.0,100.0,,0.0,,,,65.0,,,67.0,69.0,1.0,,,,37.35999999999999,0.0
2025-02-17 15:30:00,947.8433333333334,-625.07,0.0,100.0,92.19333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.14999999999999,,,67.0,69.0,1.0,,,,38.21999999999999,0.0
2025-02-17 15:45:00,970.4499999999999,-601.76,0.0,100.0,92.42,1599.75,0.0,70.0,100.0,,0.0,,,,65.29,,,67.0,69.0,1.0,,,,38.33,0.0
2025-02-17 16:00:00,956.3233333333334,-648.37,0.0,100.0,92.98333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.37333333333333,,,67.0,69.0,1.0,,,,38.019999999999996,0.0
2025-02-17 16:15:00,973.2733333333334,-633.54,0.0,100.0,95.52333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.52333333333333,,,67.0,69.0,1.0,,,,38.519999999999996,0.0
2025-02-17 16:30:00,935.8366666666667,-631.42,0.0,100.0,102.37333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.64999999999999,,,67.0,69.0,1.0,,,,42.489999999999995,0.0
2025-02-17 16:45:00,936.5433333333334,-654.73,0.0,100.0,100.86000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,52.58,0.0
2025-02-17 17:00:00,891.3433333333332,-671.68,0.0,100.0,98.95333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.92,,,67.0,69.0,1.0,,,,46.64000000000001,0.0
2025-02-17 17:15:00,937.9566666666666,-694.99,0.0,100.0,101.48333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.05666666666666,,,67.0,69.0,1.0,,,,43.589999999999996,0.0
2025-02-17 17:30:00,894.8733333333333,-714.06,0.0,100.0,98.89,1599.75,0.0,70.0,100.0,,0.0,,,,66.23333333333333,,,67.0,69.0,1.0,,,,51.11,0.0
2025-02-17 17:45:00,960.5566666666667,-714.06,0.0,100.0,98.62666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.40666666666668,,,67.0,69.0,1.0,,,,39.580000000000005,0.0
2025-02-17 18:00:00,932.3066666666667,-644.14,0.0,100.0,94.46,1599.75,0.0,70.0,100.0,,0.0,,,,66.62666666666667,,,67.0,69.0,1.0,,,,39.339999999999996,0.0
2025-02-17 18:15:00,973.98,-654.73,0.0,100.0,94.91666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,38.5,0.0
2025-02-17 18:30:00,928.07,-652.61,0.0,100.0,94.98666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.36,,,67.0,69.0,1.0,,,,38.209999999999994,0.0
2025-02-17 18:45:00,931.6,-635.66,0.0,100.0,94.14333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.83,,,67.0,69.0,1.0,,,,36.43,0.0
2025-02-17 19:00:00,907.5866666666667,-589.04,0.0,100.0,94.04666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.13333333333333,,,67.0,69.0,1.0,,,,37.31,0.0
2025-02-17 19:15:00,957.7333333333332,-656.85,0.0,100.0,94.41666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,36.88999999999999,0.0
2025-02-17 19:30:00,931.6,-650.49,0.0,100.0,94.06666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.24,,,67.0,69.0,1.0,,,,36.89,0.0
2025-02-17 19:45:00,909.7033333333334,-694.99,0.0,100.0,94.78333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.33666666666666,,,67.0,69.0,1.0,,,,36.589999999999996,0.0
2025-02-17 20:00:00,893.4633333333333,-697.11,0.0,100.0,95.24333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,37.19,0.0
2025-02-17 20:15:00,935.485,-692.87,0.0,100.0,94.01,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,36.55,0.0
2025-02-17 20:30:00,987.3966666666666,-690.75,0.0,100.0,93.59666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,36.42000000000001,0.0
2025-02-17 20:45:00,934.4233333333333,-597.52,0.0,100.0,93.7,1599.75,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,1.0,,,,36.739999999999995,0.0
2025-02-17 21:00:00,900.5266666666666,-694.99,0.0,100.0,94.10000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.35,,,67.0,69.0,1.0,,,,36.32000000000001,0.0
2025-02-17 21:15:00,932.3066666666667,-707.7,0.0,100.0,96.68333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,1.0,,,,36.59,0.0
2025-02-17 21:30:00,894.8766666666667,-694.99,0.0,100.0,94.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,1.0,,,,37.85999999999999,0.0
2025-02-17 21:45:00,966.9133333333333,-684.39,0.0,100.0,94.57,1599.75,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,36.379999999999995,0.0
2025-02-17 22:00:00,971.1533333333333,-642.02,0.0,100.0,94.27333333333333,1591.9833333333333,0.0,70.0,99.24666666666667,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,38.22,0.0
2025-02-17 22:15:00,930.1899999999999,-625.07,0.0,100.0,89.58999999999999,1536.1866666666665,0.0,70.0,93.59333333333332,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,37.00000000000001,0.0
2025-02-17 22:30:00,932.3066666666667,-576.3299999999999,0.0,100.0,93.10666666666667,1547.49,0.0,70.0,94.96666666666665,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,31.480000000000004,0.0
2025-02-17 22:45:00,962.6766666666666,-618.72,0.0,100.0,94.05,1598.3400000000001,0.0,70.0,99.86666666666667,,0.0,,,,69.78666666666666,,,67.0,69.0,1.0,,,,37.059999999999995,0.0
2025-02-17 23:00:00,927.3633333333333,-620.83,0.0,100.0,94.31,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,37.31,0.0
2025-02-17 23:15:00,943.6066666666666,-675.92,0.0,100.0,94.00666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.02666666666666,,,67.0,69.0,1.0,,,,36.09,0.0
2025-02-17 23:30:00,943.6066666666666,-688.63,0.0,100.0,93.31333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.60666666666667,,,67.0,69.0,1.0,,,,36.629999999999995,0.0
2025-02-17 23:45:00,926.6566666666666,-654.73,0.0,100.0,94.67,1599.75,0.0,70.0,100.0,,0.0,,,,68.28666666666668,,,67.0,69.0,1.0,,,,36.260000000000005,0.0
2025-02-18 00:00:00,920.3000000000001,-646.25,0.0,100.0,96.86,1599.75,0.0,70.0,100.0,,0.0,,,,67.93333333333334,,,67.0,69.0,1.0,,,,36.39,0.0
2025-02-18 00:15:00,959.1433333333334,-680.16,0.0,100.0,92.88666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.69333333333333,,,67.0,69.0,1.0,,,,36.48,0.0
2025-02-18 00:30:00,951.3766666666667,-637.78,0.0,100.0,94.8,1599.75,0.0,70.0,100.0,,0.0,,,,67.44666666666667,,,67.0,69.0,1.0,,,,36.49,0.0
2025-02-18 00:45:00,943.6066666666666,-656.85,0.0,100.0,92.96,1599.75,0.0,70.0,100.0,,0.0,,,,67.26666666666667,,,67.0,69.0,1.0,,,,36.669999999999995,0.0
2025-02-18 01:00:00,915.3566666666667,-694.99,0.0,100.0,92.91666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.07666666666667,,,67.0,69.0,1.0,,,,36.88,0.0
2025-02-18 01:15:00,913.9433333333333,-682.27,0.0,100.0,93.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.93333333333334,,,67.0,69.0,1.0,,,,36.8,0.0
2025-02-18 01:30:00,947.8433333333332,-694.99,0.0,100.0,93.87,1599.75,0.0,70.0,100.0,,0.0,,,,66.81666666666666,,,67.0,69.0,1.0,,,,37.3,0.0
2025-02-18 01:45:00,922.4166666666666,-606.0,0.0,100.0,93.94,1599.75,0.0,70.0,100.0,,0.0,,,,66.72333333333334,,,67.0,69.0,1.0,,,,36.980000000000004,0.0
2025-02-18 02:00:00,949.9633333333333,-680.16,0.0,100.0,93.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.66333333333334,,,67.0,69.0,1.0,,,,37.290000000000006,0.0
2025-02-18 02:15:00,942.1966666666667,-650.49,0.0,100.0,93.53666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.57,,,67.0,69.0,1.0,,,,39.96000000000001,0.0
2025-02-18 02:30:00,942.1966666666667,-652.61,0.0,100.0,93.37666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.52,,,67.0,69.0,1.0,,,,38.24,0.0
2025-02-18 02:45:00,936.5466666666666,-629.3,0.0,100.0,95.55666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.45,,,67.0,69.0,1.0,,,,38.410000000000004,0.0
2025-02-18 03:00:00,955.6133333333333,-656.85,0.0,100.0,95.67666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.39666666666666,,,67.0,69.0,1.0,,,,37.800000000000004,0.0
2025-02-18 03:15:00,948.5533333333333,-665.32,0.0,100.0,93.2,1599.75,0.0,70.0,100.0,,0.0,,,,66.35666666666667,,,67.0,69.0,1.0,,,,37.63,0.0
2025-02-18 03:30:00,911.8266666666667,-690.75,0.0,100.0,94.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.31666666666666,,,67.0,69.0,1.0,,,,37.489999999999995,0.0
2025-02-18 03:45:00,944.3133333333334,-709.82,0.0,100.0,94.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.29666666666667,,,67.0,69.0,1.0,,,,38.8,0.0
2025-02-18 04:00:00,938.6633333333334,-663.21,0.0,100.0,93.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.27,,,67.0,69.0,1.0,,,,37.910000000000004,0.0
2025-02-18 04:15:00,924.54,-633.54,0.0,100.0,93.19,1599.75,0.0,70.0,100.0,,0.0,,,,66.25999999999999,,,67.0,69.0,1.0,,,,38.61,0.0
2025-02-18 04:30:00,943.61,-694.99,0.0,100.0,93.53333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,66.18666666666667,,,67.0,69.0,1.0,,,,37.449999999999996,0.0
2025-02-18 04:45:00,911.1199999999999,-682.27,0.0,100.0,92.94333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.24,,,67.0,69.0,1.0,,,,38.04,0.0
2025-02-18 05:00:00,921.0066666666667,-667.44,0.0,100.0,94.40666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.23333333333333,,,67.0,69.0,1.0,,,,37.43,0.0
2025-02-18 05:15:00,911.8266666666667,-678.04,0.0,100.0,94.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.14999999999999,,,67.0,69.0,1.0,,,,38.690000000000005,0.0
2025-02-18 05:30:00,919.5933333333332,-703.46,0.0,100.0,93.39999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.11,,,67.0,69.0,1.0,,,,38.14,0.0
2025-02-18 05:45:00,878.63,-675.92,0.0,100.0,97.46999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,66.02,,,67.0,69.0,1.0,,,,38.15,0.0
2025-02-18 06:00:00,910.4133333333333,-726.77,0.0,100.0,96.15666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.01333333333334,,,67.0,69.0,1.0,,,,44.11999999999999,0.0
2025-02-18 06:15:00,964.09,-707.7,0.0,100.0,93.82,1599.75,0.0,70.0,100.0,,0.0,,,,65.94,,,67.0,69.0,1.0,,,,41.73,0.0
2025-02-18 06:30:00,943.6066666666667,-620.83,0.0,100.0,92.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.89999999999999,,,67.0,69.0,1.0,,,,37.769999999999996,0.0
2025-02-18 06:45:00,940.7800000000001,-663.21,0.0,100.0,94.52,1599.75,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,37.62,0.0
2025-02-18 07:00:00,954.9066666666668,-697.11,0.0,100.0,92.96,1599.75,0.0,70.0,100.0,,0.0,,,,65.87333333333333,,,67.0,69.0,1.0,,,,37.84,0.0
2025-02-18 07:15:00,920.3000000000001,-637.78,0.0,100.0,92.67333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.86666666666666,,,67.0,69.0,1.0,,,,38.040000000000006,0.0
2025-02-18 07:30:00,914.65,-724.65,0.0,100.0,94.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.8,,,67.0,69.0,1.0,,,,37.660000000000004,0.0
2025-02-18 07:45:00,940.7833333333333,-705.58,0.0,100.0,93.54333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.81666666666666,,,67.0,69.0,1.0,,,,39.779999999999994,0.0
2025-02-18 08:00:00,914.65,-682.27,0.0,100.0,94.08999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,65.78666666666666,,,67.0,69.0,1.0,,,,39.77,0.0
2025-02-18 08:15:00,926.6566666666668,-663.21,0.0,100.0,93.06666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.75666666666666,,,67.0,69.0,1.0,,,,38.28,0.0
2025-02-18 08:30:00,981.04,-686.51,0.0,100.0,96.23,1599.75,0.0,70.0,100.0,,0.0,,,,65.66333333333334,,,67.0,69.0,1.0,,,,39.19,0.0
2025-02-18 08:45:00,969.7366666666667,-576.33,0.0,100.0,94.68666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,44.660000000000004,0.0
2025-02-18 09:00:00,928.07,-586.93,0.0,100.0,96.02,1599.75,0.0,70.0,100.0,,0.0,,,,65.61,,,67.0,69.0,1.0,,,,38.519999999999996,0.0
2025-02-18 09:15:00,968.3266666666667,,0.0,100.0,93.53666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.5,,,67.0,69.0,1.0,,,,,
2025-02-18 09:30:00,947.14,-637.78,0.0,100.0,94.63666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.47333333333333,,,67.0,69.0,1.0,,,,39.63000000000001,0.0
2025-02-18 09:45:00,945.7233333333334,-650.49,0.0,100.0,92.50333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.43666666666667,,,67.0,69.0,1.0,,,,38.470000000000006,0.0
2025-02-18 10:00:00,952.0833333333334,-661.09,0.0,100.0,93.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.39,,,67.0,69.0,1.0,,,,39.08,0.0
2025-02-18 10:15:00,925.9499999999999,-656.85,0.0,100.0,93.59666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,65.37666666666667,,,67.0,69.0,1.0,,,,39.07000000000001,0.0
2025-02-18 10:30:00,922.4166666666666,-673.8,0.0,100.0,92.22666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.34333333333332,,,67.0,69.0,1.0,,,,40.959999999999994,0.0
2025-02-18 10:45:00,916.0633333333334,-688.63,0.0,100.0,92.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,65.27666666666666,,,67.0,69.0,1.0,,,,38.32000000000001,0.0
2025-02-18 11:00:00,933.7199999999999,-669.56,0.0,100.0,91.97666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.23666666666666,,,67.0,69.0,1.0,,,,38.379999999999995,0.0
2025-02-18 11:15:00,921.7133333333335,-665.32,0.0,100.0,92.16000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,65.22333333333333,,,67.0,69.0,1.0,,,,37.85999999999999,0.0
2025-02-18 11:30:00,961.2633333333333,-673.8,0.0,100.0,98.21999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,65.2,,,67.0,69.0,1.0,,,,38.37,0.0
2025-02-18 11:45:00,942.1933333333333,-678.04,0.0,100.0,92.14,1599.75,0.0,70.0,100.0,,0.0,,,,65.11333333333333,,,67.0,69.0,1.0,,,,37.959999999999994,0.0
2025-02-18 12:00:00,929.4833333333332,-654.73,0.0,100.0,92.20333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.06666666666666,,,67.0,69.0,1.0,,,,38.27,0.0
2025-02-18 12:15:00,948.5533333333333,-631.42,0.0,100.0,93.3,1599.75,0.0,70.0,100.0,,0.0,,,,65.04666666666667,,,67.0,69.0,1.0,,,,38.42999999999999,0.0
2025-02-18 12:30:00,946.4333333333334,-684.39,0.0,100.0,91.85000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,64.99666666666667,,,67.0,69.0,1.0,,,,38.290000000000006,0.0
2025-02-18 12:45:00,961.9733333333334,-567.8599999999999,0.0,100.0,92.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.96999999999998,,,67.0,69.0,1.0,,,,38.36000000000001,0.0
2025-02-18 13:00:00,940.7833333333334,-646.25,0.0,100.0,95.25999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,64.88,,,67.0,69.0,1.0,,,,39.089999999999996,0.0
2025-02-18 13:15:00,930.19,-631.42,0.0,100.0,92.68333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.94,,,67.0,69.0,1.0,,,,44.24999999999999,0.0
2025-02-18 13:30:00,925.2433333333333,-682.27,0.0,100.0,94.58666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.95333333333333,,,67.0,69.0,1.0,,,,39.39,0.0
2025-02-18 13:45:00,963.3833333333333,-680.16,0.0,100.0,92.48,1599.75,0.0,70.0,100.0,,0.0,,,,64.96999999999998,,,67.0,69.0,1.0,,,,45.839999999999996,0.0
2025-02-18 14:00:00,968.3299999999999,-639.9,0.0,100.0,91.43666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,64.96,,,67.0,69.0,1.0,,,,38.699999999999996,0.0
2025-02-18 14:15:00,931.6,-627.18,0.0,100.0,92.32333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,64.96999999999998,,,67.0,69.0,1.0,,,,37.599999999999994,0.0
2025-02-18 14:30:00,988.81,-656.85,0.0,100.0,96.53666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,64.96,,,67.0,69.0,1.0,,,,40.300000000000004,0.0
2025-02-18 14:45:00,972.5666666666666,-614.47,0.0,100.0,97.63333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.96,,,67.0,69.0,1.0,,,,46.82,0.0
2025-02-18 15:00:00,923.1233333333333,-627.18,0.0,100.0,93.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,64.96,,,67.0,69.0,1.0,,,,43.5,0.0
2025-02-18 15:15:00,982.4566666666666,-667.44,0.0,100.0,110.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,64.96999999999998,,,67.0,69.0,1.0,,,,44.290000000000006,0.0
2025-02-18 15:30:00,973.98,-608.11,0.0,100.0,99.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.08333333333333,,,67.0,69.0,1.0,,,,61.72,0.0
2025-02-18 15:45:00,962.6766666666666,-639.9,0.0,100.0,98.10000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,65.20666666666666,,,67.0,69.0,1.0,,,,43.35999999999999,0.0
2025-02-18 16:00:00,938.6633333333333,-614.47,0.0,100.0,96.71,1599.75,0.0,70.0,100.0,,0.0,,,,65.39666666666666,,,67.0,69.0,1.0,,,,50.16,0.0
2025-02-18 16:15:00,939.37,-644.14,0.0,100.0,97.92333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.61,,,67.0,69.0,1.0,,,,45.05,0.0
2025-02-18 16:30:00,910.4133333333333,-671.68,0.0,100.0,97.16666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.78666666666666,,,67.0,69.0,1.0,,,,43.589999999999996,0.0
2025-02-18 16:45:00,994.46,-652.61,0.0,100.0,96.85333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.95666666666666,,,67.0,69.0,1.0,,,,45.81000000000001,0.0
2025-02-18 17:00:00,924.5366666666667,-618.71,0.0,100.0,97.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.21333333333332,,,67.0,69.0,1.0,,,,42.39000000000001,0.0
2025-02-18 17:15:00,906.8833333333333,-694.99,0.0,100.0,95.2,1599.75,0.0,70.0,100.0,,0.0,,,,66.37333333333333,,,67.0,69.0,1.0,,,,41.9,0.0
2025-02-18 17:30:00,927.3633333333333,-682.27,0.0,100.0,98.18,1599.75,0.0,70.0,100.0,,0.0,,,,66.49,,,67.0,69.0,1.0,,,,39.61,0.0
2025-02-18 17:45:00,960.5566666666667,-705.58,0.0,100.0,94.40666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,66.62666666666667,,,67.0,69.0,1.0,,,,43.510000000000005,0.0
2025-02-18 18:00:00,995.1700000000001,-673.8,0.0,100.0,98.83999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.78333333333333,,,67.0,69.0,1.0,,,,38.589999999999996,0.0
2025-02-18 18:15:00,944.3133333333334,-608.11,0.0,100.0,101.90333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,45.11000000000001,0.0
2025-02-18 18:30:00,928.07,-639.9,0.0,100.0,99.31,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,58.03999999999999,0.0
