time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 00:45:00,942.9,-459.79999999999995,0.0,100.0,121.16000000000001,1567.2633333333333,0.0,70.0,96.63666666666666,,0.0,,,,68.35666666666667,,,67.0,69.0,1.0,,,,47.31,0.0
2025-02-22 01:00:00,901.23,-663.21,0.0,100.0,104.21333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.27999999999999,,,67.0,69.0,1.0,,,,66.01,0.0
2025-02-22 01:15:00,964.8000000000001,,0.0,100.0,111.78666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,1.0,,,,,
2025-02-22 01:30:00,936.5466666666667,-629.3,0.0,100.0,114.81666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,1.0,,,,52.73,0.0
2025-02-22 01:45:00,959.1466666666666,-673.8,0.0,100.0,110.49000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,63.28,0.0
2025-02-22 02:00:00,937.96,-608.11,0.0,100.0,109.42999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.78666666666668,,,67.0,69.0,1.0,,,,52.17,0.0
2025-02-22 02:15:00,925.2433333333333,-627.18,0.0,100.0,111.68,1599.75,0.0,70.0,100.0,,0.0,,,,67.64999999999999,,,67.0,69.0,1.0,,,,46.64,0.0
2025-02-22 02:30:00,939.37,-661.09,0.0,100.0,117.54666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.56,,,67.0,69.0,1.0,,,,56.24000000000001,0.0
2025-02-22 02:45:00,949.9666666666667,-627.18,0.0,100.0,104.69666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.46333333333332,,,67.0,69.0,1.0,,,,66.24,0.0
2025-02-22 03:00:00,912.5333333333333,-595.4,0.0,100.0,109.57000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.35666666666667,,,67.0,69.0,1.0,,,,51.839999999999996,0.0
2025-02-22 03:15:00,938.6633333333333,-705.58,0.0,100.0,104.68333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,1.0,,,,52.35000000000001,0.0
2025-02-22 03:30:00,957.7333333333332,-661.09,0.0,100.0,113.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.15666666666667,,,67.0,69.0,1.0,,,,53.77,0.0
2025-02-22 03:45:00,941.4866666666667,-656.85,0.0,100.0,111.43666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.08333333333333,,,67.0,69.0,1.0,,,,58.449999999999996,0.0
2025-02-22 04:00:00,966.2133333333335,-603.88,0.0,100.0,110.08666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.98666666666666,,,67.0,69.0,1.0,,,,66.89000000000001,0.0
2025-02-22 04:15:00,964.7966666666666,-572.0899999999999,0.0,100.0,103.40666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.92,,,67.0,69.0,1.0,,,,50.81,0.0
2025-02-22 04:30:00,937.96,-669.56,0.0,100.0,105.44,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,49.480000000000004,0.0
2025-02-22 04:45:00,979.6300000000001,-648.37,0.0,100.0,112.21999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,66.75333333333333,,,67.0,69.0,1.0,,,,51.39,0.0
2025-02-22 05:00:00,975.39,-629.3,0.0,100.0,118.16666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,1.0,,,,67.74000000000001,0.0
2025-02-22 05:15:00,913.2366666666667,-618.71,0.0,100.0,107.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.61333333333333,,,67.0,69.0,1.0,,,,56.64,0.0
2025-02-22 05:30:00,916.77,-678.04,0.0,100.0,109.91333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.54,,,67.0,69.0,1.0,,,,50.83,0.0
2025-02-22 05:45:00,940.0766666666667,-671.68,0.0,100.0,108.69333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.48,,,67.0,69.0,1.0,,,,58.46000000000001,0.0
2025-02-22 06:00:00,952.79,-686.51,0.0,100.0,108.95666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.43,,,67.0,69.0,1.0,,,,53.160000000000004,0.0
2025-02-22 06:15:00,932.3066666666667,-648.37,0.0,100.0,109.25666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.38,,,67.0,69.0,1.0,,,,48.89,0.0
2025-02-22 06:30:00,956.32,-656.85,0.0,100.0,109.44666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.32,,,67.0,69.0,1.0,,,,50.94,0.0
2025-02-22 06:45:00,946.4333333333334,-656.85,0.0,100.0,111.05666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.29666666666667,,,67.0,69.0,1.0,,,,64.55,0.0
2025-02-22 07:00:00,949.2566666666667,-652.61,0.0,100.0,110.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.24333333333333,,,67.0,69.0,1.0,,,,59.32000000000001,0.0
2025-02-22 07:15:00,971.1533333333333,-658.97,0.0,100.0,105.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.21,,,67.0,69.0,1.0,,,,56.16,0.0
2025-02-22 07:30:00,968.3266666666667,-665.32,0.0,100.0,109.55666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.16666666666667,,,67.0,69.0,1.0,,,,47.05,0.0
2025-02-22 07:45:00,954.91,-667.44,0.0,100.0,101.04333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.11,,,67.0,69.0,1.0,,,,53.81999999999999,0.0
2025-02-22 08:00:00,925.2433333333333,-591.16,0.0,100.0,107.73,1599.75,0.0,70.0,100.0,,0.0,,,,66.07,,,67.0,69.0,1.0,,,,45.769999999999996,0.0
2025-02-22 08:15:00,954.2033333333334,-669.56,0.0,100.0,116.42666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.99,,,67.0,69.0,1.0,,,,60.34,0.0
2025-02-22 08:30:00,944.3166666666666,-646.25,0.0,100.0,103.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.94333333333334,,,67.0,69.0,1.0,,,,57.11000000000001,0.0
2025-02-22 08:45:00,964.8000000000001,-646.25,0.0,100.0,111.02,1599.75,0.0,70.0,100.0,,0.0,,,,65.89,,,67.0,69.0,1.0,,,,54.489999999999995,0.0
2025-02-22 09:00:00,919.5933333333334,-665.32,0.0,100.0,103.97333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.88,,,67.0,69.0,1.0,,,,68.35,0.0
2025-02-22 09:15:00,947.8433333333332,-678.04,0.0,100.0,104.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.80666666666666,,,67.0,69.0,1.0,,,,53.949999999999996,0.0
2025-02-22 09:30:00,951.3733333333333,-654.73,0.0,100.0,107.26666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.75,,,67.0,69.0,1.0,,,,52.580000000000005,0.0
2025-02-22 09:45:00,934.4233333333333,-680.16,0.0,100.0,107.10666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.72333333333333,,,67.0,69.0,1.0,,,,53.300000000000004,0.0
2025-02-22 10:00:00,969.0333333333333,-690.75,0.0,100.0,109.98333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.64999999999999,,,67.0,69.0,1.0,,,,48.85999999999999,0.0
2025-02-22 10:15:00,952.79,-591.16,0.0,100.0,103.12333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,55.93000000000001,0.0
2025-02-22 10:30:00,959.1466666666666,-648.37,0.0,100.0,114.13666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.61666666666667,,,67.0,69.0,1.0,,,,48.949999999999996,0.0
2025-02-22 10:45:00,925.9533333333334,-644.14,0.0,100.0,99.92666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.61666666666667,,,67.0,69.0,1.0,,,,63.31,0.0
2025-02-22 11:00:00,937.2533333333334,-650.49,0.0,100.0,106.33,1599.75,0.0,70.0,100.0,,0.0,,,,65.60000000000001,,,67.0,69.0,1.0,,,,46.16,0.0
2025-02-22 11:15:00,939.37,-665.32,0.0,100.0,103.38,1599.75,0.0,70.0,100.0,,0.0,,,,65.5,,,67.0,69.0,1.0,,,,55.88,0.0
2025-02-22 11:30:00,966.9166666666666,-656.85,0.0,100.0,117.48666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.46,,,67.0,69.0,1.0,,,,43.69,0.0
2025-02-22 11:45:00,969.7400000000001,-589.04,0.0,100.0,112.51,1599.75,0.0,70.0,100.0,,0.0,,,,65.46,,,67.0,69.0,1.0,,,,80.48000000000002,0.0
2025-02-22 12:00:00,940.7800000000001,-661.09,0.0,100.0,113.01333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.43666666666667,,,67.0,69.0,1.0,,,,57.17000000000001,0.0
2025-02-22 12:15:00,942.1966666666667,-654.73,0.0,100.0,108.56,1599.75,0.0,70.0,100.0,,0.0,,,,65.39999999999999,,,67.0,69.0,1.0,,,,65.88000000000001,0.0
2025-02-22 12:30:00,930.1899999999999,-671.68,0.0,100.0,104.14333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.33,,,67.0,69.0,1.0,,,,58.489999999999995,0.0
2025-02-22 12:45:00,956.32,-637.78,0.0,100.0,110.81333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.35333333333334,,,67.0,69.0,1.0,,,,48.65,0.0
2025-02-22 13:00:00,942.1966666666667,-658.97,0.0,100.0,110.59666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.42333333333333,,,67.0,69.0,1.0,,,,48.940000000000005,0.0
2025-02-22 13:15:00,963.3833333333333,-675.92,0.0,100.0,103.96,1599.75,0.0,70.0,100.0,,0.0,,,,65.44333333333333,,,67.0,69.0,1.0,,,,61.800000000000004,0.0
2025-02-22 13:30:00,943.6033333333334,-618.71,0.0,100.0,108.69,1599.75,0.0,70.0,100.0,,0.0,,,,65.56333333333333,,,67.0,69.0,1.0,,,,51.17999999999999,0.0
2025-02-22 13:45:00,938.6633333333333,-680.16,0.0,100.0,107.18666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.67666666666666,,,67.0,69.0,1.0,,,,53.11999999999999,0.0
2025-02-22 14:00:00,949.96,-694.99,0.0,100.0,110.63666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,65.82333333333332,,,67.0,69.0,1.0,,,,52.38,0.0
2025-02-22 14:15:00,969.0333333333333,-642.02,0.0,100.0,112.04,1599.75,0.0,70.0,100.0,,0.0,,,,65.96666666666665,,,67.0,69.0,1.0,,,,54.529999999999994,0.0
2025-02-22 14:30:00,935.84,-639.9,0.0,100.0,112.70666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.10333333333334,,,67.0,69.0,1.0,,,,60.14000000000001,0.0
2025-02-22 14:45:00,951.3766666666667,-690.75,0.0,100.0,109.98333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.27666666666666,,,67.0,69.0,1.0,,,,48.330000000000005,0.0
2025-02-22 15:00:00,947.14,-692.87,0.0,100.0,112.12,1599.75,0.0,70.0,100.0,,0.0,,,,66.45666666666666,,,67.0,69.0,1.0,,,,51.24999999999999,0.0
2025-02-22 15:15:00,933.7199999999999,-618.71,0.0,100.0,111.12,1599.75,0.0,70.0,100.0,,0.0,,,,66.73,,,67.0,69.0,1.0,,,,47.49,0.0
2025-02-22 15:30:00,975.39,-656.85,0.0,100.0,110.70666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,52.45,0.0
2025-02-22 15:45:00,927.36,-580.57,0.0,100.0,118.60333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.23,,,67.0,69.0,1.0,,,,51.89000000000001,0.0
2025-02-22 16:00:00,937.2533333333334,-692.87,0.0,100.0,113.88999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.58999999999999,,,67.0,69.0,1.0,,,,60.480000000000004,0.0
2025-02-22 16:15:00,921.0066666666667,-648.37,0.0,100.0,122.40666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,67.86,,,67.0,69.0,1.0,,,,57.16,0.0
2025-02-22 16:30:00,956.32,-718.3,0.0,100.0,115.30666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.06666666666666,,,67.0,69.0,1.0,,,,51.269999999999996,0.0
2025-02-22 16:45:00,936.5466666666666,-567.8599999999999,0.0,100.0,115.31666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.25666666666666,,,67.0,69.0,1.0,,,,56.52,0.0
2025-02-22 17:00:00,945.7266666666668,-656.85,0.0,100.0,120.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,1.0,,,,54.78,0.0
2025-02-22 17:15:00,925.2433333333333,-597.52,0.0,100.0,124.11666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.57,,,67.0,69.0,1.0,,,,54.6,0.0
2025-02-22 17:30:00,906.1733333333333,-680.16,0.0,100.0,128.18666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,70.89000000000001,0.0
2025-02-22 17:45:00,931.6,-699.23,0.0,100.0,121.28000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,66.19999999999999,0.0
2025-02-22 18:00:00,910.4133333333333,-671.68,0.0,100.0,117.40666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,1.0,,,,61.199999999999996,0.0
2025-02-22 18:15:00,909.0,-711.94,0.0,100.0,119.21999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,1.0,,,,52.96,0.0
2025-02-22 18:30:00,916.77,-726.77,0.0,100.0,121.99666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,54.49999999999999,0.0
2025-02-22 18:45:00,942.9033333333333,-675.92,0.0,100.0,119.24000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,55.43000000000001,0.0
2025-02-22 19:00:00,960.5566666666667,-633.54,0.0,100.0,115.18,1571.5,0.0,70.0,97.19,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,59.81999999999999,0.0
2025-02-22 19:15:00,901.23,-521.24,0.0,100.0,124.34666666666668,1474.0333333333335,0.0,70.0,87.30666666666667,,0.0,,,,70.50333333333333,,,67.0,69.0,1.0,,,,49.940000000000005,0.0
2025-02-22 19:30:00,930.8966666666666,-544.55,0.0,100.0,123.47333333333334,1382.2166666666665,0.0,70.0,77.52666666666667,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,59.96,0.0
2025-02-22 19:45:00,904.7633333333333,-400.4699999999999,0.0,100.0,126.67999999999999,1324.2966666666666,0.0,70.0,71.47666666666667,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,45.48,0.0
2025-02-22 20:00:00,947.8433333333332,-419.53,0.0,100.0,134.81,1290.3999999999999,0.0,70.0,67.87666666666667,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,52.58,0.0
2025-02-22 20:15:00,923.8299999999999,-298.77,0.0,100.0,118.79,1269.21,0.0,70.0,65.72333333333334,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,67.95000000000002,0.0
2025-02-22 20:30:00,891.3433333333332,-294.5300000000001,0.0,100.0,127.55,1263.5600000000002,0.0,70.0,65.14999999999999,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,65.81,0.0
2025-02-22 20:45:00,920.2966666666666,-362.33000000000004,0.0,100.0,119.23,1232.4833333333333,0.0,70.0,62.13333333333333,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,58.410000000000004,0.0
2025-02-22 21:00:00,929.48,-275.4599999999999,0.0,100.0,109.85666666666667,1153.3766666666668,0.0,70.0,53.66,,0.0,,,,70.62666666666667,,,67.0,69.0,1.0,,,,62.050000000000004,0.0
2025-02-22 21:15:00,961.9733333333334,-220.37,0.0,100.0,114.91666666666667,1055.2,0.0,70.0,43.36333333333334,,0.0,,,,70.85666666666667,,,67.0,69.0,1.0,,,,53.37,0.0
2025-02-22 21:30:00,982.4566666666666,-27.540000000000077,0.0,99.33333333333333,110.12333333333333,972.5666666666666,0.0,70.0,34.663333333333334,,0.0,,,,70.93,,,67.0,69.0,1.0,,,,45.830000000000005,0.0
2025-02-22 21:45:00,916.0633333333334,61.450000000000045,0.0,99.33333333333333,124.44666666666667,933.0133333333333,0.0,70.0,30.820000000000004,,0.0,,,,70.80666666666667,,,67.0,69.0,1.0,,,,47.62,0.0
2025-02-22 22:00:00,952.0833333333334,-29.659999999999968,0.0,89.33333333333333,118.87,940.7833333333333,0.0,70.0,31.180000000000003,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,63.10000000000001,0.0
2025-02-22 22:15:00,963.3833333333333,-16.950000000000045,0.0,91.66666666666667,119.56333333333333,976.0966666666667,0.0,70.0,34.52,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,55.14,0.0
2025-02-22 22:30:00,936.5466666666666,-57.210000000000036,0.0,100.0,132.22333333333333,1062.2666666666667,0.0,70.0,44.03,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,68.64,0.0
2025-02-22 22:45:00,942.1966666666667,-182.2299999999999,0.0,100.0,129.96666666666667,1161.8533333333332,0.0,70.0,53.79333333333333,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,46.849999999999994,0.0
2025-02-22 23:00:00,952.0833333333334,-237.30999999999995,0.0,100.0,138.21666666666667,1248.0200000000002,0.0,70.0,63.123333333333335,,0.0,,,,69.21333333333332,,,67.0,69.0,1.0,,,,71.22,0.0
2025-02-22 23:15:00,947.8433333333332,-294.5200000000001,0.0,100.0,133.06333333333333,1322.89,0.0,70.0,71.27666666666666,,0.0,,,,69.13000000000001,,,67.0,69.0,1.0,,,,65.66,0.0
2025-02-22 23:30:00,949.9666666666667,-419.53999999999996,0.0,100.0,121.58666666666666,1387.8666666666668,0.0,70.0,78.10666666666667,,0.0,,,,69.12,,,67.0,69.0,1.0,,,,66.22,0.0
2025-02-22 23:45:00,938.6633333333333,-514.88,0.0,100.0,126.51333333333332,1449.3133333333333,0.0,70.0,84.39999999999999,,0.0,,,,69.11999999999999,,,67.0,69.0,1.0,,,,52.25,0.0
2025-02-23 00:00:00,932.3066666666667,-563.6199999999999,0.0,100.0,122.40666666666668,1509.3466666666666,0.0,70.0,90.73333333333333,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,65.33,0.0
2025-02-23 00:15:00,937.96,-578.45,0.0,100.0,123.00333333333333,1555.9633333333334,0.0,70.0,95.38666666666666,,0.0,,,,69.20333333333333,,,67.0,69.0,1.0,,,,69.97,0.0
2025-02-23 00:30:00,963.3833333333333,-635.6600000000001,0.0,100.0,120.42999999999999,1592.6899999999998,0.0,70.0,99.21,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,65.82,0.0
2025-02-23 00:45:00,909.0,-699.23,0.0,100.0,119.46333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,52.809999999999995,0.0
2025-02-23 01:00:00,963.3833333333333,-711.94,0.0,100.0,120.44,1599.75,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,58.67,0.0
2025-02-23 01:15:00,938.6633333333333,-591.16,0.0,100.0,120.38,1599.75,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,65.72999999999999,0.0
2025-02-23 01:30:00,912.5300000000001,-648.37,0.0,100.0,118.95333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,60.58,0.0
2025-02-23 01:45:00,914.65,-728.89,0.0,100.0,117.59666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,62.93,0.0
2025-02-23 02:00:00,924.5366666666665,-714.06,0.0,100.0,119.46666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,61.440000000000005,0.0
2025-02-23 02:15:00,899.82,-663.21,0.0,100.0,120.33,1599.75,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,54.160000000000004,0.0
2025-02-23 02:30:00,959.8533333333334,-694.99,0.0,100.0,125.48666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.07,,,67.0,69.0,1.0,,,,60.35,0.0
2025-02-23 02:45:00,915.36,-654.73,0.0,100.0,115.39333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,69.5,0.0
2025-02-23 03:00:00,940.0766666666667,-648.37,0.0,100.0,116.00666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,60.209999999999994,0.0
2025-02-23 03:15:00,909.0,-603.88,0.0,100.0,120.69333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,1.0,,,,52.2,0.0
2025-02-23 03:30:00,900.5266666666666,-680.16,0.0,100.0,112.15333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,1.0,,,,56.29,0.0
2025-02-23 03:45:00,919.5933333333332,-705.58,0.0,100.0,115.36333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.64666666666666,,,67.0,69.0,1.0,,,,57.190000000000005,0.0
2025-02-23 04:00:00,918.18,-639.9,0.0,100.0,117.68666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,52.60000000000001,0.0
2025-02-23 04:15:00,949.2599999999999,-724.65,0.0,100.0,117.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,1.0,,,,44.599999999999994,0.0
2025-02-23 04:30:00,950.6700000000001,-658.97,0.0,100.0,120.96999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,1.0,,,,52.73,0.0
2025-02-23 04:45:00,926.6566666666668,-673.8,0.0,100.0,111.69,1599.75,0.0,70.0,100.0,,0.0,,,,68.30333333333333,,,67.0,69.0,1.0,,,,61.77,0.0
2025-02-23 05:00:00,928.7733333333334,-726.77,0.0,100.0,117.74333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.23333333333333,,,67.0,69.0,1.0,,,,50.279999999999994,0.0
2025-02-23 05:15:00,937.25,-671.68,0.0,100.0,124.94666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,53.27,0.0
2025-02-23 05:30:00,932.3066666666667,-705.58,0.0,100.0,123.33666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.10333333333334,,,67.0,69.0,1.0,,,,67.47,0.0
2025-02-23 05:45:00,947.14,-673.8,0.0,100.0,119.49000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,58.93,0.0
2025-02-23 06:00:00,906.8833333333333,-665.32,0.0,100.0,121.06,1599.75,0.0,70.0,100.0,,0.0,,,,67.98333333333333,,,67.0,69.0,1.0,,,,57.73,0.0
2025-02-23 06:15:00,899.11,-705.58,0.0,100.0,115.56666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,1.0,,,,59.96,0.0
2025-02-23 06:30:00,937.2533333333334,-697.11,0.0,100.0,126.56,1599.75,0.0,70.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,1.0,,,,57.77,0.0
2025-02-23 06:45:00,940.0766666666667,-652.61,0.0,100.0,118.02333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.79666666666667,,,67.0,69.0,1.0,,,,78.05,0.0
2025-02-23 07:00:00,922.4200000000001,-654.73,0.0,100.0,123.58999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.69333333333333,,,67.0,69.0,1.0,,,,59.04,0.0
2025-02-23 07:15:00,944.3133333333334,-682.27,0.0,100.0,115.64666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,1.0,,,,67.42999999999999,0.0
2025-02-23 07:30:00,906.8800000000001,-690.75,0.0,100.0,121.88,1599.75,0.0,70.0,100.0,,0.0,,,,67.60333333333334,,,67.0,69.0,1.0,,,,49.019999999999996,0.0
2025-02-23 07:45:00,941.4866666666667,-688.63,0.0,100.0,120.55333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.53,,,67.0,69.0,1.0,,,,55.19,0.0
2025-02-23 08:00:00,927.3633333333333,-661.09,0.0,100.0,121.19,1599.75,0.0,70.0,100.0,,0.0,,,,67.5,,,67.0,69.0,1.0,,,,65.65,0.0
2025-02-23 08:15:00,966.21,-635.66,0.0,100.0,120.86666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.40666666666667,,,67.0,69.0,1.0,,,,56.540000000000006,0.0
2025-02-23 08:30:00,949.9633333333333,-650.49,0.0,100.0,110.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.35,,,67.0,69.0,1.0,,,,68.17,0.0
2025-02-23 08:45:00,969.0300000000001,-656.85,0.0,100.0,113.71999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,67.30666666666667,,,67.0,69.0,1.0,,,,54.129999999999995,0.0
2025-02-23 09:00:00,957.0300000000001,-661.09,0.0,100.0,116.76333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.25,,,67.0,69.0,1.0,,,,66.44999999999999,0.0
2025-02-23 09:15:00,967.6199999999999,-627.18,0.0,100.0,115.17999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.22,,,67.0,69.0,1.0,,,,51.21,0.0
2025-02-23 09:30:00,887.8133333333334,-688.63,0.0,100.0,121.01333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,67.18333333333334,,,67.0,69.0,1.0,,,,60.519999999999996,0.0
2025-02-23 09:45:00,941.4900000000001,-726.77,0.0,100.0,113.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.11333333333333,,,67.0,69.0,1.0,,,,56.419999999999995,0.0
2025-02-23 10:00:00,932.3066666666667,-637.78,0.0,100.0,110.14333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.07,,,67.0,69.0,1.0,,,,63.699999999999996,0.0
2025-02-23 10:15:00,916.77,-654.73,0.0,100.0,108.17,1599.75,0.0,70.0,100.0,,0.0,,,,66.99,,,67.0,69.0,1.0,,,,52.16,0.0
2025-02-23 10:30:00,928.7800000000001,-671.68,0.0,100.0,112.86666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,52.48,0.0
2025-02-23 10:45:00,938.6633333333333,-648.37,0.0,100.0,111.08,1599.75,0.0,70.0,100.0,,0.0,,,,66.94,,,67.0,69.0,1.0,,,,56.809999999999995,0.0
2025-02-23 11:00:00,919.5933333333334,-622.95,0.0,100.0,107.99666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.92666666666666,,,67.0,69.0,1.0,,,,55.63999999999999,0.0
2025-02-23 11:15:00,915.3533333333334,-684.39,0.0,100.0,112.40333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,45.830000000000005,0.0
2025-02-23 11:30:00,897.6999999999999,-699.23,0.0,100.0,112.01333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,64.89000000000001,0.0
2025-02-23 11:45:00,949.9633333333333,-667.44,0.0,100.0,109.12333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.80333333333334,,,67.0,69.0,1.0,,,,53.65,0.0
2025-02-23 12:00:00,957.0266666666666,-625.07,0.0,100.0,114.33,1599.75,0.0,70.0,100.0,,0.0,,,,66.72333333333334,,,67.0,69.0,1.0,,,,51.24999999999999,0.0
2025-02-23 12:15:00,1002.23,-629.3,0.0,100.0,106.40666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,1.0,,,,51.339999999999996,0.0
2025-02-23 12:30:00,983.16,-631.42,0.0,100.0,107.76666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,1.0,,,,46.61,0.0
2025-02-23 12:45:00,942.9,-610.23,0.0,100.0,107.83333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.65666666666667,,,67.0,69.0,1.0,,,,47.989999999999995,0.0
2025-02-23 13:00:00,928.07,-694.99,0.0,100.0,104.14999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.68333333333334,,,67.0,69.0,1.0,,,,47.85,0.0
2025-02-23 13:15:00,966.21,-667.44,0.0,100.0,113.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.72333333333334,,,67.0,69.0,1.0,,,,46.28,0.0
2025-02-23 13:30:00,939.37,-650.49,0.0,100.0,107.10666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.85333333333334,,,67.0,69.0,1.0,,,,57.339999999999996,0.0
2025-02-23 13:45:00,942.1933333333333,-720.41,0.0,100.0,112.14,1599.75,0.0,70.0,100.0,,0.0,,,,66.99666666666667,,,67.0,69.0,1.0,,,,50.43,0.0
2025-02-23 14:00:00,913.9433333333333,-625.07,0.0,100.0,109.15333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,67.17666666666666,,,67.0,69.0,1.0,,,,49.79,0.0
2025-02-23 14:15:00,962.6766666666666,-669.56,0.0,100.0,117.29,1599.75,0.0,70.0,100.0,,0.0,,,,67.41333333333334,,,67.0,69.0,1.0,,,,61.59,0.0
2025-02-23 14:30:00,916.0633333333334,-637.78,0.0,100.0,112.27999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.62,,,67.0,69.0,1.0,,,,56.42,0.0
2025-02-23 14:45:00,884.9833333333332,-627.18,0.0,100.0,115.92,1599.75,0.0,70.0,100.0,,0.0,,,,67.89,,,67.0,69.0,1.0,,,,59.01,0.0
2025-02-23 15:00:00,938.6633333333334,-731.01,0.0,100.0,108.31,1599.75,0.0,70.0,100.0,,0.0,,,,68.14999999999999,,,67.0,69.0,1.0,,,,63.739999999999995,0.0
2025-02-23 15:15:00,930.8933333333334,-669.56,0.0,100.0,117.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.40333333333334,,,67.0,69.0,1.0,,,,48.19,0.0
2025-02-23 15:30:00,894.8733333333333,-671.68,0.0,100.0,109.15666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,1.0,,,,64.60999999999999,0.0
2025-02-23 15:45:00,911.8233333333334,-743.72,0.0,100.0,105.63,1599.75,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,44.14999999999999,0.0
2025-02-23 16:00:00,911.8266666666667,-654.73,0.0,100.0,115.25,1599.75,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,1.0,,,,41.849999999999994,0.0
2025-02-23 16:15:00,902.6433333333334,-684.39,0.0,100.0,117.29666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,52.35,0.0
2025-02-23 16:30:00,896.29,-678.04,0.0,100.0,115.58,1599.75,0.0,70.0,100.0,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,51.800000000000004,0.0
2025-02-23 16:45:00,925.2466666666666,-701.34,0.0,100.0,116.89333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,44.78999999999999,0.0
2025-02-23 17:00:00,889.9266666666667,-686.51,0.0,100.0,115.18,1571.5033333333333,0.0,70.0,97.13,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,57.53,0.0
2025-02-23 17:15:00,914.65,-663.2099999999999,0.0,100.0,113.42666666666666,1510.76,0.0,70.0,90.84333333333332,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,56.57,0.0
2025-02-23 17:30:00,896.9933333333333,-614.4699999999999,0.0,100.0,113.42666666666666,1453.5533333333333,0.0,70.0,84.84333333333333,,0.0,,,,70.48,,,67.0,69.0,1.0,,,,57.71999999999999,0.0
2025-02-23 17:45:00,918.1833333333334,-538.2000000000002,0.0,100.0,116.66333333333334,1383.6266666666668,0.0,70.0,77.82333333333334,,0.0,,,,70.62666666666667,,,67.0,69.0,1.0,,,,56.739999999999995,0.0
2025-02-23 18:00:00,918.89,-457.66999999999996,0.0,100.0,110.01333333333332,1308.76,0.0,70.0,69.84666666666668,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,33.730000000000004,0.0
2025-02-23 18:15:00,911.1199999999999,-351.73,0.0,100.0,115.45,1244.4866666666667,0.0,70.0,63.26,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,44.50999999999999,0.0
2025-02-23 18:30:00,904.7633333333333,-324.18000000000006,0.0,100.0,112.73,1183.75,0.0,70.0,56.870000000000005,,0.0,,,,70.81,,,67.0,69.0,1.0,,,,58.83,0.0
2025-02-23 18:45:00,909.7033333333334,,0.0,100.0,112.84666666666668,1118.06,0.0,70.0,50.14666666666667,,0.0,,,,70.84333333333333,,,67.0,69.0,1.0,,,,,
2025-02-23 19:00:00,944.31,-207.64999999999986,0.0,100.0,118.03333333333335,1048.8466666666666,0.0,70.0,42.553333333333335,,0.0,,,,70.89,,,67.0,69.0,1.0,,,,57.09,0.0
2025-02-23 19:15:00,885.6933333333333,-33.91000000000008,0.0,99.16666666666667,126.75333333333333,945.02,0.0,70.0,32.096666666666664,,0.0,,,,71.05666666666666,,,67.0,69.0,1.0,,,,55.97000000000001,0.0
2025-02-23 19:30:00,816.4766666666666,-27.539999999999964,0.0,78.16666666666667,91.52666666666666,846.14,0.0,70.0,21.439999999999998,,0.0,,,,71.16,,,67.0,69.0,1.0,,,,69.28,0.0
2025-02-23 19:45:00,755.7333333333332,0.0,0.0,67.16666666666667,81.29666666666667,757.1433333333334,0.0,70.0,12.446666666666667,,0.0,,,,71.16,,,67.0,69.0,1.0,,,,33.81,0.0
2025-02-23 20:00:00,723.9499999999999,-23.31000000000006,0.0,63.333333333333336,79.14999999999999,739.4900000000001,0.0,70.0,10.783333333333333,,0.0,,,,70.87666666666667,,,67.0,69.0,1.0,,,,11.900000000000006,0.0
2025-02-23 20:15:00,733.8366666666667,0.0,0.0,62.833333333333336,81.17,736.6633333333333,0.0,70.0,10.246666666666668,,0.0,,,,70.61,,,67.0,69.0,1.0,,,,16.640000000000008,0.0
2025-02-23 20:30:00,683.69,19.07000000000005,0.0,59.5,92.52999999999999,692.8766666666667,0.0,70.0,5.783333333333334,,0.0,,,,70.61,,,67.0,69.0,1.0,,,,10.210000000000008,0.0
2025-02-23 20:45:00,668.15,-44.5,0.0,55.166666666666664,87.31333333333333,644.14,0.0,70.0,0.5499999999999999,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,29.39999999999999,0.0
2025-02-23 21:00:00,627.8933333333333,-4.240000000000009,0.0,54.833333333333336,89.36333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,1.0,,,,30.699999999999996,0.0
2025-02-23 21:15:00,641.3133333333334,-14.829999999999927,0.0,55.5,89.48666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.13333333333333,,,67.0,69.0,1.0,,,,30.059999999999995,0.0
2025-02-23 21:30:00,644.8466666666667,33.89999999999998,0.0,55.0,79.74,639.9,0.0,70.0,0.0,,0.0,,,,71.31333333333333,,,67.0,69.0,1.0,,,,18.599999999999994,0.0
2025-02-23 21:45:00,624.3633333333333,-19.069999999999936,0.0,55.166666666666664,81.33666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.45666666666666,,,67.0,69.0,1.0,,,,12.479999999999997,0.0
2025-02-23 22:00:00,649.0866666666667,-31.779999999999973,0.0,56.0,88.16333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.57,,,67.0,69.0,1.0,,,,19.869999999999997,0.0
2025-02-23 22:15:00,633.5433333333334,12.720000000000027,0.0,56.0,82.88,639.9,0.0,70.0,0.0,,0.0,,,,71.59,,,67.0,69.0,1.0,,,,20.479999999999997,0.0
2025-02-23 22:30:00,673.8033333333333,2.1200000000000045,0.0,55.833333333333336,84.54333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.51666666666667,,,67.0,69.0,1.0,,,,15.560000000000002,0.0
2025-02-23 22:45:00,640.6066666666667,40.25999999999999,0.0,56.166666666666664,80.37,639.9,0.0,70.0,0.0,,0.0,,,,71.40666666666667,,,67.0,69.0,1.0,,,,22.310000000000002,0.0
2025-02-23 23:00:00,632.1333333333333,14.830000000000041,0.0,55.833333333333336,80.99,639.9,0.0,70.0,0.0,,0.0,,,,71.22333333333333,,,67.0,69.0,1.0,,,,16.11,0.0
2025-02-23 23:15:00,656.85,-23.309999999999945,0.0,56.333333333333336,85.52666666666669,639.9,0.0,70.0,0.0,,0.0,,,,70.88,,,67.0,69.0,1.0,,,,13.549999999999997,0.0
2025-02-23 23:30:00,645.5533333333333,16.950000000000045,0.0,56.5,86.88333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,28.65,0.0
2025-02-23 23:45:00,687.93,-6.350000000000023,0.0,61.333333333333336,89.99000000000001,687.2233333333334,0.0,70.0,5.076666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,25.71,0.0
2025-02-24 00:00:00,852.4933333333333,-19.07000000000005,0.0,77.33333333333333,94.94333333333333,837.6633333333333,0.0,70.0,20.713333333333335,,0.0,,,,69.17999999999999,,,67.0,69.0,1.0,,,,23.75,0.0
2025-02-24 00:15:00,931.6,25.420000000000073,0.0,86.0,103.08999999999999,939.37,0.0,70.0,31.27333333333333,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,40.92999999999999,0.0
2025-02-24 00:30:00,980.3366666666667,-4.240000000000009,0.0,94.5,117.37666666666667,1009.2933333333334,0.0,70.0,38.64333333333334,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,40.13999999999999,0.0
2025-02-24 00:45:00,976.0933333333332,-31.779999999999973,0.0,100.0,123.00333333333333,1112.41,0.0,70.0,49.050000000000004,,0.0,,,,68.86999999999999,,,67.0,69.0,1.0,,,,63.349999999999994,0.0
2025-02-24 01:00:00,989.5166666666668,-133.49,0.0,100.0,128.1,1214.8233333333335,0.0,70.0,59.78333333333333,,0.0,,,,68.78666666666666,,,67.0,69.0,1.0,,,,53.919999999999995,0.0
2025-02-24 01:15:00,958.4366666666666,-205.52999999999997,0.0,100.0,123.56,1283.3366666666668,0.0,70.0,66.95333333333333,,0.0,,,,68.86999999999999,,,67.0,69.0,1.0,,,,59.75,0.0
2025-02-24 01:30:00,949.9633333333335,-358.1,0.0,100.0,125.14,1344.0766666666666,0.0,70.0,73.42333333333333,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,65.25,0.0
2025-02-24 01:45:00,939.37,-368.68999999999994,0.0,100.0,123.36,1406.9366666666665,0.0,70.0,79.94,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,72.64000000000001,0.0
2025-02-24 02:00:00,918.89,-538.19,0.0,100.0,131.37333333333333,1450.7233333333334,0.0,70.0,84.59333333333333,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,72.09,0.0
2025-02-24 02:15:00,940.0766666666667,-576.33,0.0,100.0,121.17666666666666,1485.3333333333333,0.0,70.0,87.83666666666666,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,74.08000000000001,0.0
2025-02-24 02:30:00,942.9,-508.5300000000001,0.0,100.0,119.97333333333334,1522.0600000000002,0.0,70.0,91.79666666666667,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,55.32,0.0
2025-02-24 02:45:00,938.6633333333333,-635.66,0.0,100.0,122.96999999999998,1553.14,0.0,70.0,95.11666666666667,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,57.120000000000005,0.0
2025-02-24 03:00:00,954.91,-650.4899999999999,0.0,100.0,118.37666666666667,1582.0966666666666,0.0,70.0,98.21999999999998,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,57.089999999999996,0.0
2025-02-24 03:15:00,929.48,-631.4200000000001,0.0,100.0,120.10666666666667,1596.9266666666665,0.0,70.0,99.68,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,56.43,0.0
2025-02-24 03:30:00,981.04,-656.85,0.0,100.0,120.07666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,62.730000000000004,0.0
2025-02-24 03:45:00,952.7933333333334,-580.57,0.0,100.0,128.96666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,62.08,0.0
2025-02-24 04:00:00,897.6966666666667,-610.23,0.0,100.0,127.10000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,56.75000000000001,0.0
2025-02-24 04:15:00,927.3633333333333,-680.16,0.0,100.0,124.70666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,49.400000000000006,0.0
2025-02-24 04:30:00,913.9433333333333,-597.52,0.0,100.0,128.91333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,56.77,0.0
2025-02-24 04:45:00,895.5799999999999,-673.8,0.0,100.0,125.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,69.92000000000002,0.0
2025-02-24 05:00:00,926.66,-714.06,0.0,100.0,130.13333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,58.08,0.0
2025-02-24 05:15:00,919.5933333333332,-635.66,0.0,100.0,120.67,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,69.29999999999998,0.0
2025-02-24 05:30:00,905.4666666666667,-671.68,0.0,100.0,123.44,1599.75,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,60.32,0.0
2025-02-24 05:45:00,911.8266666666667,-716.18,0.0,100.0,119.22333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,61.370000000000005,0.0
2025-02-24 06:00:00,873.6833333333334,-703.46,0.0,100.0,117.85333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,50.63000000000001,0.0
2025-02-24 06:15:00,898.4066666666668,-733.13,0.0,100.0,122.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.34666666666668,,,67.0,69.0,1.0,,,,57.330000000000005,0.0
2025-02-24 06:30:00,893.46,-722.53,0.0,100.0,125.27666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.25999999999999,,,67.0,69.0,1.0,,,,59.370000000000005,0.0
2025-02-24 06:45:00,904.7633333333333,-764.91,0.0,100.0,121.50333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,64.09,0.0
2025-02-24 07:00:00,899.8166666666666,-703.46,0.0,100.0,125.77999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,55.47,0.0
2025-02-24 07:15:00,939.37,-688.63,0.0,100.0,120.45333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.08333333333333,,,67.0,69.0,1.0,,,,70.57999999999998,0.0
2025-02-24 07:30:00,972.565,-646.25,0.0,100.0,110.70500000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.00999999999999,,,67.0,69.0,1.0,,,,55.739999999999995,0.0
2025-02-24 07:45:00,898.4066666666668,-642.02,0.0,100.0,117.58333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,52.71000000000001,0.0
2025-02-24 08:00:00,909.7066666666666,-705.58,0.0,100.0,115.36,1599.75,0.0,70.0,100.0,,0.0,,,,68.96666666666665,,,67.0,69.0,1.0,,,,53.900000000000006,0.0
2025-02-24 08:15:00,924.5366666666667,-684.39,0.0,100.0,111.8,1599.75,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,46.589999999999996,0.0
2025-02-24 08:30:00,885.69,-656.85,0.0,100.0,114.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,58.32,0.0
2025-02-24 08:45:00,937.25,-718.3,0.0,100.0,112.89,1599.75,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,1.0,,,,45.059999999999995,0.0
2025-02-24 09:00:00,894.1666666666666,-658.97,0.0,100.0,102.58,1599.75,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,1.0,,,,59.17,0.0
2025-02-24 09:15:00,885.6899999999999,-678.04,0.0,100.0,117.98,1599.75,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,1.0,,,,39.57,0.0
2025-02-24 09:30:00,911.8266666666667,-692.87,0.0,100.0,118.21333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,53.96999999999999,0.0
2025-02-24 09:45:00,911.8233333333334,-709.82,0.0,100.0,110.07000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,1.0,,,,62.60999999999999,0.0
2025-02-24 10:00:00,909.7066666666666,-722.53,0.0,100.0,108.98,1599.75,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,38.17,0.0
2025-02-24 10:15:00,918.8866666666667,-720.41,0.0,100.0,113.48666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,1.0,,,,56.050000000000004,0.0
2025-02-24 10:30:00,930.1866666666666,-665.32,0.0,100.0,112.17666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,1.0,,,,53.900000000000006,0.0
2025-02-24 10:45:00,890.6333333333333,-714.06,0.0,100.0,111.50666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.51666666666667,,,67.0,69.0,1.0,,,,52.89999999999999,0.0
2025-02-24 11:00:00,915.3533333333334,-692.87,0.0,100.0,103.63333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,52.8,0.0
2025-02-24 11:15:00,919.5933333333332,-584.81,0.0,100.0,105.3,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,38.98,0.0
2025-02-24 11:30:00,913.2399999999999,-752.2,0.0,100.0,114.24333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,46.089999999999996,0.0
2025-02-24 11:45:00,911.1166666666668,-667.44,0.0,100.0,124.94666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,56.74000000000001,0.0
2025-02-24 12:00:00,937.9566666666666,-669.56,0.0,100.0,120.23333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,61.669999999999995,0.0
2025-02-24 12:15:00,892.7533333333334,-718.3,0.0,100.0,115.58333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.39666666666666,,,67.0,69.0,1.0,,,,60.21,0.0
2025-02-24 12:30:00,885.69,-675.92,0.0,100.0,108.08,1599.75,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,58.13,0.0
2025-02-24 12:45:00,906.1766666666666,-694.99,0.0,100.0,121.25333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,52.8,0.0
2025-02-24 13:00:00,916.0633333333334,-705.58,0.0,100.0,115.07,1599.75,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,63.23,0.0
2025-02-24 13:15:00,922.4166666666666,-680.16,0.0,100.0,113.26666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,1.0,,,,70.35999999999999,0.0
2025-02-24 13:30:00,913.9433333333333,-614.47,0.0,100.0,117.59666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.55,,,67.0,69.0,1.0,,,,47.48,0.0
2025-02-24 13:45:00,870.86,-633.54,0.0,100.0,116.88999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,54.870000000000005,0.0
2025-02-24 14:00:00,901.9366666666666,-752.2,0.0,100.0,117.89,1599.75,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,1.0,,,,46.79,0.0
2025-02-24 14:15:00,904.7633333333333,-694.99,0.0,100.0,116.68333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,60.300000000000004,0.0
2025-02-24 14:30:00,881.4533333333334,-690.75,0.0,100.0,113.58333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,60.26,0.0
2025-02-24 14:45:00,920.2966666666666,-733.13,0.0,100.0,117.19333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,58.03000000000001,0.0
2025-02-24 15:00:00,944.3133333333334,-622.95,0.0,100.0,116.88,1582.0966666666666,0.0,70.0,98.23,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,53.43000000000001,0.0
2025-02-24 15:15:00,938.6666666666666,-576.3399999999999,0.0,100.0,120.71333333333332,1546.78,0.0,70.0,94.73,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,43.440000000000005,0.0
2025-02-24 15:30:00,973.2733333333334,-614.4699999999999,0.0,100.0,121.91000000000001,1490.2766666666666,0.0,70.0,88.97666666666667,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,57.989999999999995,0.0
2025-02-24 15:45:00,1002.23,-523.3599999999999,0.0,100.0,116.05333333333334,1442.2533333333333,0.0,70.0,84.03,,0.0,,,,70.46333333333332,,,67.0,69.0,1.0,,,,56.95,0.0
2025-02-24 16:00:00,1000.8166666666666,-400.47,0.0,100.0,122.76333333333332,1406.2333333333333,0.0,70.0,79.98,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,49.07,0.0
2025-02-24 16:15:00,1055.9066666666668,-370.80999999999995,0.0,100.0,118.29666666666667,1362.44,0.0,70.0,75.51,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,58.699999999999996,0.0
2025-02-24 16:30:00,1082.04,-228.83999999999992,0.0,100.0,110.55,1324.3,0.0,70.0,71.45666666666666,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,58.470000000000006,0.0
2025-02-24 16:45:00,1074.2733333333333,-194.94000000000005,0.0,100.0,114.37333333333333,1288.9833333333333,0.0,70.0,67.92,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,39.75,0.0
2025-02-24 17:00:00,1079.2166666666667,-230.95000000000005,0.0,100.0,107.91666666666667,1273.4466666666667,0.0,70.0,66.15333333333332,,0.0,,,,70.41666666666667,,,67.0,69.0,1.0,,,,48.43,0.0
2025-02-24 17:15:00,1145.61,-184.33999999999992,0.0,100.0,106.47666666666667,1245.9033333333334,0.0,70.0,63.333333333333336,,0.0,,,,70.39999999999999,,,67.0,69.0,1.0,,,,47.169999999999995,0.0
2025-02-24 17:30:00,1162.5566666666666,-148.32000000000016,0.0,99.5,116.16333333333334,1211.29,0.0,70.0,59.51666666666667,,0.0,,,,70.42,,,67.0,69.0,1.0,,,,43.96,0.0
2025-02-24 17:45:00,1186.57,10.599999999999909,0.0,90.5,110.57000000000001,1178.0966666666666,0.0,70.0,56.223333333333336,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,55.199999999999996,0.0
2025-02-24 18:00:00,1104.6433333333334,0.0,0.0,71.5,88.68333333333334,1119.4766666666667,0.0,70.0,50.053333333333335,,0.0,,,,70.54666666666667,,,67.0,69.0,1.0,,,,40.89000000000001,0.0
2025-02-24 18:15:00,1135.0133333333333,-21.190000000000055,0.0,72.5,94.99000000000001,1130.0666666666666,0.0,70.0,51.11333333333334,,0.0,,,,70.32333333333332,,,67.0,69.0,1.0,,,,26.020000000000003,0.0
2025-02-24 18:30:00,1086.9866666666667,12.710000000000036,0.0,72.16666666666667,88.81666666666666,1130.07,0.0,70.0,50.843333333333334,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,35.53999999999999,0.0
2025-02-24 18:45:00,1086.28,-42.37999999999988,0.0,71.33333333333333,94.88,1118.77,0.0,70.0,49.79333333333333,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,19.79,0.0
2025-02-24 19:00:00,1127.95,-61.450000000000045,0.0,68.0,99.14666666666666,1113.8266666666666,0.0,70.0,49.419999999999995,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,41.26,0.0
2025-02-24 19:15:00,1132.8966666666668,42.38000000000011,0.0,67.33333333333333,94.69,1110.2933333333333,0.0,70.0,49.303333333333335,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,33.4,0.0
2025-02-24 19:30:00,1131.4800000000002,67.79999999999995,0.0,66.66666666666667,93.3,1110.2933333333333,0.0,70.0,49.14333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,29.74000000000001,0.0
2025-02-24 19:45:00,1098.2833333333333,59.320000000000164,0.0,65.0,98.86666666666667,1102.5266666666666,0.0,70.0,48.403333333333336,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,30.39,0.0
2025-02-24 20:00:00,1107.4666666666667,-27.549999999999955,0.0,63.0,102.90666666666668,1103.9366666666667,0.0,70.0,48.45666666666667,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,38.11,0.0
2025-02-24 20:15:00,1144.1966666666667,16.949999999999818,0.0,65.0,107.83999999999999,1139.25,0.0,70.0,52.10666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,44.620000000000005,0.0
2025-02-24 20:30:00,1162.56,4.240000000000009,0.0,68.0,102.50666666666666,1167.5033333333333,0.0,70.0,54.75333333333333,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,44.11000000000001,0.0
2025-02-24 20:45:00,1220.4733333333334,-14.830000000000155,0.0,70.83333333333333,103.34666666666665,1202.8166666666666,0.0,70.0,58.6,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,40.06999999999999,0.0
2025-02-24 21:00:00,1228.95,6.350000000000136,0.0,72.5,101.54,1225.4199999999998,0.0,70.0,61.00333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,40.93,0.0
2025-02-24 21:15:00,1240.96,-19.069999999999936,0.0,74.66666666666667,105.05666666666667,1243.7833333333333,0.0,70.0,63.01666666666667,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,42.42,0.0
2025-02-24 21:30:00,1264.2633333333333,-16.950000000000045,0.0,75.66666666666667,103.54333333333334,1255.79,0.0,70.0,64.33666666666666,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,37.650000000000006,0.0
2025-02-24 21:45:00,1305.2333333333333,-10.600000000000136,0.0,78.0,93.88666666666666,1274.1533333333334,0.0,70.0,66.00666666666666,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,38.45,0.0
2025-02-24 22:00:00,1287.57,-12.710000000000036,0.0,80.0,105.15333333333332,1293.93,0.0,70.0,68.14666666666666,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,34.879999999999995,0.0
2025-02-24 22:15:00,1303.11,0.0,0.0,82.5,109.45,1320.0633333333333,0.0,70.0,70.91333333333334,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,49.00000000000001,0.0
2025-02-24 22:30:00,1380.1000000000001,-29.670000000000073,0.0,86.0,105.72333333333334,1345.49,0.0,70.0,73.60666666666667,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,34.059999999999995,0.0
2025-02-24 22:45:00,1311.5833333333333,27.549999999999955,0.0,87.33333333333333,101.87,1356.0833333333333,0.0,70.0,74.41000000000001,,0.0,,,,69.75,,,67.0,69.0,1.0,,,,46.190000000000005,0.0
2025-02-24 23:00:00,1301.7,-48.74000000000001,0.0,85.66666666666667,103.59333333333332,1315.8233333333335,0.0,70.0,70.64999999999999,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,37.940000000000005,0.0
2025-02-24 23:15:00,1296.05,-14.840000000000146,0.0,84.66666666666667,94.56666666666666,1302.4033333333334,0.0,70.0,68.91666666666667,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,37.50999999999999,0.0
2025-02-24 23:30:00,1346.1966666666667,-2.1200000000001182,0.0,88.33333333333333,97.20333333333333,1337.72,0.0,70.0,72.78666666666668,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,40.67,0.0
2025-02-24 23:45:00,1367.3833333333332,-25.430000000000064,0.0,96.66666666666667,103.38,1388.573333333333,0.0,70.0,78.03333333333333,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,45.75000000000001,0.0
2025-02-25 00:00:00,1289.6899999999998,-103.82999999999993,0.0,100.0,115.31333333333333,1458.4966666666667,0.0,70.0,85.48333333333333,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,66.41,0.0
2025-02-25 00:15:00,1341.25,-220.3699999999999,0.0,100.0,107.19333333333333,1505.11,0.0,70.0,90.43333333333334,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,55.41,0.0
2025-02-25 00:30:00,1322.89,-97.47000000000003,0.0,100.0,109.21333333333332,1557.3766666666668,0.0,70.0,95.87,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,55.230000000000004,0.0
2025-02-25 00:45:00,1361.0266666666666,-239.42999999999984,0.0,100.0,102.27,1589.8666666666668,0.0,70.0,99.17666666666666,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,50.61000000000001,0.0
2025-02-25 01:00:00,1296.05,-311.47,0.0,100.0,109.71333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,35.87,0.0
2025-02-25 01:15:00,1284.7466666666667,-311.47,0.0,100.0,115.47666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,1.0,,,,41.63,0.0
2025-02-25 01:30:00,1291.8100000000002,-279.69000000000005,0.0,100.0,107.10333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,1.0,,,,43.290000000000006,0.0
2025-02-25 01:45:00,1251.5533333333333,-294.52,0.0,100.0,109.94333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.09666666666668,,,67.0,69.0,1.0,,,,47.760000000000005,0.0
2025-02-25 02:00:00,1267.0900000000001,-404.70000000000005,0.0,100.0,115.43666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.0,,,67.0,69.0,1.0,,,,52.769999999999996,0.0
2025-02-25 02:15:00,1229.6566666666668,-358.0899999999999,0.0,100.0,111.59666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,1.0,,,,45.940000000000005,0.0
2025-02-25 02:30:00,1199.993333333333,-353.8499999999999,0.0,100.0,113.69,1599.75,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,43.63,0.0
2025-02-25 02:45:00,1194.3433333333332,-400.46000000000004,0.0,100.0,111.29666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,1.0,,,,51.84,0.0
2025-02-25 03:00:00,1203.5233333333333,-457.6700000000001,0.0,100.0,116.87,1599.75,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,1.0,,,,49.72,0.0
2025-02-25 03:15:00,1215.53,-413.18000000000006,0.0,100.0,118.04,1599.75,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,1.0,,,,57.27000000000001,0.0
2025-02-25 03:30:00,1190.1066666666666,-319.95000000000005,0.0,100.0,115.91666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,66.28999999999999,0.0
2025-02-25 03:45:00,1156.91,-383.51,0.0,100.0,124.10000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,52.39999999999999,0.0
