time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 04:00:00,1169.62,-406.81999999999994,0.0,100.0,130.31,1599.75,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,1.0,,,,65.37,0.0
2025-02-25 04:15:00,1156.9099999999999,-358.0899999999999,0.0,100.0,120.25999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,63.33,0.0
2025-02-25 04:30:00,1157.6133333333335,-436.48,0.0,100.0,110.25666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,54.239999999999995,0.0
2025-02-25 04:45:00,1149.8433333333335,-472.51,0.0,100.0,117.79333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,46.349999999999994,0.0
2025-02-25 05:00:00,1156.2,-487.3399999999999,0.0,100.0,127.58999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,51.980000000000004,0.0
2025-02-25 05:15:00,1151.26,-428.01,0.0,100.0,130.28,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,61.6,0.0
2025-02-25 05:30:00,1134.3066666666666,-447.0799999999999,0.0,100.0,121.79333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,69.05999999999999,0.0
2025-02-25 05:45:00,1161.8533333333332,-442.8399999999999,0.0,100.0,124.66000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,51.28,0.0
2025-02-25 06:00:00,1159.7366666666667,-387.75,0.0,100.0,121.34666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,67.79999999999998,0.0
2025-02-25 06:15:00,1132.1899999999998,-442.8399999999999,0.0,100.0,131.73000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,40.05,0.0
2025-02-25 06:30:00,1137.84,-480.98,0.0,100.0,121.42,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,76.11000000000001,0.0
2025-02-25 06:45:00,1115.24,-495.80999999999995,0.0,100.0,130.76999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,60.86,0.0
2025-02-25 07:00:00,1181.63,-497.93000000000006,0.0,100.0,120.75999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,65.53,0.0
2025-02-25 07:15:00,1130.7766666666666,-440.72,0.0,100.0,119.23333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,46.809999999999995,0.0
2025-02-25 07:30:00,1098.2866666666666,-436.48,0.0,100.0,120.29,1599.75,0.0,70.0,100.0,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,48.39,0.0
2025-02-25 07:45:00,1144.8999999999999,-468.27,0.0,100.0,120.25666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,61.59,0.0
2025-02-25 08:00:00,1162.5600000000002,-485.22,0.0,100.0,125.37666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,68.94000000000001,0.0
2025-02-25 08:15:00,1128.6566666666668,-438.5999999999999,0.0,100.0,125.76333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,61.14999999999999,0.0
2025-02-25 08:30:00,1155.4966666666667,-502.1700000000001,0.0,100.0,125.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,60.89,0.0
2025-02-25 08:45:00,1135.0133333333333,-497.93000000000006,0.0,100.0,122.46666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,63.21000000000001,0.0
2025-02-25 09:00:00,1105.3500000000001,-489.46000000000004,0.0,100.0,125.90666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.82000000000001,,,67.0,69.0,1.0,,,,62.99999999999999,0.0
2025-02-25 09:15:00,1142.0766666666666,-521.24,0.0,100.0,122.26333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,75.76,0.0
2025-02-25 09:30:00,1123.7133333333334,-455.54999999999995,0.0,100.0,115.21333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,56.03,0.0
2025-02-25 09:45:00,1154.0833333333333,-442.8399999999999,0.0,100.0,116.82000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,45.65,0.0
2025-02-25 10:00:00,1150.5533333333333,-466.1500000000001,0.0,100.0,114.81333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.57666666666667,,,67.0,69.0,1.0,,,,60.63,0.0
2025-02-25 10:15:00,1161.1466666666668,-421.6500000000001,0.0,100.0,114.96,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,55.4,0.0
2025-02-25 10:30:00,1164.6766666666665,-411.05999999999995,0.0,100.0,112.46666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,52.69,0.0
2025-02-25 10:45:00,1170.33,-432.25,0.0,100.0,108.8,1599.75,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,53.4,0.0
2025-02-25 11:00:00,1131.4833333333333,-478.8599999999999,0.0,100.0,112.93,1599.75,0.0,70.0,100.0,,0.0,,,,69.45,,,67.0,69.0,1.0,,,,45.98,0.0
2025-02-25 11:15:00,1149.14,-495.80999999999995,0.0,100.0,115.62,1599.75,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,48.29,0.0
2025-02-25 11:30:00,1100.4066666666668,-497.93000000000006,0.0,100.0,114.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,55.7,0.0
2025-02-25 11:45:00,1108.1733333333334,-512.76,0.0,100.0,112.28666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,51.559999999999995,0.0
2025-02-25 12:00:00,1087.6899999999998,-500.04999999999995,0.0,100.0,111.24333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,55.06,0.0
2025-02-25 12:15:00,1052.3766666666668,-525.48,0.0,100.0,116.28333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,56.03999999999999,0.0
2025-02-25 12:30:00,1043.1966666666667,-542.4300000000001,0.0,100.0,124.94666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,59.459999999999994,0.0
2025-02-25 12:45:00,1096.8733333333332,-555.1400000000001,0.0,100.0,121.60333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,62.24999999999999,0.0
2025-02-25 13:00:00,1035.4233333333334,-523.3599999999999,0.0,100.0,118.58333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,61.31999999999999,0.0
2025-02-25 13:15:00,1014.9433333333333,-548.79,0.0,100.0,120.66333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,49.54,0.0
2025-02-25 13:30:00,1053.0833333333333,-601.76,0.0,100.0,118.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,51.56,0.0
2025-02-25 13:45:00,1054.4966666666667,-531.8299999999999,0.0,100.0,112.14666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,60.84,0.0
2025-02-25 14:00:00,1058.7366666666667,,0.0,100.0,114.89666666666666,1584.92,0.0,70.0,98.55333333333333,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,,
2025-02-25 14:15:00,1041.7833333333333,-527.5999999999999,0.0,100.0,117.65333333333332,1536.1866666666665,0.0,70.0,93.67,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,62.669999999999995,0.0
2025-02-25 14:30:00,1103.2266666666667,-455.5600000000002,0.0,100.0,118.16666666666667,1469.8,0.0,70.0,86.55,,0.0,,,,70.46666666666665,,,67.0,69.0,1.0,,,,45.05,0.0
2025-02-25 14:45:00,1098.2866666666666,-294.53,0.0,100.0,115.86000000000001,1415.4133333333332,0.0,70.0,81.16,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,61.67999999999999,0.0
2025-02-25 15:00:00,1141.37,-292.4100000000001,0.0,100.0,110.80333333333333,1382.9233333333334,0.0,70.0,77.44666666666666,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,52.82000000000001,0.0
2025-02-25 15:15:00,1094.0466666666666,-252.1500000000001,0.0,100.0,110.29333333333334,1351.1366666666665,0.0,70.0,74.19666666666666,,0.0,,,,70.48666666666666,,,67.0,69.0,1.0,,,,50.99,0.0
2025-02-25 15:30:00,1222.5966666666666,-264.8600000000001,0.0,100.0,110.60000000000001,1296.7533333333333,0.0,70.0,68.71666666666667,,0.0,,,,70.57333333333334,,,67.0,69.0,1.0,,,,47.27,0.0
2025-02-25 15:45:00,1194.3433333333332,-44.49000000000001,0.0,86.5,103.26666666666667,1213.4133333333332,0.0,70.0,59.89333333333334,,0.0,,,,70.76666666666667,,,67.0,69.0,1.0,,,,37.93999999999999,0.0
2025-02-25 16:00:00,1158.32,-21.189999999999827,0.0,76.33333333333333,98.29,1156.2,0.0,70.0,53.99333333333333,,0.0,,,,70.75333333333333,,,67.0,69.0,1.0,,,,47.31000000000001,0.0
2025-02-25 16:15:00,1130.0666666666666,19.069999999999936,0.0,72.83333333333333,96.0,1134.3066666666666,0.0,70.0,51.56333333333333,,0.0,,,,70.61666666666667,,,67.0,69.0,1.0,,,,43.48,0.0
2025-02-25 16:30:00,1129.3633333333335,42.37999999999988,0.0,68.33333333333333,94.98333333333333,1116.6499999999999,0.0,70.0,49.64666666666667,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,23.389999999999993,0.0
2025-02-25 16:45:00,1086.28,-19.069999999999936,0.0,63.666666666666664,98.06333333333333,1108.88,0.0,70.0,49.06,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,28.569999999999993,0.0
2025-02-25 17:00:00,1117.3533333333332,-27.549999999999955,0.0,61.666666666666664,105.24666666666667,1112.41,0.0,70.0,49.23,,0.0,,,,70.24,,,67.0,69.0,1.0,,,,36.7,0.0
2025-02-25 17:15:00,1089.8100000000002,-23.310000000000173,0.0,62.666666666666664,103.46333333333332,1103.2333333333333,0.0,70.0,48.300000000000004,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,36.67,0.0
2025-02-25 17:30:00,1065.09,0.0,0.0,63.333333333333336,110.38666666666667,1074.9800000000002,0.0,70.0,45.46333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,38.78,0.0
2025-02-25 17:45:00,1038.2533333333333,29.659999999999854,0.0,62.166666666666664,110.11666666666667,1048.8466666666666,0.0,70.0,42.63,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,42.19,0.0
2025-02-25 18:00:00,1005.7633333333333,2.119999999999891,0.0,60.666666666666664,104.89333333333333,1009.2933333333334,0.0,70.0,38.623333333333335,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,44.64999999999999,0.0
2025-02-25 18:15:00,1007.8833333333333,2.1200000000000045,0.0,60.5,103.50666666666666,1020.5966666666667,0.0,70.0,39.72,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,38.129999999999995,0.0
2025-02-25 18:30:00,1142.7833333333333,-16.950000000000045,0.0,68.66666666666667,104.42666666666666,1139.25,0.0,70.0,52.13666666666666,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,37.68,0.0
2025-02-25 18:45:00,1127.95,29.670000000000073,0.0,68.33333333333333,101.16333333333334,1126.5366666666666,0.0,70.0,50.79333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,40.47,0.0
2025-02-25 19:00:00,1234.6000000000001,4.240000000000009,0.0,77.0,95.90666666666668,1252.9633333333334,0.0,70.0,64.42333333333333,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,40.099999999999994,0.0
2025-02-25 19:15:00,1289.6933333333334,-42.36999999999989,0.0,81.83333333333333,101.13666666666666,1286.16,0.0,70.0,67.46,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,32.87,0.0
2025-02-25 19:30:00,1278.3933333333332,-2.1099999999999,0.0,84.5,96.90333333333332,1290.3966666666668,0.0,70.0,67.94,,0.0,,,,69.54666666666667,,,67.0,69.0,1.0,,,,44.41,0.0
2025-02-25 19:45:00,1248.7266666666667,-25.420000000000073,0.0,81.33333333333333,111.28333333333332,1260.0266666666666,0.0,70.0,64.67333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,29.319999999999993,0.0
2025-02-25 20:00:00,1240.25,19.070000000000164,0.0,79.33333333333333,98.24333333333334,1207.0566666666666,0.0,70.0,59.083333333333336,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,37.42999999999999,0.0
2025-02-25 20:15:00,1156.91,36.01999999999998,0.0,76.16666666666667,97.39999999999999,1156.91,0.0,70.0,53.98666666666666,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,36.84,0.0
2025-02-25 20:30:00,1082.0433333333333,14.840000000000146,0.0,72.0,98.05333333333334,1089.1066666666666,0.0,70.0,47.23,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,32.230000000000004,0.0
2025-02-25 20:45:00,1041.0766666666666,-23.310000000000173,0.0,67.16666666666667,98.33999999999999,1024.1233333333332,0.0,70.0,39.71,,0.0,,,,70.63,,,67.0,69.0,1.0,,,,37.37,0.0
2025-02-25 21:00:00,972.5633333333334,0.0,0.0,66.16666666666667,101.81666666666666,978.2133333333333,0.0,70.0,35.330000000000005,,0.0,,,,70.63,,,67.0,69.0,1.0,,,,40.64,0.0
2025-02-25 21:15:00,880.04,12.710000000000036,0.0,61.666666666666664,105.60666666666667,887.1033333333334,0.0,70.0,25.320000000000004,,0.0,,,,70.84,,,67.0,69.0,1.0,,,,41.86,0.0
2025-02-25 21:30:00,884.2800000000001,-16.950000000000045,0.0,61.833333333333336,101.38,880.04,0.0,70.0,25.189999999999998,,0.0,,,,70.58,,,67.0,69.0,1.0,,,,49.03,0.0
2025-02-25 21:45:00,864.5033333333334,0.0,0.0,60.333333333333336,99.20666666666666,856.0266666666666,0.0,70.0,22.909999999999997,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,33.98,0.0
2025-02-25 22:00:00,880.0433333333334,8.480000000000018,0.0,61.833333333333336,96.96666666666665,881.4533333333334,0.0,70.0,25.19333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,45.96,0.0
2025-02-25 22:15:00,898.4033333333333,19.07000000000005,0.0,62.666666666666664,100.0,913.2366666666667,0.0,70.0,28.543333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,34.62,0.0
2025-02-25 22:30:00,946.4333333333334,16.949999999999932,0.0,64.83333333333333,99.12333333333333,957.0300000000001,0.0,70.0,33.03666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,38.300000000000004,0.0
2025-02-25 22:45:00,862.3833333333333,-6.360000000000014,0.0,61.333333333333336,104.3,858.1466666666666,0.0,70.0,22.596666666666668,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,40.809999999999995,0.0
2025-02-25 23:00:00,884.9833333333332,14.830000000000041,0.0,62.666666666666664,99.45666666666666,888.5166666666668,0.0,70.0,25.94666666666667,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,45.980000000000004,0.0
2025-02-25 23:15:00,860.2666666666668,12.710000000000036,0.0,62.666666666666664,94.99000000000001,868.0333333333333,0.0,70.0,23.936666666666667,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,32.739999999999995,0.0
2025-02-25 23:30:00,879.3366666666667,-25.41999999999996,0.0,63.0,105.54,863.09,0.0,70.0,23.266666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,32.19,0.0
2025-02-25 23:45:00,925.9499999999999,23.309999999999945,0.0,66.16666666666667,108.11666666666667,929.4833333333332,0.0,70.0,30.043333333333333,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,42.519999999999996,0.0
2025-02-26 00:00:00,1031.8966666666668,-6.360000000000014,0.0,71.5,103.35000000000001,1026.9533333333334,0.0,70.0,40.336666666666666,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,37.47,0.0
2025-02-26 00:15:00,1137.1333333333332,2.1200000000001182,0.0,76.16666666666667,97.07666666666667,1111.7033333333334,0.0,70.0,49.14000000000001,,0.0,,,,69.25,,,67.0,69.0,1.0,,,,37.92,0.0
2025-02-26 00:30:00,1195.7533333333333,31.789999999999964,0.0,81.16666666666667,96.8,1187.28,0.0,70.0,56.913333333333334,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,33.940000000000005,0.0
2025-02-26 00:45:00,1262.8500000000001,12.710000000000036,0.0,85.5,98.22666666666667,1248.7266666666667,0.0,70.0,63.52,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,28.199999999999996,0.0
2025-02-26 01:00:00,1281.92,10.590000000000146,0.0,91.16666666666667,101.07333333333334,1309.47,0.0,70.0,69.73666666666666,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,29.209999999999994,0.0
2025-02-26 01:15:00,1380.0966666666666,-40.25999999999999,0.0,95.66666666666667,95.21,1375.86,0.0,70.0,76.31,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,38.44,0.0
2025-02-26 01:30:00,1417.53,-23.309999999999945,0.0,98.16666666666667,92.33999999999999,1434.4833333333333,0.0,70.0,82.89333333333333,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,28.200000000000003,0.0
2025-02-26 01:45:00,1384.3333333333333,-42.37999999999988,0.0,100.0,97.54333333333334,1506.5199999999998,0.0,70.0,89.92666666666666,,0.0,,,,69.08999999999999,,,67.0,69.0,1.0,,,,30.86999999999999,0.0
2025-02-26 02:00:00,1376.5666666666666,-211.87999999999988,0.0,100.0,92.75,1587.0366666666666,0.0,70.0,98.65333333333332,,0.0,,,,68.96666666666665,,,67.0,69.0,1.0,,,,36.96,0.0
2025-02-26 02:15:00,1381.5100000000002,-281.80999999999995,0.0,100.0,92.66333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,34.089999999999996,0.0
2025-02-26 02:30:00,1468.3833333333332,-224.5999999999999,0.0,100.0,92.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.57,,,67.0,69.0,1.0,,,,34.489999999999995,0.0
2025-02-26 02:45:00,1300.99,14.839999999999918,0.0,100.0,94.52666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,1.0,,,,34.83,0.0
2025-02-26 03:00:00,1182.3366666666668,-379.28,0.0,100.0,95.08999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,1.0,,,,38.17,0.0
2025-02-26 03:15:00,1222.5933333333332,-411.05999999999995,0.0,100.0,97.51333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,35.05,0.0
2025-02-26 03:30:00,1141.37,-377.1600000000001,0.0,100.0,96.83666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,1.0,,,,40.839999999999996,0.0
2025-02-26 03:45:00,1167.5,-466.1500000000001,0.0,100.0,97.06333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.69333333333334,,,67.0,69.0,1.0,,,,35.12,0.0
2025-02-26 04:00:00,1134.3100000000002,-389.8699999999999,0.0,100.0,96.98666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,34.71000000000001,0.0
2025-02-26 04:15:00,1123.0033333333333,-483.0999999999999,0.0,100.0,96.41000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,35.419999999999995,0.0
2025-02-26 04:30:00,1135.72,-527.5999999999999,0.0,100.0,97.0,1599.75,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,35.07,0.0
2025-02-26 04:45:00,1099.7,-461.9100000000001,0.0,100.0,99.67,1599.75,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,36.330000000000005,0.0
2025-02-26 05:00:00,1118.7666666666667,-455.54999999999995,0.0,100.0,98.61333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,44.84,0.0
2025-02-26 05:15:00,1089.1033333333332,-487.3399999999999,0.0,100.0,98.79333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,34.48,0.0
2025-02-26 05:30:00,1071.45,-529.72,0.0,100.0,99.78666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,36.580000000000005,0.0
2025-02-26 05:45:00,1038.9566666666667,-550.9000000000001,0.0,100.0,99.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,38.29,0.0
2025-02-26 06:00:00,1082.04,-521.24,0.0,100.0,97.46,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,39.21999999999999,0.0
2025-02-26 06:15:00,1038.9566666666667,-478.8599999999999,0.0,100.0,99.66333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,36.46999999999999,0.0
2025-02-26 06:30:00,973.27,-580.57,0.0,100.0,104.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.07333333333332,,,67.0,69.0,1.0,,,,36.669999999999995,0.0
2025-02-26 06:45:00,988.1033333333334,-642.02,0.0,100.0,102.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,41.33,0.0
2025-02-26 07:00:00,935.84,-663.21,0.0,100.0,107.82000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,39.470000000000006,0.0
2025-02-26 07:15:00,937.25,-701.34,0.0,100.0,104.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,53.77,0.0
2025-02-26 07:30:00,949.2599999999999,-629.3,0.0,100.0,104.72666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,45.88999999999999,0.0
2025-02-26 07:45:00,941.4866666666667,-658.97,0.0,100.0,106.63333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,38.46,0.0
2025-02-26 08:00:00,939.37,-673.8,0.0,100.0,106.11333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,45.89999999999999,0.0
2025-02-26 08:15:00,954.1999999999999,-644.14,0.0,100.0,100.76666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,38.75000000000001,0.0
2025-02-26 08:30:00,946.4333333333334,-661.09,0.0,100.0,103.88,1599.75,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,38.879999999999995,0.0
2025-02-26 08:45:00,901.2333333333332,-595.4,0.0,100.0,111.60333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,46.62,0.0
2025-02-26 09:00:00,948.5533333333333,-688.63,0.0,100.0,115.75666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.39999999999999,,,67.0,69.0,1.0,,,,52.720000000000006,0.0
2025-02-26 09:15:00,963.3833333333333,-618.71,0.0,100.0,125.76666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,52.75,0.0
2025-02-26 09:30:00,882.8666666666667,-622.95,0.0,100.0,120.23666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,65.50999999999999,0.0
2025-02-26 09:45:00,907.5866666666667,-722.53,0.0,100.0,123.43,1599.75,0.0,70.0,100.0,,0.0,,,,69.46,,,67.0,69.0,1.0,,,,57.82,0.0
2025-02-26 10:00:00,926.6566666666666,-726.77,0.0,100.0,121.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,65.35000000000001,0.0
2025-02-26 10:15:00,925.2399999999999,-688.63,0.0,100.0,110.26333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,52.379999999999995,0.0
2025-02-26 10:30:00,903.35,-697.11,0.0,100.0,114.98666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,44.550000000000004,0.0
2025-02-26 10:45:00,964.09,-728.89,0.0,100.0,112.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,60.24,0.0
2025-02-26 11:00:00,927.3633333333333,-637.78,0.0,100.0,122.0,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,52.64000000000001,0.0
2025-02-26 11:15:00,899.1133333333333,-716.18,0.0,100.0,104.65333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,67.27,0.0
2025-02-26 11:30:00,961.9699999999999,-692.87,0.0,100.0,115.55333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,40.08,0.0
2025-02-26 11:45:00,971.1533333333333,-637.78,0.0,100.0,104.77666666666669,1599.75,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,50.44,0.0
2025-02-26 12:00:00,932.3100000000001,-601.76,0.0,100.0,112.61,1599.75,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,50.64000000000001,0.0
2025-02-26 12:15:00,933.0133333333333,-648.37,0.0,100.0,109.81333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.52,,,67.0,69.0,1.0,,,,45.60999999999999,0.0
2025-02-26 12:30:00,923.8333333333334,-724.65,0.0,100.0,115.82666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,59.669999999999995,0.0
2025-02-26 12:45:00,920.3000000000001,-684.39,0.0,100.0,106.69,1599.75,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,40.400000000000006,0.0
2025-02-26 13:00:00,923.1266666666667,-656.85,0.0,100.0,107.33666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,37.690000000000005,0.0
2025-02-26 13:15:00,938.6633333333334,-616.59,0.0,100.0,105.07,1599.75,0.0,70.0,100.0,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,44.03,0.0
2025-02-26 13:30:00,908.2933333333334,-629.3,0.0,100.0,111.54666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,50.27,0.0
2025-02-26 13:45:00,899.1133333333333,-661.09,0.0,100.0,120.75333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,45.74,0.0
2025-02-26 14:00:00,902.64,-705.58,0.0,100.0,113.01333333333334,1570.0900000000001,0.0,70.0,96.94,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,62.42,0.0
2025-02-26 14:15:00,940.0799999999999,-616.5999999999999,0.0,100.0,117.34333333333332,1493.1066666666666,0.0,70.0,88.77,,0.0,,,,70.42333333333333,,,67.0,69.0,1.0,,,,42.209999999999994,0.0
2025-02-26 14:30:00,1028.3633333333335,-476.7500000000001,0.0,100.0,110.01666666666667,1438.72,0.0,70.0,83.48,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,53.85,0.0
2025-02-26 14:45:00,1007.88,-362.3299999999999,0.0,100.0,110.18333333333334,1425.3,0.0,70.0,82.04333333333334,,0.0,,,,70.40333333333332,,,67.0,69.0,1.0,,,,47.86,0.0
2025-02-26 15:00:00,1092.6333333333332,-406.81999999999994,0.0,100.0,97.32666666666667,1385.7466666666667,0.0,70.0,77.86333333333333,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,36.91,0.0
2025-02-26 15:15:00,1165.3866666666665,-250.02999999999997,0.0,100.0,96.08666666666666,1352.5533333333333,0.0,70.0,74.43666666666667,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,37.74999999999999,0.0
2025-02-26 15:30:00,1260.0266666666666,-156.7900000000002,0.0,99.83333333333333,97.42,1310.1766666666665,0.0,70.0,69.96333333333332,,0.0,,,,70.50333333333333,,,67.0,69.0,1.0,,,,31.029999999999994,0.0
2025-02-26 15:45:00,1248.0200000000002,14.829999999999927,0.0,83.83333333333333,93.23,1238.8366666666668,0.0,70.0,62.77333333333333,,0.0,,,,70.64,,,67.0,69.0,1.0,,,,36.57000000000001,0.0
2025-02-26 16:00:00,1217.6499999999999,-21.190000000000055,0.0,70.66666666666667,92.81,1205.6433333333334,0.0,70.0,59.23333333333333,,0.0,,,,70.58666666666666,,,67.0,69.0,1.0,,,,19.049999999999997,0.0
2025-02-26 16:15:00,1181.63,19.069999999999936,0.0,65.5,92.48333333333333,1177.39,0.0,70.0,56.13666666666666,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,44.19,0.0
2025-02-26 16:30:00,1130.07,-40.25,0.0,67.83333333333333,98.54,1147.7266666666667,0.0,70.0,53.03333333333333,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,35.03,0.0
2025-02-26 16:45:00,1124.42,-44.49000000000001,0.0,67.16666666666667,101.83333333333333,1135.72,0.0,70.0,51.71,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,39.870000000000005,0.0
2025-02-26 17:00:00,1133.6033333333332,-14.839999999999918,0.0,67.16666666666667,101.98333333333333,1137.84,0.0,70.0,51.97,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,27.489999999999995,0.0
2025-02-26 17:15:00,1272.0366666666666,-23.309999999999945,0.0,80.0,89.45666666666666,1295.3433333333332,0.0,70.0,68.41333333333334,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,42.68000000000001,0.0
2025-02-26 17:30:00,1326.4166666666667,-21.189999999999827,0.0,85.16666666666667,96.13999999999999,1347.6066666666666,0.0,70.0,73.76666666666667,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,27.550000000000004,0.0
2025-02-26 17:45:00,1083.4533333333334,-23.310000000000173,0.0,95.16666666666667,94.7,1361.7333333333333,0.0,70.0,75.76666666666667,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,34.31999999999999,0.0
2025-02-26 18:00:00,937.96,-438.6100000000001,0.0,100.0,118.84333333333332,1361.0266666666666,0.0,70.0,75.06333333333333,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,38.290000000000006,0.0
2025-02-26 18:15:00,939.37,-389.87,0.0,100.0,114.62666666666667,1317.2366666666667,0.0,70.0,70.70666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,69.69,0.0
2025-02-26 18:30:00,962.6766666666666,-394.11,0.0,100.0,115.58666666666666,1204.9366666666667,0.0,70.0,58.879999999999995,,0.0,,,,70.44333333333333,,,67.0,69.0,1.0,,,,41.0,0.0
2025-02-26 18:45:00,923.8333333333334,-197.06000000000006,0.0,100.0,108.35000000000001,1161.1433333333334,0.0,70.0,54.46666666666667,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,66.78,0.0
2025-02-26 19:00:00,951.3766666666667,-216.1199999999999,0.0,100.0,102.84666666666668,1118.0633333333333,0.0,70.0,49.98,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,34.720000000000006,0.0
2025-02-26 19:15:00,911.12,-173.7499999999999,0.0,100.0,102.47666666666667,1076.39,0.0,70.0,46.093333333333334,,0.0,,,,70.55,,,67.0,69.0,1.0,,,,41.54,0.0
2025-02-26 19:30:00,968.3266666666667,-158.91999999999996,0.0,100.0,92.60000000000001,1052.3766666666668,0.0,70.0,43.126666666666665,,0.0,,,,70.47333333333334,,,67.0,69.0,1.0,,,,31.650000000000006,0.0
2025-02-26 19:45:00,923.1266666666667,-80.5200000000001,0.0,100.0,108.91333333333334,1040.37,0.0,70.0,41.81666666666667,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,43.78,0.0
2025-02-26 20:00:00,935.13,-135.60000000000002,0.0,100.0,107.04666666666667,1017.77,0.0,70.0,39.28,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,45.540000000000006,0.0
2025-02-26 20:15:00,973.98,-25.430000000000064,0.0,94.16666666666667,100.88666666666666,944.3133333333334,0.0,70.0,31.823333333333334,,0.0,,,,70.56666666666666,,,67.0,69.0,1.0,,,,31.159999999999997,0.0
2025-02-26 20:30:00,877.2166666666667,76.27999999999997,0.0,79.33333333333333,99.09666666666665,860.9733333333334,0.0,70.0,23.00666666666667,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,19.46,0.0
2025-02-26 20:45:00,819.2966666666666,8.480000000000018,0.0,75.0,92.68,813.65,0.0,70.0,18.383333333333333,,0.0,,,,70.70666666666666,,,67.0,69.0,1.0,,,,31.980000000000004,0.0
2025-02-26 21:00:00,815.7666666666668,21.190000000000055,0.0,75.16666666666667,90.64333333333333,824.9499999999999,0.0,70.0,19.426666666666666,,0.0,,,,70.43,,,67.0,69.0,1.0,,,,40.150000000000006,0.0
2025-02-26 21:15:00,827.7733333333332,-16.950000000000045,0.0,79.83333333333333,94.61333333333334,852.4966666666666,0.0,70.0,22.22666666666667,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,31.53,0.0
2025-02-26 21:30:00,884.2800000000001,-61.450000000000045,0.0,81.16666666666667,91.58999999999999,906.1733333333333,0.0,70.0,27.80333333333333,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,32.12,0.0
2025-02-26 21:45:00,949.9633333333335,-14.830000000000041,0.0,88.33333333333333,92.16666666666667,954.1999999999999,0.0,70.0,32.656666666666666,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,28.02000000000001,0.0
2025-02-26 22:00:00,906.1766666666666,-52.969999999999914,0.0,97.16666666666667,91.61,1002.9366666666666,0.0,70.0,37.87,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,20.779999999999994,0.0
2025-02-26 22:15:00,922.4200000000001,-103.81999999999994,0.0,100.0,92.89666666666666,1041.0766666666666,0.0,70.0,41.85666666666666,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,36.17,0.0
2025-02-26 22:30:00,960.5566666666667,-95.35000000000002,0.0,100.0,97.61,1091.2233333333334,0.0,70.0,47.29333333333333,,0.0,,,,69.48,,,67.0,69.0,1.0,,,,18.619999999999997,0.0
2025-02-26 22:45:00,908.29,-177.99,0.0,100.0,85.34666666666665,1125.8333333333333,0.0,70.0,50.61666666666667,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,57.63999999999999,0.0
2025-02-26 23:00:00,915.3566666666666,-214.01,0.0,100.0,99.58999999999999,1160.4433333333334,0.0,70.0,54.10999999999999,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,17.509999999999998,0.0
2025-02-26 23:15:00,976.0966666666667,-194.93999999999994,0.0,88.0,85.25,1202.11,0.0,70.0,58.586666666666666,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,32.91,0.0
2025-02-26 23:30:00,925.2466666666666,-351.7299999999999,0.0,100.0,87.06333333333333,1240.25,0.0,70.0,62.76666666666667,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,19.749999999999993,0.0
2025-02-26 23:45:00,935.1333333333333,-341.13,0.0,100.0,90.54,1263.5566666666666,0.0,70.0,64.98333333333333,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,31.040000000000006,0.0
2025-02-27 00:00:00,1019.8866666666667,-294.5200000000001,0.0,90.66666666666667,87.12333333333333,1277.6833333333334,0.0,70.0,66.46,,0.0,,,,69.61333333333333,,,67.0,69.0,1.0,,,,35.77,0.0
2025-02-27 00:15:00,1103.2266666666667,21.190000000000055,0.0,92.83333333333333,99.81333333333333,1337.0133333333333,0.0,70.0,72.24333333333334,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,23.800000000000004,0.0
2025-02-27 00:30:00,874.39,-438.6099999999999,0.0,100.0,93.35666666666667,1367.3866666666665,0.0,70.0,75.74,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,61.65,0.0
2025-02-27 00:45:00,934.4233333333333,-487.3499999999999,0.0,100.0,90.55666666666667,1377.9799999999998,0.0,70.0,76.88,,0.0,,,,69.58999999999999,,,67.0,69.0,1.0,,,,36.620000000000005,0.0
2025-02-27 01:00:00,913.9433333333333,-413.17999999999995,0.0,100.0,95.77,1388.573333333333,0.0,70.0,78.11666666666666,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,31.11,0.0
2025-02-27 01:15:00,930.19,-474.6299999999999,0.0,100.0,94.64999999999999,1399.8733333333332,0.0,70.0,79.28333333333333,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,26.169999999999995,0.0
2025-02-27 01:30:00,1282.63,-470.3899999999999,0.0,97.66666666666667,96.57333333333334,1406.2300000000002,0.0,70.0,79.44,,0.0,,,,69.80666666666667,,,67.0,69.0,1.0,,,,26.18,0.0
2025-02-27 01:45:00,1367.3866666666665,-211.8900000000001,0.0,100.0,90.63,1426.7133333333334,0.0,70.0,82.17333333333333,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,36.01,0.0
2025-02-27 02:00:00,1298.8733333333332,-80.51999999999998,0.0,100.0,89.45,1490.9833333333333,0.0,70.0,88.71666666666665,,0.0,,,,69.54666666666667,,,67.0,69.0,1.0,,,,32.720000000000006,0.0
2025-02-27 02:15:00,1320.0633333333333,-237.30999999999995,0.0,100.0,95.67333333333333,1558.7933333333333,0.0,70.0,95.5,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,31.390000000000008,0.0
2025-02-27 02:30:00,1312.2966666666669,-266.98,0.0,100.0,97.80666666666667,1598.3400000000001,0.0,70.0,99.81333333333333,,0.0,,,,69.28333333333333,,,67.0,69.0,1.0,,,,36.26,0.0
2025-02-27 02:45:00,1361.0266666666666,-269.0899999999999,0.0,100.0,95.79,1599.75,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,1.0,,,,34.76,0.0
2025-02-27 03:00:00,1310.88,-237.30999999999995,0.0,100.0,94.36,1599.75,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,39.64,0.0
2025-02-27 03:15:00,1334.8966666666668,-260.6199999999999,0.0,100.0,93.44333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.79,,,67.0,69.0,1.0,,,,35.60999999999999,0.0
2025-02-27 03:30:00,1305.9366666666667,-254.26,0.0,100.0,97.58666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.80666666666666,,,67.0,69.0,1.0,,,,34.26,0.0
2025-02-27 03:45:00,1332.7733333333333,-247.9000000000001,0.0,100.0,96.87333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,40.1,0.0
2025-02-27 04:00:00,1259.32,-275.45000000000005,0.0,100.0,100.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,1.0,,,,37.0,0.0
2025-02-27 04:15:00,1314.41,-372.9200000000001,0.0,100.0,96.98666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,36.56999999999999,0.0
2025-02-27 04:30:00,1333.4833333333333,-258.5,0.0,100.0,96.84666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,34.059999999999995,0.0
2025-02-27 04:45:00,1337.7166666666667,-326.29999999999995,0.0,100.0,95.89666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,33.87,0.0
2025-02-27 05:00:00,1350.4333333333332,-260.6199999999999,0.0,100.0,97.25,1599.75,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,33.730000000000004,0.0
2025-02-27 05:15:00,1344.0766666666666,-256.3800000000001,0.0,100.0,94.16000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.78333333333335,,,67.0,69.0,1.0,,,,34.42000000000001,0.0
2025-02-27 05:30:00,1365.97,-245.78999999999996,0.0,100.0,94.30333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,33.92,0.0
2025-02-27 05:45:00,1346.1966666666667,-180.0999999999999,0.0,100.0,95.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,34.260000000000005,0.0
2025-02-27 06:00:00,1348.3133333333335,-228.82999999999993,0.0,100.0,95.59333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,34.75,0.0
2025-02-27 06:15:00,1356.79,-224.5999999999999,0.0,100.0,98.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,1.0,,,,35.989999999999995,0.0
2025-02-27 06:30:00,1349.02,-224.5999999999999,0.0,100.0,98.44666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,48.190000000000005,0.0
2025-02-27 06:45:00,1404.11,-258.5,0.0,100.0,105.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.06,,,67.0,69.0,1.0,,,,44.480000000000004,0.0
2025-02-27 07:00:00,1303.82,-216.1199999999999,0.0,100.0,97.48,1599.75,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,47.05,0.0
2025-02-27 07:15:00,1460.6166666666668,-288.1600000000001,0.0,100.0,94.64999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.89666666666666,,,67.0,69.0,1.0,,,,38.379999999999995,0.0
2025-02-27 07:30:00,1373.0366666666669,-103.81999999999994,0.0,100.0,93.46666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,1.0,,,,34.51,0.0
2025-02-27 07:45:00,1362.4433333333334,-139.83999999999992,0.0,100.0,93.19,1599.75,0.0,70.0,100.0,,0.0,,,,68.61333333333333,,,67.0,69.0,1.0,,,,36.46000000000001,0.0
2025-02-27 08:00:00,1347.6066666666668,-250.01999999999998,0.0,100.0,93.74000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,34.25999999999999,0.0
2025-02-27 08:15:00,1425.3,-201.28999999999996,0.0,100.0,93.06666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.36,,,67.0,69.0,1.0,,,,35.790000000000006,0.0
2025-02-27 08:30:00,1295.3433333333335,-216.1199999999999,0.0,100.0,95.15666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,34.13,0.0
2025-02-27 08:45:00,1241.6633333333332,-313.5899999999999,0.0,100.0,95.68333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.35666666666667,,,67.0,69.0,1.0,,,,35.339999999999996,0.0
2025-02-27 09:00:00,1220.4733333333334,-334.78,0.0,100.0,97.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.36,,,67.0,69.0,1.0,,,,34.34,0.0
2025-02-27 09:15:00,1233.8933333333334,-355.97,0.0,100.0,96.16333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,1.0,,,,35.550000000000004,0.0
2025-02-27 09:30:00,1204.23,-358.0899999999999,0.0,100.0,103.32333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,34.89,0.0
2025-02-27 09:45:00,1150.5533333333333,-351.73,0.0,100.0,101.31666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,1.0,,,,41.00000000000001,0.0
2025-02-27 10:00:00,1133.6000000000001,-476.74,0.0,100.0,101.02333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,38.949999999999996,0.0
2025-02-27 10:15:00,1125.1266666666668,-476.74,0.0,100.0,98.50999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,35.89,0.0
2025-02-27 10:30:00,1078.51,-478.8599999999999,0.0,100.0,105.26,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,44.21,0.0
2025-02-27 10:45:00,1086.9866666666667,-542.4300000000001,0.0,100.0,104.68,1599.75,0.0,70.0,100.0,,0.0,,,,68.52333333333333,,,67.0,69.0,1.0,,,,39.92000000000001,0.0
2025-02-27 11:00:00,1105.3500000000001,-480.98,0.0,100.0,102.69666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,1.0,,,,42.160000000000004,0.0
2025-02-27 11:15:00,1097.58,-468.27,0.0,100.0,97.83666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,39.48,0.0
2025-02-27 11:30:00,1113.8266666666666,-493.69000000000005,0.0,100.0,99.69,1599.75,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,37.480000000000004,0.0
2025-02-27 11:45:00,1081.3366666666668,-466.1500000000001,0.0,100.0,100.7,1599.75,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,41.43000000000001,0.0
2025-02-27 12:00:00,1081.3366666666668,-536.0699999999999,0.0,100.0,97.83999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,36.190000000000005,0.0
2025-02-27 12:15:00,1062.2633333333333,-514.8800000000001,0.0,100.0,100.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,39.82000000000001,0.0
2025-02-27 12:30:00,1069.3266666666666,-542.4300000000001,0.0,100.0,104.33,1599.75,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,1.0,,,,46.580000000000005,0.0
2025-02-27 12:45:00,1071.45,-529.72,0.0,100.0,101.27333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,1.0,,,,39.93000000000001,0.0
2025-02-27 13:00:00,1065.8,-514.8800000000001,0.0,100.0,103.61666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,37.19,0.0
2025-02-27 13:15:00,1115.9433333333334,-533.95,0.0,100.0,97.62,1599.75,0.0,70.0,100.0,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,51.45,0.0
2025-02-27 13:30:00,1033.3066666666666,-538.19,0.0,100.0,100.35333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,36.8,0.0
2025-02-27 13:45:00,1026.2433333333333,-561.5,0.0,100.0,100.19,1599.75,0.0,70.0,100.0,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,36.7,0.0
2025-02-27 14:00:00,1028.3633333333335,-555.1400000000001,0.0,100.0,99.17999999999999,1575.74,0.0,70.0,97.70333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,36.480000000000004,0.0
2025-02-27 14:15:00,1086.2766666666666,-493.70000000000005,0.0,100.0,99.65666666666665,1525.5933333333332,0.0,70.0,92.68666666666667,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,33.83,0.0
2025-02-27 14:30:00,1071.45,-351.74,0.0,100.0,97.69333333333334,1462.7333333333333,0.0,70.0,86.00666666666666,,0.0,,,,70.47333333333334,,,67.0,69.0,1.0,,,,38.3,0.0
2025-02-27 14:45:00,1027.66,-355.9699999999998,0.0,100.0,91.11333333333334,1397.05,0.0,70.0,79.05,,0.0,,,,70.61,,,67.0,69.0,1.0,,,,41.330000000000005,0.0
2025-02-27 15:00:00,1063.6766666666665,-307.24,0.0,100.0,92.31,1331.36,0.0,70.0,72.22,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,26.560000000000002,0.0
2025-02-27 15:15:00,1036.84,-296.64,0.0,100.0,96.23,1280.51,0.0,70.0,66.95333333333333,,0.0,,,,70.71,,,67.0,69.0,1.0,,,,27.17,0.0
2025-02-27 15:30:00,1038.9566666666667,-241.54999999999995,0.0,100.0,94.18666666666667,1220.4766666666667,0.0,70.0,60.39333333333334,,0.0,,,,70.74666666666667,,,67.0,69.0,1.0,,,,37.050000000000004,0.0
2025-02-27 15:45:00,1062.2666666666667,-190.70000000000005,0.0,99.83333333333333,96.71666666666665,1152.6733333333334,0.0,70.0,53.49666666666667,,0.0,,,,70.82333333333334,,,67.0,69.0,1.0,,,,43.290000000000006,0.0
2025-02-27 16:00:00,1113.12,-29.670000000000073,0.0,100.0,82.62666666666667,1136.4266666666665,0.0,70.0,52.23333333333333,,0.0,,,,70.60000000000001,,,67.0,69.0,1.0,,,,44.580000000000005,0.0
2025-02-27 16:15:00,1120.1833333333334,-38.1400000000001,0.0,100.0,100.65666666666665,1175.2733333333333,0.0,70.0,55.97,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,22.369999999999997,0.0
2025-02-27 16:30:00,1124.42,-6.349999999999909,0.0,99.83333333333333,107.61,1188.6899999999998,0.0,70.0,57.44,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,22.619999999999997,0.0
2025-02-27 16:45:00,1163.2666666666667,-108.05999999999995,0.0,99.5,117.18333333333334,1178.8066666666666,0.0,70.0,56.28,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,51.13,0.0
2025-02-27 17:00:00,1163.97,23.309999999999945,0.0,83.33333333333333,92.31666666666666,1183.04,0.0,70.0,56.29666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,59.75,0.0
2025-02-27 17:15:00,1216.24,-42.38000000000011,0.0,85.0,85.79666666666667,1193.6366666666665,0.0,70.0,57.75,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,37.00000000000001,0.0
2025-02-27 17:30:00,1160.4366666666667,29.670000000000073,0.0,77.66666666666667,96.96999999999998,1169.6200000000001,0.0,70.0,55.43666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,23.049999999999997,0.0
2025-02-27 17:45:00,1158.3233333333335,-16.950000000000045,0.0,74.66666666666667,87.57666666666667,1163.2666666666667,0.0,70.0,54.663333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,37.519999999999996,0.0
2025-02-27 18:00:00,1170.3266666666666,65.67999999999984,0.0,74.5,99.64,1173.86,0.0,70.0,55.73666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,25.120000000000005,0.0
2025-02-27 18:15:00,1147.7266666666667,-40.25999999999999,0.0,71.5,106.39666666666666,1155.4966666666667,0.0,70.0,54.00666666666666,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,48.980000000000004,0.0
2025-02-27 18:30:00,1165.3833333333334,-6.3599999999999,0.0,70.16666666666667,96.43,1166.7966666666669,0.0,70.0,54.81,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,39.81,0.0
2025-02-27 18:45:00,1180.9233333333334,-27.549999999999955,0.0,70.5,107.88333333333333,1171.0333333333335,0.0,70.0,55.43,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,34.49,0.0
2025-02-27 19:00:00,1147.7266666666667,-12.710000000000036,0.0,67.33333333333333,110.48333333333333,1146.3133333333333,0.0,70.0,52.92666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,44.47,0.0
2025-02-27 19:15:00,1178.0966666666666,29.660000000000082,0.0,65.66666666666667,109.2,1135.0166666666667,0.0,70.0,52.03333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,52.29,0.0
2025-02-27 19:30:00,1123.0066666666667,29.659999999999854,0.0,62.666666666666664,111.50666666666666,1104.6433333333334,0.0,70.0,48.6,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,48.97,0.0
2025-02-27 19:45:00,1079.9233333333334,29.660000000000082,0.0,62.833333333333336,110.77,1081.3333333333333,0.0,70.0,46.15,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,55.879999999999995,0.0
2025-02-27 20:00:00,1067.9166666666667,0.0,0.0,63.666666666666664,112.17333333333333,1062.2633333333333,0.0,70.0,44.21333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,45.8,0.0
2025-02-27 20:15:00,1037.5433333333333,8.480000000000018,0.0,64.5,104.49000000000001,1043.1966666666667,0.0,70.0,42.03,,0.0,,,,70.25333333333333,,,67.0,69.0,1.0,,,,62.80000000000001,0.0
2025-02-27 20:30:00,1096.1666666666667,-27.550000000000068,0.0,67.0,105.19666666666667,1086.28,0.0,70.0,46.669999999999995,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,35.55,0.0
2025-02-27 20:45:00,1103.23,38.1400000000001,0.0,70.0,103.98333333333335,1108.8833333333334,0.0,70.0,49.02333333333333,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,34.11999999999999,0.0
2025-02-27 21:00:00,1076.39,-12.720000000000027,0.0,66.5,110.42666666666666,1073.5666666666666,0.0,70.0,45.376666666666665,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,37.900000000000006,0.0
2025-02-27 21:15:00,1002.9366666666666,50.84999999999991,0.0,64.66666666666667,107.24666666666667,1005.7600000000001,0.0,70.0,38.45666666666667,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,50.08,0.0
2025-02-27 21:30:00,911.8233333333334,-8.480000000000018,0.0,61.833333333333336,116.09666666666665,933.7166666666667,0.0,70.0,30.623333333333335,,0.0,,,,70.54666666666667,,,67.0,69.0,1.0,,,,51.18000000000001,0.0
2025-02-27 21:45:00,875.8066666666667,-21.17999999999995,0.0,59.666666666666664,120.08666666666666,878.6266666666667,0.0,70.0,24.933333333333334,,0.0,,,,70.62,,,67.0,69.0,1.0,,,,57.01,0.0
2025-02-27 22:00:00,911.8266666666667,-27.540000000000077,0.0,60.0,110.93,909.7066666666666,0.0,70.0,27.61,,0.0,,,,70.28666666666666,,,67.0,69.0,1.0,,,,61.17,0.0
2025-02-27 22:15:00,961.9699999999999,27.549999999999955,0.0,63.833333333333336,106.56,962.6766666666666,0.0,70.0,33.70666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,43.949999999999996,0.0
2025-02-27 22:30:00,953.4966666666666,-25.42999999999995,0.0,64.16666666666667,114.79666666666667,976.0966666666667,0.0,70.0,35.25666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,36.99000000000001,0.0
2025-02-27 22:45:00,980.3366666666667,-10.590000000000032,0.0,64.5,120.84666666666665,985.2800000000001,0.0,70.0,35.98,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,47.61999999999999,0.0
2025-02-27 23:00:00,1042.4866666666667,-8.469999999999914,0.0,67.66666666666667,106.29666666666667,1031.8933333333334,0.0,70.0,40.84,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,61.56999999999999,0.0
2025-02-27 23:15:00,1164.6766666666665,-6.3599999999999,0.0,75.66666666666667,98.21333333333332,1143.49,0.0,70.0,52.370000000000005,,0.0,,,,69.32,,,67.0,69.0,1.0,,,,43.449999999999996,0.0
2025-02-27 23:30:00,1226.8300000000002,57.210000000000036,0.0,81.33333333333333,96.14,1235.3066666666666,0.0,70.0,61.96333333333334,,0.0,,,,69.11999999999999,,,67.0,69.0,1.0,,,,46.10000000000001,0.0
2025-02-27 23:45:00,1319.3533333333332,4.240000000000009,0.0,83.66666666666667,88.58666666666666,1319.3566666666666,0.0,70.0,70.79,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,28.980000000000004,0.0
2025-02-28 00:00:00,1416.8233333333335,4.230000000000018,0.0,89.0,88.13,1393.5166666666667,0.0,70.0,78.35333333333334,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,28.85,0.0
2025-02-28 00:15:00,1409.0566666666666,118.66000000000008,0.0,93.33333333333333,92.06666666666666,1448.61,0.0,70.0,84.3,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,26.700000000000003,0.0
2025-02-28 00:30:00,1431.6566666666668,-76.27999999999997,0.0,99.0,100.33999999999999,1497.3433333333332,0.0,70.0,89.41333333333334,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,34.5,0.0
2025-02-28 00:45:00,1378.6833333333334,-110.18999999999983,0.0,100.0,99.09666666666665,1558.79,0.0,70.0,95.81,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,41.13999999999999,0.0
2025-02-28 01:00:00,1307.35,-220.3599999999999,0.0,100.0,98.61,1598.3400000000001,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,38.150000000000006,0.0
2025-02-28 01:15:00,1377.2733333333333,-296.6400000000001,0.0,100.0,98.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,33.89,0.0
2025-02-28 01:30:00,1304.5266666666666,-163.1500000000001,0.0,100.0,99.94333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,40.870000000000005,0.0
2025-02-28 01:45:00,1276.2700000000002,-292.4000000000001,0.0,100.0,99.49333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,38.709999999999994,0.0
2025-02-28 02:00:00,1245.8999999999999,-273.3299999999999,0.0,100.0,102.33,1599.75,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,34.81,0.0
2025-02-28 02:15:00,1226.1266666666668,-368.68000000000006,0.0,100.0,104.33,1599.75,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,52.38999999999999,0.0
2025-02-28 02:30:00,1220.4733333333334,-383.51,0.0,100.0,106.16000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,1.0,,,,38.07,0.0
