time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 02:45:00,1231.0666666666666,-349.6099999999999,0.0,100.0,103.52,1599.75,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,52.63,0.0
2025-02-28 03:00:00,1185.8666666666666,-341.1400000000001,0.0,100.0,106.07333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.77999999999999,,,67.0,69.0,1.0,,,,47.07,0.0
2025-02-28 03:15:00,1139.25,-417.4100000000001,0.0,100.0,102.01333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,47.78,0.0
2025-02-28 03:30:00,1170.33,-493.69000000000005,0.0,100.0,103.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.79,,,67.0,69.0,1.0,,,,48.21000000000001,0.0
2025-02-28 03:45:00,1145.61,-436.48,0.0,100.0,99.30333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,1.0,,,,47.459999999999994,0.0
2025-02-28 04:00:00,1157.6166666666666,-461.9100000000001,0.0,100.0,102.68,1599.75,0.0,70.0,100.0,,0.0,,,,68.79,,,67.0,69.0,1.0,,,,39.28000000000001,0.0
2025-02-28 04:15:00,1178.8066666666666,-457.6700000000001,0.0,100.0,102.67333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.79666666666667,,,67.0,69.0,1.0,,,,41.42,0.0
2025-02-28 04:30:00,1163.2666666666667,-457.6700000000001,0.0,100.0,107.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,44.01,0.0
2025-02-28 04:45:00,1121.5933333333332,-370.79999999999995,0.0,100.0,98.62,1599.75,0.0,70.0,100.0,,0.0,,,,68.77999999999999,,,67.0,69.0,1.0,,,,47.66,0.0
2025-02-28 05:00:00,1094.7533333333333,-491.5799999999999,0.0,100.0,101.45,1599.75,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,1.0,,,,37.699999999999996,0.0
2025-02-28 05:15:00,1107.47,-529.72,0.0,100.0,99.00999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.82333333333332,,,67.0,69.0,1.0,,,,39.44,0.0
2025-02-28 05:30:00,1105.3500000000001,-531.8299999999999,0.0,100.0,101.24666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.83999999999999,,,67.0,69.0,1.0,,,,35.260000000000005,0.0
2025-02-28 05:45:00,1030.835,-474.6199999999999,0.0,100.0,102.57499999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,34.8,0.0
2025-02-28 06:00:00,1044.6066666666666,-582.69,0.0,100.0,100.03333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,38.93999999999999,0.0
2025-02-28 06:15:00,1039.6633333333332,-603.88,0.0,100.0,104.82666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.92666666666666,,,67.0,69.0,1.0,,,,38.550000000000004,0.0
2025-02-28 06:30:00,967.62,-597.52,0.0,100.0,106.77666666666669,1599.75,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,39.370000000000005,0.0
2025-02-28 06:45:00,993.0466666666666,-633.54,0.0,100.0,111.97333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.00666666666666,,,67.0,69.0,1.0,,,,50.60000000000001,0.0
2025-02-28 07:00:00,1022.71,-680.16,0.0,100.0,108.14999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,53.160000000000004,0.0
2025-02-28 07:15:00,988.1033333333334,-601.76,0.0,100.0,107.32333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,48.69,0.0
2025-02-28 07:30:00,1003.64,-538.19,0.0,100.0,110.54,1599.75,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,46.580000000000005,0.0
2025-02-28 07:45:00,941.4933333333333,-586.93,0.0,100.0,119.44666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,1.0,,,,55.15,0.0
2025-02-28 08:00:00,941.4866666666667,-646.25,0.0,100.0,114.38,1599.75,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,58.17,0.0
2025-02-28 08:15:00,952.0833333333334,-697.11,0.0,100.0,112.32333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,61.18000000000001,0.0
2025-02-28 08:30:00,914.65,-667.44,0.0,100.0,115.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,48.42,0.0
2025-02-28 08:45:00,937.2533333333334,,0.0,100.0,105.79,1599.75,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,,
2025-02-28 09:00:00,915.3566666666667,-705.58,0.0,100.0,115.70666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,56.92999999999999,0.0
2025-02-28 09:15:00,971.1533333333333,-709.82,0.0,100.0,109.34666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,49.38,0.0
2025-02-28 09:30:00,937.2533333333334,-671.68,0.0,100.0,114.52333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,58.059999999999995,0.0
2025-02-28 09:45:00,963.3866666666667,-667.44,0.0,100.0,117.61333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,45.50999999999999,0.0
2025-02-28 10:00:00,913.2366666666667,-633.54,0.0,100.0,116.87666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,60.11000000000001,0.0
2025-02-28 10:15:00,949.2600000000001,-690.75,0.0,100.0,107.46,1599.75,0.0,70.0,100.0,,0.0,,,,69.32,,,67.0,69.0,1.0,,,,47.66,0.0
2025-02-28 10:30:00,934.4266666666667,-669.56,0.0,100.0,106.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,37.77,0.0
2025-02-28 10:45:00,886.4,-673.8,0.0,100.0,105.39333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,1.0,,,,40.91,0.0
2025-02-28 11:00:00,936.5466666666666,-692.87,0.0,100.0,106.3,1599.75,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,45.349999999999994,0.0
2025-02-28 11:15:00,918.18,-705.58,0.0,100.0,105.96,1599.75,0.0,70.0,100.0,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,53.2,0.0
2025-02-28 11:30:00,925.2433333333333,-718.3,0.0,100.0,101.91666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.39999999999999,,,67.0,69.0,1.0,,,,50.279999999999994,0.0
2025-02-28 11:45:00,918.18,-622.95,0.0,100.0,102.86666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,42.300000000000004,0.0
2025-02-28 12:00:00,922.4166666666666,-680.16,0.0,100.0,102.82333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,1.0,,,,43.82,0.0
2025-02-28 12:15:00,911.1166666666667,-658.97,0.0,100.0,98.75999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,44.599999999999994,0.0
2025-02-28 12:30:00,884.9833333333332,-718.3,0.0,100.0,105.16333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,36.38,0.0
2025-02-28 12:45:00,921.7133333333333,-733.13,0.0,100.0,101.60666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,48.03999999999999,0.0
2025-02-28 13:00:00,877.9233333333333,-686.51,0.0,100.0,103.16000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,42.89999999999999,0.0
2025-02-28 13:15:00,893.46,-701.34,0.0,100.0,105.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.55333333333333,,,67.0,69.0,1.0,,,,35.550000000000004,0.0
2025-02-28 13:30:00,884.9866666666667,-661.09,0.0,100.0,103.49333333333334,1597.6333333333332,0.0,70.0,99.85333333333334,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,43.69,0.0
2025-02-28 13:45:00,924.54,-694.9900000000001,0.0,100.0,103.46,1594.1000000000001,0.0,70.0,99.60333333333334,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,40.31,0.0
2025-02-28 14:00:00,888.5166666666668,-692.87,0.0,100.0,104.01333333333334,1544.6633333333332,0.0,70.0,94.64999999999999,,0.0,,,,70.22666666666667,,,67.0,69.0,1.0,,,,41.81000000000001,0.0
2025-02-28 14:15:00,923.8333333333334,-654.7300000000001,0.0,100.0,95.96333333333332,1452.14,0.0,70.0,84.93333333333332,,0.0,,,,70.56666666666666,,,67.0,69.0,1.0,,,,36.74999999999999,0.0
2025-02-28 14:30:00,931.6,-470.39,0.0,100.0,101.90666666666668,1403.4033333333334,0.0,70.0,79.75333333333333,,0.0,,,,70.59333333333333,,,67.0,69.0,1.0,,,,28.930000000000007,0.0
2025-02-28 14:45:00,985.2800000000001,-447.0799999999999,0.0,100.0,106.00333333333333,1350.4333333333334,0.0,70.0,74.16,,0.0,,,,70.64333333333333,,,67.0,69.0,1.0,,,,28.809999999999995,0.0
2025-02-28 15:00:00,1060.1499999999999,-315.71000000000004,0.0,100.0,99.71333333333332,1327.8333333333333,0.0,70.0,71.83,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,45.11,0.0
2025-02-28 15:15:00,1043.1933333333334,-186.4599999999998,0.0,100.0,103.38,1309.4666666666665,0.0,70.0,70.04,,0.0,,,,70.44333333333333,,,67.0,69.0,1.0,,,,34.66,0.0
2025-02-28 15:30:00,1100.4033333333334,-311.4799999999999,0.0,100.0,95.37,1310.1766666666665,0.0,70.0,69.89666666666666,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,58.470000000000006,0.0
2025-02-28 15:45:00,1086.9866666666667,-211.88999999999987,0.0,100.0,95.66000000000001,1317.9433333333334,0.0,70.0,70.60333333333334,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,26.14999999999999,0.0
2025-02-28 16:00:00,1142.7833333333335,-245.78999999999996,0.0,100.0,87.59333333333332,1319.3533333333332,0.0,70.0,70.93333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,30.659999999999997,0.0
2025-02-28 16:15:00,1218.3566666666666,-192.80999999999995,0.0,100.0,94.52666666666669,1314.4133333333332,0.0,70.0,70.39999999999999,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,23.009999999999998,0.0
2025-02-28 16:30:00,1246.6066666666666,-101.71000000000004,0.0,99.83333333333333,91.52666666666669,1303.8166666666666,0.0,70.0,69.43333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,36.230000000000004,0.0
2025-02-28 16:45:00,1256.4933333333333,-29.660000000000082,0.0,100.0,89.39,1296.7533333333333,0.0,70.0,68.56666666666666,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,28.71,0.0
2025-02-28 17:00:00,1255.0833333333333,-8.480000000000018,0.0,85.83333333333333,90.37333333333333,1265.6766666666665,0.0,70.0,65.35666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,21.340000000000003,0.0
2025-02-28 17:15:00,1250.8466666666666,-38.1400000000001,0.0,76.5,86.03000000000002,1248.0200000000002,0.0,70.0,63.51,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,18.400000000000006,0.0
2025-02-28 17:30:00,1281.92,21.189999999999827,0.0,72.33333333333333,90.91666666666667,1250.8466666666666,0.0,70.0,64.09666666666668,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,18.820000000000007,0.0
2025-02-28 17:45:00,1221.8866666666665,10.589999999999918,0.0,70.83333333333333,82.59666666666668,1244.4866666666667,0.0,70.0,63.10999999999999,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,30.240000000000002,0.0
2025-02-28 18:00:00,1207.76,6.3599999999999,0.0,70.5,89.29666666666667,1211.29,0.0,70.0,59.81333333333333,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,20.559999999999988,0.0
2025-02-28 18:15:00,1184.4533333333331,19.069999999999936,0.0,73.33333333333333,85.96333333333332,1209.8833333333334,0.0,70.0,59.46,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,31.679999999999993,0.0
2025-02-28 18:30:00,1195.7566666666667,-23.309999999999945,0.0,74.83333333333333,92.89,1206.3466666666666,0.0,70.0,59.156666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,23.909999999999997,0.0
2025-02-28 18:45:00,1175.9799999999998,-27.539999999999964,0.0,73.16666666666667,91.99000000000001,1178.8033333333333,0.0,70.0,56.29,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,18.22,0.0
2025-02-28 19:00:00,1156.2033333333331,-4.240000000000009,0.0,71.0,96.83,1132.8933333333334,0.0,70.0,51.586666666666666,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,23.42,0.0
2025-02-28 19:15:00,1074.9766666666667,23.309999999999945,0.0,69.33333333333333,90.92,1083.4533333333331,0.0,70.0,46.800000000000004,,0.0,,,,70.45,,,67.0,69.0,1.0,,,,31.25999999999999,0.0
2025-02-28 19:30:00,1038.2533333333333,-14.829999999999927,0.0,66.16666666666667,92.94333333333333,1024.1233333333332,0.0,70.0,40.303333333333335,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,22.590000000000003,0.0
2025-02-28 19:45:00,1089.8133333333333,-4.230000000000018,0.0,71.66666666666667,88.50666666666666,1101.82,0.0,70.0,47.80666666666667,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,28.61,0.0
2025-02-28 20:00:00,1071.4466666666667,-8.480000000000018,0.0,68.5,97.22666666666667,1059.44,0.0,70.0,43.826666666666675,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,22.790000000000006,0.0
2025-02-28 20:15:00,1062.9733333333334,2.1200000000000045,0.0,72.66666666666667,90.24000000000001,1123.0066666666667,0.0,70.0,50.053333333333335,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,33.31,0.0
2025-02-28 20:30:00,1222.59,-46.6099999999999,0.0,77.83333333333333,96.19666666666667,1198.5766666666666,0.0,70.0,58.126666666666665,,0.0,,,,69.58,,,67.0,69.0,1.0,,,,31.35,0.0
2025-02-28 20:45:00,1219.0633333333333,19.069999999999936,0.0,79.83333333333333,88.84666666666668,1207.0533333333333,0.0,70.0,59.19,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,35.44,0.0
2025-02-28 21:00:00,1192.2233333333334,42.37999999999988,0.0,80.0,91.56,1188.6933333333334,0.0,70.0,57.49333333333333,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,25.439999999999998,0.0
2025-02-28 21:15:00,1136.4266666666667,-27.549999999999955,0.0,78.83333333333333,82.29333333333334,1157.6166666666668,0.0,70.0,54.473333333333336,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,33.160000000000004,0.0
2025-02-28 21:30:00,1138.5466666666666,-4.240000000000009,0.0,77.0,89.95333333333333,1131.4833333333333,0.0,70.0,51.29333333333333,,0.0,,,,70.13666666666667,,,67.0,69.0,1.0,,,,16.72,0.0
2025-02-28 21:45:00,1084.8666666666668,-10.590000000000146,0.0,76.0,80.58666666666666,1103.2266666666667,0.0,70.0,48.403333333333336,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,34.910000000000004,0.0
2025-02-28 22:00:00,1095.46,-8.470000000000027,0.0,73.33333333333333,84.91333333333334,1082.0433333333333,0.0,70.0,46.14666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,19.090000000000003,0.0
2025-02-28 22:15:00,1039.6633333333332,12.709999999999809,0.0,72.0,85.02333333333333,1048.8466666666666,0.0,70.0,42.54,,0.0,,,,70.31333333333333,,,67.0,69.0,1.0,,,,31.199999999999996,0.0
2025-02-28 22:30:00,1041.0733333333335,6.350000000000136,0.0,71.33333333333333,92.15333333333332,1048.14,0.0,70.0,42.71333333333333,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,23.560000000000002,0.0
2025-02-28 22:45:00,1058.7333333333333,-40.25999999999999,0.0,72.33333333333333,91.98666666666668,1054.493333333333,0.0,70.0,43.25,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,33.05,0.0
2025-02-28 23:00:00,1074.2733333333333,-29.659999999999968,0.0,75.83333333333333,85.39666666666666,1081.3333333333333,0.0,70.0,45.89666666666667,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,25.480000000000004,0.0
2025-02-28 23:15:00,1185.1633333333332,-2.1100000000001273,0.0,80.83333333333333,81.16333333333334,1161.8500000000001,0.0,70.0,54.43666666666667,,0.0,,,,69.61333333333333,,,67.0,69.0,1.0,,,,35.010000000000005,0.0
2025-02-28 23:30:00,1231.7766666666666,-6.350000000000136,0.0,89.66666666666667,79.02666666666666,1268.5033333333333,0.0,70.0,65.24,,0.0,,,,69.27,,,67.0,69.0,1.0,,,,27.14999999999999,0.0
2025-02-28 23:45:00,1331.3633333333335,-21.189999999999827,0.0,97.5,81.2,1385.0433333333333,0.0,70.0,77.72666666666667,,0.0,,,,68.98666666666666,,,67.0,69.0,1.0,,,,20.529999999999994,0.0
2025-03-01 00:00:00,1294.6333333333334,-44.5,0.0,100.0,88.02666666666666,1418.2366666666667,0.0,70.0,81.58666666666666,,0.0,,,,69.19,,,67.0,69.0,1.0,,,,25.129999999999995,0.0
2025-03-01 00:15:00,1338.4233333333334,-69.92000000000007,0.0,99.33333333333333,86.5,1452.1366666666665,0.0,70.0,84.87666666666667,,0.0,,,,69.27,,,67.0,69.0,1.0,,,,26.929999999999993,0.0
2025-03-01 00:30:00,1334.8966666666668,-230.96000000000004,0.0,99.83333333333333,94.41333333333334,1470.5033333333333,0.0,70.0,85.98666666666666,,0.0,,,,69.44666666666666,,,67.0,69.0,1.0,,,,29.480000000000004,0.0
2025-03-01 00:45:00,1317.2366666666667,-122.88999999999987,0.0,100.0,94.18666666666667,1543.25,0.0,70.0,93.90333333333332,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,30.259999999999998,0.0
2025-03-01 01:00:00,1325.7133333333334,-288.16999999999985,0.0,100.0,89.50333333333333,1509.3466666666666,0.0,70.0,90.85333333333334,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,33.67,0.0
2025-03-01 01:15:00,1376.5666666666666,-120.76999999999998,0.0,100.0,93.83999999999999,1582.0933333333332,0.0,70.0,97.93666666666667,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,27.049999999999997,0.0
2025-03-01 01:30:00,1315.8266666666666,-239.43000000000006,0.0,100.0,97.49000000000001,1571.5,0.0,70.0,97.19,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,32.69,0.0
2025-03-01 01:45:00,1317.2366666666667,-171.6300000000001,0.0,100.0,95.67666666666666,1506.5233333333333,0.0,70.0,90.74,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,27.769999999999996,0.0
2025-03-01 02:00:00,1357.4933333333333,-197.05999999999995,0.0,100.0,92.55666666666667,1485.3366666666668,0.0,70.0,88.07666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,28.110000000000014,0.0
2025-03-01 02:15:00,1308.76,-65.69000000000005,0.0,100.0,93.47666666666667,1454.26,0.0,70.0,84.97,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,27.0,0.0
2025-03-01 02:30:00,1299.58,-156.79999999999995,0.0,100.0,92.54666666666667,1430.95,0.0,70.0,82.46333333333332,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,30.599999999999994,0.0
2025-03-01 02:45:00,1323.5933333333332,-116.53999999999996,0.0,100.0,90.95,1395.6366666666665,0.0,70.0,78.75666666666666,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,32.30999999999999,0.0
2025-03-01 03:00:00,1337.72,-112.30000000000018,0.0,99.66666666666667,91.66333333333334,1356.0833333333333,0.0,70.0,74.68666666666667,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,28.680000000000007,0.0
2025-03-01 03:15:00,1305.23,-74.16000000000008,0.0,83.33333333333333,88.51333333333332,1321.4733333333334,0.0,70.0,71.03333333333333,,0.0,,,,70.41666666666667,,,67.0,69.0,1.0,,,,32.379999999999995,0.0
2025-03-01 03:30:00,1351.8466666666666,-6.360000000000127,0.0,81.66666666666667,86.17333333333333,1303.11,0.0,70.0,69.09333333333332,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,25.629999999999995,0.0
2025-03-01 03:45:00,1285.4533333333331,10.600000000000136,0.0,83.83333333333333,86.61666666666667,1300.2866666666666,0.0,70.0,68.83666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,25.489999999999995,0.0
2025-03-01 04:00:00,1310.8833333333334,-14.840000000000146,0.0,84.5,84.41666666666667,1293.2233333333334,0.0,70.0,68.18666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,24.340000000000003,0.0
2025-03-01 04:15:00,1300.99,59.330000000000155,0.0,84.83333333333333,85.25999999999999,1302.4033333333334,0.0,70.0,69.06666666666666,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,19.790000000000006,0.0
2025-03-01 04:30:00,1317.2366666666667,-23.309999999999945,0.0,85.5,83.73666666666666,1318.6499999999999,0.0,70.0,70.73666666666666,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,25.749999999999993,0.0
2025-03-01 04:45:00,1342.31,8.480000000000018,0.0,85.25,90.25999999999999,1324.3000000000002,0.0,70.0,71.37,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,21.389999999999993,0.0
2025-03-01 05:00:00,1322.8866666666665,8.470000000000027,0.0,88.33333333333333,93.20666666666666,1333.4833333333333,0.0,70.0,72.50666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,33.96,0.0
2025-03-01 05:15:00,1315.8266666666666,-10.599999999999909,0.0,88.16666666666667,84.92666666666666,1329.9533333333334,0.0,70.0,71.98,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.690000000000005,0.0
2025-03-01 05:30:00,1344.0766666666666,-44.5,0.0,87.83333333333333,83.33,1345.49,0.0,70.0,73.46,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,24.32,0.0
2025-03-01 05:45:00,1351.1366666666665,4.240000000000009,0.0,96.5,85.28666666666668,1409.7633333333333,0.0,70.0,79.90333333333334,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,20.67,0.0
2025-03-01 06:00:00,1351.14,-99.58999999999992,0.0,100.0,89.69,1510.0533333333333,0.0,70.0,91.14,,0.0,,,,69.32666666666667,,,67.0,69.0,1.0,,,,25.43,0.0
2025-03-01 06:15:00,1334.1866666666665,-211.8800000000001,0.0,100.0,94.78333333333335,1591.2766666666666,0.0,70.0,99.11666666666667,,0.0,,,,69.02,,,67.0,69.0,1.0,,,,33.21000000000001,0.0
2025-03-01 06:30:00,1388.5733333333335,-256.3800000000001,0.0,100.0,92.89,1599.75,0.0,70.0,100.0,,0.0,,,,68.71,,,67.0,69.0,1.0,,,,34.92999999999999,0.0
2025-03-01 06:45:00,1471.9166666666667,-281.80999999999995,0.0,100.0,92.82,1599.75,0.0,70.0,100.0,,0.0,,,,68.39999999999999,,,67.0,69.0,1.0,,,,34.60999999999999,0.0
2025-03-01 07:00:00,1259.32,-190.69000000000005,0.0,100.0,94.80666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.24,,,67.0,69.0,1.0,,,,34.489999999999995,0.0
2025-03-01 07:15:00,1213.41,-379.28,0.0,100.0,95.92999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,34.709999999999994,0.0
2025-03-01 07:30:00,1168.9166666666667,-394.1099999999999,0.0,100.0,96.40666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,1.0,,,,34.57999999999999,0.0
2025-03-01 07:45:00,1108.1733333333334,-533.95,0.0,100.0,97.78666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,38.49,0.0
2025-03-01 08:00:00,1123.0066666666667,-519.1199999999999,0.0,100.0,96.43,1599.75,0.0,70.0,100.0,,0.0,,,,68.41666666666667,,,67.0,69.0,1.0,,,,36.160000000000004,0.0
2025-03-01 08:15:00,1058.0233333333333,-500.04999999999995,0.0,100.0,96.06,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,35.660000000000004,0.0
2025-03-01 08:30:00,1102.5233333333333,-565.74,0.0,100.0,98.77999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,1.0,,,,35.940000000000005,0.0
2025-03-01 08:45:00,1041.0766666666666,-430.1300000000001,0.0,100.0,95.76333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,41.26,0.0
2025-03-01 09:00:00,1038.25,-557.26,0.0,100.0,96.77666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,34.79,0.0
2025-03-01 09:15:00,1009.2933333333334,-567.8599999999999,0.0,100.0,96.36,1599.75,0.0,70.0,100.0,,0.0,,,,68.65,,,67.0,69.0,1.0,,,,36.69,0.0
2025-03-01 09:30:00,1024.83,-563.6199999999999,0.0,100.0,99.33666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,1.0,,,,35.05,0.0
2025-03-01 09:45:00,1022.71,-606.0,0.0,100.0,97.70666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,38.269999999999996,0.0
2025-03-01 10:00:00,1022.7133333333333,-622.95,0.0,100.0,96.71666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,1.0,,,,37.05,0.0
2025-03-01 10:15:00,969.0333333333333,-616.59,0.0,100.0,98.56,1599.75,0.0,70.0,100.0,,0.0,,,,68.87,,,67.0,69.0,1.0,,,,36.36000000000001,0.0
2025-03-01 10:30:00,954.2033333333334,-652.61,0.0,100.0,102.08999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,1.0,,,,37.25,0.0
2025-03-01 10:45:00,973.2733333333332,-639.9,0.0,100.0,100.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,38.580000000000005,0.0
2025-03-01 11:00:00,938.6633333333333,-656.85,0.0,100.0,99.00666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,1.0,,,,38.79,0.0
2025-03-01 11:15:00,968.3266666666667,-635.66,0.0,100.0,99.32000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.03333333333335,,,67.0,69.0,1.0,,,,36.35999999999999,0.0
2025-03-01 11:30:00,914.65,-642.02,0.0,100.0,102.98333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.03333333333333,,,67.0,69.0,1.0,,,,40.41,0.0
2025-03-01 11:45:00,899.465,-652.61,0.0,100.0,109.625,1599.75,0.0,70.0,100.0,,0.0,,,,69.125,,,67.0,69.0,1.0,,,,45.5,0.0
2025-03-01 12:00:00,916.7666666666668,-680.16,0.0,100.0,110.61666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,39.839999999999996,0.0
2025-03-01 12:15:00,895.5833333333334,-697.11,0.0,100.0,106.49333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,1.0,,,,53.019999999999996,0.0
2025-03-01 12:30:00,934.4266666666667,-705.58,0.0,100.0,100.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,40.089999999999996,0.0
2025-03-01 12:45:00,884.2800000000001,-635.66,0.0,100.0,98.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,35.910000000000004,0.0
2025-03-01 13:00:00,926.66,-735.25,0.0,100.0,99.70333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,38.9,0.0
2025-03-01 13:15:00,922.4200000000001,-705.58,0.0,100.0,106.39666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,39.92,0.0
2025-03-01 13:30:00,905.4699999999999,-705.58,0.0,100.0,101.03666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,48.53999999999999,0.0
2025-03-01 13:45:00,909.7066666666666,-686.51,0.0,100.0,104.76333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,1.0,,,,40.790000000000006,0.0
2025-03-01 14:00:00,909.7066666666666,-720.41,0.0,100.0,106.77999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,40.9,0.0
2025-03-01 14:15:00,877.9200000000001,-690.75,0.0,100.0,101.96333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,48.78,0.0
2025-03-01 14:30:00,924.5366666666667,-716.18,0.0,100.0,99.94333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,41.85,0.0
2025-03-01 14:45:00,909.0,-697.11,0.0,100.0,100.64,1599.75,0.0,70.0,100.0,,0.0,,,,69.44333333333334,,,67.0,69.0,1.0,,,,38.300000000000004,0.0
2025-03-01 15:00:00,903.35,-714.06,0.0,100.0,100.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,37.62,0.0
2025-03-01 15:15:00,861.6766666666666,-697.11,0.0,100.0,101.69,1599.75,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,40.85,0.0
2025-03-01 15:30:00,935.84,-731.01,0.0,100.0,103.86,1599.75,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,41.88999999999999,0.0
2025-03-01 15:45:00,885.6933333333333,-648.37,0.0,100.0,99.91333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,43.71999999999999,0.0
2025-03-01 16:00:00,908.9966666666666,-760.67,0.0,100.0,102.44333333333334,1567.97,0.0,70.0,96.80666666666666,,0.0,,,,70.13333333333333,,,67.0,69.0,1.0,,,,38.970000000000006,0.0
2025-03-01 16:15:00,892.0500000000001,-648.3800000000001,0.0,100.0,95.14333333333333,1531.95,0.0,70.0,93.16333333333334,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,40.470000000000006,0.0
2025-03-01 16:30:00,896.2866666666667,-635.6699999999998,0.0,100.0,101.65333333333335,1494.5166666666664,0.0,70.0,89.22333333333331,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,32.10999999999999,0.0
2025-03-01 16:45:00,892.0466666666666,-550.9099999999999,0.0,100.0,97.68,1457.79,0.0,70.0,85.32333333333334,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,42.18,0.0
2025-03-01 17:00:00,880.0433333333334,-597.53,0.0,100.0,94.33999999999999,1411.1766666666665,0.0,70.0,80.46333333333332,,0.0,,,,70.46666666666665,,,67.0,69.0,1.0,,,,29.570000000000007,0.0
2025-03-01 17:15:00,901.9366666666666,-500.05999999999995,0.0,100.0,94.40666666666668,1354.67,0.0,70.0,74.75999999999999,,0.0,,,,70.56333333333333,,,67.0,69.0,1.0,,,,26.519999999999996,0.0
2025-03-01 17:30:00,945.02,-400.4699999999999,0.0,100.0,100.89,1296.7533333333333,0.0,70.0,68.55333333333333,,0.0,,,,70.63,,,67.0,69.0,1.0,,,,36.49000000000001,0.0
2025-03-01 17:45:00,923.1266666666667,-315.7099999999999,0.0,100.0,97.93333333333334,1252.9633333333334,0.0,70.0,64.0,,0.0,,,,70.62666666666667,,,67.0,69.0,1.0,,,,33.79,0.0
2025-03-01 18:00:00,949.2599999999999,-307.23000000000013,0.0,100.0,101.45,1220.4733333333334,0.0,70.0,60.70666666666667,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,41.480000000000004,0.0
2025-03-01 18:15:00,911.8266666666667,-209.76999999999998,0.0,100.0,109.75999999999999,1190.8100000000002,0.0,70.0,57.56,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,42.82,0.0
2025-03-01 18:30:00,903.35,-235.20000000000005,0.0,100.0,107.46333333333332,1169.62,0.0,70.0,55.47333333333333,,0.0,,,,70.43333333333334,,,67.0,69.0,1.0,,,,49.15,0.0
2025-03-01 18:45:00,945.02,-218.24,0.0,100.0,119.29,1149.8466666666666,0.0,70.0,53.419999999999995,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,32.1,0.0
2025-03-01 19:00:00,889.93,-169.51,0.0,100.0,98.50999999999999,1127.2433333333333,0.0,70.0,50.78666666666667,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,48.34,0.0
2025-03-01 19:15:00,891.3433333333332,-216.1300000000001,0.0,100.0,111.13333333333333,1079.2133333333334,0.0,70.0,46.093333333333334,,0.0,,,,70.46666666666667,,,67.0,69.0,1.0,,,,34.76,0.0
2025-03-01 19:30:00,913.9433333333333,-173.7399999999999,0.0,100.0,125.89333333333333,1028.3666666666666,0.0,70.0,40.61666666666667,,0.0,,,,70.54666666666667,,,67.0,69.0,1.0,,,,56.74,0.0
2025-03-01 19:45:00,886.4,-69.93000000000006,0.0,100.0,118.58,975.3933333333334,0.0,70.0,35.13,,0.0,,,,70.60000000000001,,,67.0,69.0,1.0,,,,45.88,0.0
2025-03-01 20:00:00,902.6433333333334,-97.47000000000003,0.0,100.0,122.83999999999999,971.86,0.0,70.0,34.67,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,36.86000000000001,0.0
2025-03-01 20:15:00,884.9866666666667,-93.23000000000002,0.0,99.66666666666667,121.16666666666667,959.8533333333334,0.0,70.0,33.406666666666666,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,60.59,0.0
2025-03-01 20:30:00,921.0099999999999,-29.659999999999968,0.0,99.66666666666667,135.43333333333334,946.4333333333334,0.0,70.0,32.28,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,43.21,0.0
2025-03-01 20:45:00,890.6366666666667,-55.09000000000003,0.0,99.83333333333333,123.88999999999999,968.33,0.0,70.0,34.199999999999996,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,85.51000000000002,0.0
2025-03-01 21:00:00,904.0566666666667,-74.16000000000008,0.0,100.0,120.92666666666666,983.1633333333333,0.0,70.0,35.78666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,65.12,0.0
2025-03-01 21:15:00,933.0133333333333,-80.51999999999998,0.0,100.0,127.83666666666666,993.7533333333334,0.0,70.0,36.906666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,53.73,0.0
2025-03-01 21:30:00,913.9433333333333,-19.07000000000005,0.0,100.0,107.28000000000002,1018.4733333333334,0.0,70.0,39.42,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,98.99000000000001,0.0
2025-03-01 21:45:00,920.3000000000001,-118.64999999999998,0.0,100.0,94.74666666666667,1049.5533333333333,0.0,70.0,42.78333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,54.97,0.0
2025-03-01 22:00:00,911.8233333333334,-137.7299999999999,0.0,100.0,91.06333333333333,1050.9633333333334,0.0,70.0,42.76333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,28.559999999999995,0.0
2025-03-01 22:15:00,905.4699999999999,-148.32000000000005,0.0,100.0,105.98,1048.8433333333332,0.0,70.0,42.81,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,18.96,0.0
2025-03-01 22:30:00,974.6866666666666,-158.91000000000008,0.0,100.0,105.36666666666667,1077.0966666666666,0.0,70.0,45.66,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,34.49999999999999,0.0
2025-03-01 22:45:00,930.8966666666666,-146.20000000000005,0.0,100.0,100.02,1112.4133333333334,0.0,70.0,49.23333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,45.120000000000005,0.0
2025-03-01 23:00:00,950.6733333333333,-190.70000000000005,0.0,100.0,104.38333333333333,1119.4766666666667,0.0,70.0,49.95666666666667,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,44.190000000000005,0.0
2025-03-01 23:15:00,931.6033333333334,-173.75,0.0,100.0,95.45333333333333,1127.2466666666667,0.0,70.0,50.72666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,28.58,0.0
2025-03-01 23:30:00,900.5233333333332,-214.00999999999988,0.0,100.0,94.48333333333333,1173.86,0.0,70.0,55.653333333333336,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,40.239999999999995,0.0
2025-03-01 23:45:00,916.77,-305.12,0.0,100.0,102.29,1240.9566666666667,0.0,70.0,62.50666666666667,,0.0,,,,69.45333333333333,,,67.0,69.0,1.0,,,,32.940000000000005,0.0
2025-03-02 00:00:00,914.6533333333333,-336.9,0.0,100.0,109.19,1317.9433333333334,0.0,70.0,70.58666666666666,,0.0,,,,69.29666666666667,,,67.0,69.0,1.0,,,,48.339999999999996,0.0
2025-03-02 00:15:00,942.1966666666667,-417.4200000000001,0.0,100.0,98.19666666666667,1398.46,0.0,70.0,79.12666666666667,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,44.03,0.0
2025-03-02 00:30:00,921.71,-440.7199999999999,0.0,100.0,94.41666666666667,1486.7466666666667,0.0,70.0,88.36666666666667,,0.0,,,,69.04,,,67.0,69.0,1.0,,,,36.2,0.0
2025-03-02 00:45:00,919.5933333333334,-563.6299999999999,0.0,100.0,95.57666666666667,1565.1466666666668,0.0,70.0,96.36,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,42.91,0.0
2025-03-02 01:00:00,954.9066666666666,-665.3299999999999,0.0,100.0,96.05333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.94666666666667,,,67.0,69.0,1.0,,,,37.85999999999999,0.0
2025-03-02 01:15:00,909.0,-692.87,0.0,100.0,95.08,1599.75,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,36.61,0.0
2025-03-02 01:30:00,909.0,-703.46,0.0,100.0,95.03333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.76333333333334,,,67.0,69.0,1.0,,,,36.480000000000004,0.0
2025-03-02 01:45:00,938.6633333333333,-714.06,0.0,100.0,95.50666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,1.0,,,,36.60999999999999,0.0
2025-03-02 02:00:00,895.5799999999999,-705.58,0.0,100.0,95.64999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,1.0,,,,37.84,0.0
2025-03-02 02:15:00,926.6566666666666,-694.99,0.0,100.0,95.32333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,38.18000000000001,0.0
2025-03-02 02:30:00,946.4333333333334,-711.94,0.0,100.0,94.75333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.30333333333333,,,67.0,69.0,1.0,,,,36.879999999999995,0.0
2025-03-02 02:45:00,936.5433333333334,-639.9,0.0,100.0,94.75333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.20333333333333,,,67.0,69.0,1.0,,,,37.13999999999999,0.0
2025-03-02 03:00:00,910.41,-694.99,0.0,100.0,94.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.06666666666666,,,67.0,69.0,1.0,,,,38.15,0.0
2025-03-02 03:15:00,920.3000000000001,-714.06,0.0,100.0,95.49666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,1.0,,,,38.3,0.0
2025-03-02 03:30:00,925.2433333333333,-652.61,0.0,100.0,94.23,1599.75,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,38.72,0.0
2025-03-02 03:45:00,914.65,-661.09,0.0,100.0,94.98666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,67.80666666666667,,,67.0,69.0,1.0,,,,37.919999999999995,0.0
2025-03-02 04:00:00,904.7633333333333,-654.73,0.0,100.0,97.64,1599.75,0.0,70.0,100.0,,0.0,,,,67.70666666666666,,,67.0,69.0,1.0,,,,37.84,0.0
2025-03-02 04:15:00,928.7766666666666,-675.92,0.0,100.0,95.19,1599.75,0.0,70.0,100.0,,0.0,,,,67.60333333333334,,,67.0,69.0,1.0,,,,40.67000000000001,0.0
2025-03-02 04:30:00,936.5433333333334,-703.46,0.0,100.0,96.13333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.53,,,67.0,69.0,1.0,,,,38.4,0.0
2025-03-02 04:45:00,938.6633333333334,-644.14,0.0,100.0,94.87333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.43666666666667,,,67.0,69.0,1.0,,,,40.87,0.0
2025-03-02 05:00:00,912.5333333333333,-675.92,0.0,100.0,94.55333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.32666666666667,,,67.0,69.0,1.0,,,,37.57,0.0
2025-03-02 05:15:00,922.4166666666666,-692.87,0.0,100.0,95.93666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.25333333333333,,,67.0,69.0,1.0,,,,38.07,0.0
2025-03-02 05:30:00,906.1766666666667,-584.81,0.0,100.0,96.79666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.2,,,67.0,69.0,1.0,,,,39.059999999999995,0.0
2025-03-02 05:45:00,985.9833333333332,-722.53,0.0,100.0,96.48666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.08333333333333,,,67.0,69.0,1.0,,,,41.68,0.0
2025-03-02 06:00:00,896.2866666666667,-622.95,0.0,100.0,105.14666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.99666666666667,,,67.0,69.0,1.0,,,,41.51,0.0
2025-03-02 06:15:00,913.2366666666667,-684.39,0.0,100.0,100.30666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.94333333333333,,,67.0,69.0,1.0,,,,47.39,0.0
2025-03-02 06:30:00,890.64,-646.25,0.0,100.0,95.85333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.81666666666666,,,67.0,69.0,1.0,,,,45.39999999999999,0.0
2025-03-02 06:45:00,943.6066666666666,-701.34,0.0,100.0,97.46,1599.75,0.0,70.0,100.0,,0.0,,,,66.75666666666667,,,67.0,69.0,1.0,,,,41.290000000000006,0.0
2025-03-02 07:00:00,922.4200000000001,-699.23,0.0,100.0,95.63666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.66333333333334,,,67.0,69.0,1.0,,,,42.14,0.0
2025-03-02 07:15:00,968.3266666666667,-654.73,0.0,100.0,93.57666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.52,,,67.0,69.0,1.0,,,,41.62,0.0
2025-03-02 07:30:00,901.23,-642.02,0.0,100.0,93.17666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.48,,,67.0,69.0,1.0,,,,38.81,0.0
2025-03-02 07:45:00,980.3333333333334,-692.87,0.0,100.0,93.14999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.38,,,67.0,69.0,1.0,,,,38.18000000000001,0.0
2025-03-02 08:00:00,947.8433333333332,-639.9,0.0,100.0,92.91000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,66.31666666666666,,,67.0,69.0,1.0,,,,37.75999999999999,0.0
2025-03-02 08:15:00,932.3066666666667,-597.52,0.0,100.0,95.24000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,66.22333333333333,,,67.0,69.0,1.0,,,,37.849999999999994,0.0
2025-03-02 08:30:00,914.65,-675.92,0.0,100.0,96.01333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.15666666666667,,,67.0,69.0,1.0,,,,45.92000000000001,0.0
2025-03-02 08:45:00,910.4133333333334,-673.8,0.0,100.0,95.19,1599.75,0.0,70.0,100.0,,0.0,,,,66.05666666666666,,,67.0,69.0,1.0,,,,44.93,0.0
2025-03-02 09:00:00,905.4666666666667,-684.39,0.0,100.0,94.2,1599.75,0.0,70.0,100.0,,0.0,,,,65.99,,,67.0,69.0,1.0,,,,38.86,0.0
2025-03-02 09:15:00,909.7066666666666,-690.75,0.0,100.0,93.54333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.89666666666666,,,67.0,69.0,1.0,,,,38.620000000000005,0.0
2025-03-02 09:30:00,925.2466666666666,-690.75,0.0,100.0,92.54666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.82333333333332,,,67.0,69.0,1.0,,,,38.230000000000004,0.0
2025-03-02 09:45:00,948.5533333333333,-669.56,0.0,100.0,93.28333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,65.76333333333334,,,67.0,69.0,1.0,,,,38.17,0.0
2025-03-02 10:00:00,904.7600000000001,-574.21,0.0,100.0,95.62,1599.75,0.0,70.0,100.0,,0.0,,,,65.72,,,67.0,69.0,1.0,,,,38.78000000000001,0.0
2025-03-02 10:15:00,941.4900000000001,-652.61,0.0,100.0,94.65666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,65.62,,,67.0,69.0,1.0,,,,41.88,0.0
2025-03-02 10:30:00,923.1233333333333,-652.61,0.0,100.0,95.32666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.58333333333333,,,67.0,69.0,1.0,,,,41.96999999999999,0.0
2025-03-02 10:45:00,937.25,-711.94,0.0,100.0,95.54666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.51333333333334,,,67.0,69.0,1.0,,,,38.11,0.0
2025-03-02 11:00:00,912.5300000000001,-625.07,0.0,100.0,96.52666666666669,1599.75,0.0,70.0,100.0,,0.0,,,,65.47333333333333,,,67.0,69.0,1.0,,,,41.63000000000001,0.0
2025-03-02 11:15:00,902.6433333333333,-678.04,0.0,100.0,92.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.42999999999999,,,67.0,69.0,1.0,,,,39.14,0.0
2025-03-02 11:30:00,947.14,-709.82,0.0,100.0,95.64,1599.75,0.0,70.0,100.0,,0.0,,,,65.36999999999999,,,67.0,69.0,1.0,,,,38.18,0.0
2025-03-02 11:45:00,933.7166666666667,-661.09,0.0,100.0,94.13,1599.75,0.0,70.0,100.0,,0.0,,,,65.33999999999999,,,67.0,69.0,1.0,,,,38.75,0.0
2025-03-02 12:00:00,921.71,-656.85,0.0,100.0,95.28333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,65.29,,,67.0,69.0,1.0,,,,39.98,0.0
2025-03-02 12:15:00,941.4900000000001,-716.18,0.0,100.0,95.02333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,65.25,,,67.0,69.0,1.0,,,,43.379999999999995,0.0
2025-03-02 12:30:00,912.5333333333333,-595.4,0.0,100.0,95.76333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,65.22333333333333,,,67.0,69.0,1.0,,,,40.480000000000004,0.0
2025-03-02 12:45:00,966.21,-639.9,0.0,100.0,94.53333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,65.19666666666666,,,67.0,69.0,1.0,,,,41.35,0.0
2025-03-02 13:00:00,897.6966666666667,-635.66,0.0,100.0,92.58,1599.75,0.0,70.0,100.0,,0.0,,,,65.22333333333333,,,67.0,69.0,1.0,,,,38.38000000000001,0.0
2025-03-02 13:15:00,923.1233333333333,-709.82,0.0,100.0,96.98,1599.75,0.0,70.0,100.0,,0.0,,,,65.27333333333333,,,67.0,69.0,1.0,,,,38.339999999999996,0.0
2025-03-02 13:30:00,969.0366666666667,-678.04,0.0,100.0,98.51333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,65.33999999999999,,,67.0,69.0,1.0,,,,45.64,0.0
2025-03-02 13:45:00,942.9,-669.56,0.0,100.0,99.30666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.43666666666667,,,67.0,69.0,1.0,,,,47.25000000000001,0.0
2025-03-02 14:00:00,935.1333333333333,-637.78,0.0,100.0,95.09666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,65.56,,,67.0,69.0,1.0,,,,47.99,0.0
2025-03-02 14:15:00,942.9,-595.4,0.0,100.0,94.22333333333331,1599.75,0.0,70.0,100.0,,0.0,,,,65.64999999999999,,,67.0,69.0,1.0,,,,39.279999999999994,0.0
2025-03-02 14:30:00,940.7833333333334,-678.04,0.0,100.0,94.68666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,65.8,,,67.0,69.0,1.0,,,,39.65,0.0
2025-03-02 14:45:00,918.18,-673.8,0.0,100.0,94.98,1599.75,0.0,70.0,100.0,,0.0,,,,65.93666666666667,,,67.0,69.0,1.0,,,,37.86000000000001,0.0
2025-03-02 15:00:00,966.21,-658.97,0.0,100.0,96.04,1599.75,0.0,70.0,100.0,,0.0,,,,66.10333333333334,,,67.0,69.0,1.0,,,,38.0,0.0
2025-03-02 15:15:00,927.3666666666667,-667.44,0.0,100.0,100.26333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,66.29,,,67.0,69.0,1.0,,,,38.459999999999994,0.0
2025-03-02 15:30:00,947.14,-669.56,0.0,100.0,97.62666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.46333333333332,,,67.0,69.0,1.0,,,,39.879999999999995,0.0
2025-03-02 15:45:00,920.3000000000001,-639.9,0.0,100.0,99.41666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.61333333333333,,,67.0,69.0,1.0,,,,40.89000000000001,0.0
2025-03-02 16:00:00,972.5633333333334,-667.44,0.0,100.0,100.00999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.83666666666666,,,67.0,69.0,1.0,,,,43.72999999999999,0.0
2025-03-02 16:15:00,918.18,-601.76,0.0,100.0,99.53000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,67.04,,,67.0,69.0,1.0,,,,40.14999999999999,0.0
2025-03-02 16:30:00,896.9933333333333,-642.02,0.0,100.0,98.92,1599.75,0.0,70.0,100.0,,0.0,,,,67.24333333333333,,,67.0,69.0,1.0,,,,41.269999999999996,0.0
2025-03-02 16:45:00,928.07,-697.11,0.0,100.0,99.39333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.45333333333333,,,67.0,69.0,1.0,,,,38.480000000000004,0.0
2025-03-02 17:00:00,947.8466666666667,-612.35,0.0,100.0,99.52333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.67,,,67.0,69.0,1.0,,,,42.900000000000006,0.0
2025-03-02 17:15:00,899.82,-667.44,0.0,100.0,105.02333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,1.0,,,,38.120000000000005,0.0
2025-03-02 17:30:00,947.14,-684.39,0.0,100.0,101.33999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.07333333333334,,,67.0,69.0,1.0,,,,45.81,0.0
2025-03-02 17:45:00,926.6566666666668,-669.56,0.0,100.0,100.07000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.25666666666666,,,67.0,69.0,1.0,,,,36.790000000000006,0.0
2025-03-02 18:00:00,872.98,-616.59,0.0,100.0,99.30333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,42.220000000000006,0.0
2025-03-02 18:15:00,933.0133333333333,-747.96,0.0,100.0,102.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,1.0,,,,39.699999999999996,0.0
2025-03-02 18:30:00,926.66,-669.56,0.0,100.0,102.70333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,1.0,,,,42.730000000000004,0.0
2025-03-02 18:45:00,929.48,-608.11,0.0,100.0,100.69333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,38.71999999999999,0.0
2025-03-02 19:00:00,917.4766666666666,-656.85,0.0,100.0,104.87333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,37.11,0.0
2025-03-02 19:15:00,896.29,-686.51,0.0,100.0,103.03333333333335,1569.3833333333332,0.0,70.0,97.08999999999999,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,42.2,0.0
2025-03-02 19:30:00,912.5300000000001,-601.7600000000001,0.0,100.0,98.27,1466.97,0.0,70.0,86.51666666666667,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,38.39,0.0
2025-03-02 19:45:00,896.9933333333333,-500.06000000000006,0.0,100.0,102.96999999999998,1354.6699999999998,0.0,70.0,74.87666666666667,,0.0,,,,70.86,,,67.0,69.0,1.0,,,,33.260000000000005,0.0
2025-03-02 20:00:00,895.5799999999999,-457.67999999999995,0.0,100.0,100.39333333333333,1232.4833333333333,0.0,70.0,61.76,,0.0,,,,71.12666666666667,,,67.0,69.0,1.0,,,,48.3,0.0
2025-03-02 20:15:00,882.8699999999999,-294.53,0.0,100.0,117.45666666666666,1103.9366666666667,0.0,70.0,48.39000000000001,,0.0,,,,71.32666666666667,,,67.0,69.0,1.0,,,,31.010000000000005,0.0
2025-03-02 20:30:00,919.5966666666667,-199.16999999999996,0.0,99.66666666666667,111.58,985.2800000000001,0.0,70.0,36.093333333333334,,0.0,,,,71.42333333333333,,,67.0,69.0,1.0,,,,54.919999999999995,0.0
2025-03-02 20:45:00,884.2766666666666,0.0,0.0,84.5,89.21666666666665,877.2166666666667,0.0,70.0,25.03,,0.0,,,,71.44333333333333,,,67.0,69.0,1.0,,,,50.75000000000001,0.0
2025-03-02 21:00:00,807.9966666666666,-27.550000000000068,0.0,73.5,80.49666666666667,790.34,0.0,70.0,15.736666666666665,,0.0,,,,71.37666666666667,,,67.0,69.0,1.0,,,,22.78,0.0
2025-03-02 21:15:00,707.0,2.1200000000000045,0.0,65.66666666666667,77.99000000000001,692.1666666666666,0.0,70.0,5.383333333333333,,0.0,,,,71.37333333333333,,,67.0,69.0,1.0,,,,14.179999999999993,0.0
2025-03-02 21:30:00,649.0833333333334,14.830000000000041,0.0,61.0,77.25333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.46666666666665,,,67.0,69.0,1.0,,,,19.300000000000004,0.0
2025-03-02 21:45:00,626.48,6.360000000000014,0.0,61.666666666666664,73.51333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.63666666666667,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-02 22:00:00,622.2433333333333,-19.069999999999936,0.0,61.666666666666664,72.8,639.9,0.0,70.0,0.0,,0.0,,,,71.74666666666667,,,67.0,69.0,1.0,,,,10.130000000000003,0.0
2025-03-02 22:15:00,633.5466666666667,-16.949999999999932,0.0,61.666666666666664,73.17666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.83999999999999,,,67.0,69.0,1.0,,,,10.119999999999997,0.0
2025-03-02 22:30:00,625.7733333333333,-2.1200000000000045,0.0,62.166666666666664,76.01666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.94,,,67.0,69.0,1.0,,,,14.990000000000002,0.0
2025-03-02 22:45:00,648.3733333333333,-4.240000000000009,0.0,62.666666666666664,74.43666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.93333333333334,,,67.0,69.0,1.0,,,,8.750000000000007,0.0
2025-03-02 23:00:00,633.5466666666666,-4.240000000000009,0.0,62.666666666666664,74.41000000000001,639.9,0.0,70.0,0.0,,0.0,,,,71.77,,,67.0,69.0,1.0,,,,16.43,0.0
2025-03-02 23:15:00,663.9166666666666,-6.350000000000023,0.0,63.333333333333336,75.79333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.36333333333333,,,67.0,69.0,1.0,,,,11.920000000000002,0.0
2025-03-02 23:30:00,634.9599999999999,,0.0,63.5,72.30333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.81666666666666,,,67.0,69.0,1.0,,,,,
2025-03-02 23:45:00,662.5033333333332,-6.350000000000023,0.0,63.333333333333336,71.53333333333333,650.4933333333333,0.0,70.0,1.1133333333333333,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,13.479999999999997,0.0
2025-03-03 00:00:00,767.0366666666667,10.600000000000023,0.0,75.33333333333333,72.90666666666668,774.8033333333333,0.0,70.0,13.92,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,9.060000000000002,0.0
2025-03-03 00:15:00,905.4666666666667,-14.829999999999927,0.0,87.5,77.55,918.89,0.0,70.0,29.133333333333336,,0.0,,,,68.95666666666666,,,67.0,69.0,1.0,,,,13.96,0.0
2025-03-03 00:30:00,918.1833333333334,-27.550000000000068,0.0,99.83333333333333,108.14333333333333,1056.6133333333335,0.0,70.0,43.5,,0.0,,,,68.7,,,67.0,69.0,1.0,,,,16.82,0.0
2025-03-03 00:45:00,961.2633333333333,-201.29000000000008,0.0,100.0,112.56,1174.5666666666666,0.0,70.0,55.74,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,65.25,0.0
2025-03-03 01:00:00,916.77,-288.16999999999996,0.0,100.0,104.63,1277.6833333333334,0.0,70.0,66.54,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,40.15,0.0
2025-03-03 01:15:00,919.5933333333332,-389.87,0.0,100.0,103.59666666666665,1379.39,0.0,70.0,76.94,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,43.809999999999995,0.0
2025-03-03 01:30:00,932.3066666666667,-517.0100000000001,0.0,100.0,95.46333333333332,1483.2166666666665,0.0,70.0,87.59333333333332,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,33.19,0.0
2025-03-03 01:45:00,920.3033333333333,-620.8399999999999,0.0,100.0,109.91000000000001,1573.6200000000001,0.0,70.0,97.06666666666666,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,42.53000000000001,0.0
2025-03-03 02:00:00,907.59,-665.32,0.0,100.0,99.10333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,49.540000000000006,0.0
2025-03-03 02:15:00,966.21,-665.32,0.0,100.0,99.08666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,1.0,,,,42.04,0.0
2025-03-03 02:30:00,957.0266666666666,-639.9,0.0,100.0,100.83,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,42.059999999999995,0.0
2025-03-03 02:45:00,906.88,-582.69,0.0,100.0,115.77666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,40.559999999999995,0.0
2025-03-03 03:00:00,907.5866666666667,-675.92,0.0,100.0,102.74333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,1.0,,,,60.56999999999999,0.0
2025-03-03 03:15:00,890.6366666666667,-720.41,0.0,100.0,104.09333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,42.78,0.0
