time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 03:30:00,918.8866666666667,-697.11,0.0,100.0,114.60000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,48.839999999999996,0.0
2025-03-03 03:45:00,939.37,-654.73,0.0,100.0,115.58666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,1.0,,,,63.09,0.0
2025-03-03 04:00:00,942.9,-642.02,0.0,100.0,107.08333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.06666666666666,,,67.0,69.0,1.0,,,,56.67,0.0
2025-03-03 04:15:00,917.4766666666666,-671.68,0.0,100.0,112.35333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,47.21999999999999,0.0
2025-03-03 04:30:00,938.6633333333333,-669.56,0.0,100.0,117.67666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,67.97,,,67.0,69.0,1.0,,,,54.379999999999995,0.0
2025-03-03 04:45:00,905.4666666666667,-652.61,0.0,100.0,110.67666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,70.95,0.0
2025-03-03 05:00:00,930.1899999999999,-663.21,0.0,100.0,102.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.82333333333334,,,67.0,69.0,1.0,,,,58.300000000000004,0.0
2025-03-03 05:15:00,891.3433333333334,-707.7,0.0,100.0,103.52,1599.75,0.0,70.0,100.0,,0.0,,,,67.76,,,67.0,69.0,1.0,,,,40.89000000000001,0.0
2025-03-03 05:30:00,946.4333333333334,-716.18,0.0,100.0,101.52666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.71666666666665,,,67.0,69.0,1.0,,,,47.46000000000001,0.0
2025-03-03 05:45:00,950.6700000000001,-650.49,0.0,100.0,109.56666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.58999999999999,,,67.0,69.0,1.0,,,,37.95,0.0
2025-03-03 06:00:00,903.3533333333334,-599.64,0.0,100.0,103.10000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,67.47333333333334,,,67.0,69.0,1.0,,,,45.74999999999999,0.0
2025-03-03 06:15:00,922.4200000000001,-682.27,0.0,100.0,111.28666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,67.35,,,67.0,69.0,1.0,,,,38.720000000000006,0.0
2025-03-03 06:30:00,933.0133333333333,-694.99,0.0,100.0,113.99666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.29666666666667,,,67.0,69.0,1.0,,,,43.919999999999995,0.0
2025-03-03 06:45:00,916.77,-648.37,0.0,100.0,115.12,1599.75,0.0,70.0,100.0,,0.0,,,,67.22333333333333,,,67.0,69.0,1.0,,,,70.78999999999999,0.0
2025-03-03 07:00:00,905.4666666666667,-701.34,0.0,100.0,102.92,1599.75,0.0,70.0,100.0,,0.0,,,,67.19,,,67.0,69.0,1.0,,,,52.65,0.0
2025-03-03 07:15:00,909.7066666666666,-718.3,0.0,100.0,115.14999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,67.14333333333333,,,67.0,69.0,1.0,,,,46.03,0.0
2025-03-03 07:30:00,932.3100000000001,-625.07,0.0,100.0,109.67333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.09333333333332,,,67.0,69.0,1.0,,,,48.93,0.0
2025-03-03 07:45:00,918.18,-684.39,0.0,100.0,101.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.03333333333333,,,67.0,69.0,1.0,,,,50.78,0.0
2025-03-03 08:00:00,916.0666666666666,-658.97,0.0,100.0,109.31666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,66.96,,,67.0,69.0,1.0,,,,41.22,0.0
2025-03-03 08:15:00,915.3566666666666,-684.39,0.0,100.0,108.52333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.95,,,67.0,69.0,1.0,,,,58.46,0.0
2025-03-03 08:30:00,933.0166666666668,-703.46,0.0,100.0,107.98666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.90333333333332,,,67.0,69.0,1.0,,,,48.53,0.0
2025-03-03 08:45:00,930.8933333333334,-682.27,0.0,100.0,111.67666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,66.84666666666666,,,67.0,69.0,1.0,,,,54.65,0.0
2025-03-03 09:00:00,921.7133333333333,-694.99,0.0,100.0,115.61333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.81666666666666,,,67.0,69.0,1.0,,,,41.580000000000005,0.0
2025-03-03 09:15:00,913.2366666666667,-686.51,0.0,100.0,107.36333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.75666666666667,,,67.0,69.0,1.0,,,,66.91,0.0
2025-03-03 09:30:00,912.5300000000001,-642.02,0.0,100.0,105.47000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,66.7,,,67.0,69.0,1.0,,,,66.77,0.0
2025-03-03 09:45:00,976.0966666666667,-686.51,0.0,100.0,113.43666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,66.72333333333334,,,67.0,69.0,1.0,,,,52.99000000000001,0.0
2025-03-03 10:00:00,930.19,-603.88,0.0,100.0,116.89999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.69,,,67.0,69.0,1.0,,,,48.26,0.0
2025-03-03 10:15:00,925.9499999999999,-688.63,0.0,100.0,107.54,1599.75,0.0,70.0,100.0,,0.0,,,,66.73666666666666,,,67.0,69.0,1.0,,,,65.75,0.0
2025-03-03 10:30:00,925.9499999999999,-718.3,0.0,100.0,107.47333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.70666666666666,,,67.0,69.0,1.0,,,,41.94,0.0
2025-03-03 10:45:00,969.0333333333333,-688.63,0.0,100.0,113.35333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.70666666666666,,,67.0,69.0,1.0,,,,44.49,0.0
2025-03-03 11:00:00,920.2966666666666,-654.73,0.0,100.0,106.58999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,66.78666666666668,,,67.0,69.0,1.0,,,,66.94,0.0
2025-03-03 11:15:00,941.4899999999999,-663.21,0.0,100.0,111.51333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,66.80333333333334,,,67.0,69.0,1.0,,,,53.49,0.0
2025-03-03 11:30:00,917.4733333333334,-667.44,0.0,100.0,105.64333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,66.83,,,67.0,69.0,1.0,,,,71.65,0.0
2025-03-03 11:45:00,935.8366666666667,-714.06,0.0,100.0,118.13,1599.75,0.0,70.0,100.0,,0.0,,,,66.84666666666666,,,67.0,69.0,1.0,,,,43.27,0.0
2025-03-03 12:00:00,924.5366666666667,-661.09,0.0,100.0,118.21,1599.75,0.0,70.0,100.0,,0.0,,,,66.94,,,67.0,69.0,1.0,,,,82.23999999999998,0.0
2025-03-03 12:15:00,941.4866666666667,-656.85,0.0,100.0,119.87,1599.75,0.0,70.0,100.0,,0.0,,,,66.98666666666666,,,67.0,69.0,1.0,,,,65.05,0.0
2025-03-03 12:30:00,926.6566666666668,-606.0,0.0,100.0,121.42666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.07666666666667,,,67.0,69.0,1.0,,,,67.19999999999999,0.0
2025-03-03 12:45:00,918.8866666666667,-633.54,0.0,100.0,119.66333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,67.15333333333332,,,67.0,69.0,1.0,,,,64.75,0.0
2025-03-03 13:00:00,921.7133333333335,-658.97,0.0,100.0,99.90666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,67.25,,,67.0,69.0,1.0,,,,57.410000000000004,0.0
2025-03-03 13:15:00,961.2633333333333,-680.16,0.0,100.0,114.63666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,67.32666666666667,,,67.0,69.0,1.0,,,,47.290000000000006,0.0
2025-03-03 13:30:00,939.3666666666667,-658.97,0.0,100.0,108.35666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,67.48666666666666,,,67.0,69.0,1.0,,,,61.839999999999996,0.0
2025-03-03 13:45:00,880.04,-625.07,0.0,100.0,107.56333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,67.64666666666666,,,67.0,69.0,1.0,,,,48.57,0.0
2025-03-03 14:00:00,928.07,-737.37,0.0,100.0,105.21666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,67.83,,,67.0,69.0,1.0,,,,47.220000000000006,0.0
2025-03-03 14:15:00,954.9066666666666,-692.87,0.0,100.0,109.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.03666666666666,,,67.0,69.0,1.0,,,,40.910000000000004,0.0
2025-03-03 14:30:00,930.1866666666666,-699.23,0.0,100.0,100.39999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.29,,,67.0,69.0,1.0,,,,46.589999999999996,0.0
2025-03-03 14:45:00,890.6366666666667,-625.07,0.0,100.0,100.19666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.51,,,67.0,69.0,1.0,,,,38.58,0.0
2025-03-03 15:00:00,934.4266666666666,-731.01,0.0,100.0,103.71,1599.75,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,1.0,,,,39.64,0.0
2025-03-03 15:15:00,908.2933333333334,-701.34,0.0,100.0,102.69666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,1.0,,,,41.28,0.0
2025-03-03 15:30:00,933.7199999999999,-703.46,0.0,100.0,103.77333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,45.64,0.0
2025-03-03 15:45:00,896.2866666666667,-656.85,0.0,100.0,104.54333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,42.809999999999995,0.0
2025-03-03 16:00:00,935.8366666666667,-716.18,0.0,100.0,100.35000000000001,1594.8066666666666,0.0,70.0,99.63333333333333,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,37.830000000000005,0.0
2025-03-03 16:15:00,895.5799999999999,-669.5600000000001,0.0,100.0,101.43666666666667,1548.1933333333334,0.0,70.0,94.90333333333332,,0.0,,,,70.21666666666667,,,67.0,69.0,1.0,,,,36.400000000000006,0.0
2025-03-03 16:30:00,925.2433333333333,-578.4499999999999,0.0,100.0,97.54333333333334,1462.7333333333333,0.0,70.0,85.72666666666667,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,37.94,0.0
2025-03-03 16:45:00,879.3366666666667,-519.13,0.0,100.0,108.24666666666667,1347.6066666666666,0.0,70.0,73.72333333333334,,0.0,,,,70.86,,,67.0,69.0,1.0,,,,33.480000000000004,0.0
2025-03-03 17:00:00,875.8066666666667,-444.96000000000004,0.0,100.0,98.04,1234.6000000000001,0.0,70.0,62.10666666666666,,0.0,,,,71.08666666666666,,,67.0,69.0,1.0,,,,57.86,0.0
2025-03-03 17:15:00,911.12,-288.1600000000001,0.0,100.0,99.81,1136.4233333333334,0.0,70.0,51.86000000000001,,0.0,,,,71.17,,,67.0,69.0,1.0,,,,16.769999999999996,0.0
2025-03-03 17:30:00,981.7466666666666,-184.34000000000003,0.0,100.0,108.98333333333333,1059.44,0.0,70.0,43.68000000000001,,0.0,,,,71.12,,,67.0,69.0,1.0,,,,30.159999999999997,0.0
2025-03-03 17:45:00,1051.6733333333334,-59.33000000000004,0.0,99.83333333333333,104.91333333333334,1084.8666666666666,0.0,70.0,46.39000000000001,,0.0,,,,70.64,,,67.0,69.0,1.0,,,,54.02,0.0
2025-03-03 18:00:00,1069.33,-14.829999999999927,0.0,99.66666666666667,92.45666666666666,1098.2866666666666,0.0,70.0,47.776666666666664,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,31.550000000000004,0.0
2025-03-03 18:15:00,1060.8533333333335,-16.950000000000045,0.0,99.83333333333333,104.47333333333334,1107.4666666666667,0.0,70.0,48.82,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,24.29,0.0
2025-03-03 18:30:00,1113.1166666666666,21.190000000000055,0.0,99.33333333333333,92.66666666666667,1108.1733333333334,0.0,70.0,49.19333333333333,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,34.18,0.0
2025-03-03 18:45:00,1081.3333333333333,14.829999999999927,0.0,85.0,91.59666666666668,1073.5666666666666,0.0,70.0,45.5,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,28.040000000000006,0.0
2025-03-03 19:00:00,1114.5333333333333,-27.549999999999955,0.0,79.5,81.85000000000001,1077.8066666666666,0.0,70.0,45.75666666666667,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,14.780000000000001,0.0
2025-03-03 19:15:00,1083.4533333333331,-25.419999999999845,0.0,77.83333333333333,84.43666666666667,1084.8633333333335,0.0,70.0,46.52333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,24.0,0.0
2025-03-03 19:30:00,1051.67,21.189999999999827,0.0,74.33333333333333,77.13333333333334,1052.3766666666668,0.0,70.0,43.25666666666666,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,20.299999999999997,0.0
2025-03-03 19:45:00,1010.0,4.239999999999782,0.0,72.0,74.78666666666666,1012.8233333333334,0.0,70.0,39.123333333333335,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,10.79,0.0
2025-03-03 20:00:00,966.9166666666666,-38.139999999999986,0.0,65.33333333333333,83.52,958.44,0.0,70.0,33.36666666666667,,0.0,,,,70.44333333333333,,,67.0,69.0,1.0,,,,13.219999999999992,0.0
2025-03-03 20:15:00,911.1199999999999,21.18999999999994,0.0,60.833333333333336,83.34333333333333,906.88,0.0,70.0,27.986666666666668,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,29.52000000000001,0.0
2025-03-03 20:30:00,834.84,8.470000000000027,0.0,58.333333333333336,87.17666666666666,856.0233333333334,0.0,70.0,22.830000000000002,,0.0,,,,70.58,,,67.0,69.0,1.0,,,,19.290000000000006,0.0
2025-03-03 20:45:00,783.9866666666667,-2.1100000000000136,0.0,53.333333333333336,79.91666666666667,781.16,0.0,70.0,14.826666666666668,,0.0,,,,70.73,,,67.0,69.0,1.0,,,,22.479999999999997,0.0
2025-03-03 21:00:00,694.2866666666665,-14.830000000000041,0.0,49.166666666666664,85.98,699.23,0.0,70.0,6.510000000000001,,0.0,,,,70.85666666666667,,,67.0,69.0,1.0,,,,20.33,0.0
2025-03-03 21:15:00,658.2666666666668,-27.540000000000077,0.0,44.333333333333336,80.76333333333334,641.3133333333334,0.0,70.0,0.22666666666666668,,0.0,,,,70.98,,,67.0,69.0,1.0,,,,32.47,0.0
2025-03-03 21:30:00,647.67,6.360000000000014,0.0,44.666666666666664,85.29333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.02666666666666,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-03 21:45:00,647.67,8.480000000000018,0.0,44.833333333333336,82.10000000000001,639.9,0.0,70.0,0.0,,0.0,,,,71.08,,,67.0,69.0,1.0,,,,14.699999999999996,0.0
2025-03-03 22:00:00,656.15,6.360000000000014,0.0,44.833333333333336,87.19666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,1.0,,,,19.340000000000003,0.0
2025-03-03 22:15:00,631.4266666666666,6.360000000000014,0.0,45.5,83.41666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,1.0,,,,30.409999999999997,0.0
2025-03-03 22:30:00,637.0766666666667,-4.240000000000009,0.0,45.833333333333336,85.01,639.9,0.0,70.0,0.0,,0.0,,,,71.01,,,67.0,69.0,1.0,,,,20.35,0.0
2025-03-03 22:45:00,616.5966666666667,27.550000000000068,0.0,46.0,93.57666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.84333333333333,,,67.0,69.0,1.0,,,,34.22,0.0
2025-03-03 23:00:00,633.5466666666666,-6.350000000000023,0.0,45.833333333333336,92.77,639.9,0.0,70.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,25.9,0.0
2025-03-03 23:15:00,639.9033333333333,-12.709999999999923,0.0,47.166666666666664,94.99666666666667,651.9066666666666,0.0,70.0,1.1366666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,34.92,0.0
2025-03-03 23:30:00,795.9933333333333,4.240000000000009,0.0,53.666666666666664,103.95666666666666,777.63,0.0,70.0,14.293333333333331,,0.0,,,,69.38333333333333,,,67.0,69.0,1.0,,,,32.269999999999996,0.0
2025-03-03 23:45:00,947.14,8.480000000000018,0.0,63.833333333333336,108.41000000000001,941.4900000000001,0.0,70.0,31.570000000000004,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,50.339999999999996,0.0
2025-03-04 00:00:00,1056.6166666666668,21.18999999999994,0.0,74.83333333333333,85.58999999999999,1077.8033333333333,0.0,70.0,46.26,,0.0,,,,68.63333333333334,,,67.0,69.0,1.0,,,,40.769999999999996,0.0
2025-03-04 00:15:00,1161.1466666666668,-29.660000000000082,0.0,87.0,86.78000000000002,1183.04,0.0,70.0,56.48,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,28.979999999999997,0.0
2025-03-04 00:30:00,1195.05,-44.49000000000001,0.0,99.0,100.20333333333333,1273.4466666666667,0.0,70.0,66.01,,0.0,,,,68.64,,,67.0,69.0,1.0,,,,37.81000000000001,0.0
2025-03-04 00:45:00,1157.6133333333335,-108.05999999999995,0.0,100.0,120.8,1353.9666666666665,0.0,70.0,74.36,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,60.82,0.0
2025-03-04 01:00:00,1189.3999999999999,-241.55999999999995,0.0,100.0,107.74333333333334,1441.5466666666669,0.0,70.0,83.47,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,63.62,0.0
2025-03-04 01:15:00,1174.5666666666668,-288.1700000000001,0.0,100.0,108.00333333333333,1513.5866666666668,0.0,70.0,91.00999999999999,,0.0,,,,68.83333333333333,,,67.0,69.0,1.0,,,,46.1,0.0
2025-03-04 01:30:00,1101.8166666666666,-478.8700000000001,0.0,100.0,110.33666666666666,1564.4399999999998,0.0,70.0,96.50666666666666,,0.0,,,,68.96,,,67.0,69.0,1.0,,,,46.82000000000001,0.0
2025-03-04 01:45:00,1105.3500000000001,-461.90999999999985,0.0,100.0,103.60333333333334,1598.3400000000001,0.0,70.0,99.93666666666667,,0.0,,,,69.03333333333335,,,67.0,69.0,1.0,,,,48.669999999999995,0.0
2025-03-04 02:00:00,1108.1766666666665,-521.24,0.0,100.0,99.90333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.02,,,67.0,69.0,1.0,,,,37.46000000000001,0.0
2025-03-04 02:15:00,1051.67,-502.1700000000001,0.0,100.0,107.42,1599.75,0.0,70.0,100.0,,0.0,,,,69.07333333333334,,,67.0,69.0,1.0,,,,41.959999999999994,0.0
2025-03-04 02:30:00,1034.0133333333333,-563.6199999999999,0.0,100.0,106.52333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,1.0,,,,50.36,0.0
2025-03-04 02:45:00,1023.4166666666666,-618.71,0.0,100.0,104.23,1599.75,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,47.38,0.0
2025-03-04 03:00:00,979.6266666666667,-525.48,0.0,100.0,104.47333333333331,1599.75,0.0,70.0,100.0,,0.0,,,,69.25999999999999,,,67.0,69.0,1.0,,,,40.73,0.0
2025-03-04 03:15:00,958.44,-642.02,0.0,100.0,99.82333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,1.0,,,,42.39999999999999,0.0
2025-03-04 03:30:00,964.09,-633.54,0.0,100.0,103.05333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,35.49999999999999,0.0
2025-03-04 03:45:00,982.4533333333334,-637.78,0.0,100.0,100.7,1599.75,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,43.88999999999999,0.0
2025-03-04 04:00:00,996.5799999999999,-667.44,0.0,100.0,102.72333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,40.31,0.0
2025-03-04 04:15:00,1036.1333333333332,-536.0699999999999,0.0,100.0,104.17999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,40.45,0.0
2025-03-04 04:30:00,1005.0566666666667,-572.0899999999999,0.0,100.0,102.45333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,38.87,0.0
2025-03-04 04:45:00,995.1666666666666,-612.35,0.0,100.0,107.23,1599.75,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,45.45,0.0
2025-03-04 05:00:00,1003.6466666666666,-519.1199999999999,0.0,100.0,107.50333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,47.010000000000005,0.0
2025-03-04 05:15:00,1004.35,-589.04,0.0,100.0,103.76666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,44.88,0.0
2025-03-04 05:30:00,1000.8166666666666,-629.3,0.0,100.0,106.86333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,43.410000000000004,0.0
2025-03-04 05:45:00,964.09,-599.64,0.0,100.0,107.55,1599.75,0.0,70.0,100.0,,0.0,,,,69.73666666666666,,,67.0,69.0,1.0,,,,45.53,0.0
2025-03-04 06:00:00,952.79,-612.35,0.0,100.0,107.05,1599.75,0.0,70.0,100.0,,0.0,,,,69.72333333333334,,,67.0,69.0,1.0,,,,47.550000000000004,0.0
2025-03-04 06:15:00,973.2733333333334,-646.25,0.0,100.0,100.78666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,43.91,0.0
2025-03-04 06:30:00,996.5799999999999,-629.3,0.0,100.0,100.52666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,38.52,0.0
2025-03-04 06:45:00,1004.35,-593.28,0.0,100.0,102.64999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,41.830000000000005,0.0
2025-03-04 07:00:00,959.8533333333334,-574.21,0.0,100.0,102.40333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,40.580000000000005,0.0
2025-03-04 07:15:00,1006.4699999999999,-591.16,0.0,100.0,105.75999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,42.61,0.0
2025-03-04 07:30:00,1002.9366666666666,-533.95,0.0,100.0,97.03666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,38.03,0.0
2025-03-04 07:45:00,985.2800000000001,-565.74,0.0,100.0,99.20666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,35.22,0.0
2025-03-04 08:00:00,1012.12,-627.18,0.0,100.0,98.81333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,37.919999999999995,0.0
2025-03-04 08:15:00,977.5099999999999,-612.35,0.0,100.0,98.30333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,36.24999999999999,0.0
2025-03-04 08:30:00,984.5733333333334,-656.85,0.0,100.0,105.11666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,36.92,0.0
2025-03-04 08:45:00,983.16,-586.93,0.0,100.0,97.78000000000002,1599.75,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,40.480000000000004,0.0
2025-03-04 09:00:00,965.5033333333334,-627.18,0.0,100.0,96.22666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,35.910000000000004,0.0
2025-03-04 09:15:00,971.86,-627.18,0.0,100.0,98.29,1599.75,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,35.56999999999999,0.0
2025-03-04 09:30:00,993.7533333333332,-631.42,0.0,100.0,99.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,35.70000000000001,0.0
2025-03-04 09:45:00,971.1533333333333,-614.47,0.0,100.0,104.94333333333333,1594.1000000000001,0.0,70.0,99.35333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,39.69,0.0
2025-03-04 10:00:00,967.6199999999999,-627.1899999999999,0.0,100.0,102.66333333333334,1563.0266666666666,0.0,70.0,96.3,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,44.75,0.0
2025-03-04 10:15:00,987.3966666666666,-572.1,0.0,100.0,99.33999999999999,1523.4733333333334,0.0,70.0,92.34333333333332,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,39.440000000000005,0.0
2025-03-04 10:30:00,1021.3000000000001,-529.72,0.0,100.0,109.40666666666668,1479.6833333333334,0.0,70.0,87.56333333333333,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,46.46,0.0
2025-03-04 10:45:00,1078.5066666666667,-461.90999999999997,0.0,100.0,102.87666666666667,1454.256666666667,0.0,70.0,84.97666666666667,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,40.010000000000005,0.0
2025-03-04 11:00:00,1113.12,-419.53999999999996,0.0,100.0,103.03000000000002,1450.7266666666667,0.0,70.0,84.46333333333332,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,39.28,0.0
2025-03-04 11:15:00,1087.6933333333334,-262.74,0.0,100.0,100.49666666666667,1441.5466666666669,0.0,70.0,83.55666666666667,,0.0,,,,70.22333333333333,,,67.0,69.0,1.0,,,,40.800000000000004,0.0
2025-03-04 11:30:00,1101.11,-336.9000000000001,0.0,100.0,104.52,1447.1966666666667,0.0,70.0,83.86,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,30.019999999999996,0.0
2025-03-04 11:45:00,1135.72,-339.02,0.0,100.0,105.00999999999999,1438.72,0.0,70.0,83.40666666666668,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,51.49999999999999,0.0
2025-03-04 12:00:00,1130.07,-288.1700000000001,0.0,100.0,106.36666666666667,1430.243333333333,0.0,70.0,82.44333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,37.61,0.0
2025-03-04 12:15:00,1105.3500000000001,-341.1400000000001,0.0,100.0,103.73333333333333,1424.5966666666666,0.0,70.0,81.66666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,55.21,0.0
2025-03-04 12:30:00,1117.36,-294.53,0.0,100.0,102.41666666666667,1421.7700000000002,0.0,70.0,81.38666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,34.61,0.0
2025-03-04 12:45:00,1125.13,-290.28,0.0,100.0,108.25,1415.41,0.0,70.0,80.85,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,45.07,0.0
2025-03-04 13:00:00,970.4500000000002,-290.28,0.0,84.16666666666667,101.18666666666667,1156.9066666666668,0.0,70.0,53.9,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,45.07,0.0
2025-03-04 13:15:00,639.1966666666667,42.379999999999995,0.0,46.666666666666664,85.37,639.9,0.0,70.0,0.0,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,29.040000000000006,0.0
2025-03-04 13:30:00,642.73,-8.470000000000027,0.0,47.0,86.05333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,20.269999999999996,0.0
2025-03-04 13:45:00,652.6133333333333,6.360000000000014,0.0,46.833333333333336,78.61333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,21.319999999999993,0.0
2025-03-04 14:00:00,640.61,27.550000000000068,0.0,46.833333333333336,80.64333333333333,639.9,0.0,70.0,0.0,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,18.010000000000005,0.0
2025-03-04 14:15:00,630.0133333333333,-8.470000000000027,0.0,46.833333333333336,81.71666666666665,639.9,0.0,70.0,0.0,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,14.739999999999995,0.0
2025-03-04 14:30:00,639.1933333333333,19.07000000000005,0.0,44.666666666666664,84.12666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,18.11,0.0
2025-03-04 14:45:00,635.6633333333333,4.240000000000009,0.0,43.333333333333336,85.04,639.9,0.0,70.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,20.04,0.0
2025-03-04 15:00:00,643.4333333333334,0.0,0.0,42.5,84.24333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,14.760000000000005,0.0
2025-03-04 15:15:00,639.1933333333333,4.240000000000009,0.0,44.5,81.22333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,18.320000000000007,0.0
2025-03-04 15:30:00,639.9033333333333,23.31000000000006,0.0,44.833333333333336,81.60666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,13.969999999999999,0.0
2025-03-04 15:45:00,628.6033333333334,-31.779999999999973,0.0,44.833333333333336,77.26333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.41,,,67.0,69.0,1.0,,,,14.08999999999999,0.0
2025-03-04 16:00:00,639.9066666666666,-12.709999999999923,0.0,45.166666666666664,82.16333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,11.149999999999991,0.0
2025-03-04 16:15:00,678.0433333333334,10.600000000000023,0.0,47.333333333333336,80.52,682.28,0.0,70.0,4.553333333333334,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,19.35000000000001,0.0
2025-03-04 16:30:00,744.4366666666666,33.91000000000008,0.0,51.833333333333336,87.96999999999998,726.0666666666666,0.0,70.0,9.053333333333333,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,34.43,0.0
2025-03-04 16:45:00,728.1899999999999,-19.07000000000005,0.0,51.5,78.63,738.0766666666667,0.0,70.0,10.346666666666666,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,20.21999999999999,0.0
2025-03-04 17:00:00,844.7266666666666,-10.589999999999918,0.0,57.333333333333336,83.14333333333333,834.84,0.0,70.0,20.31,,0.0,,,,69.39333333333333,,,67.0,69.0,1.0,,,,20.36,0.0
2025-03-04 17:15:00,838.37,14.830000000000041,0.0,56.666666666666664,80.43,829.8966666666666,0.0,70.0,20.093333333333334,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,22.929999999999993,0.0
2025-03-04 17:30:00,815.7733333333334,-6.360000000000014,0.0,56.5,77.13,824.2466666666666,0.0,70.0,19.166666666666668,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,19.13000000000001,0.0
2025-03-04 17:45:00,849.6700000000001,2.1200000000000045,0.0,57.666666666666664,79.05333333333333,843.3133333333334,0.0,70.0,21.25,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,17.789999999999992,0.0
2025-03-04 18:00:00,767.7400000000001,23.309999999999945,0.0,54.833333333333336,84.26666666666667,783.9866666666667,0.0,70.0,15.013333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,12.779999999999994,0.0
2025-03-04 18:15:00,783.2833333333333,-29.660000000000082,0.0,53.333333333333336,87.84333333333332,761.3833333333333,0.0,70.0,12.836666666666666,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,23.43,0.0
2025-03-04 18:30:00,731.0166666666668,4.240000000000009,0.0,52.333333333333336,86.11,720.4200000000001,0.0,70.0,8.62,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,26.659999999999997,0.0
2025-03-04 18:45:00,672.39,8.480000000000018,0.0,50.666666666666664,80.12,675.2166666666667,0.0,70.0,3.8333333333333335,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,19.130000000000003,0.0
2025-03-04 19:00:00,659.68,8.469999999999914,0.0,50.166666666666664,81.33333333333333,666.0333333333333,0.0,70.0,2.8833333333333333,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,18.83,0.0
2025-03-04 19:15:00,677.3366666666667,21.18999999999994,0.0,51.0,77.97333333333334,676.63,0.0,70.0,3.8833333333333333,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,13.790000000000006,0.0
2025-03-04 19:30:00,721.1233333333333,2.1200000000000045,0.0,52.666666666666664,81.18,695.6999999999999,0.0,70.0,6.010000000000001,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,16.21,0.0
2025-03-04 19:45:00,716.18,36.01999999999998,0.0,53.333333333333336,89.08333333333333,697.82,0.0,70.0,6.243333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,26.54999999999999,0.0
2025-03-04 20:00:00,689.34,-25.42999999999995,0.0,52.166666666666664,87.06,685.1033333333334,0.0,70.0,4.746666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,19.119999999999997,0.0
2025-03-04 20:15:00,665.33,-14.829999999999927,0.0,52.5,83.66333333333334,678.0433333333334,0.0,70.0,4.0633333333333335,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,27.08,0.0
2025-03-04 20:30:00,667.4499999999999,19.069999999999936,0.0,52.333333333333336,79.61333333333333,661.09,0.0,70.0,2.353333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,20.229999999999997,0.0
2025-03-04 20:45:00,638.4866666666667,-25.42999999999995,0.0,52.166666666666664,80.71,647.6733333333333,0.0,70.0,0.9466666666666667,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,18.529999999999994,0.0
2025-03-04 21:00:00,634.2533333333332,-14.840000000000032,0.0,65.33333333333333,82.77333333333333,673.8066666666667,0.0,70.0,3.2866666666666666,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,20.490000000000002,0.0
2025-03-04 21:15:00,667.4466666666667,-16.950000000000045,0.0,76.0,84.99333333333334,680.8666666666667,0.0,70.0,4.383333333333334,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,22.17000000000001,0.0
2025-03-04 21:30:00,679.4533333333334,16.949999999999932,0.0,75.0,78.38666666666667,670.9766666666666,0.0,70.0,3.3466666666666662,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,17.58,0.0
2025-03-04 21:45:00,686.5166666666668,19.07000000000005,0.0,76.5,76.28333333333335,679.4533333333333,0.0,70.0,4.25,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,19.120000000000005,0.0
2025-03-04 22:00:00,685.1033333333334,2.1200000000000045,0.0,77.0,75.38333333333334,690.7533333333334,0.0,70.0,4.989999999999999,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,19.070000000000007,0.0
2025-03-04 22:15:00,710.5333333333333,-2.1200000000000045,0.0,79.33333333333333,70.86,709.8233333333334,0.0,70.0,7.546666666666667,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,14.52000000000001,0.0
2025-03-04 22:30:00,706.29,-36.01999999999998,0.0,80.0,76.59,721.8333333333334,0.0,70.0,8.64,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,12.740000000000002,0.0
2025-03-04 22:45:00,741.61,-12.710000000000036,0.0,82.16666666666667,76.33666666666666,735.9566666666666,0.0,70.0,10.116666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.310000000000002,0.0
2025-03-04 23:00:00,750.0833333333334,2.1200000000000045,0.0,83.66666666666667,77.06333333333333,747.9633333333335,0.0,70.0,11.339999999999998,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-03-04 23:15:00,762.0866666666667,-14.830000000000041,0.0,85.83333333333333,79.05,762.09,0.0,70.0,12.843333333333334,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.510000000000005,0.0
2025-03-04 23:30:00,790.34,-2.1200000000000045,0.0,86.66666666666667,79.0,774.0966666666667,0.0,70.0,14.073333333333332,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,15.770000000000003,0.0
2025-03-04 23:45:00,771.98,-27.549999999999955,0.0,87.33333333333333,77.60666666666667,789.6366666666667,0.0,70.0,15.626666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,19.459999999999994,0.0
2025-03-05 00:00:00,814.3566666666666,8.469999999999914,0.0,89.5,74.90666666666667,810.8266666666667,0.0,70.0,17.833333333333332,,0.0,,,,69.78,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-05 00:15:00,812.94,-16.950000000000045,0.0,90.66666666666667,83.12666666666667,831.3066666666667,0.0,70.0,19.946666666666665,,0.0,,,,69.75666666666667,,,67.0,69.0,1.0,,,,14.549999999999997,0.0
2025-03-05 00:30:00,825.6566666666668,-10.600000000000023,0.0,93.16666666666667,86.14333333333333,853.9066666666666,0.0,70.0,22.44333333333333,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,27.419999999999995,0.0
2025-03-05 00:45:00,927.3633333333333,-21.190000000000055,0.0,75.5,85.20666666666666,887.1033333333334,0.0,70.0,26.276666666666667,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,28.750000000000007,0.0
2025-03-05 01:00:00,812.9433333333333,65.69000000000005,0.0,68.33333333333333,84.04,836.2533333333334,0.0,70.0,19.826666666666664,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,25.749999999999993,0.0
2025-03-05 01:15:00,696.4066666666666,-40.25999999999999,0.0,60.833333333333336,83.18,699.9399999999999,0.0,70.0,6.366666666666667,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,20.790000000000006,0.0
2025-03-05 01:30:00,673.1,-12.709999999999923,0.0,59.833333333333336,88.21333333333332,672.39,0.0,70.0,3.58,,0.0,,,,70.50333333333333,,,67.0,69.0,1.0,,,,26.68,0.0
2025-03-05 01:45:00,666.03,36.01999999999998,0.0,59.666666666666664,86.49000000000001,667.4466666666667,0.0,70.0,2.983333333333333,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,26.57,0.0
2025-03-05 02:00:00,630.7166666666667,-4.240000000000009,0.0,61.166666666666664,87.47666666666667,649.79,0.0,70.0,0.9,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,20.090000000000003,0.0
2025-03-05 02:15:00,652.6166666666667,-42.379999999999995,0.0,73.16666666666667,79.93333333333334,642.02,0.0,70.0,0.27666666666666667,,0.0,,,,70.28666666666666,,,67.0,69.0,1.0,,,,23.86999999999999,0.0
2025-03-05 02:30:00,700.6433333333334,16.950000000000045,0.0,85.66666666666667,82.79,704.8800000000001,0.0,70.0,6.710000000000001,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,17.750000000000007,0.0
2025-03-05 02:45:00,779.75,27.539999999999964,0.0,90.16666666666667,79.93333333333334,776.2166666666667,0.0,70.0,14.156666666666666,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,33.62,0.0
2025-03-05 03:00:00,823.54,21.18999999999994,0.0,94.16666666666667,75.69666666666667,822.1266666666667,0.0,70.0,19.099999999999998,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,22.42,0.0
2025-03-05 03:15:00,759.2633333333333,40.25999999999999,0.0,75.83333333333333,90.11,736.6633333333333,0.0,70.0,10.48,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,20.940000000000012,0.0
2025-03-05 03:30:00,628.6033333333334,-10.590000000000032,0.0,58.333333333333336,88.95333333333333,640.6066666666667,0.0,70.0,0.0,,0.0,,,,70.45,,,67.0,69.0,1.0,,,,36.96000000000001,0.0
2025-03-05 03:45:00,661.09,-14.829999999999927,0.0,59.833333333333336,84.10000000000001,644.14,0.0,70.0,0.5266666666666667,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,13.700000000000003,0.0
2025-03-05 04:00:00,638.49,23.31000000000006,0.0,61.833333333333336,82.44,642.7266666666666,0.0,70.0,0.3666666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,11.800000000000004,0.0
2025-03-05 04:15:00,670.98,10.590000000000032,0.0,63.166666666666664,101.89,665.33,0.0,70.0,2.6633333333333336,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,26.1,0.0
2025-03-05 04:30:00,705.5866666666667,16.950000000000045,0.0,64.83333333333333,106.23666666666666,692.8733333333333,0.0,70.0,5.466666666666666,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,39.11,0.0
2025-03-05 04:45:00,688.6333333333333,-25.430000000000064,0.0,65.83333333333333,99.44,704.1733333333333,0.0,70.0,6.886666666666667,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,47.78,0.0
2025-03-05 05:00:00,751.4933333333333,-31.780000000000086,0.0,67.16666666666667,108.61333333333333,722.5366666666665,0.0,70.0,8.736666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,32.68,0.0
2025-03-05 05:15:00,747.9633333333333,14.830000000000041,0.0,69.16666666666667,102.56,756.4399999999999,0.0,70.0,12.293333333333335,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,34.78,0.0
2025-03-05 05:30:00,814.3566666666666,-10.590000000000032,0.0,72.5,92.41333333333334,808.0,0.0,70.0,17.643333333333334,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,43.41,0.0
2025-03-05 05:45:00,836.9566666666666,-23.31000000000006,0.0,76.5,87.31666666666666,852.4966666666666,0.0,70.0,22.22666666666667,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,33.330000000000005,0.0
2025-03-05 06:00:00,888.5166666666668,-19.07000000000005,0.0,79.66666666666667,88.69,916.0633333333334,0.0,70.0,28.71666666666667,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,24.53,0.0
2025-03-05 06:15:00,981.7466666666666,-14.830000000000041,0.0,83.0,82.63,969.0333333333333,0.0,70.0,34.24666666666667,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,40.71,0.0
2025-03-05 06:30:00,980.3333333333334,-12.720000000000027,0.0,83.0,90.67999999999999,983.8666666666667,0.0,70.0,35.93,,0.0,,,,69.49,,,67.0,69.0,1.0,,,,20.07,0.0
2025-03-05 06:45:00,970.4466666666667,6.360000000000014,0.0,83.66666666666667,74.58666666666666,979.63,0.0,70.0,35.333333333333336,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,32.0,0.0
2025-03-05 07:00:00,1002.9333333333334,-38.139999999999986,0.0,86.0,72.71666666666667,987.4,0.0,70.0,36.03333333333333,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,7.660000000000004,0.0
2025-03-05 07:15:00,971.1533333333333,6.350000000000023,0.0,87.33333333333333,73.41666666666667,986.6933333333333,0.0,70.0,36.166666666666664,,0.0,,,,69.81,,,67.0,69.0,1.0,,,,10.96,0.0
2025-03-05 07:30:00,991.6366666666667,-19.069999999999936,0.0,86.33333333333333,71.85666666666667,983.16,0.0,70.0,35.516666666666666,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,9.259999999999998,0.0
2025-03-05 07:45:00,979.6300000000001,36.01999999999998,0.0,87.83333333333333,72.08666666666666,992.3433333333334,0.0,70.0,36.76333333333333,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,7.929999999999993,0.0
2025-03-05 08:00:00,1005.7600000000001,2.1200000000000045,0.0,90.5,83.59666666666666,1021.3000000000001,0.0,70.0,39.75666666666667,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,8.86,0.0
2025-03-05 08:15:00,1069.3266666666666,-6.3599999999999,0.0,92.33333333333333,77.75666666666667,1059.4399999999998,0.0,70.0,43.81666666666666,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,16.169999999999995,0.0
2025-03-05 08:30:00,1072.1533333333334,-4.240000000000009,0.0,94.83333333333333,81.86666666666666,1093.3433333333332,0.0,70.0,47.14000000000001,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,18.720000000000006,0.0
2025-03-05 08:45:00,1161.1466666666668,-33.90000000000009,0.0,96.16666666666667,77.99666666666667,1147.0233333333333,0.0,70.0,52.830000000000005,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,9.64,0.0
2025-03-05 09:00:00,1204.9333333333334,57.210000000000036,0.0,96.33333333333333,75.12333333333333,1208.4666666666667,0.0,70.0,59.07333333333333,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,21.22,0.0
2025-03-05 09:15:00,1323.5933333333332,-21.190000000000055,0.0,97.5,78.46666666666665,1304.5233333333333,0.0,70.0,69.53,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,15.280000000000008,0.0
2025-03-05 09:30:00,1377.2700000000002,4.239999999999782,0.0,97.16666666666667,82.64,1374.4466666666667,0.0,70.0,76.67333333333333,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,20.099999999999994,0.0
2025-03-05 09:45:00,1379.3933333333334,-29.669999999999845,0.0,96.83333333333333,84.7,1445.0766666666666,0.0,70.0,84.11666666666666,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,22.270000000000003,0.0
2025-03-05 10:00:00,1362.4433333333334,-97.46000000000004,0.0,100.0,88.27666666666666,1505.8166666666666,0.0,70.0,90.27,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,25.15,0.0
2025-03-05 10:15:00,1380.8033333333333,-203.41000000000008,0.0,100.0,94.67666666666666,1575.0333333333335,0.0,70.0,97.53000000000002,,0.0,,,,69.03,,,67.0,69.0,1.0,,,,28.75,0.0
2025-03-05 10:30:00,1346.1966666666667,-211.8800000000001,0.0,100.0,95.01333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.97333333333333,,,67.0,69.0,1.0,,,,35.32000000000001,0.0
2025-03-05 10:45:00,1327.1266666666668,-250.01999999999998,0.0,100.0,94.32333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.84333333333332,,,67.0,69.0,1.0,,,,34.76,0.0
2025-03-05 11:00:00,1329.243333333333,-286.03999999999996,0.0,100.0,94.42333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,34.1,0.0
2025-03-05 11:15:00,1291.81,-332.6600000000001,0.0,100.0,95.28333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,34.17,0.0
2025-03-05 11:30:00,1329.2433333333333,-300.8800000000001,0.0,100.0,96.45666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,1.0,,,,35.019999999999996,0.0
2025-03-05 11:45:00,1240.96,-281.80999999999995,0.0,100.0,94.42999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.51,,,67.0,69.0,1.0,,,,34.519999999999996,0.0
2025-03-05 12:00:00,1139.9566666666667,-364.44000000000005,0.0,100.0,94.89999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,34.28999999999999,0.0
2025-03-05 12:15:00,1106.0566666666666,-472.51,0.0,100.0,95.29333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,1.0,,,,34.71,0.0
2025-03-05 12:30:00,1151.26,-514.8800000000001,0.0,100.0,96.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,34.28,0.0
2025-03-05 12:45:00,1139.2533333333333,-457.6700000000001,0.0,100.0,96.26666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,36.46000000000001,0.0
2025-03-05 13:00:00,1166.0933333333335,-466.1500000000001,0.0,100.0,96.23666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,1.0,,,,35.290000000000006,0.0
2025-03-05 13:15:00,1178.8066666666666,-400.46000000000004,0.0,100.0,96.25333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.93666666666667,,,67.0,69.0,1.0,,,,35.29999999999999,0.0
2025-03-05 13:30:00,1140.66,-425.8900000000001,0.0,100.0,96.96,1599.75,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,34.31,0.0
2025-03-05 13:45:00,1108.8833333333334,-457.6700000000001,0.0,100.0,96.94333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,33.86000000000001,0.0
2025-03-05 14:00:00,1141.37,-495.80999999999995,0.0,100.0,96.84333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,34.4,0.0
2025-03-05 14:15:00,1101.1133333333335,-495.80999999999995,0.0,100.0,96.83333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,33.690000000000005,0.0
2025-03-05 14:30:00,1133.6033333333335,,0.0,100.0,97.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,,
2025-03-05 14:45:00,1098.2833333333333,-483.0999999999999,0.0,100.0,98.25,1599.75,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,33.67,0.0
2025-03-05 15:00:00,1166.0933333333335,-485.22,0.0,100.0,99.95,1599.75,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,34.64,0.0
2025-03-05 15:15:00,1106.7633333333333,-476.74,0.0,100.0,97.85000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,35.15,0.0
2025-03-05 15:30:00,1049.5500000000002,-519.1199999999999,0.0,100.0,98.55666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,34.93,0.0
2025-03-05 15:45:00,973.98,-567.8599999999999,0.0,100.0,99.90666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,37.27,0.0
2025-03-05 16:00:00,947.14,-652.61,0.0,100.0,99.17666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,39.6,0.0
2025-03-05 16:15:00,937.96,-667.44,0.0,100.0,98.19666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,36.57,0.0
2025-03-05 16:30:00,950.67,-665.32,0.0,100.0,101.14999999999999,1599.75,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,39.199999999999996,0.0
2025-03-05 16:45:00,919.5966666666667,-728.89,0.0,100.0,99.09666666666665,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,39.870000000000005,0.0
2025-03-05 17:00:00,922.4200000000001,-707.7,0.0,100.0,101.82666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,37.330000000000005,0.0
2025-03-05 17:15:00,905.4699999999999,-684.39,0.0,100.0,99.89666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,44.12,0.0
2025-03-05 17:30:00,903.35,-678.04,0.0,100.0,96.29,1599.75,0.0,70.0,100.0,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,39.0,0.0
2025-03-05 17:45:00,948.5500000000001,-639.9,0.0,100.0,101.11000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,41.53000000000001,0.0
2025-03-05 18:00:00,944.3133333333334,-652.61,0.0,100.0,103.89333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,37.29,0.0
2025-03-05 18:15:00,915.3533333333334,-601.76,0.0,100.0,102.12666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,46.60000000000001,0.0
2025-03-05 18:30:00,889.2233333333334,-678.04,0.0,100.0,102.53666666666668,1582.1000000000001,0.0,70.0,98.45666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,38.97,0.0
2025-03-05 18:45:00,903.35,-720.4200000000001,0.0,100.0,103.06333333333333,1567.2633333333333,0.0,70.0,96.91666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,44.13999999999999,0.0
2025-03-05 19:00:00,889.93,-652.6099999999999,0.0,100.0,106.77,1558.79,0.0,70.0,95.80333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,44.419999999999995,0.0
2025-03-05 19:15:00,877.2166666666667,-654.7400000000001,0.0,100.0,109.83999999999999,1550.3133333333335,0.0,70.0,95.0,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,44.080000000000005,0.0
2025-03-05 19:30:00,866.6233333333333,-654.7300000000001,0.0,100.0,104.52333333333333,1555.256666666667,0.0,70.0,95.50999999999999,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,46.0,0.0
2025-03-05 19:45:00,879.3366666666667,-675.9200000000001,0.0,100.0,101.44333333333333,1582.0966666666666,0.0,70.0,98.21333333333332,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,48.919999999999995,0.0
2025-03-05 20:00:00,871.5666666666666,-682.2800000000001,0.0,100.0,105.40666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,42.02,0.0
2025-03-05 20:15:00,884.9866666666667,-731.01,0.0,100.0,108.57,1599.75,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,49.85,0.0
2025-03-05 20:30:00,883.5733333333334,-731.01,0.0,100.0,101.62333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.61666666666666,,,67.0,69.0,1.0,,,,48.970000000000006,0.0
2025-03-05 20:45:00,926.6566666666668,-722.53,0.0,100.0,101.10666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,39.839999999999996,0.0
2025-03-05 21:00:00,905.4666666666667,-673.8,0.0,100.0,101.65333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,39.839999999999996,0.0
2025-03-05 21:15:00,916.0600000000001,-688.63,0.0,100.0,107.38333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,47.66,0.0
2025-03-05 21:30:00,860.2666666666668,-644.14,0.0,100.0,106.21333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,46.78999999999999,0.0
2025-03-05 21:45:00,925.2433333333333,-726.77,0.0,100.0,104.49333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,46.43,0.0
2025-03-05 22:00:00,891.3433333333332,-656.85,0.0,100.0,103.10666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.38666666666667,,,67.0,69.0,1.0,,,,44.28999999999999,0.0
2025-03-05 22:15:00,872.2733333333332,-741.6,0.0,100.0,104.71999999999998,1599.75,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,43.26,0.0
2025-03-05 22:30:00,865.9166666666666,-745.84,0.0,100.0,105.88666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,48.97,0.0
2025-03-05 22:45:00,904.0566666666667,-728.89,0.0,100.0,114.05666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,1.0,,,,66.88,0.0
2025-03-05 23:00:00,884.9833333333332,-629.3,0.0,100.0,104.08333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.07,,,67.0,69.0,1.0,,,,50.71,0.0
2025-03-05 23:15:00,872.9766666666666,-705.58,0.0,100.0,125.36666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,54.199999999999996,0.0
2025-03-05 23:30:00,888.5166666666668,-737.37,0.0,100.0,134.35,1599.75,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,72.03999999999999,0.0
2025-03-05 23:45:00,887.1033333333334,-690.75,0.0,100.0,125.75,1599.75,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,1.0,,,,63.31999999999999,0.0
2025-03-06 00:00:00,880.75,-741.6,0.0,100.0,127.20333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,62.330000000000005,0.0
2025-03-06 00:15:00,877.9200000000001,-684.39,0.0,100.0,128.57333333333335,1599.75,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,69.44999999999999,0.0
2025-03-06 00:30:00,889.2233333333334,-720.41,0.0,100.0,130.53666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,61.77,0.0
2025-03-06 00:45:00,860.9699999999999,-737.37,0.0,100.0,126.93333333333332,1599.75,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,70.13,0.0
2025-03-06 01:00:00,886.3966666666666,-716.18,0.0,100.0,129.56666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,66.03999999999999,0.0
2025-03-06 01:15:00,859.56,-684.39,0.0,100.0,127.94666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.68,,,67.0,69.0,1.0,,,,73.44,0.0
2025-03-06 01:30:00,916.7666666666668,-711.94,0.0,100.0,122.41333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.65666666666668,,,67.0,69.0,1.0,,,,69.04,0.0
2025-03-06 01:45:00,916.0633333333334,-705.58,0.0,100.0,127.49666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,1.0,,,,67.21,0.0
2025-03-06 02:00:00,851.79,-743.72,0.0,100.0,129.89000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,74.00999999999999,0.0
2025-03-06 02:15:00,892.0466666666667,-747.96,0.0,100.0,120.81,1599.75,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,73.98000000000002,0.0
2025-03-06 02:30:00,875.8033333333333,-678.04,0.0,100.0,118.36333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,63.52,0.0
2025-03-06 02:45:00,853.2033333333334,-754.32,0.0,100.0,129.89666666666668,1599.75,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,60.87,0.0
