time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 19:45:00,718.3000000000001,0.0,0.0,58.333333333333336,72.52,728.1866666666666,0.0,70.0,9.356666666666667,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,9.915000000000006,0.0
2025-03-17 20:00:00,646.2600000000001,8.470000000000027,0.0,51.666666666666664,76.68666666666667,661.09,0.0,70.0,2.6599999999999997,,0.0,,,,70.64333333333333,,,67.0,69.0,1.0,,,,10.075000000000003,0.0
2025-03-17 20:15:00,651.91,10.600000000000023,0.0,50.0,72.40333333333334,639.9,0.0,70.0,0.0,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,9.209999999999994,0.0
2025-03-17 20:30:00,661.7966666666667,-6.350000000000023,0.0,48.666666666666664,69.56,639.9,0.0,70.0,0.0,,0.0,,,,71.07333333333334,,,67.0,69.0,1.0,,,,8.134999999999998,0.0
2025-03-17 20:45:00,637.0766666666667,25.430000000000064,0.0,49.333333333333336,68.30333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.36666666666666,,,67.0,69.0,1.0,,,,4.885000000000005,0.0
2025-03-17 21:00:00,677.3366666666667,-19.069999999999936,0.0,49.166666666666664,68.29333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.69,,,67.0,69.0,1.0,,,,4.924999999999997,0.0
2025-03-17 21:15:00,634.9566666666666,19.07000000000005,0.0,49.833333333333336,68.92666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,1.0,,,,5.425000000000011,0.0
2025-03-17 21:30:00,620.1233333333333,-23.309999999999945,0.0,49.5,68.52666666666666,639.9,0.0,70.0,0.0,,0.0,,,,72.29333333333334,,,67.0,69.0,1.0,,,,6.43,0.0
2025-03-17 21:45:00,639.1966666666666,-21.18999999999994,0.0,49.0,68.46666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.55,,,67.0,69.0,1.0,,,,5.270000000000003,0.0
2025-03-17 22:00:00,628.6,4.240000000000009,0.0,49.666666666666664,68.43333333333334,639.9,0.0,70.0,0.0,,0.0,,,,72.68666666666667,,,67.0,69.0,1.0,,,,5.32,0.0
2025-03-17 22:15:00,666.7399999999999,-12.709999999999923,0.0,50.5,68.46,639.9,0.0,70.0,0.0,,0.0,,,,72.77666666666666,,,67.0,69.0,1.0,,,,5.664999999999992,0.0
2025-03-17 22:30:00,645.55,38.139999999999986,0.0,50.833333333333336,68.44666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.87666666666667,,,67.0,69.0,1.0,,,,5.625,0.0
2025-03-17 22:45:00,624.3633333333333,-10.590000000000032,0.0,51.0,68.30666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.90666666666668,,,67.0,69.0,1.0,,,,5.685000000000002,0.0
2025-03-17 23:00:00,637.08,4.240000000000009,0.0,51.666666666666664,68.0,639.9,0.0,70.0,0.0,,0.0,,,,72.69333333333333,,,67.0,69.0,1.0,,,,5.855000000000004,0.0
2025-03-17 23:15:00,636.37,10.600000000000023,0.0,51.333333333333336,67.69333333333333,639.9,0.0,70.0,0.0,,0.0,,,,72.32,,,67.0,69.0,1.0,,,,6.189999999999998,0.0
2025-03-17 23:30:00,632.84,-33.89999999999998,0.0,51.666666666666664,67.22666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.64,,,67.0,69.0,1.0,,,,6.5,0.0
2025-03-17 23:45:00,655.4399999999999,-14.829999999999927,0.0,53.333333333333336,66.90666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.85666666666667,,,67.0,69.0,1.0,,,,6.549999999999997,0.0
2025-03-18 00:00:00,646.9666666666667,14.830000000000041,0.0,56.166666666666664,66.73666666666666,658.2666666666667,0.0,70.0,1.38,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,6.579999999999998,0.0
2025-03-18 00:15:00,803.7599999999999,0.0,0.0,68.16666666666667,67.77666666666666,802.3466666666667,0.0,70.0,16.91,,0.0,,,,69.30333333333334,,,67.0,69.0,1.0,,,,6.329999999999998,0.0
2025-03-18 00:30:00,947.8466666666667,6.360000000000014,0.0,79.33333333333333,69.23666666666666,936.5466666666666,0.0,70.0,30.96666666666667,,0.0,,,,68.90666666666665,,,67.0,69.0,1.0,,,,7.269999999999996,0.0
2025-03-18 00:45:00,1045.3133333333333,29.670000000000073,0.0,90.83333333333333,70.41666666666667,1041.0766666666666,0.0,70.0,41.71666666666666,,0.0,,,,68.83,,,67.0,69.0,1.0,,,,8.799999999999997,0.0
2025-03-18 01:00:00,1074.2733333333333,-8.47999999999979,0.0,99.0,72.67333333333333,1122.3,0.0,70.0,50.32666666666666,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,9.585000000000008,0.0
2025-03-18 01:15:00,1064.3833333333334,-57.210000000000036,0.0,100.0,74.39999999999999,1212.0,0.0,70.0,59.95000000000001,,0.0,,,,68.81,,,67.0,69.0,1.0,,,,12.649999999999999,0.0
2025-03-18 01:30:00,992.3433333333334,-188.57999999999993,0.0,100.0,78.23666666666666,1265.6766666666665,0.0,70.0,65.24,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,14.174999999999997,0.0
2025-03-18 01:45:00,1007.1733333333333,-233.06999999999994,0.0,100.0,78.54666666666667,1281.2133333333334,0.0,70.0,67.04,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,17.320000000000007,0.0
2025-03-18 02:00:00,976.8066666666667,-286.05000000000007,0.0,100.0,79.41333333333334,1307.3500000000001,0.0,70.0,69.58,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,17.004999999999995,0.0
2025-03-18 02:15:00,978.2133333333333,-300.88,0.0,100.0,81.22000000000001,1335.6000000000001,0.0,70.0,72.70666666666666,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,17.190000000000005,0.0
2025-03-18 02:30:00,990.2233333333334,-345.3800000000001,0.0,100.0,82.03666666666666,1363.1466666666668,0.0,70.0,75.72,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,19.970000000000013,0.0
2025-03-18 02:45:00,981.75,-415.30000000000007,0.0,100.0,84.12333333333333,1386.4533333333331,0.0,70.0,77.78,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,20.199999999999996,0.0
2025-03-18 03:00:00,997.2866666666667,-419.53999999999996,0.0,100.0,83.89,1411.88,0.0,70.0,80.56666666666666,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,22.94999999999999,0.0
2025-03-18 03:15:00,1003.64,-423.7700000000001,0.0,100.0,86.75666666666666,1444.37,0.0,70.0,83.75999999999999,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,22.960000000000008,0.0
2025-03-18 03:30:00,998.6966666666667,-434.38,0.0,100.0,86.52333333333333,1452.8466666666666,0.0,70.0,84.5,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,25.75,0.0
2025-03-18 03:45:00,1002.2266666666668,-474.6300000000001,0.0,100.0,86.67,1469.0866666666668,0.0,70.0,86.45333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,26.36999999999999,0.0
2025-03-18 04:00:00,946.4333333333334,-436.49,0.0,100.0,86.96333333333332,1471.9133333333332,0.0,70.0,86.71333333333332,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,26.265,0.0
2025-03-18 04:15:00,925.9499999999999,-553.02,0.0,100.0,87.12,1479.6866666666665,0.0,70.0,87.57333333333334,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,26.295,0.0
2025-03-18 04:30:00,910.41,-574.2199999999999,0.0,100.0,89.20333333333333,1488.8633333333335,0.0,70.0,88.42,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,26.185000000000002,0.0
2025-03-18 04:45:00,924.5366666666665,-603.8799999999999,0.0,100.0,90.23,1498.05,0.0,70.0,89.22666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,28.739999999999995,0.0
2025-03-18 05:00:00,966.21,-599.6400000000001,0.0,100.0,90.32666666666667,1497.3433333333332,0.0,70.0,89.39666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,29.304999999999993,0.0
2025-03-18 05:15:00,922.4200000000001,-553.0300000000001,0.0,100.0,90.3,1490.2766666666666,0.0,70.0,88.92333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,28.810000000000002,0.0
2025-03-18 05:30:00,942.1933333333333,-559.3799999999999,0.0,100.0,90.33333333333333,1492.3966666666668,0.0,70.0,88.87333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,28.724999999999994,0.0
2025-03-18 05:45:00,892.0466666666667,-620.83,0.0,100.0,90.94,1496.6366666666665,0.0,70.0,89.17666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,29.11500000000001,0.0
2025-03-18 06:00:00,953.4933333333333,-569.98,0.0,100.0,93.38666666666667,1497.3433333333332,0.0,70.0,89.47333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,29.965000000000003,0.0
2025-03-18 06:15:00,916.77,-504.29999999999995,0.0,100.0,94.25666666666666,1501.5766666666668,0.0,70.0,89.97666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,31.814999999999998,0.0
2025-03-18 06:30:00,906.8833333333333,-599.6400000000001,0.0,100.0,94.42,1505.1066666666666,0.0,70.0,90.06,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,33.724999999999994,0.0
2025-03-18 06:45:00,952.0833333333334,-625.0600000000001,0.0,100.0,94.64999999999999,1512.88,0.0,70.0,91.02333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,33.185,0.0
2025-03-18 07:00:00,932.3066666666667,-546.67,0.0,100.0,97.2,1521.3566666666666,0.0,70.0,91.57,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,35.76499999999999,0.0
2025-03-18 07:15:00,901.9366666666666,-620.8299999999999,0.0,100.0,97.80666666666667,1535.4800000000002,0.0,70.0,93.25333333333333,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,33.88000000000001,0.0
2025-03-18 07:30:00,944.3133333333334,-610.24,0.0,100.0,99.17999999999999,1545.3666666666668,0.0,70.0,94.48333333333333,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,39.015,0.0
2025-03-18 07:45:00,908.2966666666666,-565.74,0.0,100.0,105.71999999999998,1560.9066666666668,0.0,70.0,96.06,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,40.685,0.0
2025-03-18 08:00:00,916.77,-705.58,0.0,100.0,107.88666666666667,1561.6166666666668,0.0,70.0,96.20333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,47.620000000000005,0.0
2025-03-18 08:15:00,908.2933333333334,-680.16,0.0,100.0,114.03666666666668,1561.6166666666668,0.0,70.0,95.75333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,44.31,0.0
2025-03-18 08:30:00,917.4733333333334,-637.79,0.0,100.0,113.7,1563.7299999999998,0.0,70.0,96.23333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,56.045,0.0
2025-03-18 08:45:00,930.1866666666666,-629.31,0.0,100.0,110.91000000000001,1570.0900000000001,0.0,70.0,96.93333333333334,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,51.845,0.0
2025-03-18 09:00:00,939.37,-620.83,0.0,100.0,107.61333333333334,1572.9166666666667,0.0,70.0,97.32333333333334,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,54.33,0.0
2025-03-18 09:15:00,915.3566666666667,-665.33,0.0,100.0,109.59333333333332,1574.33,0.0,70.0,97.72666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,49.69500000000001,0.0
2025-03-18 09:30:00,945.7266666666666,-646.26,0.0,100.0,110.83,1579.9766666666667,0.0,70.0,98.02666666666669,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,46.705,0.0
2025-03-18 09:45:00,953.4966666666668,-597.5200000000001,0.0,100.0,108.12,1577.8633333333335,0.0,70.0,97.67333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,50.3,0.0
2025-03-18 10:00:00,924.5366666666667,-616.6,0.0,100.0,107.26333333333334,1580.68,0.0,70.0,98.11333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,47.415000000000006,0.0
2025-03-18 10:15:00,931.5966666666667,-656.85,0.0,100.0,112.43333333333334,1587.04,0.0,70.0,98.75666666666666,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,41.465,0.0
2025-03-18 10:30:00,947.8466666666667,-612.36,0.0,100.0,110.58333333333333,1593.3999999999999,0.0,70.0,99.27333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,51.974999999999994,0.0
2025-03-18 10:45:00,946.4333333333334,-595.41,0.0,100.0,106.58,1599.75,0.0,70.0,100.0,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,51.205000000000005,0.0
2025-03-18 11:00:00,925.9499999999999,-618.71,0.0,100.0,108.51666666666667,1599.75,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,47.37,0.0
2025-03-18 11:15:00,907.5866666666667,-711.94,0.0,100.0,108.92,1599.75,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,49.834999999999994,0.0
2025-03-18 11:30:00,920.3000000000001,-680.16,0.0,100.0,115.01333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,46.03000000000001,0.0
2025-03-18 11:45:00,916.0633333333334,-741.6,0.0,100.0,108.35000000000001,1599.75,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,52.875,0.0
2025-03-18 12:00:00,921.7133333333333,-680.16,0.0,100.0,111.33333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,47.19500000000001,0.0
2025-03-18 12:15:00,916.77,-707.7,0.0,100.0,113.72333333333334,1599.75,0.0,70.0,100.0,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,56.69499999999999,0.0
2025-03-18 12:30:00,906.1733333333333,-671.68,0.0,100.0,109.05666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,53.440000000000005,0.0
2025-03-18 12:45:00,924.5366666666667,-697.11,0.0,100.0,113.61666666666667,1582.8033333333333,0.0,70.0,98.41333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,45.48,0.0
2025-03-18 13:00:00,921.71,-675.93,0.0,100.0,101.58333333333333,1525.5933333333335,0.0,70.0,92.34666666666665,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,49.41499999999999,0.0
2025-03-18 13:15:00,951.3766666666667,-536.08,0.0,100.0,100.94,1454.9666666666665,0.0,70.0,85.21666666666665,,0.0,,,,70.51,,,67.0,69.0,1.0,,,,36.295,0.0
2025-03-18 13:30:00,1059.4366666666667,-521.25,0.0,100.0,92.78333333333335,1414.7066666666667,0.0,70.0,80.93666666666667,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,35.599999999999994,0.0
2025-03-18 13:45:00,1091.93,-362.33000000000015,0.0,100.0,89.29333333333334,1402.7,0.0,70.0,79.70666666666666,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,23.965000000000003,0.0
2025-03-18 14:00:00,1150.5533333333333,-311.48,0.0,100.0,89.63666666666666,1377.9766666666667,0.0,70.0,76.94333333333333,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,25.614999999999995,0.0
2025-03-18 14:15:00,1209.8799999999999,-254.26,0.0,100.0,91.32666666666667,1344.7833333333335,0.0,70.0,73.51,,0.0,,,,70.40333333333332,,,67.0,69.0,1.0,,,,24.775000000000006,0.0
2025-03-18 14:30:00,1316.53,-127.13000000000011,0.0,87.83333333333333,85.29666666666667,1291.8100000000002,0.0,70.0,67.92666666666666,,0.0,,,,70.51,,,67.0,69.0,1.0,,,,25.144999999999996,0.0
2025-03-18 14:45:00,1277.6833333333334,52.97000000000003,0.0,71.66666666666667,81.05333333333333,1244.49,0.0,70.0,63.04999999999999,,0.0,,,,70.56333333333333,,,67.0,69.0,1.0,,,,16.510000000000005,0.0
2025-03-18 15:00:00,1190.1033333333335,16.949999999999818,0.0,69.16666666666667,84.63333333333333,1199.9933333333333,0.0,70.0,58.60999999999999,,0.0,,,,70.58333333333333,,,67.0,69.0,1.0,,,,15.709999999999994,0.0
2025-03-18 15:15:00,1170.33,23.309999999999945,0.0,67.5,82.79666666666667,1151.9666666666667,0.0,70.0,53.78333333333333,,0.0,,,,70.60000000000001,,,67.0,69.0,1.0,,,,18.83999999999999,0.0
2025-03-18 15:30:00,1149.14,23.309999999999945,0.0,69.0,84.80666666666667,1162.5566666666666,0.0,70.0,54.53666666666667,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,17.33999999999999,0.0
2025-03-18 15:45:00,1327.8333333333333,-50.850000000000136,0.0,84.83333333333333,92.12333333333333,1355.3766666666668,0.0,70.0,74.46,,0.0,,,,69.41,,,67.0,69.0,1.0,,,,24.814999999999998,0.0
2025-03-18 16:00:00,1350.43,-36.01999999999998,0.0,97.0,95.35333333333334,1426.006666666667,0.0,70.0,82.02333333333333,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,27.19999999999999,0.0
2025-03-18 16:15:00,1290.3933333333334,-69.92000000000007,0.0,100.0,96.88,1449.3133333333335,0.0,70.0,84.72,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,43.66999999999999,0.0
2025-03-18 16:30:00,1354.6666666666667,-154.68000000000006,0.0,100.0,97.08999999999999,1423.1833333333334,0.0,70.0,81.65666666666667,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,30.739999999999995,0.0
2025-03-18 16:45:00,1322.1833333333334,-72.05000000000018,0.0,100.0,97.92333333333333,1447.8999999999999,0.0,70.0,84.63666666666667,,0.0,,,,69.69666666666667,,,67.0,69.0,1.0,,,,36.09,0.0
2025-03-18 17:00:00,1355.38,-165.26999999999998,0.0,98.5,104.53333333333335,1389.28,0.0,70.0,78.45,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,38.415000000000006,0.0
2025-03-18 17:15:00,1278.39,0.0,0.0,78.83333333333333,86.30666666666667,1298.8733333333332,0.0,70.0,69.14999999999999,,0.0,,,,70.43333333333334,,,67.0,69.0,1.0,,,,51.080000000000005,0.0
2025-03-18 17:30:00,1033.3066666666666,-52.97000000000003,0.0,91.0,110.49000000000001,1217.6466666666668,0.0,70.0,60.410000000000004,,0.0,,,,70.63333333333334,,,67.0,69.0,1.0,,,,22.510000000000005,0.0
2025-03-18 17:45:00,880.7466666666666,-237.31000000000006,0.0,100.0,120.11,1201.4033333333334,0.0,70.0,58.69333333333333,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,46.655,0.0
2025-03-18 18:00:00,897.6999999999999,-336.9000000000001,0.0,100.0,132.15,1168.21,0.0,70.0,55.15,,0.0,,,,70.49333333333334,,,67.0,69.0,1.0,,,,62.54,0.0
2025-03-18 18:15:00,901.9333333333334,-243.67000000000007,0.0,100.0,119.34666666666668,1133.6000000000001,0.0,70.0,51.656666666666666,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,74.23,0.0
2025-03-18 18:30:00,883.5766666666667,-188.57999999999993,0.0,100.0,123.67333333333333,1088.3999999999999,0.0,70.0,47.053333333333335,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,41.675000000000004,0.0
2025-03-18 18:45:00,886.3966666666666,-167.38999999999987,0.0,100.0,137.12,1028.3633333333335,0.0,70.0,40.50333333333333,,0.0,,,,70.61999999999999,,,67.0,69.0,1.0,,,,48.480000000000004,0.0
2025-03-18 19:00:00,876.5099999999999,-97.46999999999991,0.0,100.0,127.46999999999998,981.7433333333333,0.0,70.0,35.78666666666667,,0.0,,,,70.61666666666666,,,67.0,69.0,1.0,,,,73.215,0.0
2025-03-18 19:15:00,863.09,-129.25,0.0,99.83333333333333,138.01666666666668,932.3100000000001,0.0,70.0,30.756666666666664,,0.0,,,,70.65666666666667,,,67.0,69.0,1.0,,,,87.97500000000001,0.0
2025-03-18 19:30:00,864.5,-57.210000000000036,0.0,82.83333333333333,133.35999999999999,852.4966666666666,0.0,70.0,22.263333333333332,,0.0,,,,70.80333333333333,,,67.0,69.0,1.0,,,,70.07,0.0
2025-03-18 19:45:00,739.4899999999999,16.950000000000045,0.0,73.16666666666667,109.98333333333333,764.21,0.0,70.0,13.096666666666666,,0.0,,,,70.94,,,67.0,69.0,1.0,,,,59.754999999999995,0.0
2025-03-18 20:00:00,656.8533333333334,-2.1200000000000045,0.0,66.0,108.97666666666667,672.39,0.0,70.0,3.8266666666666667,,0.0,,,,71.04333333333334,,,67.0,69.0,1.0,,,,48.144999999999996,0.0
2025-03-18 20:15:00,654.0266666666666,-46.620000000000005,0.0,64.16666666666667,115.71333333333332,639.9,0.0,70.0,0.0,,0.0,,,,71.23,,,67.0,69.0,1.0,,,,38.465,0.0
2025-03-18 20:30:00,644.1433333333333,4.240000000000009,0.0,64.5,112.24333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,1.0,,,,48.550000000000004,0.0
2025-03-18 20:45:00,651.1999999999999,-27.539999999999964,0.0,63.5,114.95,639.9,0.0,70.0,0.0,,0.0,,,,71.79,,,67.0,69.0,1.0,,,,47.795,0.0
2025-03-18 21:00:00,605.29,33.89999999999998,0.0,64.83333333333333,114.47333333333334,639.9,0.0,70.0,0.0,,0.0,,,,71.83,,,67.0,69.0,1.0,,,,44.63,0.0
2025-03-18 21:15:00,642.7266666666666,-23.309999999999945,0.0,65.0,108.39666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.8,,,67.0,69.0,1.0,,,,48.879999999999995,0.0
2025-03-18 21:30:00,648.3766666666667,23.31000000000006,0.0,64.33333333333333,115.05333333333333,639.9,0.0,70.0,0.0,,0.0,,,,71.75,,,67.0,69.0,1.0,,,,39.95,0.0
2025-03-18 21:45:00,637.0766666666667,42.379999999999995,0.0,65.66666666666667,100.63666666666666,639.9,0.0,70.0,0.0,,0.0,,,,71.78666666666668,,,67.0,69.0,1.0,,,,50.49499999999999,0.0
2025-03-18 22:00:00,656.1466666666666,2.1200000000000045,0.0,66.5,102.77333333333333,639.9,0.0,70.0,0.0,,0.0,,,,72.15666666666667,,,67.0,69.0,1.0,,,,29.599999999999994,0.0
2025-03-18 22:15:00,610.9433333333333,-2.1200000000000045,0.0,67.33333333333333,105.29666666666667,639.9,0.0,70.0,0.0,,0.0,,,,72.30333333333333,,,67.0,69.0,1.0,,,,38.129999999999995,0.0
2025-03-18 22:30:00,629.31,-14.829999999999927,0.0,64.66666666666667,99.43333333333334,639.9,0.0,70.0,0.0,,0.0,,,,72.00666666666666,,,67.0,69.0,1.0,,,,43.035,0.0
2025-03-18 22:45:00,654.0266666666666,8.480000000000018,0.0,65.33333333333333,96.16666666666667,639.9,0.0,70.0,0.0,,0.0,,,,71.6,,,67.0,69.0,1.0,,,,45.18,0.0
2025-03-18 23:00:00,635.6666666666666,63.57000000000005,0.0,66.5,104.34333333333332,639.9,0.0,70.0,0.0,,0.0,,,,71.41333333333334,,,67.0,69.0,1.0,,,,32.81,0.0
2025-03-18 23:15:00,643.4333333333334,-6.350000000000023,0.0,67.16666666666667,103.48,639.9,0.0,70.0,0.0,,0.0,,,,71.38,,,67.0,69.0,1.0,,,,43.455,0.0
2025-03-18 23:30:00,670.2766666666666,-16.949999999999932,0.0,67.83333333333333,105.64,639.9,0.0,70.0,0.0,,0.0,,,,71.22666666666667,,,67.0,69.0,1.0,,,,39.855000000000004,0.0
2025-03-18 23:45:00,659.68,29.670000000000073,0.0,67.5,103.11666666666667,639.9,0.0,70.0,0.0,,0.0,,,,70.83333333333333,,,67.0,69.0,1.0,,,,44.525,0.0
2025-03-19 00:00:00,666.74,-10.590000000000032,0.0,54.666666666666664,109.19,639.9,0.0,70.0,0.0,,0.0,,,,70.30333333333334,,,67.0,69.0,1.0,,,,34.705,0.0
2025-03-19 00:15:00,705.59,93.23000000000002,0.0,47.333333333333336,118.96666666666665,702.7599999999999,0.0,70.0,6.276666666666666,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,39.74999999999999,0.0
2025-03-19 00:30:00,806.5866666666666,-19.07000000000005,0.0,52.666666666666664,121.21333333333332,822.1266666666667,0.0,70.0,18.136666666666667,,0.0,,,,69.28333333333335,,,67.0,69.0,1.0,,,,53.815,0.0
2025-03-19 00:45:00,966.2066666666666,-25.420000000000073,0.0,60.666666666666664,106.80666666666666,950.6700000000001,0.0,70.0,32.5,,0.0,,,,68.95,,,67.0,69.0,1.0,,,,60.42,0.0
2025-03-19 01:00:00,1023.4200000000001,14.829999999999927,0.0,65.16666666666667,102.47666666666667,1045.3133333333333,0.0,70.0,42.416666666666664,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,41.155,0.0
2025-03-19 01:15:00,1119.4733333333334,-14.829999999999927,0.0,71.33333333333333,98.45666666666666,1126.5366666666666,0.0,70.0,50.873333333333335,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,40.435,0.0
2025-03-19 01:30:00,1178.8033333333333,14.829999999999927,0.0,75.5,99.49333333333334,1193.6366666666665,0.0,70.0,57.65,,0.0,,,,68.92999999999999,,,67.0,69.0,1.0,,,,35.39,0.0
2025-03-19 01:45:00,1231.7733333333333,10.589999999999918,0.0,81.0,107.00999999999999,1239.5433333333333,0.0,70.0,62.67666666666667,,0.0,,,,69.06333333333333,,,67.0,69.0,1.0,,,,41.4,0.0
2025-03-19 02:00:00,1279.8033333333333,-38.13999999999987,0.0,86.0,103.24333333333334,1281.9233333333334,0.0,70.0,66.94666666666667,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,33.9,0.0
2025-03-19 02:15:00,1312.9966666666667,12.710000000000036,0.0,90.66666666666667,115.84333333333332,1320.7666666666667,0.0,70.0,71.09666666666668,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,53.27,0.0
2025-03-19 02:30:00,1321.4733333333334,-42.37999999999988,0.0,93.83333333333333,100.60000000000001,1353.26,0.0,70.0,74.46333333333332,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,48.53999999999999,0.0
2025-03-19 02:45:00,1354.6699999999998,-40.25999999999999,0.0,97.5,113.35666666666667,1382.2166666666665,0.0,70.0,77.33999999999999,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,34.875,0.0
2025-03-19 03:00:00,1327.83,-23.310000000000173,0.0,100.0,108.95666666666666,1397.7533333333333,0.0,70.0,79.11,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,56.43000000000001,0.0
2025-03-19 03:15:00,1320.7700000000002,-46.6099999999999,0.0,99.83333333333333,124.21666666666665,1428.1266666666668,0.0,70.0,82.01,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,43.19499999999999,0.0
2025-03-19 03:30:00,1322.8866666666665,-122.90000000000009,0.0,100.0,119.88666666666667,1456.38,0.0,70.0,85.18333333333334,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,61.86500000000001,0.0
2025-03-19 03:45:00,1363.1466666666668,-139.85000000000014,0.0,99.83333333333333,112.36333333333333,1488.8666666666668,0.0,70.0,88.45333333333333,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,65.22,0.0
2025-03-19 04:00:00,1334.8933333333334,-95.34999999999991,0.0,100.0,121.27666666666666,1519.2366666666667,0.0,70.0,91.73,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,41.57499999999999,0.0
2025-03-19 04:15:00,1360.3233333333335,-161.03999999999996,0.0,100.0,118.24000000000001,1569.3833333333332,0.0,70.0,96.49000000000001,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,69.235,0.0
2025-03-19 04:30:00,1334.8966666666665,-264.8600000000001,0.0,100.0,125.19666666666666,1599.75,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,60.44499999999999,0.0
2025-03-19 04:45:00,1344.7833333333333,-254.26,0.0,100.0,121.44,1599.75,0.0,70.0,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,71.47,0.0
2025-03-19 05:00:00,1368.0900000000001,-237.30999999999995,0.0,100.0,133.97,1599.75,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,60.93,0.0
2025-03-19 05:15:00,1334.1899999999998,-307.23,0.0,100.0,123.44333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,68.69,0.0
2025-03-19 05:30:00,1343.37,-250.01999999999998,0.0,100.0,128.82,1599.75,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,57.09,0.0
2025-03-19 05:45:00,1320.7666666666667,-275.45000000000005,0.0,100.0,126.08333333333333,1599.75,0.0,70.0,100.0,,0.0,,,,68.94333333333333,,,67.0,69.0,1.0,,,,65.595,0.0
2025-03-19 06:00:00,1312.2966666666666,-300.8800000000001,0.0,100.0,139.64,1599.75,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,63.220000000000006,0.0
2025-03-19 06:15:00,1317.2333333333333,-286.03999999999996,0.0,100.0,142.38,1599.75,0.0,70.0,100.0,,0.0,,,,69.02,,,67.0,69.0,1.0,,,,72.66499999999999,0.0
2025-03-19 06:30:00,1380.0966666666666,-300.8800000000001,0.0,100.0,132.22,1599.75,0.0,70.0,100.0,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,75.53499999999998,0.0
2025-03-19 06:45:00,1310.8799999999999,-120.76999999999998,0.0,100.0,139.4,1599.75,0.0,70.0,100.0,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,83.06500000000001,0.0
2025-03-19 07:00:00,1299.5833333333333,-296.6400000000001,0.0,100.0,135.33,1573.6200000000001,0.0,70.0,97.38333333333333,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,75.66,0.0
2025-03-19 07:15:00,1301.7,-241.54999999999995,0.0,100.0,118.08999999999999,1479.6833333333334,0.0,70.0,87.80666666666667,,0.0,,,,70.48666666666666,,,67.0,69.0,1.0,,,,67.44999999999999,0.0
2025-03-19 07:30:00,1305.2333333333333,-254.26,0.0,100.0,116.26333333333334,1399.8733333333332,0.0,70.0,79.06333333333333,,0.0,,,,70.68333333333334,,,67.0,69.0,1.0,,,,47.935,0.0
2025-03-19 07:45:00,1297.46,-101.69999999999982,0.0,87.83333333333333,104.24333333333334,1323.5933333333332,0.0,70.0,71.42333333333333,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,53.885000000000005,0.0
2025-03-19 08:00:00,1264.97,-23.299999999999955,0.0,78.5,110.08,1281.92,0.0,70.0,67.38,,0.0,,,,70.81,,,67.0,69.0,1.0,,,,35.265000000000015,0.0
2025-03-19 08:15:00,1219.7666666666667,-16.950000000000045,0.0,77.66666666666667,110.60333333333334,1239.5466666666666,0.0,70.0,62.57333333333333,,0.0,,,,70.65666666666667,,,67.0,69.0,1.0,,,,45.480000000000004,0.0
2025-03-19 08:30:00,1274.1533333333334,-29.669999999999845,0.0,75.5,109.24000000000001,1226.83,0.0,70.0,61.35666666666666,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,48.83500000000001,0.0
2025-03-19 08:45:00,1261.4366666666665,16.950000000000045,0.0,77.0,107.50999999999999,1217.6499999999999,0.0,70.0,60.35,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,42.120000000000005,0.0
2025-03-19 09:00:00,1197.1666666666667,6.349999999999909,0.0,76.33333333333333,121.37666666666667,1207.76,0.0,70.0,59.473333333333336,,0.0,,,,70.31333333333333,,,67.0,69.0,1.0,,,,39.33500000000001,0.0
2025-03-19 09:15:00,1171.0366666666666,50.84999999999991,0.0,76.0,110.54,1197.1666666666667,0.0,70.0,58.17333333333334,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,56.05999999999999,0.0
2025-03-19 09:30:00,1181.6266666666668,4.240000000000009,0.0,74.66666666666667,103.65333333333335,1185.1566666666668,0.0,70.0,56.946666666666665,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,51.69999999999999,0.0
2025-03-19 09:45:00,1192.9250000000002,0.0,0.0,75.0,113.24000000000001,1178.1,0.0,70.0,56.25,,0.0,,,,70.18,,,67.0,69.0,1.0,,,,30.825000000000003,0.0
2025-03-19 10:00:00,1159.0266666666666,0.0,0.0,75.5,112.41333333333334,1178.1000000000001,0.0,70.0,56.080000000000005,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,30.825000000000003,0.0
2025-03-19 10:15:00,1161.1466666666668,2.1100000000001273,0.0,77.5,117.97333333333334,1180.2166666666665,0.0,70.0,56.44,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,43.420000000000016,0.0
2025-03-19 10:30:00,1213.41,4.240000000000009,0.0,77.66666666666667,113.85666666666667,1201.4033333333334,0.0,70.0,58.47666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,58.375,0.0
2025-03-19 10:45:00,1214.1166666666668,-33.90000000000009,0.0,80.33333333333333,112.13333333333333,1227.54,0.0,70.0,61.32666666666666,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,53.370000000000005,0.0
2025-03-19 11:00:00,1255.79,-21.190000000000055,0.0,82.83333333333333,113.19,1243.0766666666666,0.0,70.0,63.1,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,51.205,0.0
2025-03-19 11:15:00,1279.8,-29.660000000000082,0.0,85.66666666666667,114.20666666666666,1271.3266666666666,0.0,70.0,65.96,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,53.36000000000001,0.0
2025-03-19 11:30:00,1296.0466666666669,36.01999999999998,0.0,90.33333333333333,112.11666666666667,1293.9266666666665,0.0,70.0,68.13,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,48.50000000000001,0.0
2025-03-19 11:45:00,1288.9833333333333,0.0,0.0,89.16666666666667,119.80333333333333,1312.2933333333333,0.0,70.0,70.13333333333333,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,49.39,0.0
2025-03-19 12:00:00,1309.47,-29.659999999999854,0.0,92.66666666666667,116.91666666666667,1337.0133333333333,0.0,70.0,72.74333333333334,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,58.18,0.0
2025-03-19 12:15:00,1352.55,-8.470000000000027,0.0,93.33333333333333,110.80333333333333,1341.9566666666667,0.0,70.0,73.32333333333334,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,56.455000000000005,0.0
2025-03-19 12:30:00,1325.7133333333334,6.3599999999999,0.0,94.16666666666667,127.52666666666669,1337.72,0.0,70.0,72.79666666666667,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,49.03999999999999,0.0
2025-03-19 12:45:00,1380.8033333333333,21.189999999999827,0.0,92.33333333333333,115.64,1323.5933333333332,0.0,70.0,71.31333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,77.01000000000002,0.0
2025-03-19 13:00:00,1300.9933333333333,4.240000000000009,0.0,91.33333333333333,106.15333333333335,1274.86,0.0,70.0,66.56666666666666,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,52.92999999999999,0.0
2025-03-19 13:15:00,1217.6466666666668,,0.0,88.0,105.2,1221.18,0.0,70.0,60.620000000000005,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,,
2025-03-19 13:30:00,1178.1000000000001,10.590000000000146,0.0,82.83333333333333,107.27,1176.6866666666667,0.0,70.0,56.11666666666667,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,47.364999999999995,0.0
2025-03-19 13:45:00,1297.815,38.13999999999987,0.0,98.5,122.97,1334.895,0.0,70.0,73.065,,0.0,,,,69.57499999999999,,,67.0,69.0,1.0,,,,37.56499999999999,0.0
