time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,117.6,,0.0,,84.25,61.45,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67,,57.655,67.0,69.0,68.0,68.0,,
2025-01-27 14:45:00,129.96,0.0,0.0,,86.16666666666667,61.833333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,-12.229999999999997,58.169999999999995,67.0,69.0,68.0,68.0,,
2025-01-27 15:00:00,121.48333333333333,6.349999999999994,0.0,,86.16666666666667,62.18,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,-11.729999999999997,58.52666666666667,67.0,69.0,68.0,68.0,,
2025-01-27 15:15:00,112.30333333333334,8.469999999999999,0.0,,87.16666666666667,62.553333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,-11.299999999999997,58.973333333333336,67.0,69.0,68.0,68.0,,
2025-01-27 15:30:00,134.90333333333334,-23.310000000000002,0.0,,87.0,62.93,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,-10.829999999999998,59.35666666666666,67.0,69.0,68.0,68.0,,
2025-01-27 15:45:00,108.77,12.710000000000008,0.0,,88.33333333333333,63.26666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,-10.5,59.79333333333333,67.0,69.0,68.0,68.0,,
2025-01-27 16:00:00,119.36333333333334,-4.240000000000009,0.0,,88.0,63.553333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.67333333333333,-10.100000000000001,60.076666666666675,67.0,69.0,68.0,68.0,,
2025-01-27 16:15:00,115.12666666666667,-6.359999999999999,0.0,,89.16666666666667,63.79333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,-9.759999999999998,60.32666666666666,67.0,69.0,68.0,68.0,,
2025-01-27 16:30:00,118.65666666666668,2.1099999999999994,0.0,,89.16666666666667,64.13,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,-9.5,60.73333333333333,67.0,69.0,68.0,68.0,,
2025-01-27 16:45:00,127.84000000000002,19.060000000000002,0.0,,89.66666666666667,64.39,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,-9.009999999999998,61.080000000000005,67.0,69.0,68.0,68.0,,
2025-01-27 17:00:00,122.19000000000001,8.469999999999999,0.0,,90.33333333333333,64.56666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.75333333333333,-8.869999999999997,61.153333333333336,67.0,69.0,68.0,68.0,,
2025-01-27 17:15:00,127.83999999999999,-6.359999999999999,0.0,,91.33333333333333,64.77333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,-8.75,61.446666666666665,67.0,69.0,68.0,68.0,,
2025-01-27 17:30:00,113.00666666666666,-4.240000000000009,0.0,,92.0,64.95,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,-8.43,61.66,67.0,69.0,68.0,68.0,,
2025-01-27 17:45:00,107.005,-12.719999999999999,0.0,,93.0,65.225,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.82,-8.170000000000002,62.055,67.0,69.0,68.0,68.0,,
2025-01-27 18:00:00,,-12.719999999999999,,,,,,,,,,,,,,,-7.939999999999998,,,,,,,
2025-01-27 18:15:00,,-12.719999999999999,,,,,,,,,,,,,,,-7.939999999999998,,,,,,,
2025-01-27 18:30:00,146.2,-12.719999999999999,0.0,,94.0,65.71,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.93,-7.939999999999998,,67.0,69.0,68.0,68.0,,
2025-01-27 18:45:00,115.48,23.299999999999983,0.0,,95.5,66.05000000000001,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,0.9300000000000068,,67.0,69.0,68.0,68.0,,
2025-01-27 19:00:00,,-14.840000000000003,,,,,,,,,,,,,,,0.9500000000000028,,,,,,,
2025-01-27 19:15:00,112.3,-14.840000000000003,0.0,,97.5,66.25,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,0.9500000000000028,,67.0,69.0,68.0,68.0,,
2025-01-27 19:30:00,,-10.600000000000009,,,,,,,,,,,,,,,1.0799999999999983,,,,,,,
2025-01-27 19:45:00,127.13,-10.600000000000009,0.0,,99.0,66.27,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,1.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-27 20:00:00,,4.22999999999999,,,,,,,,,,,,,,,1.0999999999999943,,,,,,,
2025-01-27 20:15:00,129.25,4.22999999999999,0.0,,98.0,66.38,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.2,1.0999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-27 20:30:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 20:45:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 21:00:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 21:15:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 21:30:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 21:45:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 22:00:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 22:15:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 22:30:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 22:45:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 23:00:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 23:15:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 23:30:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-27 23:45:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-28 00:00:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-28 00:15:00,,6.349999999999994,,,,,,,,,,,,,,,1.2000000000000028,,,,,,,
2025-01-28 14:30:00,144.085,,0.0,,97.5,64.755,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,,
2025-01-28 14:45:00,125.71666666666665,,0.0,,97.5,64.92,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:00:00,132.78333333333333,,0.0,,97.66666666666667,65.14,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:15:00,120.77666666666666,,0.0,,98.33333333333333,65.34,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.46,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:30:00,113.00666666666666,,0.0,,95.0,65.62,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,,
2025-01-28 15:45:00,117.95333333333333,,0.0,,91.0,65.84666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:00:00,110.89,,0.0,,91.16666666666667,66.08,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.45,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:15:00,129.95666666666668,,0.0,,92.5,66.39999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:30:00,119.36666666666667,,0.0,,93.16666666666667,66.67,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 16:45:00,127.84000000000002,,0.0,,92.83333333333333,66.92,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:00:00,119.36333333333334,,0.0,,94.33333333333333,67.15,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:15:00,132.07666666666668,,0.0,,95.33333333333333,67.42,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:30:00,124.30666666666667,,0.0,,96.0,67.64999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,,
2025-01-28 17:45:00,116.53666666666668,,0.0,,97.33333333333333,67.95666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:00:00,125.71999999999998,,0.0,,87.66666666666667,67.67,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:15:00,120.07000000000001,,0.0,,65.66666666666667,65.75666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:30:00,118.65666666666668,,0.0,,63.666666666666664,65.38,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,,
2025-01-28 18:45:00,123.60333333333334,,0.0,,64.33333333333333,65.27666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:00:00,103.82666666666667,,0.0,,63.333333333333336,65.47666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,,
2025-01-28 19:15:00,117.24666666666667,-21.190000000000012,0.0,,61.666666666666664,65.39,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.68333333333334,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-28 19:30:00,121.48,-6.359999999999999,0.0,,61.333333333333336,65.32,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72666666666667,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-28 19:45:00,127.84333333333332,2.1099999999999994,0.0,,61.0,65.20666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.76666666666667,1.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-28 20:00:00,123.60333333333334,0.0,0.0,,61.166666666666664,65.36666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-28 20:15:00,122.89333333333333,0.0,0.0,,60.0,65.35333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 20:30:00,121.48333333333333,-12.719999999999999,0.0,,58.333333333333336,64.99333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 20:45:00,138.43333333333334,-4.240000000000009,0.0,,58.666666666666664,65.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 21:00:00,115.83,8.469999999999999,0.0,,58.666666666666664,65.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82333333333332,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 21:15:00,123.60000000000001,6.349999999999994,0.0,,58.5,64.98,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90333333333332,1.8299999999999983,,67.0,69.0,68.0,68.0,,
2025-01-28 21:30:00,121.48,-14.840000000000003,0.0,,58.0,64.90333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,1.9099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-28 21:45:00,119.36333333333334,-14.840000000000003,0.0,,58.5,64.86333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 22:00:00,110.89,-8.480000000000004,0.0,,58.5,64.88,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 22:15:00,122.89666666666666,-25.430000000000007,0.0,,58.166666666666664,64.78333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 22:30:00,117.24666666666667,-6.359999999999999,0.0,,58.333333333333336,64.64,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 22:45:00,125.01666666666667,6.349999999999994,0.0,,58.666666666666664,64.37,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,1.8499999999999943,,67.0,69.0,68.0,68.0,,
2025-01-28 23:00:00,113.71333333333332,0.0,0.0,,58.833333333333336,64.02333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.8299999999999983,,67.0,69.0,68.0,68.0,,
2025-01-28 23:15:00,124.31,-4.240000000000009,0.0,,59.333333333333336,63.81333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 23:30:00,127.84000000000002,0.0,0.0,,59.333333333333336,63.620000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-28 23:45:00,126.42666666666668,-8.480000000000004,0.0,,59.666666666666664,63.51666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 00:00:00,115.12666666666667,-12.719999999999999,0.0,,60.0,63.306666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 00:15:00,115.12666666666667,-27.55000000000001,0.0,,60.333333333333336,62.98,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 00:30:00,130.66333333333333,-16.960000000000008,0.0,,60.333333333333336,62.86333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.76666666666667,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 00:45:00,125.72333333333331,21.180000000000007,0.0,,60.166666666666664,62.71666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72666666666667,1.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 01:00:00,117.95333333333333,14.829999999999984,0.0,,60.5,62.60999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72333333333334,1.730000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 01:15:00,122.89666666666669,-6.359999999999999,0.0,,60.5,62.473333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 01:30:00,119.36333333333333,0.0,0.0,,60.666666666666664,62.403333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 01:45:00,122.89666666666666,-10.600000000000009,0.0,,60.833333333333336,62.39000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 02:00:00,123.60000000000001,4.22999999999999,0.0,,61.666666666666664,62.326666666666675,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 02:15:00,110.18333333333334,8.469999999999999,0.0,,62.0,62.49,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 02:30:00,121.48333333333333,-29.67,0.0,,62.5,62.54666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64333333333333,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 02:45:00,120.77666666666669,-19.070000000000007,0.0,,62.5,62.48,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63333333333334,1.6400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 03:00:00,118.65666666666668,-14.840000000000003,0.0,,62.5,62.449999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62,1.6200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 03:15:00,122.89333333333333,19.060000000000002,0.0,,62.666666666666664,62.45666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,1.6200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 03:30:00,125.01666666666665,-10.600000000000009,0.0,,63.166666666666664,62.60666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54666666666667,1.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 03:45:00,110.18,14.829999999999984,0.0,,63.5,62.61666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55666666666667,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 04:00:00,122.89666666666666,-10.600000000000009,0.0,,63.833333333333336,62.64000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56333333333333,1.5600000000000023,,67.0,69.0,68.0,68.0,,
2025-01-29 04:15:00,125.72333333333334,-8.480000000000004,0.0,,63.833333333333336,62.626666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,1.5799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 04:30:00,122.19,16.94999999999999,0.0,,64.33333333333333,62.553333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 04:45:00,125.71999999999998,8.469999999999999,0.0,,64.5,62.56333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 05:00:00,108.77,-12.719999999999999,0.0,,65.0,62.71,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56333333333333,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 05:15:00,122.18666666666667,0.0,0.0,,66.5,62.75333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58333333333333,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 05:30:00,116.54,-14.840000000000003,0.0,,67.16666666666667,62.876666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62,1.6200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 05:45:00,125.01333333333334,-21.190000000000012,0.0,,68.0,62.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,1.6200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 06:00:00,122.19,-14.840000000000003,0.0,,68.33333333333333,62.78333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,1.6400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 06:15:00,125.71999999999998,-10.600000000000009,0.0,,72.33333333333333,62.89666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,1.6400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 06:30:00,109.47333333333334,8.469999999999999,0.0,,72.33333333333333,63.26,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 06:45:00,125.72000000000001,2.1099999999999994,0.0,,72.83333333333333,63.26666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 07:00:00,126.42666666666666,2.1099999999999994,0.0,,71.83333333333333,63.29,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 07:15:00,105.24000000000001,16.94999999999999,0.0,,73.0,63.25333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-29 07:30:00,125.72333333333334,-8.480000000000004,0.0,,73.66666666666667,63.21,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 07:45:00,124.31,12.710000000000008,0.0,,72.83333333333333,63.32,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 08:00:00,126.42666666666668,14.829999999999984,0.0,,73.83333333333333,63.24,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.68333333333334,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 08:15:00,134.90333333333334,2.1099999999999994,0.0,,73.83333333333333,63.19333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67666666666666,1.7099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 08:30:00,129.95666666666668,0.0,0.0,,74.83333333333333,63.223333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.71,1.6899999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 08:45:00,137.72666666666666,12.710000000000008,0.0,,74.16666666666667,63.18333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.73666666666666,1.7099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 09:00:00,121.48333333333333,31.78,0.0,,73.83333333333333,63.11333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.74666666666667,1.7399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-29 09:15:00,120.07000000000001,-4.240000000000009,0.0,,74.33333333333333,63.32,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.74666666666667,1.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 09:30:00,122.89666666666666,-16.960000000000008,0.0,,76.16666666666667,63.23666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.74333333333334,1.7399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-29 09:45:00,109.47666666666667,16.94999999999999,0.0,,75.16666666666667,63.31333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.75,1.7600000000000051,,67.0,69.0,68.0,68.0,,
2025-01-29 10:00:00,120.06666666666666,-36.03,0.0,,76.16666666666667,63.21666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.76666666666667,1.730000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 10:15:00,127.83999999999999,2.1099999999999994,0.0,,76.66666666666667,63.086666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 10:30:00,108.77,19.060000000000002,0.0,,77.83333333333333,63.083333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 10:45:00,118.66000000000001,-6.359999999999999,0.0,,78.66666666666667,63.166666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 11:00:00,133.48666666666668,-4.240000000000009,0.0,,79.66666666666667,63.31333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 11:15:00,132.07666666666668,8.469999999999999,0.0,,81.16666666666667,63.56333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7800000000000011,,67.0,69.0,68.0,68.0,,
2025-01-29 11:30:00,114.42,14.829999999999984,0.0,,81.16666666666667,63.53,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 11:45:00,129.25333333333333,2.1099999999999994,0.0,,81.0,63.419999999999995,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 12:00:00,116.54,16.94999999999999,0.0,,81.33333333333333,63.35333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87666666666667,1.8299999999999983,,67.0,69.0,68.0,68.0,,
2025-01-29 12:15:00,124.31,-8.480000000000004,0.0,,81.33333333333333,63.32333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89,1.8900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 12:30:00,117.24666666666667,0.0,0.0,,82.5,63.333333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82,1.8700000000000045,,67.0,69.0,68.0,68.0,,
2025-01-29 12:45:00,121.48,-21.190000000000012,0.0,,82.5,63.52333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 13:00:00,128.54333333333332,25.419999999999987,0.0,,83.16666666666667,63.553333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 13:15:00,133.49,8.469999999999999,0.0,,82.83333333333333,63.64666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 13:30:00,124.31,0.0,0.0,,82.83333333333333,63.846666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 13:45:00,117.95,0.0,0.0,,83.16666666666667,64.04666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 14:00:00,120.07,-12.719999999999999,0.0,,83.5,64.26333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 14:15:00,121.48333333333335,-21.190000000000012,0.0,,83.5,64.52,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 14:30:00,110.18333333333334,0.0,0.0,,84.33333333333333,64.70666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 14:45:00,117.24333333333334,-23.310000000000002,0.0,,84.33333333333333,64.92666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 15:00:00,122.19,-14.840000000000003,0.0,,84.66666666666667,65.19666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 15:15:00,123.60000000000001,4.22999999999999,0.0,,84.66666666666667,65.36,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 15:30:00,115.83,14.829999999999984,0.0,,85.16666666666667,65.59666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,1.8199999999999932,,67.0,69.0,68.0,68.0,,
2025-01-29 15:45:00,121.48333333333333,-31.790000000000006,0.0,,84.83333333333333,65.69,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.85333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,
2025-01-29 16:00:00,115.83333333333333,0.0,0.0,,85.33333333333333,65.93666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89666666666666,1.8900000000000006,,67.0,69.0,68.0,68.0,,
2025-01-29 16:15:00,122.18666666666667,-4.240000000000009,0.0,,85.66666666666667,65.96333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91,1.9099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 16:30:00,118.66000000000001,-12.719999999999999,0.0,,84.0,66.00666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91666666666667,1.9099999999999966,,67.0,69.0,68.0,68.0,,
2025-01-29 16:45:00,112.30333333333334,-10.600000000000009,0.0,,80.33333333333333,65.70333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,1.9200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-29 17:00:00,131.36666666666667,0.0,0.0,,74.0,65.15333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.96,1.9399999999999977,,67.0,69.0,68.0,68.0,,
2025-01-29 17:15:00,112.30333333333334,2.1099999999999994,0.0,,74.0,65.12,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.02333333333333,2.0,,67.0,69.0,68.0,68.0,,
2025-01-29 17:30:00,113.71333333333332,-6.359999999999999,0.0,,74.0,65.28666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.03666666666668,2.030000000000001,,67.0,69.0,68.0,68.0,,
2025-01-29 17:45:00,123.60333333333334,-16.960000000000008,0.0,,74.33333333333333,65.47333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,2.049999999999997,,67.0,69.0,68.0,68.0,,
2025-01-29 18:00:00,121.48333333333335,-4.240000000000002,0.0,,73.0,65.41333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.03,2.049999999999997,,67.0,69.0,68.0,68.0,,
2025-01-29 18:15:00,127.13333333333333,-6.359999999999999,0.0,,71.33333333333333,65.25333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,2.049999999999997,,67.0,69.0,68.0,68.0,,
2025-01-29 18:30:00,129.25,,0.0,,70.66666666666667,65.12333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.2,,,67.0,69.0,68.0,68.0,,
2025-01-29 18:45:00,113.71333333333332,4.22999999999999,0.0,,70.0,65.23,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,2.2099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 19:00:00,122.19,-23.310000000000002,0.0,,69.0,65.10333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,2.2099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 19:15:00,121.48333333333333,-4.240000000000009,0.0,,68.66666666666667,65.04666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,2.2099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 19:30:00,119.36333333333334,1.0549999999999926,0.0,,68.66666666666667,65.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,2.230000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 19:45:00,117.95,,0.0,,68.83333333333333,65.07000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:00:00,130.66333333333333,,0.0,,68.33333333333333,65.00333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:15:00,117.95333333333333,,0.0,,68.66666666666667,65.10333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,,
2025-01-29 20:30:00,129.96,14.829999999999984,0.0,,68.0,65.05666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,2.2099999999999937,,67.0,69.0,68.0,68.0,,
2025-01-29 20:45:00,125.01666666666667,-8.480000000000004,0.0,,68.0,64.90666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,2.230000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 21:00:00,120.07,6.349999999999994,0.0,,67.66666666666667,64.73,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,2.230000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 21:15:00,127.13333333333334,-4.240000000000009,0.0,,68.0,64.66,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,2.230000000000004,,67.0,69.0,68.0,68.0,,
2025-01-29 21:30:00,129.96,,0.0,,67.83333333333333,64.48,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.12333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 21:45:00,122.89333333333333,,0.0,,68.0,64.26333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:00:00,127.83999999999999,,0.0,,68.16666666666667,63.94,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:15:00,117.95333333333333,,0.0,,68.16666666666667,63.449999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:30:00,126.42333333333333,,0.0,,68.0,63.06999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 22:45:00,129.25333333333333,,0.0,,68.33333333333333,62.593333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:00:00,120.07,,0.0,,68.83333333333333,62.18666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:15:00,127.83999999999999,,0.0,,70.66666666666667,62.23333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:30:00,127.83999999999999,,0.0,,72.5,62.46333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,,
2025-01-29 23:45:00,120.07,,0.0,,73.5,62.373333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:00:00,122.19,,0.0,,74.83333333333333,62.57666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83333333333333,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:15:00,127.13333333333333,,0.0,,76.16666666666667,62.71333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:30:00,117.95,,0.0,,76.83333333333333,62.66,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,,
2025-01-30 00:45:00,130.66333333333333,,0.0,,79.0,62.74333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.90333333333332,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:00:00,125.01666666666667,,0.0,,81.16666666666667,63.28333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:15:00,104.53000000000002,,0.0,,82.33333333333333,63.11666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:30:00,122.89666666666666,,0.0,,84.16666666666667,63.083333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,,
2025-01-30 01:45:00,122.89333333333333,,0.0,,84.16666666666667,63.10333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:00:00,123.60333333333334,,0.0,,87.5,63.24,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72000000000001,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:15:00,139.14,,0.0,,91.0,63.85999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:30:00,108.06666666666666,,0.0,,90.83333333333333,63.96333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,,
2025-01-30 02:45:00,132.78333333333333,,0.0,,91.0,63.94,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,,
2025-01-30 03:00:00,127.13333333333333,-2.1200000000000045,0.0,,91.16666666666667,63.63666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 03:15:00,110.18333333333334,10.590000000000003,0.0,,91.16666666666667,63.70333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,1.6700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 03:30:00,117.95,-4.240000000000009,0.0,,91.16666666666667,63.67333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 03:45:00,116.54,12.710000000000008,0.0,,95.33333333333333,63.666666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,1.6500000000000057,,67.0,69.0,68.0,68.0,,
2025-01-30 04:00:00,125.71999999999998,10.590000000000003,0.0,,97.33333333333333,64.10000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62666666666667,1.6400000000000006,,67.0,69.0,68.0,68.0,,
2025-01-30 04:15:00,129.95666666666668,16.94999999999999,0.0,,97.5,63.96333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.57,1.6200000000000045,,67.0,69.0,68.0,68.0,,
2025-01-30 04:30:00,126.42666666666666,6.349999999999994,0.0,,96.5,63.82,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 04:45:00,117.24333333333334,4.22999999999999,0.0,,96.83333333333333,63.663333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 05:00:00,117.95333333333333,4.22999999999999,0.0,,98.16666666666667,63.48666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,1.5100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 05:15:00,123.60333333333334,-8.480000000000004,0.0,,97.16666666666667,63.24333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,1.5100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 05:30:00,120.07,-10.600000000000009,0.0,,97.5,63.30666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 05:45:00,115.83333333333333,16.94999999999999,0.0,,97.33333333333333,63.336666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,1.5300000000000011,,67.0,69.0,68.0,68.0,,
2025-01-30 06:00:00,113.71666666666665,-6.359999999999999,0.0,,98.0,63.07333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,1.5100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 06:15:00,125.72333333333334,-2.1200000000000045,0.0,,98.16666666666667,62.903333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,1.5100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 06:30:00,122.19,-2.1200000000000045,0.0,,97.5,62.833333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,1.4899999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 06:45:00,118.65666666666668,6.349999999999994,0.0,,97.83333333333333,62.876666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.43333333333334,1.4899999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 07:00:00,133.49,21.180000000000007,0.0,,97.83333333333333,62.77333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,1.4200000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 07:15:00,119.36666666666667,6.349999999999994,0.0,,97.33333333333333,62.580000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,1.3799999999999955,,67.0,69.0,68.0,68.0,,
2025-01-30 07:30:00,131.37,-19.070000000000007,0.0,,97.33333333333333,62.35999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,1.3799999999999955,,67.0,69.0,68.0,68.0,,
2025-01-30 07:45:00,114.41666666666667,25.419999999999987,0.0,,97.5,62.38999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,1.3700000000000045,,67.0,69.0,68.0,68.0,,
2025-01-30 08:00:00,120.77666666666666,8.469999999999999,0.0,,98.0,62.31,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,1.3499999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 08:15:00,122.89666666666666,-2.1200000000000045,0.0,,97.0,62.21333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.27666666666666,1.3299999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 08:30:00,115.83333333333333,-10.600000000000009,0.0,,98.16666666666667,62.34,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,1.2399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 08:45:00,125.01333333333334,-4.240000000000009,0.0,,98.16666666666667,62.156666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,1.2399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 09:00:00,116.54,-8.480000000000004,0.0,,86.0,62.10333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,1.2399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 09:15:00,129.96,-2.1200000000000045,0.0,,59.666666666666664,62.03,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21333333333332,1.2399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 09:30:00,125.71999999999998,8.469999999999999,0.0,,60.5,61.71,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.2,1.2000000000000028,,67.0,69.0,68.0,68.0,,
2025-01-30 09:45:00,124.30666666666667,-2.1200000000000045,0.0,,60.666666666666664,61.79,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.18666666666667,1.2000000000000028,,67.0,69.0,68.0,68.0,,
2025-01-30 10:00:00,125.01333333333334,2.1099999999999994,0.0,,60.166666666666664,61.70666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.13,1.1700000000000017,,67.0,69.0,68.0,68.0,,
2025-01-30 10:15:00,126.42666666666666,0.0,0.0,,61.166666666666664,61.699999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,1.1299999999999955,,67.0,69.0,68.0,68.0,,
2025-01-30 10:30:00,120.77666666666669,-2.1200000000000045,0.0,,61.333333333333336,61.70666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,1.0999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 10:45:00,114.42,8.469999999999999,0.0,,62.0,61.78666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,1.0999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 11:00:00,126.42666666666668,2.1099999999999994,0.0,,61.333333333333336,61.916666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,1.0999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 11:15:00,131.37,12.710000000000008,0.0,,61.666666666666664,61.95333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06666666666666,1.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 11:30:00,110.18,31.78,0.0,,62.166666666666664,61.93666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.05333333333333,1.0600000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 11:45:00,129.25333333333333,2.1099999999999994,0.0,,62.333333333333336,61.95333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.00666666666666,1.019999999999996,,67.0,69.0,68.0,68.0,,
2025-01-30 12:00:00,120.07,14.829999999999984,0.0,,62.5,61.93333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,0.9899999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 12:15:00,122.89666666666666,6.349999999999994,0.0,,62.166666666666664,61.97666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,0.9699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 12:30:00,125.01333333333334,-2.1200000000000045,0.0,,62.666666666666664,62.07666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,0.9500000000000028,,67.0,69.0,68.0,68.0,,
2025-01-30 12:45:00,108.77,-2.1200000000000045,0.0,,62.833333333333336,62.096666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,0.9500000000000028,,67.0,69.0,68.0,68.0,,
2025-01-30 13:00:00,120.07333333333334,-23.310000000000002,0.0,,63.166666666666664,62.24,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,0.9500000000000028,,67.0,69.0,68.0,68.0,,
2025-01-30 13:15:00,115.83333333333333,-8.480000000000004,0.0,,62.833333333333336,62.48666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,0.9500000000000028,,67.0,69.0,68.0,68.0,,
2025-01-30 13:30:00,131.37,-6.359999999999999,0.0,,63.5,62.73,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,0.9699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 13:45:00,120.07000000000001,-2.1200000000000045,0.0,,63.5,63.06666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,0.9699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 14:00:00,115.12666666666667,-12.719999999999999,0.0,,64.0,63.03,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,0.9699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 14:15:00,129.25,-14.840000000000003,0.0,,64.5,63.5,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.99666666666667,0.9699999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 14:30:00,118.65666666666668,19.060000000000002,0.0,,64.66666666666667,63.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.02666666666666,1.0100000000000051,,67.0,69.0,68.0,68.0,,
2025-01-30 14:45:00,120.07000000000001,-16.960000000000008,0.0,,65.0,64.23,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.05333333333334,1.0400000000000063,,67.0,69.0,68.0,68.0,,
2025-01-30 15:00:00,117.24666666666667,6.349999999999994,0.0,,66.33333333333333,64.70666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,1.0600000000000023,,67.0,69.0,68.0,68.0,,
2025-01-30 15:15:00,122.89333333333333,-12.719999999999999,0.0,,66.83333333333333,65.12666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,1.0799999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 15:30:00,118.65666666666668,-10.600000000000009,0.0,,67.5,65.60000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,1.0999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 15:45:00,108.06333333333333,2.1099999999999994,0.0,,68.33333333333333,66.01,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.2,1.0999999999999943,,67.0,69.0,68.0,68.0,,
2025-01-30 16:00:00,129.95666666666668,-12.719999999999999,0.0,,67.66666666666667,66.24,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,1.2199999999999989,,67.0,69.0,68.0,68.0,,
2025-01-30 16:15:00,122.89333333333333,12.710000000000008,0.0,,63.5,65.88333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,1.2399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 16:30:00,132.07666666666668,-6.359999999999999,0.0,,63.833333333333336,65.90666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.27666666666666,1.2399999999999949,,67.0,69.0,68.0,68.0,,
2025-01-30 16:45:00,132.78333333333333,4.22999999999999,0.0,,59.833333333333336,65.75,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,1.3299999999999983,,67.0,69.0,68.0,68.0,,
2025-01-30 17:00:00,117.95,14.829999999999984,0.0,,59.666666666666664,65.60666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,1.3700000000000045,,67.0,69.0,68.0,68.0,,
2025-01-30 17:15:00,125.72000000000001,-14.840000000000003,0.0,,59.833333333333336,65.60666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,1.3700000000000045,,67.0,69.0,68.0,68.0,,
2025-01-30 17:30:00,111.59666666666665,-10.600000000000009,0.0,,59.666666666666664,65.79333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,1.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 17:45:00,132.07666666666668,-10.600000000000009,0.0,,57.333333333333336,65.78666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.43666666666667,1.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:00:00,120.77666666666666,19.060000000000002,0.0,,55.0,65.51666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,1.4699999999999989,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:15:00,118.66000000000001,-10.600000000000009,0.0,,55.5,65.50666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,1.5100000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:30:00,120.78000000000002,0.0,0.0,,53.5,65.66666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63666666666667,1.5499999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:45:00,115.12666666666667,-2.1200000000000045,0.0,,47.5,64.90666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.69333333333333,1.6500000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:00:00,125.01666666666667,14.829999999999984,0.0,,47.166666666666664,64.31666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,1.7399999999999949,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:15:00,132.07666666666668,12.710000000000008,0.0,,47.333333333333336,64.05666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:30:00,135.60666666666665,8.469999999999999,0.0,,47.166666666666664,63.669999999999995,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:45:00,120.77666666666666,2.1099999999999994,0.0,,47.166666666666664,63.1,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:00:00,113.71666666666665,-8.480000000000004,0.0,,50.333333333333336,62.73666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:15:00,125.72000000000001,0.0,0.0,,53.833333333333336,63.06333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78666666666668,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:30:00,113.71333333333332,-8.480000000000004,0.0,,54.833333333333336,63.13333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:45:00,118.66000000000001,-12.719999999999999,0.0,,54.833333333333336,63.25,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:00:00,127.83999999999999,-2.1200000000000045,0.0,,55.833333333333336,63.35999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:15:00,133.49,10.590000000000003,0.0,,56.5,63.326666666666675,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:30:00,138.43333333333334,23.299999999999983,0.0,,56.666666666666664,63.22333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:45:00,122.19,2.115000000000002,0.0,,57.0,63.24666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:00:00,133.49,14.829999999999984,0.0,,57.333333333333336,63.333333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:15:00,117.95,16.94999999999999,0.0,,57.0,63.44,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,1.7800000000000011,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:30:00,128.54666666666665,6.349999999999994,0.0,,56.0,63.663333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.7,1.6700000000000017,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:45:00,117.24666666666667,-2.1200000000000045,0.0,,57.666666666666664,63.70333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7600000000000051,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:00:00,131.37,6.349999999999994,0.0,,57.5,63.74333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,108.76666666666667,6.349999999999994,0.0,,57.666666666666664,63.64666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,125.71999999999998,4.22999999999999,0.0,,57.666666666666664,63.620000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,1.7999999999999972,,67.0,69.0,68.0,68.0,,0.0
