time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 12:15:00,122.18666666666667,-12.719999999999999,0.0,,89.16666666666667,63.27333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.85333333333334,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-04 12:30:00,112.30333333333334,2.1099999999999994,0.0,,89.83333333333333,63.14666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
2025-02-04 12:45:00,115.12666666666667,-23.310000000000002,0.0,,91.16666666666667,63.276666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-04 13:00:00,134.90333333333334,-14.840000000000003,0.0,,91.0,63.303333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 13:15:00,119.36333333333333,10.590000000000003,0.0,,91.0,63.30666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-04 13:30:00,119.36333333333334,-29.67,0.0,,92.33333333333333,63.29,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-04 13:45:00,127.13333333333333,8.469999999999999,0.0,,94.83333333333333,63.416666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-04 14:00:00,132.78333333333333,21.180000000000007,0.0,,95.16666666666667,63.75666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-04 14:15:00,129.96,6.349999999999994,0.0,,94.83333333333333,63.63333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-04 14:30:00,131.37,10.590000000000003,0.0,,95.16666666666667,63.580000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.69666666666666,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
2025-02-04 14:45:00,133.48666666666665,6.349999999999994,0.0,,95.83333333333333,63.51333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-04 15:00:00,130.66333333333333,4.22999999999999,0.0,,97.66666666666667,63.85,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-04 15:15:00,117.24666666666667,21.180000000000007,0.0,,97.66666666666667,63.86000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-04 15:30:00,117.24333333333334,-6.359999999999999,0.0,,98.0,63.85333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-04 15:45:00,131.37,-8.480000000000004,0.0,,98.16666666666667,63.85333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-04 16:00:00,135.61,10.590000000000003,0.0,,98.16666666666667,63.88333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-04 16:15:00,114.42,12.710000000000008,0.0,,98.66666666666667,64.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-04 16:30:00,115.13,-19.070000000000007,0.0,,98.83333333333333,64.09666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-04 16:45:00,110.89,0.0,0.0,,99.0,64.27999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-04 17:00:00,128.54666666666665,-25.430000000000007,0.0,,96.5,64.44333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
2025-02-04 17:15:00,117.24333333333334,-2.1200000000000045,0.0,,95.5,64.72,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54333333333334,,,67.0,69.0,68.0,68.0,2.920000000000009,0.0
2025-02-04 17:30:00,129.25333333333333,-14.840000000000003,0.0,,95.33333333333333,64.84333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
2025-02-04 17:45:00,105.94333333333333,8.469999999999999,0.0,,95.83333333333333,65.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-04 18:00:00,120.07333333333334,-16.960000000000008,0.0,,96.16666666666667,65.16333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-04 18:15:00,113.00666666666666,-23.310000000000002,0.0,,96.33333333333333,65.25333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.59333333333332,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-04 18:30:00,120.07,0.0,0.0,,96.33333333333333,65.27666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-04 18:45:00,127.13333333333333,-4.240000000000009,0.0,,96.83333333333333,65.32333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
2025-02-04 19:00:00,135.60999999999999,-2.1200000000000045,0.0,,97.16666666666667,65.49333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
2025-02-04 19:15:00,120.07000000000001,6.349999999999994,0.0,,97.0,65.64999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-04 19:30:00,122.19,-12.719999999999999,0.0,,97.16666666666667,65.48666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-04 19:45:00,122.89333333333336,10.590000000000003,0.0,,97.66666666666667,65.63,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-04 20:00:00,125.71999999999998,-12.719999999999999,0.0,,97.83333333333333,66.06666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.569999999999993,0.0
2025-02-04 20:15:00,134.90333333333334,-4.240000000000009,0.0,,98.0,66.25,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
2025-02-04 20:30:00,120.07000000000001,10.590000000000003,0.0,,96.5,66.08999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-04 20:45:00,125.01333333333334,0.0,0.0,,95.0,65.81666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-04 21:00:00,121.48,8.469999999999999,0.0,,94.66666666666667,65.70666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-04 21:15:00,122.18666666666667,2.1099999999999994,0.0,,94.33333333333333,65.77666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2025-02-04 21:30:00,102.41333333333334,2.1099999999999994,0.0,,94.16666666666667,65.64666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-04 21:45:00,115.83,-23.310000000000002,0.0,,94.66666666666667,65.66000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65333333333334,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-04 22:00:00,116.54,8.469999999999999,0.0,,94.83333333333333,65.65333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.5300000000000082,0.0
2025-02-04 22:15:00,126.42666666666668,-2.1200000000000045,0.0,,95.16666666666667,65.56,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-04 22:30:00,113.00666666666666,-8.480000000000004,0.0,,94.83333333333333,65.38333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2025-02-04 22:45:00,126.42666666666666,-2.1200000000000045,0.0,,94.83333333333333,65.24,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.579999999999991,0.0
2025-02-04 23:00:00,116.54,8.469999999999999,0.0,,95.0,65.05333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
2025-02-04 23:15:00,113.71333333333332,-2.1200000000000045,0.0,,96.33333333333333,64.93333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.69666666666666,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-04 23:30:00,112.30333333333334,-2.1200000000000045,0.0,,96.83333333333333,64.76333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.70333333333333,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-04 23:45:00,120.77666666666666,10.590000000000003,0.0,,97.16666666666667,64.61666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,2.6499999999999915,0.0
2025-02-05 00:00:00,122.19,8.469999999999999,0.0,,97.16666666666667,64.45,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72333333333334,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-05 00:15:00,125.71999999999998,-2.1200000000000045,0.0,,97.0,64.29333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.72666666666667,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-05 00:30:00,119.36333333333334,-14.840000000000003,0.0,,97.33333333333333,64.18666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.73333333333333,,,67.0,69.0,68.0,68.0,2.7800000000000082,0.0
2025-02-05 00:45:00,124.30666666666667,-10.600000000000009,0.0,,97.0,64.04,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.68333333333334,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-05 01:00:00,121.48333333333333,12.710000000000008,0.0,,97.0,63.913333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-05 01:15:00,127.83999999999999,16.94999999999999,0.0,,97.16666666666667,63.800000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-05 01:30:00,111.59333333333332,-4.240000000000009,0.0,,96.83333333333333,63.70666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62,,,67.0,69.0,68.0,68.0,2.8600000000000065,0.0
2025-02-05 01:45:00,122.89666666666666,-10.600000000000009,0.0,,97.16666666666667,63.620000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.57,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-05 02:00:00,115.83333333333333,-2.1200000000000045,0.0,,97.5,63.54333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55666666666667,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-05 02:15:00,129.25,4.22999999999999,0.0,,97.33333333333333,63.43666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-05 02:30:00,115.12666666666667,6.349999999999994,0.0,,97.0,63.423333333333325,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-05 02:45:00,129.95666666666668,-14.840000000000003,0.0,,97.16666666666667,63.36333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.43,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-05 03:00:00,124.30666666666667,2.1099999999999994,0.0,,97.5,63.300000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
2025-02-05 03:15:00,117.95,4.22999999999999,0.0,,97.83333333333333,63.31666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-05 03:30:00,113.00666666666666,4.22999999999999,0.0,,98.0,63.43333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-05 03:45:00,127.13333333333333,-8.480000000000004,0.0,,98.33333333333333,63.42666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-05 04:00:00,116.54,-4.240000000000009,0.0,,98.33333333333333,63.303333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-05 04:15:00,128.54666666666665,-19.070000000000007,0.0,,98.5,63.31333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-05 04:30:00,122.89666666666669,0.0,0.0,,98.16666666666667,63.42333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-05 04:45:00,113.00666666666666,-2.1200000000000045,0.0,,97.5,63.446666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-05 05:00:00,109.47333333333334,-29.67,0.0,,97.83333333333333,63.410000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-05 05:15:00,120.07333333333334,2.1099999999999994,0.0,,98.33333333333333,63.52333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-05 05:30:00,110.89,-6.359999999999999,0.0,,99.0,63.70666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-05 05:45:00,127.13333333333333,-25.430000000000007,0.0,,98.0,63.75666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-05 06:00:00,105.24000000000001,4.22999999999999,0.0,,97.16666666666667,63.71666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-05 06:15:00,112.3,-21.190000000000012,0.0,,97.5,63.623333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-05 06:30:00,131.37,-12.719999999999999,0.0,,98.0,63.64666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-05 06:45:00,124.30666666666667,-2.1200000000000045,0.0,,97.66666666666667,63.64666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-05 07:00:00,123.60000000000001,6.349999999999994,0.0,,97.66666666666667,63.666666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-05 07:15:00,115.83,4.22999999999999,0.0,,97.83333333333333,63.68,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-05 07:30:00,118.66000000000001,4.22999999999999,0.0,,98.0,63.723333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-05 07:45:00,122.89333333333333,-4.240000000000009,0.0,,98.16666666666667,63.74333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-05 08:00:00,127.13333333333334,-8.480000000000004,0.0,,98.33333333333333,63.73333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-05 08:15:00,133.49,-6.359999999999999,0.0,,98.66666666666667,63.72666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-05 08:30:00,119.36333333333334,12.710000000000008,0.0,,97.66666666666667,63.776666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-05 08:45:00,122.18666666666667,10.590000000000003,0.0,,97.83333333333333,63.79,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.42666666666666,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-05 09:00:00,127.83999999999999,4.22999999999999,0.0,,98.0,63.76333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-05 09:15:00,132.78333333333333,6.349999999999994,0.0,,97.66666666666667,63.77666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.40666666666667,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-05 09:30:00,115.83,12.710000000000008,0.0,,98.5,63.78333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-05 09:45:00,122.19,2.1099999999999994,0.0,,98.66666666666667,63.81666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
2025-02-05 10:00:00,124.30666666666667,-8.480000000000004,0.0,,98.66666666666667,63.78333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-05 10:15:00,111.59333333333335,4.22999999999999,0.0,,98.83333333333333,63.75666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
2025-02-05 10:30:00,122.89333333333333,-6.359999999999999,0.0,,98.83333333333333,63.75666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-05 10:45:00,124.30666666666667,19.060000000000002,0.0,,98.83333333333333,63.75666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-05 11:00:00,108.06,2.1099999999999994,0.0,,98.83333333333333,63.73666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 11:15:00,113.00666666666666,-14.840000000000003,0.0,,98.66666666666667,63.699999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-05 11:30:00,127.83666666666666,-12.719999999999999,0.0,,98.66666666666667,63.65333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-05 11:45:00,115.12666666666667,19.060000000000002,0.0,,98.33333333333333,63.60333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-05 12:00:00,123.60000000000001,-14.840000000000003,0.0,,98.33333333333333,63.620000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56333333333333,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-05 12:15:00,134.90333333333334,19.060000000000002,0.0,,99.0,63.653333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-05 12:30:00,125.71999999999998,31.78,0.0,,94.66666666666667,63.673333333333325,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 12:45:00,122.89333333333333,8.469999999999999,0.0,,94.5,63.72333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.60333333333334,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-05 13:00:00,117.24666666666667,-6.359999999999999,0.0,,94.66666666666667,63.76333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 13:15:00,123.60000000000001,-6.359999999999999,0.0,,95.16666666666667,63.78333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-05 13:30:00,120.77666666666669,21.180000000000007,0.0,,96.0,63.79,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.17333333333333,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
2025-02-05 13:45:00,131.37333333333333,-8.480000000000004,0.0,,97.16666666666667,63.97,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-05 14:00:00,122.89666666666666,0.0,0.0,,97.33333333333333,64.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-05 14:15:00,129.25333333333333,4.22999999999999,0.0,,97.83333333333333,64.22666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-05 14:30:00,115.83333333333333,0.0,0.0,,97.83333333333333,64.39,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.83666666666666,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-05 14:45:00,112.30333333333334,-2.1200000000000045,0.0,,98.16666666666667,64.49333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-05 15:00:00,119.36666666666667,-6.359999999999999,0.0,,98.83333333333333,64.58,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-05 15:15:00,125.72000000000001,-6.359999999999999,0.0,,98.5,64.69,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-05 15:30:00,115.83333333333333,0.0,0.0,,97.66666666666667,64.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 15:45:00,127.13,0.0,0.0,,98.0,64.84666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.71999999999998,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-05 16:00:00,128.54333333333332,2.1099999999999994,0.0,,98.5,64.95,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-05 16:15:00,113.00666666666666,10.590000000000003,0.0,,98.66666666666667,65.02333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-05 16:30:00,122.18666666666667,-25.430000000000007,0.0,,98.83333333333333,65.06666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-05 16:45:00,124.31,-16.960000000000008,0.0,,98.0,65.18666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.9699999999999918,0.0
2025-02-05 17:00:00,106.64999999999999,16.94999999999999,0.0,,97.16666666666667,65.25999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-05 17:15:00,125.71999999999998,-16.960000000000008,0.0,,98.16666666666667,65.35333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
2025-02-05 17:30:00,112.30333333333333,6.349999999999994,0.0,,98.33333333333333,65.35000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-05 17:45:00,115.83,-21.190000000000012,0.0,,98.83333333333333,65.56,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-05 18:00:00,115.83,-12.719999999999999,0.0,,97.83333333333333,65.64666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-05 18:15:00,119.36333333333334,-8.480000000000004,0.0,,96.33333333333333,65.64666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
2025-02-05 18:30:00,116.54,-6.359999999999999,0.0,,96.66666666666667,65.66333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-05 18:45:00,126.42666666666666,-19.070000000000007,0.0,,96.66666666666667,65.75,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-05 19:00:00,113.71333333333332,10.590000000000003,0.0,,96.66666666666667,65.85333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-05 19:15:00,122.18666666666667,-2.1200000000000045,0.0,,96.66666666666667,65.75666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64333333333333,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-05 19:30:00,130.66333333333333,2.1099999999999994,0.0,,97.83333333333333,65.71666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
2025-02-05 19:45:00,127.13333333333333,-12.719999999999999,0.0,,97.66666666666667,65.81333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-05 20:00:00,118.66000000000001,-10.600000000000009,0.0,,97.66666666666667,65.67333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-05 20:15:00,131.375,-21.190000000000012,0.0,,98.0,65.50999999999999,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-05 20:30:00,124.31,16.94999999999999,0.0,,97.66666666666667,65.46,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-05 20:45:00,131.37,12.710000000000008,0.0,,96.83333333333333,65.26333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
2025-02-05 21:00:00,128.54666666666665,8.469999999999999,0.0,,96.5,65.12666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-05 21:15:00,122.19,-2.1200000000000045,0.0,,97.66666666666667,65.11333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
2025-02-05 21:30:00,122.19,-8.480000000000004,0.0,,96.83333333333333,65.05666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-05 21:45:00,119.36000000000001,-4.240000000000009,0.0,,96.0,65.0,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-05 22:00:00,123.60333333333334,2.1099999999999994,0.0,,96.5,64.88333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-05 22:15:00,137.02,-2.1200000000000045,0.0,,96.83333333333333,64.80333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-05 22:30:00,120.77999999999999,16.94999999999999,0.0,,97.0,64.78666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-05 22:45:00,132.78333333333333,0.0,0.0,,96.83333333333333,64.78,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-05 23:00:00,120.07333333333332,25.419999999999987,0.0,,96.66666666666667,64.76666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-05 23:15:00,127.83999999999999,14.829999999999984,0.0,,97.33333333333333,64.73,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-05 23:30:00,126.42999999999999,-2.1200000000000045,0.0,,97.16666666666667,64.72666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-05 23:45:00,122.89333333333333,14.829999999999984,0.0,,97.5,64.76,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-06 00:00:00,125.01333333333334,-10.600000000000009,0.0,,97.33333333333333,64.71333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,3.1400000000000077,0.0
2025-02-06 00:15:00,119.36666666666667,-14.840000000000003,0.0,,97.5,64.71,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.60666666666667,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-06 00:30:00,117.95,-2.1200000000000045,0.0,,97.83333333333333,64.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.55333333333333,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
2025-02-06 00:45:00,127.83999999999999,8.469999999999999,0.0,,98.16666666666667,64.82,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-06 01:00:00,125.71666666666665,-4.240000000000009,0.0,,98.33333333333333,64.83666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-06 01:15:00,119.36666666666667,2.1099999999999994,0.0,,97.83333333333333,64.84333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-06 01:30:00,122.19,0.0,0.0,,98.33333333333333,64.88666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-06 01:45:00,113.71333333333332,-10.600000000000009,0.0,,98.33333333333333,64.91666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-06 02:00:00,123.60000000000001,-12.719999999999999,0.0,,95.66666666666667,64.89,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-06 02:15:00,109.47666666666667,2.1099999999999994,0.0,,96.0,64.84333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-06 02:30:00,115.83333333333333,-4.240000000000009,0.0,,96.33333333333333,64.88,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
2025-02-06 02:45:00,122.19000000000001,0.0,0.0,,96.66666666666667,64.90666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-06 03:00:00,133.48666666666668,-2.1200000000000045,0.0,,97.0,64.91000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-06 03:15:00,115.12666666666667,4.22999999999999,0.0,,96.83333333333333,64.91000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-06 03:30:00,125.01666666666667,-8.480000000000004,0.0,,97.0,64.92,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-06 03:45:00,124.31,-6.359999999999999,0.0,,97.66666666666667,64.96333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-06 04:00:00,108.76666666666667,-6.359999999999999,0.0,,96.83333333333333,64.93,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-06 04:15:00,122.18666666666667,-8.480000000000004,0.0,,97.5,65.03666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
2025-02-06 04:30:00,123.60333333333334,4.22999999999999,0.0,,98.33333333333333,65.02333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-06 04:45:00,132.08,12.710000000000008,0.0,,98.16666666666667,65.09666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-06 05:00:00,125.01666666666667,-2.1200000000000045,0.0,,98.16666666666667,65.17999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-06 05:15:00,139.14,-19.070000000000007,0.0,,96.0,65.24666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-06 05:30:00,122.89666666666666,10.590000000000003,0.0,,96.16666666666667,65.31666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-06 05:45:00,137.01666666666668,-8.480000000000004,0.0,,95.5,65.43333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-06 06:00:00,127.83666666666666,21.180000000000007,0.0,,96.5,65.47333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
2025-02-06 06:15:00,120.77666666666666,19.060000000000002,0.0,,97.16666666666667,65.45,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-06 06:30:00,125.72000000000001,16.94999999999999,0.0,,98.0,65.50333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.7800000000000082,0.0
2025-02-06 06:45:00,119.36666666666667,4.22999999999999,0.0,,98.0,65.57666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-06 07:00:00,122.19000000000001,0.0,0.0,,97.66666666666667,65.66333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-06 07:15:00,125.72000000000001,12.710000000000008,0.0,,97.16666666666667,65.79333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
2025-02-06 07:30:00,125.01333333333334,2.1099999999999994,0.0,,97.33333333333333,65.93333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-06 07:45:00,117.95,0.0,0.0,,97.5,66.10666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-06 08:00:00,134.1966666666667,-12.719999999999999,0.0,,96.66666666666667,66.2,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2025-02-06 08:15:00,124.31,8.469999999999999,0.0,,92.83333333333333,66.05,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
2025-02-06 08:30:00,131.37333333333333,-2.1200000000000045,0.0,,84.83333333333333,66.01333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,2.4100000000000037,0.0
2025-02-06 08:45:00,123.60000000000001,12.710000000000008,0.0,,63.833333333333336,65.98333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-06 09:00:00,126.42666666666668,-8.480000000000004,0.0,,61.666666666666664,66.18666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67666666666666,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
2025-02-06 09:15:00,115.12333333333333,12.710000000000008,0.0,,63.5,66.03333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-02-06 09:30:00,115.12666666666667,-16.960000000000008,0.0,,63.333333333333336,65.53333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,1.0700000000000074,0.0
2025-02-06 09:45:00,129.25,-2.1200000000000045,0.0,,63.333333333333336,65.29666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,1.0600000000000023,0.0
2025-02-06 10:00:00,120.77666666666666,21.180000000000007,0.0,,63.333333333333336,65.31333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.96666666666665,,,67.0,69.0,68.0,68.0,1.009999999999991,0.0
2025-02-06 10:15:00,106.64999999999999,-4.240000000000009,0.0,,63.166666666666664,65.17333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.08666666666666,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-06 10:30:00,116.53666666666668,-8.480000000000004,0.0,,63.333333333333336,64.79666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-06 10:45:00,126.42999999999999,-16.960000000000008,0.0,,63.5,64.61666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.31666666666666,,,67.0,69.0,68.0,68.0,1.1899999999999977,0.0
2025-02-06 11:00:00,123.60000000000001,0.0,0.0,,63.666666666666664,65.07666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.42,,,67.0,69.0,68.0,68.0,1.1100000000000065,0.0
2025-02-06 11:15:00,113.71333333333332,4.22999999999999,0.0,,64.16666666666667,65.34666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52999999999999,,,67.0,69.0,68.0,68.0,0.8399999999999892,0.0
2025-02-06 11:30:00,123.60333333333334,8.469999999999999,0.0,,64.0,64.86666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.60333333333334,,,67.0,69.0,68.0,68.0,0.9200000000000017,0.0
2025-02-06 11:45:00,120.07000000000001,-8.480000000000004,0.0,,63.666666666666664,64.35666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.65333333333332,,,67.0,69.0,68.0,68.0,1.029999999999994,0.0
2025-02-06 12:00:00,135.60666666666665,0.0,0.0,,64.16666666666667,63.73,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,1.1799999999999997,0.0
2025-02-06 12:15:00,119.36333333333334,23.299999999999983,0.0,,63.833333333333336,62.660000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
2025-02-06 12:30:00,122.19,-2.1200000000000045,0.0,,63.5,61.096666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.67999999999999,,,67.0,69.0,68.0,68.0,1.1799999999999997,0.0
2025-02-06 12:45:00,122.89333333333333,-10.600000000000009,0.0,,62.5,61.23333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,1.3499999999999943,0.0
2025-02-06 13:00:00,129.95666666666668,-4.240000000000009,0.0,,63.666666666666664,61.20666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.74666666666667,,,67.0,69.0,68.0,68.0,1.6799999999999997,0.0
2025-02-06 13:15:00,122.89333333333333,2.1099999999999994,0.0,,66.66666666666667,61.826666666666675,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.90666666666667,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2025-02-06 13:30:00,115.12333333333333,4.22999999999999,0.0,,67.83333333333333,62.129999999999995,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.82000000000001,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-06 13:45:00,109.47333333333334,2.1099999999999994,0.0,,68.33333333333333,62.18333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.71666666666667,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-02-06 14:00:00,105.94,-14.840000000000003,0.0,,68.5,62.08,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,1.6900000000000048,0.0
2025-02-06 14:15:00,121.3075,10.590000000000003,0.0,,70.0,62.3725,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.56,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-06 14:30:00,129.25333333333333,8.469999999999999,0.0,,70.16666666666667,62.26333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.48666666666666,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-06 14:45:00,116.5375,10.590000000000003,0.0,,70.5,62.3925,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-06 15:00:00,122.19,8.469999999999999,0.0,,71.0,62.32333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,1.6899999999999977,0.0
2025-02-06 15:15:00,124.30666666666667,14.829999999999984,0.0,,71.33333333333333,62.44,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.34666666666668,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2025-02-06 15:30:00,131.37,-12.719999999999999,0.0,,71.16666666666667,62.4,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.24666666666667,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
2025-02-06 15:45:00,132.78333333333333,19.060000000000002,0.0,,71.5,62.52,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.22333333333334,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-06 16:00:00,118.66,8.469999999999999,0.0,,71.25,62.56,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
2025-02-06 16:15:00,121.84,0.0,0.0,,71.5,62.68,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.19,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-06 16:30:00,117.95,14.829999999999984,0.0,,72.0,62.79,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
2025-02-06 16:45:00,123.60333333333334,-4.240000000000009,0.0,,71.83333333333333,63.02,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-06 17:00:00,122.89666666666666,6.349999999999994,0.0,,72.16666666666667,63.44333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2025-02-06 17:15:00,124.30666666666667,14.829999999999984,0.0,,72.0,63.666666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
2025-02-06 17:30:00,116.54,2.1099999999999994,0.0,,72.5,63.666666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.99,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-02-06 17:45:00,111.59333333333332,-4.240000000000009,0.0,,72.16666666666667,63.67666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.97333333333333,,,67.0,69.0,68.0,68.0,1.6599999999999966,0.0
2025-02-06 18:00:00,125.71999999999998,-14.840000000000003,0.0,,72.83333333333333,63.89000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.6899999999999977,0.0
2025-02-06 18:15:00,126.42666666666666,0.0,0.0,,72.66666666666667,63.96666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-06 18:30:00,116.54,4.22999999999999,0.0,,73.0,64.04333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.02666666666666,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2025-02-06 18:45:00,128.54666666666665,-6.359999999999999,0.0,,72.83333333333333,64.16666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-02-06 19:00:00,111.59666666666665,14.829999999999984,0.0,,73.0,64.01,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.06333333333333,,,67.0,69.0,68.0,68.0,1.6800000000000068,0.0
2025-02-06 19:15:00,118.65666666666668,-44.5,0.0,,73.0,63.68666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-06 19:30:00,130.66333333333333,-12.719999999999999,0.0,,73.16666666666667,63.5,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,1.8100000000000023,0.0
2025-02-06 19:45:00,128.54666666666665,23.299999999999983,0.0,,73.0,63.26666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
2025-02-06 20:00:00,135.60999999999999,-2.1200000000000045,0.0,,73.5,63.26,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.02,,,67.0,69.0,68.0,68.0,1.759999999999998,0.0
2025-02-06 20:15:00,125.01666666666667,16.94999999999999,0.0,,73.66666666666667,63.60666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.97333333333334,,,67.0,69.0,68.0,68.0,1.6899999999999977,0.0
2025-02-06 20:30:00,126.42999999999999,-19.070000000000007,0.0,,73.66666666666667,63.82333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2025-02-06 20:45:00,122.89333333333333,16.94999999999999,0.0,,73.83333333333333,63.98666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.03333333333333,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2025-02-06 21:00:00,129.25333333333333,4.22999999999999,0.0,,74.33333333333333,64.14666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.00333333333333,,,67.0,69.0,68.0,68.0,1.6200000000000045,0.0
2025-02-06 21:15:00,132.08,6.349999999999994,0.0,,74.5,64.33,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.03,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-02-06 21:30:00,126.42666666666668,12.710000000000008,0.0,,75.16666666666667,64.39,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.98,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-06 21:45:00,107.36000000000001,-6.359999999999999,0.0,,75.0,64.33666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
2025-02-06 22:00:00,117.24666666666667,0.0,0.0,,75.33333333333333,64.27,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2025-02-06 22:15:00,127.83999999999999,-2.1200000000000045,0.0,,75.5,63.85666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92333333333333,,,67.0,69.0,68.0,68.0,1.8099999999999952,0.0
2025-02-06 22:30:00,122.89666666666669,4.22999999999999,0.0,,75.16666666666667,63.153333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82,,,67.0,69.0,68.0,68.0,1.8900000000000006,0.0
2025-02-06 22:45:00,121.48333333333333,0.0,0.0,,75.5,62.42666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.84333333333332,,,67.0,69.0,68.0,68.0,1.8900000000000006,0.0
2025-02-06 23:00:00,117.24333333333334,0.0,0.0,,76.0,62.333333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.9499999999999957,0.0
2025-02-06 23:15:00,120.06666666666666,-2.1200000000000045,0.0,,77.0,62.419999999999995,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-06 23:30:00,115.47999999999999,19.060000000000002,0.0,,77.25,62.53,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
2025-02-06 23:45:00,119.36666666666667,-10.600000000000009,0.0,,78.83333333333333,62.42666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-02-07 00:00:00,113.00666666666666,-6.359999999999999,0.0,,81.66666666666667,62.81333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.78,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-07 00:15:00,104.53333333333335,-12.719999999999999,0.0,,85.16666666666667,63.083333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.71999999999998,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-07 00:30:00,110.18,0.0,0.0,,87.83333333333333,63.20666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.67,,,67.0,69.0,68.0,68.0,2.6600000000000037,0.0
2025-02-07 00:45:00,123.60000000000001,-16.960000000000008,0.0,,89.66666666666667,63.53666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
2025-02-07 01:00:00,108.06333333333333,2.1099999999999994,0.0,,90.0,63.553333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-07 01:15:00,109.47666666666667,0.0,0.0,,90.33333333333333,63.413333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
