time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 01:30:00,117.95333333333333,-12.719999999999999,0.0,,90.5,63.27,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-07 01:45:00,120.07000000000001,-4.240000000000009,0.0,,92.16666666666667,63.699999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-07 02:00:00,120.07000000000001,8.469999999999999,0.0,,92.5,63.63666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-07 02:15:00,129.96,-14.840000000000003,0.0,,92.33333333333333,63.65,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.59333333333332,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-07 02:30:00,129.96,21.180000000000007,0.0,,92.33333333333333,63.59666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-07 02:45:00,116.54,16.94999999999999,0.0,,92.5,63.63666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-07 03:00:00,130.66333333333333,-19.070000000000007,0.0,,92.66666666666667,63.60333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-07 03:15:00,123.60333333333334,-21.190000000000012,0.0,,92.5,63.54,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-07 03:30:00,131.37,10.590000000000003,0.0,,93.66666666666667,63.53,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-07 03:45:00,120.07000000000001,10.590000000000003,0.0,,93.83333333333333,63.586666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.47666666666667,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-07 04:00:00,126.42666666666666,-2.1200000000000045,0.0,,94.5,63.580000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.42666666666666,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-07 04:15:00,124.31,16.94999999999999,0.0,,94.83333333333333,63.60333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-07 04:30:00,132.78666666666666,0.0,0.0,,96.33333333333333,63.836666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-07 04:45:00,115.12666666666667,14.829999999999984,0.0,,96.83333333333333,63.79333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-07 05:00:00,117.24333333333334,-10.600000000000009,0.0,,96.5,63.76333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37333333333333,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-07 05:15:00,127.13333333333333,-8.480000000000004,0.0,,97.16666666666667,63.72,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-07 05:30:00,110.88666666666667,21.180000000000007,0.0,,97.0,63.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-07 05:45:00,126.42666666666666,-23.310000000000002,0.0,,98.16666666666667,63.803333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-07 06:00:00,115.12666666666667,4.22999999999999,0.0,,97.66666666666667,63.81666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-07 06:15:00,127.13333333333333,-8.480000000000004,0.0,,97.33333333333333,63.88333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-07 06:30:00,129.96,27.539999999999992,0.0,,97.5,63.82,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-07 06:45:00,115.12333333333333,0.0,0.0,,97.5,63.776666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-07 07:00:00,122.89333333333333,6.349999999999994,0.0,,97.33333333333333,63.673333333333325,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31666666666666,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-07 07:15:00,125.72333333333334,4.22999999999999,0.0,,97.83333333333333,63.59666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25333333333333,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-07 07:30:00,127.13,-6.359999999999999,0.0,,97.5,63.5,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
2025-02-07 07:45:00,126.42666666666666,2.1099999999999994,0.0,,98.0,63.36333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-07 08:00:00,117.24666666666667,8.469999999999999,0.0,,98.0,63.26333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
2025-02-07 08:15:00,113.36000000000001,-6.359999999999999,0.0,,98.25,63.3,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-07 08:30:00,134.55,-12.719999999999999,0.0,,98.25,63.2325,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-07 08:45:00,108.06333333333333,12.710000000000008,0.0,,98.66666666666667,63.1,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-07 09:00:00,119.36333333333334,6.349999999999994,0.0,,98.16666666666667,63.03333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-07 09:15:00,131.37333333333333,-19.070000000000007,0.0,,98.83333333333333,62.96,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-07 09:30:00,131.37,14.829999999999984,0.0,,98.83333333333333,62.910000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-07 09:45:00,115.12333333333333,19.060000000000002,0.0,,98.83333333333333,62.916666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.17,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-07 10:00:00,123.60000000000001,-14.840000000000003,0.0,,96.83333333333333,62.846666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.11333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-07 10:15:00,122.19000000000001,-12.719999999999999,0.0,,94.16666666666667,62.75666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-07 10:30:00,120.77666666666669,10.590000000000003,0.0,,94.5,62.696666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14999999999999,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-02-07 10:45:00,125.01333333333334,-8.480000000000004,0.0,,94.66666666666667,62.65,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-07 11:00:00,123.60000000000001,21.180000000000007,0.0,,94.33333333333333,62.64666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10333333333334,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-07 11:15:00,122.89333333333333,6.349999999999994,0.0,,94.66666666666667,62.626666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2025-02-07 11:30:00,117.95,2.1099999999999994,0.0,,94.66666666666667,62.553333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-07 11:45:00,120.77666666666666,4.22999999999999,0.0,,94.5,62.31666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-07 12:00:00,115.83,-10.600000000000009,0.0,,94.5,62.23666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08666666666666,,,67.0,69.0,68.0,68.0,3.6199999999999974,0.0
2025-02-07 12:15:00,106.64999999999999,-8.480000000000004,0.0,,94.66666666666667,62.166666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.07333333333334,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-07 12:30:00,116.54,-21.190000000000012,0.0,,94.5,62.0,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.04666666666667,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-07 12:45:00,110.18333333333334,-8.480000000000004,0.0,,95.0,61.836666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.03000000000002,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-07 13:00:00,117.24333333333334,-21.190000000000012,0.0,,95.0,62.096666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.97,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
2025-02-07 13:15:00,117.95,12.710000000000008,0.0,,94.66666666666667,62.169999999999995,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-07 13:30:00,127.83999999999999,8.469999999999999,0.0,,94.83333333333333,62.20666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-07 13:45:00,122.89666666666666,-4.240000000000009,0.0,,94.83333333333333,62.47666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-07 14:00:00,129.25,-8.480000000000004,0.0,,94.83333333333333,62.78666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-07 14:15:00,116.54,-4.240000000000009,0.0,,95.5,63.156666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-07 14:30:00,136.31333333333333,16.94999999999999,0.0,,95.5,63.413333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-07 14:45:00,133.49,0.0,0.0,,95.66666666666667,63.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
2025-02-07 15:00:00,122.19,12.710000000000008,0.0,,96.0,64.10333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-07 15:15:00,131.37333333333333,8.469999999999999,0.0,,96.33333333333333,64.33333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-07 15:30:00,131.37,12.710000000000008,0.0,,97.16666666666667,64.64666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.99,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-07 15:45:00,122.19,6.349999999999994,0.0,,97.66666666666667,64.79666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.99,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-07 16:00:00,113.00666666666666,0.0,0.0,,97.83333333333333,64.98333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.02,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-07 16:15:00,120.06666666666666,-21.190000000000012,0.0,,97.5,65.21666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.03333333333333,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-07 16:30:00,123.60333333333334,-16.960000000000008,0.0,,98.0,65.25,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-07 16:45:00,122.19000000000001,-21.190000000000012,0.0,,98.5,65.41,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.06666666666666,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-07 17:00:00,133.49,16.94999999999999,0.0,,98.33333333333333,65.78,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.08,,,67.0,69.0,68.0,68.0,2.759999999999991,0.0
2025-02-07 17:15:00,124.31,33.900000000000006,0.0,,99.16666666666667,65.99,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2025-02-07 17:30:00,115.83333333333333,10.590000000000003,0.0,,95.16666666666667,66.06666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,2.6799999999999926,0.0
2025-02-07 17:45:00,123.60000000000001,6.349999999999994,0.0,,95.66666666666667,66.06333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-07 18:00:00,132.07666666666668,-10.600000000000009,0.0,,95.5,66.47666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14333333333333,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-07 18:15:00,120.07000000000001,12.710000000000008,0.0,,91.83333333333333,66.05666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,2.5800000000000054,0.0
2025-02-07 18:30:00,103.12,-4.240000000000009,0.0,,91.66666666666667,66.02666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,2.8800000000000097,0.0
2025-02-07 18:45:00,116.54,-6.359999999999999,0.0,,91.0,66.06666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.7299999999999898,0.0
2025-02-07 19:00:00,114.42,-2.1200000000000045,0.0,,90.16666666666667,65.73666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
2025-02-07 19:15:00,132.07666666666668,-12.719999999999999,0.0,,90.5,65.81666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
2025-02-07 19:30:00,127.13333333333333,6.349999999999994,0.0,,91.0,65.83333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24666666666667,,,67.0,69.0,68.0,68.0,2.529999999999994,0.0
2025-02-07 19:45:00,119.36333333333333,10.590000000000003,0.0,,89.66666666666667,65.99000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.3,,,67.0,69.0,68.0,68.0,2.6600000000000037,0.0
2025-02-07 20:00:00,115.12666666666667,-4.240000000000009,0.0,,89.16666666666667,65.67333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,2.6000000000000085,0.0
2025-02-07 20:15:00,126.42333333333333,10.590000000000003,0.0,,89.16666666666667,65.41666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,2.470000000000006,0.0
2025-02-07 20:30:00,125.01333333333332,-10.600000000000009,0.0,,89.16666666666667,65.19,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-07 20:45:00,135.61,2.1099999999999994,0.0,,89.16666666666667,65.17999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-07 21:00:00,113.00666666666666,14.829999999999984,0.0,,88.66666666666667,65.19,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.6199999999999974,0.0
2025-02-07 21:15:00,119.36333333333334,2.1099999999999994,0.0,,89.33333333333333,65.09666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
2025-02-07 21:30:00,121.48333333333335,0.0,0.0,,89.16666666666667,65.07333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-07 21:45:00,109.47666666666667,-23.310000000000002,0.0,,89.33333333333333,65.01333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-07 22:00:00,117.95333333333333,-16.960000000000008,0.0,,89.5,64.96,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-07 22:15:00,125.72333333333334,4.22999999999999,0.0,,89.5,64.90666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.680000000000007,0.0
2025-02-07 22:30:00,125.71999999999998,12.710000000000008,0.0,,88.5,64.85333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-07 22:45:00,130.66333333333333,0.0,0.0,,88.83333333333333,64.74,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.6099999999999923,0.0
2025-02-07 23:00:00,114.42,8.469999999999999,0.0,,88.83333333333333,64.74666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-07 23:15:00,127.13333333333333,-10.600000000000009,0.0,,88.83333333333333,64.71333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-07 23:30:00,127.83999999999999,8.469999999999999,0.0,,89.0,64.74666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.32333333333334,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-07 23:45:00,129.95666666666668,-2.1200000000000045,0.0,,89.16666666666667,64.7,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31,,,67.0,69.0,68.0,68.0,2.6199999999999974,0.0
2025-02-08 00:00:00,139.14000000000001,8.469999999999999,0.0,,89.16666666666667,64.63333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-08 00:15:00,128.54666666666665,8.469999999999999,0.0,,89.33333333333333,64.40666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-08 00:30:00,125.01333333333332,10.590000000000003,0.0,,89.5,64.27666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-08 00:45:00,109.47666666666667,14.829999999999984,0.0,,89.66666666666667,64.24333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31666666666666,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
2025-02-08 01:00:00,134.90333333333334,-12.719999999999999,0.0,,89.33333333333333,64.17333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26,,,67.0,69.0,68.0,68.0,2.740000000000009,0.0
2025-02-08 01:15:00,122.89333333333333,6.349999999999994,0.0,,89.5,64.17666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
2025-02-08 01:30:00,116.54,6.349999999999994,0.0,,89.66666666666667,64.12666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-08 01:45:00,125.01666666666667,-14.840000000000003,0.0,,89.33333333333333,64.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-08 02:00:00,120.77666666666669,-6.359999999999999,0.0,,89.33333333333333,63.903333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-08 02:15:00,116.54,-6.359999999999999,0.0,,89.33333333333333,63.82333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-08 02:30:00,115.83,-10.600000000000009,0.0,,89.66666666666667,63.81,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-08 02:45:00,116.54,-16.960000000000008,0.0,,89.66666666666667,63.846666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-08 03:00:00,136.31333333333333,-2.1200000000000045,0.0,,90.16666666666667,63.800000000000004,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-08 03:15:00,115.83333333333333,29.659999999999997,0.0,,90.16666666666667,63.870000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-08 03:30:00,112.3,-6.359999999999999,0.0,,90.5,63.85666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
2025-02-08 03:45:00,132.08,2.1099999999999994,0.0,,90.0,63.906666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-08 04:00:00,125.72333333333334,14.829999999999984,0.0,,90.5,63.88333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-08 04:15:00,120.07,0.0,0.0,,90.66666666666667,63.71,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.25666666666666,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-08 04:30:00,110.89,-19.070000000000007,0.0,,90.83333333333333,63.36333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-08 04:45:00,119.36333333333334,-6.359999999999999,0.0,,92.16666666666667,63.29666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26333333333334,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-08 05:00:00,122.89333333333333,10.590000000000003,0.0,,94.0,63.61000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.32333333333334,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-08 05:15:00,130.66333333333333,2.1099999999999994,0.0,,94.83333333333333,63.653333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.34333333333332,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-08 05:30:00,121.48333333333333,19.060000000000002,0.0,,95.83333333333333,63.60333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-08 05:45:00,117.95333333333333,-10.600000000000009,0.0,,96.5,63.79,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-08 06:00:00,126.42333333333333,-8.480000000000004,0.0,,96.83333333333333,63.946666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-08 06:15:00,122.19,-12.719999999999999,0.0,,97.33333333333333,64.06666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-08 06:30:00,132.08,8.469999999999999,0.0,,97.33333333333333,64.12,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-08 06:45:00,114.42,-2.1200000000000045,0.0,,97.66666666666667,64.10666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-08 07:00:00,127.13333333333333,-6.359999999999999,0.0,,98.0,64.14333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-08 07:15:00,129.25333333333333,10.590000000000003,0.0,,98.5,64.16333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-08 07:30:00,135.605,0.0,0.0,,98.5,64.15,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-08 07:45:00,132.78666666666666,23.299999999999983,0.0,,98.83333333333333,64.19333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-08 08:00:00,122.19,0.0,0.0,,98.16666666666667,64.29666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38666666666667,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-08 08:15:00,121.48333333333333,0.0,0.0,,98.33333333333333,64.33,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.42,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-08 08:30:00,114.42,6.349999999999994,0.0,,98.33333333333333,64.36666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.46333333333332,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-08 08:45:00,131.37,-12.719999999999999,0.0,,98.16666666666667,64.40333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,3.1799999999999926,0.0
2025-02-08 09:00:00,127.83999999999999,19.060000000000002,0.0,,98.16666666666667,64.47,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-08 09:15:00,118.66000000000001,4.22999999999999,0.0,,97.5,64.46333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-08 09:30:00,123.60000000000002,-8.480000000000004,0.0,,97.5,64.40666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-08 09:45:00,117.95,-12.719999999999999,0.0,,98.16666666666667,64.38,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-08 10:00:00,126.42666666666666,-16.960000000000008,0.0,,98.33333333333333,64.38,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-08 10:15:00,131.37333333333333,14.829999999999984,0.0,,98.33333333333333,64.43,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.1000000000000085,0.0
2025-02-08 10:30:00,132.78333333333333,-2.1200000000000045,0.0,,98.33333333333333,64.42666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-08 10:45:00,119.36666666666667,8.469999999999999,0.0,,98.66666666666667,64.43,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
2025-02-08 11:00:00,117.24333333333334,0.0,0.0,,97.33333333333333,64.53,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-08 11:15:00,115.12666666666667,-2.1200000000000045,0.0,,96.33333333333333,64.54333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-08 11:30:00,121.48333333333333,-4.240000000000009,0.0,,96.83333333333333,64.56,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-08 11:45:00,120.77333333333333,-25.430000000000007,0.0,,96.5,64.60666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-08 12:00:00,131.37,-16.960000000000008,0.0,,96.66666666666667,64.57333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54333333333334,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-08 12:15:00,131.37,6.349999999999994,0.0,,96.66666666666667,64.61999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53666666666668,,,67.0,69.0,68.0,68.0,3.1399999999999935,0.0
2025-02-08 12:30:00,126.42666666666666,14.829999999999984,0.0,,97.0,64.66333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56666666666666,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-08 12:45:00,117.24666666666667,14.829999999999984,0.0,,97.0,64.69,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.57333333333334,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-08 13:00:00,118.65666666666668,0.0,0.0,,97.33333333333333,64.71666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.58666666666666,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-08 13:15:00,123.60333333333334,8.469999999999999,0.0,,97.66666666666667,64.74666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-08 13:30:00,125.01333333333334,0.0,0.0,,97.5,64.82,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62666666666667,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-08 13:45:00,118.65666666666668,2.1099999999999994,0.0,,97.83333333333333,64.94666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63333333333334,,,67.0,69.0,68.0,68.0,2.9299999999999926,0.0
2025-02-08 14:00:00,113.36,-2.1200000000000045,0.0,,98.0,65.0,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-08 14:15:00,132.9575,10.590000000000003,0.0,,97.875,65.085,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-08 14:30:00,116.54,-12.719999999999999,0.0,,98.16666666666667,65.19666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-08 14:45:00,129.96,-6.359999999999999,0.0,,97.66666666666667,65.16333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-08 15:00:00,129.25333333333333,0.0,0.0,,98.33333333333333,65.29666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-08 15:15:00,119.36666666666667,16.94999999999999,0.0,,98.83333333333333,65.47333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-08 15:30:00,113.71666666666665,-8.480000000000004,0.0,,99.16666666666667,65.61333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-08 15:45:00,126.42999999999999,-19.070000000000007,0.0,,99.33333333333333,65.66666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-08 16:00:00,121.48333333333333,14.829999999999984,0.0,,96.16666666666667,65.75,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,2.6400000000000077,0.0
2025-02-08 16:15:00,127.83999999999999,16.94999999999999,0.0,,95.16666666666667,65.83999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-08 16:30:00,122.89666666666666,6.349999999999994,0.0,,95.0,66.08666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-08 16:45:00,112.3,12.710000000000008,0.0,,93.66666666666667,66.14999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.69666666666667,,,67.0,69.0,68.0,68.0,2.4299999999999997,0.0
2025-02-08 17:00:00,120.07333333333334,-12.719999999999999,0.0,,89.16666666666667,65.86666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.74666666666667,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
2025-02-08 17:15:00,113.00999999999999,-6.359999999999999,0.0,,86.33333333333333,65.79666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,2.3499999999999943,0.0
2025-02-08 17:30:00,117.24333333333334,0.0,0.0,,81.0,65.55,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.1600000000000037,0.0
2025-02-08 17:45:00,114.42,2.1099999999999994,0.0,,76.66666666666667,65.00999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-08 18:00:00,126.42666666666668,-10.600000000000009,0.0,,76.66666666666667,65.27333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81333333333333,,,67.0,69.0,68.0,68.0,1.8699999999999974,0.0
2025-02-08 18:15:00,125.01333333333332,12.710000000000008,0.0,,75.83333333333333,65.08666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
2025-02-08 18:30:00,98.17666666666666,4.22999999999999,0.0,,75.5,65.20333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,1.7099999999999937,0.0
2025-02-08 18:45:00,115.83333333333333,-42.38000000000001,0.0,,74.0,65.15666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2025-02-08 19:00:00,115.12666666666667,0.0,0.0,,74.0,64.98333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
2025-02-08 19:15:00,137.02333333333334,-6.359999999999999,0.0,,73.66666666666667,65.10666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.96,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
2025-02-08 19:30:00,108.06333333333333,12.710000000000008,0.0,,71.33333333333333,65.08999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,1.5899999999999963,0.0
2025-02-08 19:45:00,123.60000000000001,-14.840000000000003,0.0,,69.0,65.38,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,1.6099999999999923,0.0
2025-02-08 20:00:00,119.36333333333334,12.710000000000008,0.0,,66.16666666666667,65.64333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
2025-02-08 20:15:00,112.3,4.22999999999999,0.0,,65.33333333333333,65.98333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.18666666666667,,,67.0,69.0,68.0,68.0,1.2299999999999898,0.0
2025-02-08 20:30:00,138.43,-16.960000000000008,0.0,,67.16666666666667,65.69,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-02-08 20:45:00,122.89333333333333,19.060000000000002,0.0,,68.66666666666667,66.18,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.32,,,67.0,69.0,68.0,68.0,0.9899999999999949,0.0
2025-02-08 21:00:00,130.66333333333333,-16.960000000000008,0.0,,94.5,64.25666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,0.769999999999996,0.0
2025-02-08 21:15:00,116.53666666666668,2.1099999999999994,0.0,,65.83333333333333,60.45333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.48,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-08 21:30:00,121.48,-16.960000000000008,0.0,,94.5,66.66000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.50666666666666,,,67.0,69.0,68.0,68.0,0.6899999999999977,0.0
2025-02-08 21:45:00,119.36333333333334,10.590000000000003,0.0,,96.16666666666667,61.98666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,0.8100000000000023,0.0
2025-02-08 22:00:00,121.48333333333333,,0.0,,96.33333333333333,60.949999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.54,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,147.61333333333334,,0.0,,86.83333333333333,60.35666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.54666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,120.77666666666669,,0.0,,62.5,59.36666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.56,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,114.42,,0.0,,62.5,61.25333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,122.19,,0.0,,62.0,60.94,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,117.95,,0.0,,62.166666666666664,59.86000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,125.01333333333334,,0.0,,61.166666666666664,59.54333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.5,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,113.71333333333332,,0.0,,62.166666666666664,61.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,110.18,,0.0,,66.5,62.01333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,125.01666666666667,-14.840000000000003,0.0,,66.83333333333333,62.406666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.36333333333333,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-02-09 00:30:00,123.60333333333334,14.829999999999984,0.0,,67.66666666666667,62.24333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.32666666666667,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-02-09 00:45:00,124.30666666666667,10.590000000000003,0.0,,69.0,62.24,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23666666666666,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2025-02-09 01:00:00,102.41333333333334,-8.480000000000004,0.0,,70.5,62.38666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21,,,67.0,69.0,68.0,68.0,1.8300000000000054,0.0
2025-02-09 01:15:00,119.36333333333333,-14.840000000000003,0.0,,71.0,62.36333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.16666666666667,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
2025-02-09 01:30:00,126.42666666666666,4.22999999999999,0.0,,72.0,62.626666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.10000000000001,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-09 01:45:00,113.00999999999999,-14.840000000000003,0.0,,72.83333333333333,62.73666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-09 02:00:00,114.42,-8.480000000000004,0.0,,73.5,62.79333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
2025-02-09 02:15:00,127.13333333333334,-12.719999999999999,0.0,,74.33333333333333,62.81666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.04333333333334,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-09 02:30:00,127.83999999999999,-6.359999999999999,0.0,,80.5,62.96666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.95333333333333,,,67.0,69.0,68.0,68.0,2.3899999999999935,0.0
2025-02-09 02:45:00,125.72333333333334,14.829999999999984,0.0,,81.5,63.199999999999996,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2025-02-09 03:00:00,116.54,-2.1200000000000045,0.0,,84.83333333333333,63.576666666666675,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92666666666666,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-09 03:15:00,125.71999999999998,-6.359999999999999,0.0,,84.83333333333333,63.54,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.91666666666667,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
2025-02-09 03:30:00,127.83999999999999,6.349999999999994,0.0,,85.83333333333333,63.67333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.86333333333333,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-09 03:45:00,117.24333333333334,6.349999999999994,0.0,,86.16666666666667,63.73,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-09 04:00:00,126.42666666666668,-8.480000000000004,0.0,,86.66666666666667,63.70333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.80666666666666,,,67.0,69.0,68.0,68.0,2.9599999999999937,0.0
2025-02-09 04:15:00,118.65666666666668,8.469999999999999,0.0,,86.5,63.64333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-09 04:30:00,120.77666666666669,21.180000000000007,0.0,,86.66666666666667,63.56,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-09 04:45:00,113.00666666666666,-8.480000000000004,0.0,,88.0,63.776666666666664,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.77333333333333,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-09 05:00:00,117.24666666666667,4.22999999999999,0.0,,88.83333333333333,63.903333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.76,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-09 05:15:00,141.26,-2.1200000000000045,0.0,,89.0,63.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.70333333333333,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-09 05:30:00,129.25333333333333,14.829999999999984,0.0,,88.83333333333333,63.673333333333325,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-09 05:45:00,118.655,10.590000000000003,0.0,,89.75,63.77,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-09 06:00:00,129.2525,8.469999999999999,0.0,,89.625,63.7475,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64750000000001,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-09 06:15:00,125.72000000000001,8.469999999999999,0.0,,90.5,63.803333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-09 06:30:00,119.36666666666667,-4.240000000000009,0.0,,90.16666666666667,63.68666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-09 06:45:00,122.19,0.0,0.0,,90.0,63.583333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-09 07:00:00,122.89333333333333,4.22999999999999,0.0,,89.83333333333333,63.52333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-09 07:15:00,122.89666666666666,2.1099999999999994,0.0,,89.83333333333333,63.42666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-09 07:30:00,122.89333333333333,-6.359999999999999,0.0,,90.33333333333333,63.41,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-09 07:45:00,125.01666666666667,4.22999999999999,0.0,,90.16666666666667,63.39666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-09 08:00:00,113.00999999999999,-4.240000000000009,0.0,,90.33333333333333,63.39000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-09 08:15:00,129.95666666666668,-21.190000000000012,0.0,,89.66666666666667,63.376666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48333333333333,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-09 08:30:00,126.42666666666668,2.1099999999999994,0.0,,90.0,63.40333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.45,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-09 08:45:00,119.36666666666667,8.469999999999999,0.0,,90.0,63.36666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-09 09:00:00,115.12666666666667,-4.240000000000009,0.0,,90.16666666666667,63.330000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-09 09:15:00,131.37333333333333,-6.359999999999999,0.0,,90.0,63.26666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37666666666667,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-09 09:30:00,115.12333333333333,-4.240000000000009,0.0,,90.5,63.26333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-09 09:45:00,125.01333333333332,2.1099999999999994,0.0,,90.16666666666667,63.23666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-09 10:00:00,121.48333333333335,23.299999999999983,0.0,,90.83333333333333,63.26666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.37,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-09 10:15:00,124.30666666666667,-2.1200000000000045,0.0,,90.66666666666667,63.22333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35666666666667,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-09 10:30:00,117.24666666666667,10.590000000000003,0.0,,91.0,63.18666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.35,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-09 10:45:00,117.95,8.469999999999999,0.0,,90.83333333333333,63.07333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33666666666666,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-09 11:00:00,118.65666666666668,-6.359999999999999,0.0,,90.66666666666667,62.98666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.31666666666666,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
2025-02-09 11:15:00,125.01333333333334,-10.600000000000009,0.0,,91.33333333333333,62.95333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.26,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-09 11:30:00,129.25,19.060000000000002,0.0,,91.16666666666667,62.86333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-09 11:45:00,112.30333333333333,4.22999999999999,0.0,,91.16666666666667,62.833333333333336,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-09 12:00:00,125.01333333333334,-19.070000000000007,0.0,,91.33333333333333,62.82666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-09 12:15:00,115.83333333333333,-8.480000000000004,0.0,,91.0,62.82333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-09 12:30:00,115.83333333333333,-14.840000000000003,0.0,,91.33333333333333,62.81999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-09 12:45:00,114.42,-6.359999999999999,0.0,,92.0,62.71333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-09 13:00:00,129.25,6.349999999999994,0.0,,91.33333333333333,62.68333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.22666666666667,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2025-02-09 13:15:00,124.30666666666667,-2.1200000000000045,0.0,,91.66666666666667,62.68333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.20666666666666,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-09 13:30:00,112.30333333333333,-2.1200000000000045,0.0,,91.83333333333333,62.696666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-09 13:45:00,121.48333333333333,-4.240000000000009,0.0,,91.66666666666667,62.72666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.2,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-09 14:00:00,118.65666666666668,-6.359999999999999,0.0,,91.66666666666667,62.830000000000005,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.16333333333334,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2025-02-09 14:15:00,125.01333333333334,-16.960000000000008,0.0,,92.16666666666667,62.85999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.17,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-09 14:30:00,117.95333333333333,4.22999999999999,0.0,,91.66666666666667,62.99666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.13666666666667,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-09 14:45:00,123.60333333333334,-4.240000000000009,0.0,,92.33333333333333,63.10333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-09 15:00:00,117.95333333333333,-12.719999999999999,0.0,,92.0,63.18333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.10666666666667,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
