time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 07:00:00,122.19,-2.1200000000000045,0.0,,78.0,64.76666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-12 07:15:00,140.54999999999998,-8.480000000000004,0.0,,78.16666666666667,64.79333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
2025-02-12 07:30:00,118.66000000000001,19.060000000000002,0.0,,78.83333333333333,64.8,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-12 07:45:00,114.42333333333333,-8.480000000000004,0.0,,79.0,64.83,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-12 08:00:00,115.12666666666667,-19.070000000000007,0.0,,79.16666666666667,64.84333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-12 08:15:00,123.60333333333334,-4.240000000000009,0.0,,79.5,64.85666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-12 08:30:00,127.13333333333334,0.0,0.0,,79.33333333333333,64.83666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.2199999999999918,0.0
2025-02-12 08:45:00,114.42,2.1099999999999994,0.0,,78.66666666666667,64.84333333333332,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49666666666667,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-12 09:00:00,113.71333333333332,-8.480000000000004,0.0,,78.0,64.79666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-12 09:15:00,120.77666666666666,-8.480000000000004,0.0,,80.0,64.83666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.50333333333333,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-12 09:30:00,120.07000000000001,0.0,0.0,,79.33333333333333,64.85,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-12 09:45:00,132.07333333333335,-4.240000000000009,0.0,,80.16666666666667,64.85666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.48,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-12 10:00:00,137.73,21.180000000000007,0.0,,79.83333333333333,64.85666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51,,,67.0,69.0,68.0,68.0,3.2900000000000063,0.0
2025-02-12 10:15:00,113.71333333333332,29.659999999999997,0.0,,80.16666666666667,64.88333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-12 10:30:00,122.19,4.22999999999999,0.0,,81.33333333333333,64.88333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.62,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-12 10:45:00,127.83999999999999,8.469999999999999,0.0,,79.66666666666667,64.89666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.61333333333333,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-12 11:00:00,110.18,-6.359999999999999,0.0,,80.33333333333333,64.89333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.59333333333332,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-12 11:15:00,125.71999999999998,-6.359999999999999,0.0,,81.0,64.88333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56333333333333,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-12 11:30:00,123.60000000000001,-2.1200000000000045,0.0,,82.0,64.88000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56333333333333,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-12 11:45:00,130.66666666666666,6.349999999999994,0.0,,80.5,64.90666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54333333333334,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-12 12:00:00,126.42666666666668,8.469999999999999,0.0,,81.66666666666667,64.94666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.210000000000008,0.0
2025-02-12 12:15:00,117.24666666666667,-6.359999999999999,0.0,,81.5,64.89666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-12 12:30:00,122.89666666666666,-8.480000000000004,0.0,,81.16666666666667,64.89666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.210000000000008,0.0
2025-02-12 12:45:00,129.96,10.590000000000003,0.0,,82.0,64.90666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-12 13:00:00,118.65666666666668,0.0,0.0,,82.16666666666667,64.88666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.210000000000008,0.0
2025-02-12 13:15:00,129.95666666666668,6.349999999999994,0.0,,81.66666666666667,64.85666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-12 13:30:00,121.48333333333335,8.469999999999999,0.0,,83.0,64.75333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-12 13:45:00,133.49,21.180000000000007,0.0,,82.33333333333333,64.76,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
2025-02-12 14:00:00,117.24666666666667,14.829999999999984,0.0,,82.5,64.85666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.53,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-12 14:15:00,122.89666666666666,-19.070000000000007,0.0,,83.0,64.87333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.52333333333333,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-12 14:30:00,0.0,4.22999999999999,0.0,,99.0,65.97333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.56666666666666,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-12 14:45:00,0.0,-122.9,0.0,,100.0,68.32666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64,,,67.0,69.0,68.0,68.0,5.539999999999999,0.0
2025-02-12 15:00:00,0.0,-122.9,0.0,,100.0,68.85333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.64666666666666,,,67.0,69.0,68.0,68.0,6.869999999999997,0.0
2025-02-12 15:15:00,0.0,-122.9,0.0,,100.0,69.05666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,7.18,0.0
2025-02-12 15:30:00,0.0,-122.9,0.0,,100.0,69.25333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,7.339999999999996,0.0
2025-02-12 15:45:00,0.0,-122.9,0.0,,100.0,69.37333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,7.539999999999999,0.0
2025-02-12 16:00:00,0.0,-122.9,0.0,,100.0,69.44666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65666666666668,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-12 16:15:00,0.0,-122.9,0.0,,100.0,69.50666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.71,,,67.0,69.0,68.0,68.0,7.699999999999996,0.0
2025-02-12 16:30:00,0.0,-122.9,0.0,,100.0,69.62,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.76666666666667,,,67.0,69.0,68.0,68.0,7.770000000000003,0.0
2025-02-12 16:45:00,0.0,,0.0,,100.0,69.69666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.79333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,0.0,-122.9,0.0,,100.0,69.75333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,7.970000000000006,0.0
2025-02-12 17:15:00,0.0,-122.9,0.0,,100.0,69.74333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.82,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-12 17:30:00,0.0,-122.9,0.0,,100.0,69.77333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.87666666666667,,,67.0,69.0,68.0,68.0,7.970000000000006,0.0
2025-02-12 17:45:00,0.0,-122.9,0.0,,100.0,69.84333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89666666666666,,,67.0,69.0,68.0,68.0,8.04,0.0
2025-02-12 18:00:00,0.0,-122.9,0.0,,100.0,69.92666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.92,,,67.0,69.0,68.0,68.0,8.110000000000007,0.0
2025-02-12 18:15:00,0.0,-122.9,0.0,,100.0,69.96,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-12 18:30:00,0.0,-122.9,0.0,,100.0,69.94,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-12 18:45:00,0.0,-122.9,0.0,,100.0,69.98,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-12 19:00:00,0.0,-122.9,0.0,,100.0,70.00666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.03,,,67.0,69.0,68.0,68.0,8.220000000000006,0.0
2025-02-12 19:15:00,0.0,-122.9,0.0,,100.0,70.01666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.05666666666666,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
2025-02-12 19:30:00,0.0,-122.9,0.0,,100.0,70.03666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.08333333333333,,,67.0,69.0,68.0,68.0,8.270000000000003,0.0
2025-02-12 19:45:00,0.0,-122.9,0.0,,100.0,70.06333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,8.29,0.0
2025-02-12 20:00:00,0.0,-122.9,0.0,,100.0,70.09,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,8.309999999999995,0.0
2025-02-12 20:15:00,0.0,-122.9,0.0,,100.0,70.09,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
2025-02-12 20:30:00,0.0,-122.9,0.0,,100.0,70.10333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.14999999999999,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
2025-02-12 20:45:00,0.0,-122.9,0.0,,100.0,70.15,122.9,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.205,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-12 21:00:00,0.0,-122.9,0.0,,100.0,70.20333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-12 21:15:00,0.0,-122.9,0.0,,100.0,70.20333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-12 21:30:00,0.0,-122.9,0.0,,100.0,70.33999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23,,,67.0,69.0,68.0,68.0,8.470000000000006,0.0
2025-02-12 21:45:00,0.0,-122.9,0.0,,100.0,70.37333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.29,,,67.0,69.0,68.0,68.0,8.580000000000005,0.0
2025-02-12 22:00:00,0.0,-122.9,0.0,,100.0,70.39666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.35333333333334,,,67.0,69.0,68.0,68.0,8.619999999999997,0.0
2025-02-12 22:15:00,0.0,-122.9,0.0,,100.0,70.39333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-12 22:30:00,0.0,-122.9,0.0,,100.0,70.3,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
2025-02-12 22:45:00,0.0,-122.9,0.0,,100.0,70.32666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.54,0.0
2025-02-12 23:00:00,0.0,-122.9,0.0,,100.0,70.34,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
2025-02-12 23:15:00,0.0,-122.9,0.0,,100.0,70.32666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.44333333333333,,,67.0,69.0,68.0,68.0,8.580000000000005,0.0
2025-02-12 23:30:00,0.0,-122.9,0.0,,100.0,70.32666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
2025-02-12 23:45:00,0.0,-122.9,0.0,,100.0,70.37333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.51333333333334,,,67.0,69.0,68.0,68.0,8.559999999999995,0.0
2025-02-13 00:00:00,0.0,-122.9,0.0,,100.0,70.38,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,8.619999999999997,0.0
2025-02-13 00:15:00,0.0,-122.9,0.0,,100.0,70.38333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,8.619999999999997,0.0
2025-02-13 00:30:00,0.0,-122.9,0.0,,100.0,70.39666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52666666666666,,,67.0,69.0,68.0,68.0,8.619999999999997,0.0
2025-02-13 00:45:00,0.0,-122.9,0.0,,100.0,70.43,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.61,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-13 01:00:00,0.0,-122.9,0.0,,100.0,70.42333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.63,,,67.0,69.0,68.0,68.0,8.690000000000005,0.0
2025-02-13 01:15:00,0.0,-122.9,0.0,,100.0,70.39666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.64,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-13 01:30:00,0.0,-122.9,0.0,,100.0,70.39666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.64666666666666,,,67.0,69.0,68.0,68.0,8.630000000000003,0.0
2025-02-13 01:45:00,0.0,-122.9,0.0,,100.0,70.42333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-13 02:00:00,0.0,-122.9,0.0,,100.0,70.43,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,8.670000000000009,0.0
2025-02-13 02:15:00,0.0,-122.9,0.0,,100.0,70.44333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,8.670000000000009,0.0
2025-02-13 02:30:00,0.0,-122.9,0.0,,100.0,70.47333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.69666666666667,,,67.0,69.0,68.0,68.0,8.690000000000005,0.0
2025-02-13 02:45:00,0.0,-122.9,0.0,,100.0,70.50666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.77,,,67.0,69.0,68.0,68.0,8.720000000000006,0.0
2025-02-13 03:00:00,0.0,-122.9,0.0,,100.0,70.54666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.77,,,67.0,69.0,68.0,68.0,8.780000000000008,0.0
2025-02-13 03:15:00,0.0,-122.9,0.0,,100.0,70.59666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.80333333333334,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
2025-02-13 03:30:00,0.0,-122.9,0.0,,100.0,70.61,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.80333333333334,,,67.0,69.0,68.0,68.0,8.830000000000005,0.0
2025-02-13 03:45:00,0.0,-122.9,0.0,,100.0,70.63,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.81,,,67.0,69.0,68.0,68.0,8.850000000000001,0.0
2025-02-13 04:00:00,0.0,-122.9,0.0,,100.0,70.64333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.81,,,67.0,69.0,68.0,68.0,8.869999999999997,0.0
2025-02-13 04:15:00,0.0,-122.9,0.0,,100.0,70.65,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.83,,,67.0,69.0,68.0,68.0,8.890000000000008,0.0
2025-02-13 04:30:00,0.0,-122.9,0.0,,100.0,70.66333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.90666666666667,,,67.0,69.0,68.0,68.0,8.890000000000008,0.0
2025-02-13 04:45:00,0.0,-122.9,0.0,,100.0,70.68666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.93666666666667,,,67.0,69.0,68.0,68.0,8.890000000000008,0.0
2025-02-13 05:00:00,0.0,-122.9,0.0,,100.0,70.75999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 05:15:00,0.0,-122.9,0.0,,100.0,70.77,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,9.009999999999998,0.0
2025-02-13 05:30:00,0.0,-122.9,0.0,,100.0,70.74,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,8.990000000000002,0.0
2025-02-13 05:45:00,0.0,-122.9,0.0,,100.0,70.72666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.97,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
2025-02-13 06:00:00,0.0,-122.9,0.0,,100.0,70.76666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.02666666666667,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
2025-02-13 06:15:00,0.0,-122.9,0.0,,100.0,70.82666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.06666666666666,,,67.0,69.0,68.0,68.0,9.030000000000008,0.0
2025-02-13 06:30:00,0.0,-122.9,0.0,,100.0,70.77333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.06,,,67.0,69.0,68.0,68.0,9.050000000000004,0.0
2025-02-13 06:45:00,0.0,-122.9,0.0,,100.0,70.73666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08,,,67.0,69.0,68.0,68.0,8.979999999999997,0.0
2025-02-13 07:00:00,0.0,-122.9,0.0,,100.0,70.68666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08,,,67.0,69.0,68.0,68.0,8.96,0.0
2025-02-13 07:15:00,0.0,-122.9,0.0,,100.0,70.64,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08,,,67.0,69.0,68.0,68.0,8.899999999999999,0.0
2025-02-13 07:30:00,0.0,-122.9,0.0,,100.0,70.61666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08333333333333,,,67.0,69.0,68.0,68.0,8.850000000000001,0.0
2025-02-13 07:45:00,0.0,-122.9,0.0,,100.0,70.58333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08666666666666,,,67.0,69.0,68.0,68.0,8.850000000000001,0.0
2025-02-13 08:00:00,0.0,-122.9,0.0,,100.0,70.55333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08666666666666,,,67.0,69.0,68.0,68.0,8.809999999999995,0.0
2025-02-13 08:15:00,0.0,-122.9,0.0,,100.0,70.5,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08666666666666,,,67.0,69.0,68.0,68.0,8.780000000000008,0.0
2025-02-13 08:30:00,0.0,-122.9,0.0,,100.0,70.43666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08333333333333,,,67.0,69.0,68.0,68.0,8.720000000000006,0.0
2025-02-13 08:45:00,0.0,-122.9,0.0,,100.0,70.40666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08666666666666,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-13 09:00:00,0.0,-122.9,0.0,,100.0,70.36666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08,,,67.0,69.0,68.0,68.0,8.619999999999997,0.0
2025-02-13 09:15:00,0.0,-122.9,0.0,,100.0,70.31333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.07666666666667,,,67.0,69.0,68.0,68.0,8.580000000000005,0.0
2025-02-13 09:30:00,0.0,-122.9,0.0,,100.0,70.29666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.09,,,67.0,69.0,68.0,68.0,8.54,0.0
2025-02-13 09:45:00,0.0,-122.9,0.0,,100.0,70.37,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.09,,,67.0,69.0,68.0,68.0,8.530000000000008,0.0
2025-02-13 10:00:00,0.0,-122.9,0.0,,100.0,70.28666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.09,,,67.0,69.0,68.0,68.0,8.690000000000005,0.0
2025-02-13 10:15:00,0.0,-122.9,0.0,,100.0,70.24333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.09,,,67.0,69.0,68.0,68.0,8.509999999999998,0.0
2025-02-13 10:30:00,0.0,-122.9,0.0,,100.0,70.21666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.09,,,67.0,69.0,68.0,68.0,8.490000000000002,0.0
2025-02-13 10:45:00,0.0,-122.9,0.0,,100.0,70.24333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.09,,,67.0,69.0,68.0,68.0,8.449999999999996,0.0
2025-02-13 11:00:00,0.0,-122.9,0.0,,100.0,70.21666666666665,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08333333333333,,,67.0,69.0,68.0,68.0,8.490000000000002,0.0
2025-02-13 11:15:00,0.0,-122.9,0.0,,100.0,70.21,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.07333333333334,,,67.0,69.0,68.0,68.0,8.449999999999996,0.0
2025-02-13 11:30:00,0.0,-122.9,0.0,,100.0,70.19333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.02333333333333,,,67.0,69.0,68.0,68.0,8.449999999999996,0.0
2025-02-13 11:45:00,0.0,-122.9,0.0,,100.0,70.16666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.96333333333332,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-13 12:00:00,0.0,-122.9,0.0,,100.0,70.14,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.95666666666666,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-13 12:15:00,0.0,-122.9,0.0,,100.0,70.11,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 12:30:00,0.0,-122.9,0.0,,100.0,70.12,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.90666666666667,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-13 12:45:00,0.0,-122.9,0.0,,100.0,70.11666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 13:00:00,0.0,-122.9,0.0,,100.0,70.07,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.00333333333333,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
2025-02-13 13:15:00,0.0,-122.9,0.0,,100.0,70.08333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.13,,,67.0,69.0,68.0,68.0,8.29,0.0
2025-02-13 13:30:00,0.0,-122.9,0.0,,100.0,70.10666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.2,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
2025-02-13 13:45:00,0.0,-122.9,0.0,,100.0,70.08333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.22,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 14:00:00,0.0,-122.9,0.0,,100.0,70.01,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.16666666666667,,,67.0,69.0,68.0,68.0,8.309999999999995,0.0
2025-02-13 14:15:00,0.0,-122.9,0.0,,100.0,70.0,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.09,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
2025-02-13 14:30:00,0.0,-122.9,0.0,,100.0,69.96,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,73.08,,,67.0,69.0,68.0,68.0,8.219999999999999,0.0
2025-02-13 14:45:00,0.0,-122.9,0.0,,100.0,69.94666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.97,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 15:00:00,0.0,-122.9,0.0,,100.0,69.94,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.95,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-13 15:15:00,0.0,-122.9,0.0,,100.0,69.93666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.9,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-13 15:30:00,0.0,-122.9,0.0,,100.0,69.95333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.82333333333334,,,67.0,69.0,68.0,68.0,8.18,0.0
2025-02-13 15:45:00,0.0,-122.9,0.0,,100.0,69.93333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.86,,,67.0,69.0,68.0,68.0,8.199999999999996,0.0
2025-02-13 16:00:00,0.0,-122.9,0.0,,100.0,69.91666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.81333333333333,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-13 16:15:00,0.0,-122.9,0.0,,100.0,69.91000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.81,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-13 16:30:00,0.0,-122.9,0.0,,100.0,69.90333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.78333333333335,,,67.0,69.0,68.0,68.0,8.130000000000003,0.0
2025-02-13 16:45:00,0.0,-122.9,0.0,,100.0,69.93,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.76333333333334,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-13 17:00:00,0.0,-122.9,0.0,,100.0,69.93,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.67999999999999,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-13 17:15:00,0.0,-122.9,0.0,,100.0,69.93333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-13 17:30:00,0.0,-122.9,0.0,,100.0,69.97333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.66,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-13 17:45:00,0.0,-122.9,0.0,,100.0,70.03333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.64666666666666,,,67.0,69.0,68.0,68.0,8.240000000000002,0.0
2025-02-13 18:00:00,0.0,-122.9,0.0,,100.0,70.09333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.64,,,67.0,69.0,68.0,68.0,8.29,0.0
2025-02-13 18:15:00,0.0,-122.9,0.0,,100.0,70.12666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.61666666666666,,,67.0,69.0,68.0,68.0,8.380000000000003,0.0
2025-02-13 18:30:00,0.0,-122.9,0.0,,100.0,70.10333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52666666666666,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 18:45:00,0.0,-122.9,0.0,,100.0,70.11,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-13 19:00:00,0.0,-122.9,0.0,,100.0,70.13,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.52,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-13 19:15:00,0.0,-122.9,0.0,,100.0,70.16,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.51333333333334,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-13 19:30:00,0.0,-122.9,0.0,,100.0,70.14,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.50666666666666,,,67.0,69.0,68.0,68.0,8.399999999999999,0.0
2025-02-13 19:45:00,0.0,-122.9,0.0,,100.0,70.14,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 20:00:00,0.0,-122.9,0.0,,100.0,70.12,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.48666666666666,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 20:15:00,0.0,-122.9,0.0,,100.0,70.10333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.41666666666667,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 20:30:00,0.0,-122.9,0.0,,100.0,70.08333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-13 20:45:00,0.0,-122.9,0.0,,100.0,70.10666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.309999999999995,0.0
2025-02-13 21:00:00,0.0,-122.9,0.0,,100.0,70.11333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.360000000000007,0.0
2025-02-13 21:15:00,0.0,-122.9,0.0,,100.0,70.09,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-13 21:30:00,0.0,-122.9,0.0,,100.0,70.12666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.36666666666667,,,67.0,69.0,68.0,68.0,8.330000000000005,0.0
2025-02-13 21:45:00,0.0,-122.9,0.0,,100.0,70.39999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.34,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-13 22:00:00,0.0,-122.9,0.0,,100.0,70.42333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.35000000000001,,,67.0,69.0,68.0,68.0,8.690000000000005,0.0
2025-02-13 22:15:00,0.0,-122.9,0.0,,100.0,70.41,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.670000000000009,0.0
2025-02-13 22:30:00,0.0,-122.9,0.0,,100.0,70.39,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.649999999999999,0.0
2025-02-13 22:45:00,0.0,-122.9,0.0,,100.0,70.39,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.630000000000003,0.0
2025-02-13 23:00:00,0.0,-122.9,0.0,,100.0,70.38666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.39666666666666,,,67.0,69.0,68.0,68.0,8.630000000000003,0.0
2025-02-13 23:15:00,0.0,-122.9,0.0,,100.0,70.22666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.48,,,67.0,69.0,68.0,68.0,8.580000000000005,0.0
2025-02-13 23:30:00,0.0,-122.9,0.0,,100.0,70.14333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-13 23:45:00,0.0,-122.9,0.0,,100.0,70.08999999999999,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.49333333333334,,,67.0,69.0,68.0,68.0,8.350000000000001,0.0
2025-02-14 00:00:00,0.0,-122.9,0.0,,100.0,70.03333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.42666666666666,,,67.0,69.0,68.0,68.0,8.309999999999995,0.0
2025-02-14 00:15:00,0.0,-122.9,0.0,,100.0,69.95,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.259999999999998,0.0
2025-02-14 00:30:00,0.0,-122.9,0.0,,100.0,69.86666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.37,,,67.0,69.0,68.0,68.0,8.170000000000009,0.0
2025-02-14 00:45:00,0.0,-122.9,0.0,,100.0,69.77666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.35333333333334,,,67.0,69.0,68.0,68.0,8.080000000000005,0.0
2025-02-14 01:00:00,0.0,-122.9,0.0,,100.0,69.68666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.23666666666666,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-14 01:15:00,0.0,-122.9,0.0,,100.0,69.62,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.21666666666665,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
2025-02-14 01:30:00,0.0,-122.9,0.0,,100.0,69.55333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.20333333333333,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-14 01:45:00,0.0,-122.9,0.0,,100.0,69.46999999999998,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.11666666666666,,,67.0,69.0,68.0,68.0,7.729999999999997,0.0
2025-02-14 02:00:00,0.0,-122.9,0.0,,100.0,69.39666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.09,,,67.0,69.0,68.0,68.0,7.640000000000008,0.0
2025-02-14 02:15:00,0.0,-122.9,0.0,,100.0,69.34333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,72.07666666666667,,,67.0,69.0,68.0,68.0,7.6100000000000065,0.0
2025-02-14 02:30:00,0.0,-122.9,0.0,,100.0,69.30666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.99666666666667,,,67.0,69.0,68.0,68.0,7.550000000000004,0.0
2025-02-14 02:45:00,0.0,-122.9,0.0,,100.0,69.23,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.94666666666666,,,67.0,69.0,68.0,68.0,7.500000000000007,0.0
2025-02-14 03:00:00,0.0,-122.9,0.0,,100.0,69.14,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.93333333333334,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
2025-02-14 03:15:00,0.0,-122.9,0.0,,100.0,69.07333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.89666666666666,,,67.0,69.0,68.0,68.0,7.339999999999996,0.0
2025-02-14 03:30:00,0.0,-122.9,0.0,,100.0,69.04333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.81,,,67.0,69.0,68.0,68.0,7.300000000000004,0.0
2025-02-14 03:45:00,0.0,-122.9,0.0,,100.0,69.00333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.8,,,67.0,69.0,68.0,68.0,7.250000000000007,0.0
2025-02-14 04:00:00,0.0,-122.9,0.0,,100.0,68.93666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.76333333333334,,,67.0,69.0,68.0,68.0,7.210000000000001,0.0
2025-02-14 04:15:00,0.0,-122.9,0.0,,100.0,68.86,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.66333333333334,,,67.0,69.0,68.0,68.0,7.119999999999997,0.0
2025-02-14 04:30:00,0.0,-122.9,0.0,,100.0,68.82333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.65,,,67.0,69.0,68.0,68.0,7.07,0.0
2025-02-14 04:45:00,0.0,-122.9,0.0,,100.0,68.75666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.63000000000001,,,67.0,69.0,68.0,68.0,7.030000000000008,0.0
2025-02-14 05:00:00,0.0,-122.9,0.0,,100.0,68.72,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.54,,,67.0,69.0,68.0,68.0,6.960000000000001,0.0
2025-02-14 05:15:00,0.0,-122.9,0.0,,100.0,68.69333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.51666666666667,,,67.0,69.0,68.0,68.0,6.940000000000005,0.0
2025-02-14 05:30:00,0.0,-122.9,0.0,,100.0,68.64333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.49,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
2025-02-14 05:45:00,0.0,-122.9,0.0,,100.0,68.55666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.40666666666665,,,67.0,69.0,68.0,68.0,6.830000000000005,0.0
2025-02-14 06:00:00,0.0,-122.9,0.0,,100.0,68.54666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.38,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
2025-02-14 06:15:00,0.0,-122.9,0.0,,100.0,68.48,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.36333333333333,,,67.0,69.0,68.0,68.0,6.740000000000002,0.0
2025-02-14 06:30:00,0.0,-122.9,0.0,,100.0,68.43666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.33,,,67.0,69.0,68.0,68.0,6.670000000000009,0.0
2025-02-14 06:45:00,0.0,-122.9,0.0,,100.0,68.40333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.24666666666667,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
2025-02-14 07:00:00,0.0,-122.9,0.0,,100.0,68.35333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.23333333333333,,,67.0,69.0,68.0,68.0,6.600000000000001,0.0
2025-02-14 07:15:00,0.0,-122.9,0.0,,100.0,68.29,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.21333333333332,,,67.0,69.0,68.0,68.0,6.550000000000004,0.0
2025-02-14 07:30:00,0.0,-122.9,0.0,,100.0,68.23333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.14666666666666,,,67.0,69.0,68.0,68.0,6.470000000000006,0.0
2025-02-14 07:45:00,0.0,-122.9,0.0,,100.0,68.18666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,6.440000000000005,0.0
2025-02-14 08:00:00,0.0,-122.9,0.0,,100.0,68.14333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.1,,,67.0,69.0,68.0,68.0,6.399999999999999,0.0
2025-02-14 08:15:00,0.0,-122.9,0.0,,100.0,68.12666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,71.05333333333333,,,67.0,69.0,68.0,68.0,6.380000000000003,0.0
2025-02-14 08:30:00,0.0,-122.9,0.0,,100.0,68.11666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.96333333333332,,,67.0,69.0,68.0,68.0,6.369999999999997,0.0
2025-02-14 08:45:00,0.0,-122.9,0.0,,100.0,68.11,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.95666666666666,,,67.0,69.0,68.0,68.0,6.350000000000001,0.0
2025-02-14 09:00:00,0.0,-122.9,0.0,,100.0,68.10333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.94,,,67.0,69.0,68.0,68.0,6.350000000000001,0.0
2025-02-14 09:15:00,0.0,-122.9,0.0,,100.0,68.08333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.88,,,67.0,69.0,68.0,68.0,6.330000000000005,0.0
2025-02-14 09:30:00,0.0,-122.9,0.0,,100.0,68.06333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.83,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
2025-02-14 09:45:00,0.0,-122.9,0.0,,100.0,68.06333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.81,,,67.0,69.0,68.0,68.0,6.289999999999999,0.0
2025-02-14 10:00:00,0.0,-122.9,0.0,,100.0,68.04333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.79,,,67.0,69.0,68.0,68.0,6.330000000000005,0.0
2025-02-14 10:15:00,0.0,-122.9,0.0,,100.0,67.98666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.77666666666666,,,67.0,69.0,68.0,68.0,6.220000000000006,0.0
2025-02-14 10:30:00,0.0,-122.9,0.0,,100.0,68.04,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.7,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
2025-02-14 10:45:00,0.0,-122.9,0.0,,100.0,68.04333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.68,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
2025-02-14 11:00:00,0.0,-122.9,0.0,,100.0,68.03333333333335,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.66,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
2025-02-14 11:15:00,0.0,-122.9,0.0,,100.0,68.0,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.61,,,67.0,69.0,68.0,68.0,6.220000000000006,0.0
2025-02-14 11:30:00,0.0,-122.9,0.0,,100.0,68.00666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.54,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
2025-02-14 11:45:00,0.0,-122.9,0.0,,100.0,68.0,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,6.240000000000002,0.0
2025-02-14 12:00:00,0.0,-122.9,0.0,,100.0,67.99333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.5,,,67.0,69.0,68.0,68.0,6.240000000000002,0.0
2025-02-14 12:15:00,0.0,-122.9,0.0,,100.0,67.96,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.41000000000001,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
2025-02-14 12:30:00,0.0,-122.9,0.0,,100.0,67.95,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-14 12:45:00,0.0,-122.9,0.0,,100.0,67.93,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.39,,,67.0,69.0,68.0,68.0,6.170000000000009,0.0
2025-02-14 13:00:00,0.0,-122.9,0.0,,100.0,67.93666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-14 13:15:00,0.0,-122.9,0.0,,100.0,67.95,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.32,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-14 13:30:00,0.0,-122.9,0.0,,100.0,67.95333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.27,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-14 13:45:00,0.0,-122.9,0.0,,100.0,67.95,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-14 14:00:00,0.0,-122.9,0.0,,100.0,67.95,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,6.190000000000005,0.0
2025-02-14 14:15:00,0.0,-122.9,0.0,,100.0,67.97333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.20666666666666,,,67.0,69.0,68.0,68.0,6.199999999999996,0.0
2025-02-14 14:30:00,0.0,-122.9,0.0,,100.0,68.05333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,6.259999999999998,0.0
2025-02-14 14:45:00,0.0,-122.9,0.0,,100.0,68.09666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,6.330000000000005,0.0
2025-02-14 15:00:00,0.0,-122.9,0.0,,100.0,68.13,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,6.350000000000001,0.0
2025-02-14 15:15:00,0.0,-122.9,0.0,,100.0,68.19333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,6.399999999999999,0.0
2025-02-14 15:30:00,0.0,-122.9,0.0,,100.0,68.25,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,6.470000000000006,0.0
2025-02-14 15:45:00,0.0,-122.9,0.0,,100.0,68.38000000000001,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.12,,,67.0,69.0,68.0,68.0,6.580000000000005,0.0
2025-02-14 16:00:00,0.0,-122.9,0.0,,100.0,68.45666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
2025-02-14 16:15:00,0.0,-122.9,0.0,,100.0,68.56333333333333,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,6.780000000000008,0.0
2025-02-14 16:30:00,0.0,-122.9,0.0,,100.0,68.68333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.23,,,67.0,69.0,68.0,68.0,6.869999999999997,0.0
2025-02-14 16:45:00,0.0,-122.9,0.0,,100.0,68.79333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.25,,,67.0,69.0,68.0,68.0,7.000000000000007,0.0
2025-02-14 17:00:00,0.0,-122.9,0.0,,100.0,68.93666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,7.119999999999997,0.0
2025-02-14 17:15:00,0.0,-122.9,0.0,,100.0,69.07333333333334,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.28666666666668,,,67.0,69.0,68.0,68.0,7.280000000000008,0.0
2025-02-14 17:30:00,0.0,-122.9,0.0,,100.0,69.23666666666666,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
2025-02-14 17:45:00,74.86666666666667,-122.9,0.0,,98.16666666666667,67.91666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.35000000000001,,,67.0,69.0,68.0,68.0,7.6100000000000065,0.0
2025-02-14 18:00:00,131.37,2.1099999999999994,0.0,,71.0,66.13,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,72.0,70.37,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-14 18:15:00,122.89333333333333,23.299999999999983,0.0,,71.33333333333333,66.34666666666668,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,,70.50333333333333,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-14 18:30:00,113.71333333333332,-8.480000000000004,0.0,,70.16666666666667,66.35666666666667,122.90000000000002,0.0,70.0,,0.0,74.0,0.0,70.0,,70.58666666666666,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-14 18:45:00,138.43,19.060000000000002,0.0,,71.0,66.66333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-14 19:00:00,116.54,-2.1200000000000045,0.0,,71.0,66.83666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.7,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-14 19:15:00,121.48,2.1099999999999994,0.0,,70.0,67.00333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-14 19:30:00,125.01333333333334,8.469999999999999,0.0,,70.5,66.89666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-14 19:45:00,123.60000000000001,8.469999999999999,0.0,,71.83333333333333,66.71666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-14 20:00:00,105.23666666666668,-36.03,0.0,,72.66666666666667,66.79333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-14 20:15:00,120.07000000000001,0.0,0.0,,72.16666666666667,66.81666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.97,,,67.0,69.0,,,2.6999999999999886,0.0
2025-02-14 20:30:00,120.07000000000001,6.349999999999994,0.0,,72.16666666666667,66.83,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.06,,,67.0,69.0,,,2.6199999999999903,0.0
2025-02-14 20:45:00,115.12666666666667,-10.600000000000009,0.0,,72.5,66.77,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-14 21:00:00,121.48333333333335,-16.960000000000008,0.0,,72.66666666666667,66.81666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.660000000000011,0.0
2025-02-14 21:15:00,113.00666666666666,-16.960000000000008,0.0,,72.66666666666667,66.81,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-14 21:30:00,103.82333333333334,-16.960000000000008,0.0,,72.0,66.77666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-14 21:45:00,111.59333333333332,-8.480000000000004,0.0,,72.33333333333333,66.70666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,2.6300000000000097,0.0
2025-02-14 22:00:00,134.1966666666667,12.710000000000008,0.0,,73.16666666666667,66.69,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-14 22:15:00,118.65666666666668,-25.430000000000007,0.0,,73.33333333333333,66.69,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-14 22:30:00,122.19333333333334,0.0,0.0,,73.66666666666667,66.69333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-14 22:45:00,121.48333333333333,-2.1200000000000045,0.0,,72.83333333333333,66.69666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-14 23:00:00,126.42666666666668,12.710000000000008,0.0,,73.66666666666667,66.58333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-14 23:15:00,119.36333333333334,-10.600000000000009,0.0,,72.66666666666667,66.54666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-14 23:30:00,124.31,-8.480000000000004,0.0,,73.0,66.51666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-14 23:45:00,117.95333333333333,0.0,0.0,,72.33333333333333,66.50333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,2.6999999999999957,0.0
2025-02-15 00:00:00,129.25,4.22999999999999,0.0,,73.0,66.41666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-15 00:15:00,126.42666666666666,-2.1200000000000045,0.0,,74.16666666666667,66.36,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-15 00:30:00,125.72000000000001,-2.1200000000000045,0.0,,73.33333333333333,66.39333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.2,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-15 00:45:00,124.31,6.349999999999994,0.0,,73.16666666666667,66.42,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-15 01:00:00,123.60333333333334,-19.070000000000007,0.0,,74.16666666666667,66.39333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-15 01:15:00,128.54333333333332,4.22999999999999,0.0,,73.16666666666667,66.40666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.15,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-15 01:30:00,131.36666666666667,4.22999999999999,0.0,,73.83333333333333,66.42666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 01:45:00,115.12333333333333,-10.600000000000009,0.0,,75.33333333333333,66.41333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,2.6100000000000065,0.0
2025-02-15 02:00:00,129.25333333333333,10.590000000000003,0.0,,74.33333333333333,66.39999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-15 02:15:00,105.94333333333333,-8.480000000000004,0.0,,75.33333333333333,66.41333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.17,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 02:30:00,128.54333333333332,6.349999999999994,0.0,,75.16666666666667,66.38666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-15 02:45:00,112.3,-4.240000000000009,0.0,,75.33333333333333,66.44333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-15 03:00:00,110.18333333333334,-10.600000000000009,0.0,,75.66666666666667,66.50666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-15 03:15:00,116.54,-2.1200000000000045,0.0,,75.66666666666667,66.51666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6499999999999915,0.0
2025-02-15 03:30:00,96.05666666666667,-19.070000000000007,0.0,,76.0,66.45666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-15 03:45:00,129.95666666666668,-6.359999999999999,0.0,,76.33333333333333,66.42666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-15 04:00:00,120.78000000000002,-2.1200000000000045,0.0,,77.5,66.45666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-15 04:15:00,119.36666666666667,-6.359999999999999,0.0,,77.16666666666667,66.52,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-15 04:30:00,117.24333333333334,-10.600000000000009,0.0,,78.33333333333333,66.53333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-15 04:45:00,123.60000000000001,2.1099999999999994,0.0,,79.0,66.56,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-15 05:00:00,133.49,16.94999999999999,0.0,,78.83333333333333,66.56666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-15 05:15:00,126.42666666666668,6.349999999999994,0.0,,78.83333333333333,66.61666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 05:30:00,128.54666666666665,-2.1200000000000045,0.0,,79.16666666666667,66.63333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6099999999999923,0.0
2025-02-15 05:45:00,125.72000000000001,0.0,0.0,,79.83333333333333,66.61,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6199999999999903,0.0
