time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 06:00:00,124.30666666666667,-4.240000000000009,0.0,,80.83333333333333,66.61333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-15 06:15:00,125.01333333333334,6.349999999999994,0.0,,80.33333333333333,66.60333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.509999999999991,0.0
2025-02-15 06:30:00,110.88666666666666,6.349999999999994,0.0,,81.0,66.59666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.559999999999988,0.0
2025-02-15 06:45:00,124.30666666666667,2.1099999999999994,0.0,,80.33333333333333,66.64666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-15 07:00:00,114.42,-36.03,0.0,,81.5,66.67,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-15 07:15:00,124.30666666666667,2.1099999999999994,0.0,,83.16666666666667,66.62666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-15 07:30:00,111.59666666666665,-25.430000000000007,0.0,,84.0,66.67,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 07:45:00,113.71333333333332,-10.600000000000009,0.0,,84.0,66.74,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.4499999999999886,0.0
2025-02-15 08:00:00,100.29,-36.03,0.0,,83.5,66.85000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-15 08:15:00,121.48333333333335,-8.480000000000004,0.0,,83.33333333333333,66.73333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 08:30:00,120.78000000000002,-4.240000000000009,0.0,,83.33333333333333,66.63,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-15 08:45:00,134.1966666666667,-4.240000000000009,0.0,,83.5,66.72333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,2.569999999999993,0.0
2025-02-15 09:00:00,113.00666666666666,-25.430000000000007,0.0,,82.5,66.82333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 09:15:00,124.30666666666667,8.469999999999999,0.0,,84.0,66.70666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.2,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-15 09:30:00,127.13333333333333,16.94999999999999,0.0,,84.83333333333333,66.57666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-15 09:45:00,122.19000000000001,-8.480000000000004,0.0,,86.66666666666667,66.49666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.19333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-15 10:00:00,126.42666666666666,8.469999999999999,0.0,,86.33333333333333,66.49666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.2,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-15 10:15:00,127.13333333333333,14.829999999999984,0.0,,87.5,66.37,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.6400000000000077,0.0
2025-02-15 10:30:00,120.07000000000001,-4.240000000000009,0.0,,87.66666666666667,66.29666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.2,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-15 10:45:00,114.42,-4.240000000000009,0.0,,87.16666666666667,66.29666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-15 11:00:00,127.84000000000002,10.590000000000003,0.0,,88.66666666666667,66.32666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-15 11:15:00,125.01666666666667,14.829999999999984,0.0,,88.16666666666667,66.36333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.740000000000009,0.0
2025-02-15 11:30:00,120.07000000000001,0.0,0.0,,89.5,66.45,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-15 11:45:00,125.01666666666667,0.0,0.0,,88.66666666666667,66.39333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.22,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 12:00:00,116.54,-8.480000000000004,0.0,,90.5,66.53666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-15 12:15:00,124.31,12.710000000000008,0.0,,89.66666666666667,66.52333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6400000000000077,0.0
2025-02-15 12:30:00,118.65666666666668,-6.359999999999999,0.0,,90.5,66.54,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-15 12:45:00,121.48,-14.840000000000003,0.0,,91.5,66.54666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-15 13:00:00,112.3,-31.790000000000006,0.0,,91.66666666666667,66.54,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-15 13:15:00,124.30666666666667,4.22999999999999,0.0,,93.0,66.56666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-15 13:30:00,134.90333333333334,8.469999999999999,0.0,,92.5,66.58,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-15 13:45:00,131.37,4.22999999999999,0.0,,94.33333333333333,66.56333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-15 14:00:00,124.31,0.0,0.0,,94.33333333333333,66.42333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-15 14:15:00,113.71333333333332,-8.480000000000004,0.0,,92.83333333333333,66.35000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,2.749999999999993,0.0
2025-02-15 14:30:00,118.65666666666668,4.22999999999999,0.0,,92.33333333333333,66.40333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.29333333333334,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-15 14:45:00,127.13333333333333,10.590000000000003,0.0,,93.16666666666667,66.42,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.33,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-15 15:00:00,134.90333333333334,14.829999999999984,0.0,,92.83333333333333,66.40666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-15 15:15:00,126.43,12.710000000000008,0.0,,93.5,66.45333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-15 15:30:00,129.96,-2.1200000000000045,0.0,,94.16666666666667,66.57333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,2.5700000000000074,0.0
2025-02-15 15:45:00,119.36666666666667,-2.1200000000000045,0.0,,94.66666666666667,66.76333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.35,,,67.0,69.0,,,2.509999999999991,0.0
2025-02-15 16:00:00,127.13,4.22999999999999,0.0,,95.16666666666667,66.91333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-15 16:15:00,128.54666666666665,10.590000000000003,0.0,,96.0,67.01666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-15 16:30:00,112.30000000000001,-6.359999999999999,0.0,,99.5,67.10000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-15 16:45:00,101.70666666666666,-8.480000000000004,0.0,,100.0,67.12,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-15 17:00:00,106.65333333333335,-19.070000000000007,0.0,,100.0,67.19666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-15 17:15:00,63.56666666666666,-122.9,0.0,,100.0,67.25,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.25,0.0
2025-02-15 17:30:00,114.42,-21.190000000000012,0.0,,100.0,67.32,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-15 17:45:00,96.05666666666666,-10.600000000000009,0.0,,100.0,67.37333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-15 18:00:00,84.75666666666666,-55.10000000000001,0.0,,99.83333333333333,67.47333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.1499999999999915,0.0
2025-02-15 18:15:00,93.23,-23.310000000000002,0.0,,100.0,67.58,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-15 18:30:00,55.093333333333334,-40.260000000000005,0.0,,100.0,67.8,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-15 18:45:00,106.64999999999999,-19.070000000000007,0.0,,100.0,67.99000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-15 19:00:00,137.02,61.44,0.0,,60.5,66.32666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-15 19:15:00,129.95666666666668,6.349999999999994,0.0,,56.333333333333336,65.71333333333332,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-15 19:30:00,117.95,2.1099999999999994,0.0,,55.333333333333336,65.31333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-15 19:45:00,110.89,-25.430000000000007,0.0,,54.166666666666664,65.11333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-15 20:00:00,118.65666666666668,-14.840000000000003,0.0,,53.833333333333336,65.3,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-15 20:15:00,130.66333333333333,2.1099999999999994,0.0,,54.0,65.42999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-15 20:30:00,126.42666666666666,-8.480000000000004,0.0,,53.833333333333336,65.69666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.25,0.0
2025-02-15 20:45:00,126.42333333333333,6.349999999999994,0.0,,51.666666666666664,65.71333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.55333333333333,,,67.0,69.0,,,2.170000000000009,0.0
2025-02-15 21:00:00,125.71999999999998,25.419999999999987,0.0,,48.833333333333336,65.58666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-15 21:15:00,129.25,19.060000000000002,0.0,,46.166666666666664,65.23666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-15 21:30:00,126.42666666666666,6.349999999999994,0.0,,47.166666666666664,65.34,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-15 21:45:00,126.42666666666666,-4.240000000000009,0.0,,47.666666666666664,65.17,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-15 22:00:00,125.72000000000001,-12.719999999999999,0.0,,46.5,65.26333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.70333333333333,,,67.0,69.0,,,1.9399999999999906,0.0
2025-02-15 22:15:00,115.83333333333333,0.0,0.0,,47.833333333333336,64.80333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.75666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-15 22:30:00,125.71666666666665,2.1099999999999994,0.0,,47.833333333333336,64.79666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.0,0.0
2025-02-15 22:45:00,113.71666666666665,-2.1200000000000045,0.0,,48.5,64.21666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.4299999999999926,0.0
2025-02-15 23:00:00,117.95,-19.070000000000007,0.0,,48.333333333333336,64.29,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-15 23:15:00,122.19,23.299999999999983,0.0,,47.333333333333336,64.62333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-15 23:30:00,115.12666666666667,-31.790000000000006,0.0,,47.833333333333336,64.66333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-15 23:45:00,132.78333333333333,16.94999999999999,0.0,,48.0,64.77,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.87,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-16 00:00:00,119.36666666666667,-2.1200000000000045,0.0,,48.833333333333336,64.7,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-16 00:15:00,126.42333333333333,21.180000000000007,0.0,,49.0,64.78666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 00:30:00,125.71999999999998,27.539999999999992,0.0,,48.833333333333336,64.92333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-16 00:45:00,112.30333333333333,-27.55000000000001,0.0,,49.333333333333336,64.90333333333332,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-16 01:00:00,127.13333333333333,19.060000000000002,0.0,,49.333333333333336,64.94333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-16 01:15:00,125.72333333333334,-2.1200000000000045,0.0,,49.833333333333336,64.26666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-16 01:30:00,114.41666666666667,2.1099999999999994,0.0,,50.0,63.84,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,2.3100000000000094,0.0
2025-02-16 01:45:00,129.96,0.0,0.0,,49.666666666666664,63.80666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-16 02:00:00,125.01333333333334,-6.359999999999999,0.0,,49.666666666666664,64.04666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-16 02:15:00,128.54666666666665,-12.719999999999999,0.0,,50.5,64.20333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.98,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-16 02:30:00,122.19,10.590000000000003,0.0,,50.333333333333336,64.29333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.98666666666666,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-16 02:45:00,117.24666666666667,-21.190000000000012,0.0,,51.333333333333336,64.09666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-16 03:00:00,122.89666666666666,0.0,0.0,,50.5,64.28333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.02,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-16 03:15:00,120.77666666666669,2.1099999999999994,0.0,,51.166666666666664,64.23333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-16 03:30:00,137.02,23.299999999999983,0.0,,51.666666666666664,64.27333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.05,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-16 03:45:00,121.48,4.22999999999999,0.0,,51.166666666666664,64.32000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-16 04:00:00,119.36333333333334,10.590000000000003,0.0,,51.833333333333336,64.12666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-16 04:15:00,109.47666666666667,-27.55000000000001,0.0,,51.833333333333336,64.21666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-16 04:30:00,127.13333333333333,2.1099999999999994,0.0,,51.666666666666664,64.24666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.190000000000005,0.0
2025-02-16 04:45:00,135.61,0.0,0.0,,52.0,63.81666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-16 05:00:00,125.01333333333334,-10.600000000000009,0.0,,52.5,63.68666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-16 05:15:00,115.12333333333333,-14.840000000000003,0.0,,52.333333333333336,63.67666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-16 05:30:00,124.31,-8.480000000000004,0.0,,52.5,63.71666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-16 05:45:00,120.07000000000001,6.349999999999994,0.0,,52.666666666666664,63.64666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-16 06:00:00,117.24333333333334,19.060000000000002,0.0,,52.833333333333336,63.53333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-16 06:15:00,120.77333333333333,6.349999999999994,0.0,,53.5,63.46,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-16 06:30:00,113.71333333333332,-10.600000000000009,0.0,,52.833333333333336,63.26,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-16 06:45:00,126.42999999999999,14.829999999999984,0.0,,53.666666666666664,62.90333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03,,,67.0,69.0,,,2.4499999999999957,0.0
2025-02-16 07:00:00,122.89333333333333,2.1099999999999994,0.0,,55.833333333333336,62.99333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.96,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-16 07:15:00,131.37,12.710000000000008,0.0,,56.333333333333336,63.10333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-16 07:30:00,127.13,4.22999999999999,0.0,,56.666666666666664,63.21,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-16 07:45:00,127.83999999999999,14.829999999999984,0.0,,56.833333333333336,63.26,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-16 08:00:00,118.66000000000001,-8.480000000000004,0.0,,57.666666666666664,63.29333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.5,0.0
2025-02-16 08:15:00,111.59333333333335,19.060000000000002,0.0,,57.833333333333336,63.47,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-16 08:30:00,141.25666666666666,19.060000000000002,0.0,,57.833333333333336,63.63333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-16 08:45:00,107.35666666666667,-33.91000000000001,0.0,,58.0,63.54666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-16 09:00:00,110.18,2.1099999999999994,0.0,,58.333333333333336,63.45333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-16 09:15:00,117.95,2.1099999999999994,0.0,,58.5,63.370000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-16 09:30:00,125.01333333333332,25.419999999999987,0.0,,58.333333333333336,63.20333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-16 09:45:00,124.30666666666666,23.299999999999983,0.0,,57.666666666666664,63.01666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-16 10:00:00,126.42666666666668,0.0,0.0,,63.666666666666664,63.14666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-16 10:15:00,115.83333333333333,0.0,0.0,,66.5,63.626666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-16 10:30:00,117.95333333333333,-6.359999999999999,0.0,,68.0,63.54,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-16 10:45:00,117.24333333333334,8.469999999999999,0.0,,70.0,63.583333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91666666666667,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-16 11:00:00,126.42666666666666,-2.1200000000000045,0.0,,71.0,63.59666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.85666666666667,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-16 11:15:00,114.42333333333333,-19.070000000000007,0.0,,70.83333333333333,63.336666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-16 11:30:00,120.77666666666669,10.590000000000003,0.0,,70.66666666666667,63.23666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-16 11:45:00,120.07000000000001,-6.359999999999999,0.0,,70.83333333333333,62.946666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-16 12:00:00,121.48,2.1099999999999994,0.0,,71.33333333333333,62.4,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 12:15:00,131.37333333333333,16.94999999999999,0.0,,70.5,61.95666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-16 12:30:00,120.77666666666666,4.22999999999999,0.0,,70.66666666666667,61.70333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-16 12:45:00,119.36333333333334,8.469999999999999,0.0,,70.33333333333333,61.620000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-16 13:00:00,121.48,-14.840000000000003,0.0,,69.66666666666667,61.330000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-16 13:15:00,125.71999999999998,-12.719999999999999,0.0,,69.66666666666667,61.25666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-16 13:30:00,125.72333333333334,0.0,0.0,,69.5,61.16,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-16 13:45:00,120.77666666666666,8.469999999999999,0.0,,69.5,61.163333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-16 14:00:00,124.30666666666667,-12.719999999999999,0.0,,69.33333333333333,61.19333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-16 14:15:00,128.54333333333332,-8.480000000000004,0.0,,69.5,61.330000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-16 14:30:00,129.25,6.349999999999994,0.0,,69.33333333333333,61.40333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-16 14:45:00,125.72333333333334,,0.0,,69.66666666666667,61.46333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,,
2025-02-16 15:00:00,115.83333333333333,4.22999999999999,0.0,,69.5,61.410000000000004,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-16 15:15:00,116.54,-10.600000000000009,0.0,,69.33333333333333,61.47666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,3.6399999999999935,0.0
2025-02-16 15:30:00,122.89666666666669,-12.719999999999999,0.0,,69.33333333333333,61.42666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.34333333333332,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-16 15:45:00,126.42333333333333,2.1099999999999994,0.0,,69.16666666666667,61.31999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.33,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-16 16:00:00,118.65666666666668,8.469999999999999,0.0,,69.66666666666667,61.48333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-16 16:15:00,122.18666666666667,-14.840000000000003,0.0,,70.16666666666667,61.453333333333326,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-16 16:30:00,117.95333333333333,-14.840000000000003,0.0,,70.0,61.473333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-16 16:45:00,127.83999999999999,-8.480000000000004,0.0,,70.83333333333333,61.51333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-16 17:00:00,120.07000000000001,-8.480000000000004,0.0,,71.16666666666667,61.56,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.19,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-16 17:15:00,91.81666666666666,-33.91000000000001,0.0,,71.33333333333333,61.56,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.13,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-16 17:30:00,116.54,-14.840000000000003,0.0,,71.83333333333333,61.586666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-16 17:45:00,122.89666666666666,-2.1200000000000045,0.0,,71.33333333333333,61.699999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-16 18:00:00,131.37,10.590000000000003,0.0,,71.83333333333333,61.80666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-16 18:15:00,118.66000000000001,10.590000000000003,0.0,,71.66666666666667,61.81666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-16 18:30:00,129.25,12.710000000000008,0.0,,72.0,61.916666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-16 18:45:00,117.95333333333333,0.0,0.0,,72.33333333333333,61.91,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-16 19:00:00,111.59333333333332,-21.190000000000012,0.0,,72.16666666666667,61.85,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-16 19:15:00,113.00999999999999,-27.55000000000001,0.0,,72.0,61.830000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.08,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-16 19:30:00,128.54666666666665,16.94999999999999,0.0,,72.66666666666667,61.77666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-16 19:45:00,129.96,-4.240000000000009,0.0,,72.66666666666667,61.72666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.06,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-16 20:00:00,120.77666666666666,-10.600000000000009,0.0,,72.5,61.68,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.06,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-16 20:15:00,120.07,6.349999999999994,0.0,,72.83333333333333,61.64000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.04666666666667,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-16 20:30:00,137.02,4.22999999999999,0.0,,73.0,61.61000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.04,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-16 20:45:00,122.89666666666666,14.829999999999984,0.0,,72.33333333333333,61.65,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,3.779999999999994,0.0
2025-02-16 21:00:00,127.13333333333333,4.22999999999999,0.0,,72.66666666666667,61.666666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.97,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-16 21:15:00,118.65666666666668,-12.719999999999999,0.0,,72.83333333333333,61.59,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-16 21:30:00,120.77333333333333,2.1099999999999994,0.0,,72.83333333333333,61.64333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-16 21:45:00,126.42666666666668,-2.1200000000000045,0.0,,72.83333333333333,61.63333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-16 22:00:00,126.42666666666668,21.180000000000007,0.0,,72.83333333333333,61.580000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-16 22:15:00,125.01333333333334,19.060000000000002,0.0,,72.83333333333333,61.53333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-16 22:30:00,113.71333333333332,4.22999999999999,0.0,,73.0,61.453333333333326,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-16 22:45:00,112.305,-19.070000000000007,0.0,,73.5,61.32,122.9,0.0,70.0,,0.0,,0.0,,,70.96000000000001,,,67.0,69.0,,,3.8700000000000045,0.0
2025-02-16 23:00:00,115.83333333333333,-2.1200000000000045,0.0,,73.0,61.29,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-16 23:15:00,131.36666666666667,19.060000000000002,0.0,,72.83333333333333,61.28666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-16 23:30:00,124.30666666666667,6.349999999999994,0.0,,73.16666666666667,61.14666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-16 23:45:00,107.35666666666667,-12.719999999999999,0.0,,72.83333333333333,61.02,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-17 00:00:00,139.84666666666666,14.829999999999984,0.0,,72.66666666666667,60.98,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,4.0,0.0
2025-02-17 00:15:00,119.36333333333334,4.22999999999999,0.0,,73.5,60.96666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.91666666666667,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-17 00:30:00,132.08,16.94999999999999,0.0,,73.5,60.93333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.86,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-17 00:45:00,125.72333333333334,-4.240000000000009,0.0,,73.66666666666667,60.93333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-17 01:00:00,122.19,10.590000000000003,0.0,,73.83333333333333,60.91,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.029999999999994,0.0
2025-02-17 01:15:00,113.71666666666665,-21.190000000000012,0.0,,73.5,60.830000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-17 01:30:00,123.60333333333334,6.349999999999994,0.0,,74.0,60.76333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-17 01:45:00,113.00666666666666,-25.430000000000007,0.0,,74.0,60.73666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-17 02:00:00,118.66000000000001,-8.480000000000004,0.0,,73.83333333333333,60.71,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-17 02:15:00,113.00666666666666,2.1099999999999994,0.0,,73.33333333333333,60.68,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.0,0.0
2025-02-17 02:30:00,123.60333333333334,-8.480000000000004,0.0,,73.66666666666667,60.553333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.07,0.0
2025-02-17 02:45:00,122.19,-4.240000000000009,0.0,,74.0,60.370000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.77666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-17 03:00:00,108.77,-16.960000000000008,0.0,,74.0,60.38333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.71,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-17 03:15:00,113.71333333333332,-16.960000000000008,0.0,,74.33333333333333,60.30666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-17 03:30:00,126.42666666666666,-4.240000000000009,0.0,,73.83333333333333,60.24666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-17 03:45:00,128.54666666666665,16.94999999999999,0.0,,73.83333333333333,60.163333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-17 04:00:00,110.89,-38.14,0.0,,74.16666666666667,60.156666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-17 04:15:00,132.08,0.0,0.0,,74.16666666666667,60.0,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.66,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-17 04:30:00,124.30666666666667,2.1099999999999994,0.0,,74.33333333333333,59.93,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,4.25,0.0
2025-02-17 04:45:00,132.07333333333335,6.349999999999994,0.0,,74.66666666666667,59.94,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.63,,,67.0,69.0,,,4.18,0.0
2025-02-17 05:00:00,113.00666666666666,-12.719999999999999,0.0,,74.5,59.97666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,4.18,0.0
2025-02-17 05:15:00,115.12666666666667,6.349999999999994,0.0,,74.0,59.88666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-17 05:30:00,134.90333333333334,0.0,0.0,,74.5,59.82333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-17 05:45:00,122.19000000000001,-8.480000000000004,0.0,,74.16666666666667,59.803333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-17 06:00:00,125.01333333333334,-10.600000000000009,0.0,,74.5,59.626666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.32,0.0
2025-02-17 06:15:00,125.01666666666665,-21.190000000000012,0.0,,74.83333333333333,59.660000000000004,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-17 06:30:00,120.07000000000001,-23.310000000000002,0.0,,74.33333333333333,59.61666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-17 06:45:00,121.48333333333335,-25.430000000000007,0.0,,74.66666666666667,59.57,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-17 07:00:00,113.00666666666666,-21.190000000000012,0.0,,74.83333333333333,59.57333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-17 07:15:00,116.54,-6.359999999999999,0.0,,74.66666666666667,59.59,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-17 07:30:00,122.89333333333333,2.1099999999999994,0.0,,74.83333333333333,59.50333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.43,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-17 07:45:00,127.13333333333333,6.349999999999994,0.0,,75.16666666666667,59.48333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-17 08:00:00,122.18666666666667,-8.480000000000004,0.0,,75.66666666666667,59.48,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-17 08:15:00,119.36333333333334,-14.840000000000003,0.0,,75.33333333333333,59.419999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-17 08:30:00,121.48,-10.600000000000009,0.0,,75.33333333333333,59.326666666666675,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-17 08:45:00,121.48333333333333,4.22999999999999,0.0,,75.5,59.32333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-17 09:00:00,115.12666666666667,-8.480000000000004,0.0,,75.66666666666667,59.38666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-17 09:15:00,104.53000000000002,-10.600000000000009,0.0,,76.16666666666667,59.39333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,4.5,0.0
2025-02-17 09:30:00,120.77666666666666,-16.960000000000008,0.0,,76.0,59.36666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.449999999999996,0.0
2025-02-17 09:45:00,131.37,-12.719999999999999,0.0,,76.0,59.14000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.31,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-17 10:00:00,120.07000000000001,8.469999999999999,0.0,,76.16666666666667,58.873333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,4.720000000000006,0.0
2025-02-17 10:15:00,125.01333333333334,-14.840000000000003,0.0,,75.66666666666667,58.69,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-17 10:30:00,127.83999999999999,12.710000000000008,0.0,,76.0,58.586666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-17 10:45:00,116.53999999999999,-21.190000000000012,0.0,,75.75,58.495,122.9,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-17 11:00:00,125.01333333333334,19.060000000000002,0.0,,75.5,58.37,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-17 11:15:00,127.83999999999999,-4.240000000000009,0.0,,75.33333333333333,58.28666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-17 11:30:00,120.07000000000001,-14.840000000000003,0.0,,75.66666666666667,58.199999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 11:45:00,129.95666666666668,12.710000000000008,0.0,,76.0,58.07666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-17 12:00:00,110.88666666666667,-29.67,0.0,,75.5,57.93666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-17 12:15:00,122.89666666666666,-10.600000000000009,0.0,,75.83333333333333,57.84666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-17 12:30:00,125.72000000000001,8.469999999999999,0.0,,75.5,57.73666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.93,0.0
2025-02-17 12:45:00,122.19,-19.070000000000007,0.0,,75.33333333333333,57.64333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,5.0,0.0
2025-02-17 13:00:00,131.37,-4.240000000000009,0.0,,75.5,57.620000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,4.900000000000006,0.0
2025-02-17 13:15:00,117.24333333333334,-12.719999999999999,0.0,,75.66666666666667,57.61333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.68,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-17 13:30:00,120.77666666666669,-6.359999999999999,0.0,,75.66666666666667,57.64333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-17 13:45:00,110.18,-23.310000000000002,0.0,,75.5,57.69,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.31,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-17 14:00:00,122.19,6.349999999999994,0.0,,75.33333333333333,57.70333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,4.93,0.0
2025-02-17 14:15:00,130.66666666666666,0.0,0.0,,74.66666666666667,57.63666666666666,122.90000000000002,0.0,70.0,,0.0033333333333333335,,0.0,,,70.03333333333335,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-17 14:30:00,113.00666666666666,-21.190000000000012,0.0,,75.16666666666667,57.86333333333334,122.90000000000002,0.0,70.0,,0.14333333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.940000000000005,0.0
2025-02-17 14:45:00,125.01333333333334,-6.359999999999999,0.0,,75.66666666666667,57.97666666666667,123.60333333333334,0.0,70.0,,0.47333333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-17 15:00:00,126.42999999999999,-8.469999999999999,0.0,,76.66666666666667,58.17666666666667,131.37,0.0,70.0,,2.6666666666666665,,0.0,,,69.87666666666667,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-17 15:15:00,135.60666666666665,4.230000000000018,0.0,,77.66666666666667,58.47333333333333,139.84666666666666,0.0,70.0,,4.596666666666667,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-17 15:30:00,159.62,4.239999999999981,0.0,,79.0,58.50666666666666,148.32000000000002,0.0,70.0,,7.126666666666666,,0.0,,,69.78333333333333,,,67.0,69.0,,,4.68,0.0
2025-02-17 15:45:00,145.49666666666667,6.360000000000014,0.0,,79.5,58.73333333333333,149.73333333333332,0.0,70.0,,7.256666666666667,,0.0,,,69.84,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-17 16:00:00,143.37333333333333,-6.360000000000014,0.0,,81.0,59.06666666666666,153.26666666666668,0.0,70.0,,8.236666666666666,,0.0,,,69.84,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-17 16:15:00,164.5666666666667,2.1200000000000045,0.0,,82.0,59.526666666666664,157.50666666666666,0.0,70.0,,9.466666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.559999999999995,0.0
2025-02-17 16:30:00,167.39333333333335,4.239999999999981,0.0,,83.66666666666667,60.373333333333335,164.56333333333336,0.0,70.0,,11.146666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.1200000000000045,0.0
2025-02-17 16:45:00,152.56,-19.069999999999993,0.0,,85.16666666666667,61.129999999999995,168.09666666666666,0.0,70.0,,12.26,,0.0,,,69.82,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-17 17:00:00,172.33666666666667,2.1200000000000045,0.0,,86.0,61.873333333333335,171.63,0.0,70.0,,13.223333333333334,,0.0,,,69.84,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-17 17:15:00,177.27999999999997,-2.1200000000000045,0.0,,87.66666666666667,62.47,175.16333333333333,0.0,70.0,,14.256666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,6.579999999999998,0.0
2025-02-17 17:30:00,175.87,-21.189999999999998,0.0,,88.5,63.14333333333334,179.39666666666668,0.0,70.0,,15.206666666666665,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.859999999999999,0.0
2025-02-17 17:45:00,174.45666666666668,-2.1200000000000045,0.0,,88.0,63.01333333333333,174.45666666666668,0.0,70.0,,14.046666666666667,,0.0,,,69.94333333333333,,,67.0,69.0,,,7.240000000000002,0.0
2025-02-17 18:00:00,165.27333333333334,0.0,0.0,,88.16666666666667,62.76,172.33666666666667,0.0,70.0,,13.433333333333332,,0.0,,,69.98,,,67.0,69.0,,,6.339999999999996,0.0
2025-02-17 18:15:00,159.62333333333333,-14.829999999999984,0.0,,87.5,62.69,169.51,0.0,70.0,,12.74,,0.0,,,70.01666666666667,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-17 18:30:00,164.56333333333333,6.359999999999985,0.0,,86.83333333333333,62.56333333333333,163.15,0.0,70.0,,10.936666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-17 18:45:00,156.79666666666665,-2.119999999999976,0.0,,86.66666666666667,61.910000000000004,158.21333333333334,0.0,70.0,,9.823333333333332,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-17 19:00:00,154.67666666666665,2.119999999999976,0.0,,86.66666666666667,61.51,156.8,0.0,70.0,,9.44,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-17 19:15:00,163.15666666666667,-2.119999999999976,0.0,,86.66666666666667,61.61333333333334,156.79999999999998,0.0,70.0,,9.353333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-17 19:30:00,148.32000000000002,4.240000000000009,0.0,,86.5,61.51666666666667,152.56,0.0,70.0,,8.14,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-17 19:45:00,153.97,-14.829999999999984,0.0,,86.5,61.63333333333333,149.02666666666667,0.0,70.0,,7.239999999999999,,0.0,,,70.09,,,67.0,69.0,,,4.07,0.0
2025-02-17 20:00:00,134.9,-21.189999999999984,0.0,,86.16666666666667,61.626666666666665,144.78666666666666,0.0,70.0,,6.140000000000001,,0.0,,,70.11,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-17 20:15:00,143.025,8.47999999999999,0.0,,85.25,61.614999999999995,140.905,0.0,70.0,,5.095000000000001,,0.0,,,70.12,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-17 20:30:00,120.07000000000001,-16.94999999999999,0.0,,84.83333333333333,61.38666666666666,136.3166666666667,0.0,70.0,,3.9499999999999997,,0.0,,,70.12,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-17 20:45:00,117.24666666666667,-19.070000000000007,0.0,,84.83333333333333,61.370000000000005,132.07666666666668,0.0,70.0,,3.026666666666667,,0.0,,,70.12,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-17 21:00:00,138.43333333333334,8.47999999999999,0.0,,84.33333333333333,61.303333333333335,129.95666666666668,0.0,70.0,,1.9299999999999997,,0.0,,,70.12,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-17 21:15:00,125.01333333333334,2.1199999999999903,0.0,,84.16666666666667,61.59,123.60333333333334,0.0,70.0,,0.32666666666666666,,0.0,,,70.17333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-17 21:30:00,129.95666666666668,8.469999999999999,0.0,,83.5,61.77,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-17 21:45:00,118.65666666666668,4.22999999999999,0.0,,84.33333333333333,61.669999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-17 22:00:00,127.83666666666666,21.180000000000007,0.0,,83.83333333333333,61.56,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-17 22:15:00,115.12666666666667,-19.070000000000007,0.0,,84.0,61.379999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-17 22:30:00,128.54333333333332,6.349999999999994,0.0,,84.16666666666667,61.126666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-17 22:45:00,113.71333333333332,-14.840000000000003,0.0,,84.16666666666667,60.98333333333333,122.90000000000002,0.0,70.0,,0.013333333333333334,,0.0,,,70.04,,,67.0,69.0,,,4.07,0.0
2025-02-17 23:00:00,133.49,14.829999999999984,0.0,,83.66666666666667,60.903333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-17 23:15:00,132.78333333333333,16.94999999999999,0.0,,83.66666666666667,60.78,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-17 23:30:00,128.54333333333332,25.419999999999987,0.0,,83.5,60.73,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-17 23:45:00,120.07000000000001,-27.55000000000001,0.0,,83.33333333333333,60.623333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,4.07,0.0
2025-02-18 00:00:00,111.59333333333332,-2.1200000000000045,0.0,,83.66666666666667,60.52333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 00:15:00,117.24666666666667,-6.359999999999999,0.0,,83.66666666666667,60.49333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-18 00:30:00,120.07000000000001,-12.719999999999999,0.0,,83.83333333333333,60.326666666666675,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-18 00:45:00,122.18666666666667,2.1099999999999994,0.0,,84.16666666666667,60.21333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.18,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-18 01:00:00,113.71333333333332,-2.1200000000000045,0.0,,84.0,60.10666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-18 01:15:00,119.36666666666667,-6.359999999999999,0.0,,84.0,60.14333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.119999999999997,0.0
2025-02-18 01:30:00,110.17999999999999,-4.240000000000009,0.0,,84.0,60.163333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-18 01:45:00,113.71333333333332,-8.480000000000004,0.0,,84.16666666666667,60.07666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.239999999999995,0.0
