time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 15:15:00,127.13333333333333,8.469999999999999,0.0,,69.0,64.35333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-23 15:30:00,127.83999999999999,14.829999999999984,0.0,,69.66666666666667,64.74333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-23 15:45:00,129.95666666666668,10.590000000000003,0.0,,70.33333333333333,65.04333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-23 16:00:00,121.48,4.22999999999999,0.0,,70.83333333333333,65.27,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-23 16:15:00,112.30333333333334,-6.359999999999999,0.0,,70.66666666666667,65.68666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-23 16:30:00,121.48333333333333,-19.070000000000007,0.0,,72.0,65.86666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-23 16:45:00,125.01333333333334,6.349999999999994,0.0,,72.66666666666667,66.12333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.61999999999999,,,67.0,69.0,,,2.760000000000005,0.0
2025-02-23 17:00:00,131.37,16.94999999999999,0.0,,73.0,66.35333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-23 17:15:00,119.36333333333334,0.0,0.0,,73.16666666666667,66.46666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-23 17:30:00,114.42,-21.190000000000012,0.0,,73.33333333333333,66.69333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.5,0.0
2025-02-23 17:45:00,124.31,0.0,0.0,,74.83333333333333,67.11333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.87666666666667,,,67.0,69.0,,,2.509999999999991,0.0
2025-02-23 18:00:00,115.12666666666667,-25.430000000000007,0.0,,75.5,67.31666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-23 18:15:00,110.18,-12.719999999999999,0.0,,76.5,67.37333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.05,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-23 18:30:00,118.65666666666668,-8.480000000000004,0.0,,77.0,67.63333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-23 18:45:00,111.59666666666668,,0.0,,77.0,67.88666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,,
2025-02-23 19:00:00,122.89666666666666,2.1099999999999994,0.0,,77.5,68.0,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,2.0500000000000114,0.0
2025-02-23 19:15:00,119.36333333333334,-27.55000000000001,0.0,,79.0,68.08,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.30666666666666,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-23 19:30:00,122.89333333333333,4.22999999999999,0.0,,78.33333333333333,68.13666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-23 19:45:00,128.54666666666665,-6.359999999999999,0.0,,68.33333333333333,67.40666666666668,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.41,,,67.0,69.0,,,2.0600000000000023,0.0
2025-02-23 20:00:00,112.3,-4.240000000000009,0.0,,58.5,65.41333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.46,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-23 20:15:00,127.13333333333333,-2.1200000000000045,0.0,,59.0,65.33,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.42,,,67.0,69.0,,,2.4499999999999957,0.0
2025-02-23 20:30:00,110.88666666666667,-46.620000000000005,0.0,,58.5,65.36,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,2.529999999999994,0.0
2025-02-23 20:45:00,125.01666666666667,8.469999999999999,0.0,,58.333333333333336,65.36999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-23 21:00:00,126.42666666666668,10.590000000000003,0.0,,58.5,65.29333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.460000000000008,0.0
2025-02-23 21:15:00,122.19,-14.840000000000003,0.0,,58.333333333333336,65.40666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-23 21:30:00,115.12666666666667,-12.719999999999999,0.0,,58.166666666666664,65.34666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-23 21:45:00,115.83,21.180000000000007,0.0,,57.666666666666664,65.29333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,2.1999999999999957,0.0
2025-02-23 22:00:00,123.60000000000001,-14.840000000000003,0.0,,58.5,65.04,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-23 22:15:00,121.48333333333333,6.349999999999994,0.0,,58.166666666666664,64.83,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-23 22:30:00,117.95333333333333,-6.359999999999999,0.0,,58.166666666666664,64.64333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 22:45:00,118.65666666666668,4.22999999999999,0.0,,58.333333333333336,64.41666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-23 23:00:00,129.25,10.590000000000003,0.0,,57.833333333333336,64.01666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-23 23:15:00,129.96,12.710000000000008,0.0,,58.5,63.57333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-23 23:30:00,114.42,-12.719999999999999,0.0,,58.666666666666664,63.083333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.739999999999995,0.0
2025-02-23 23:45:00,114.42000000000002,-50.86,0.0,,59.0,63.1,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-24 00:00:00,122.19,2.1099999999999994,0.0,,64.5,63.32666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-24 00:15:00,129.25,6.349999999999994,0.0,,67.33333333333333,63.97666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-24 00:30:00,116.54,-25.430000000000007,0.0,,67.5,64.0,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-24 00:45:00,117.24666666666667,-19.070000000000007,0.0,,67.33333333333333,63.68666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-24 01:00:00,121.48333333333333,0.0,0.0,,67.66666666666667,63.78,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.47666666666667,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-24 01:15:00,106.65333333333332,-25.430000000000007,0.0,,68.66666666666667,64.21333333333332,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-24 01:30:00,129.95666666666668,4.22999999999999,0.0,,68.66666666666667,63.99000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,2.740000000000009,0.0
2025-02-24 01:45:00,125.71999999999998,4.22999999999999,0.0,,71.83333333333333,63.666666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-24 02:00:00,120.77666666666666,-10.600000000000009,0.0,,73.16666666666667,63.913333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-24 02:15:00,122.89666666666666,-4.240000000000009,0.0,,74.0,63.92666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-24 02:30:00,130.66,2.1099999999999994,0.0,,73.83333333333333,63.77333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-24 02:45:00,110.89,-4.240000000000009,0.0,,75.0,63.88333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-24 03:00:00,123.60000000000001,2.1099999999999994,0.0,,75.66666666666667,63.93333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.1500000000000057,0.0
2025-02-24 03:15:00,114.42333333333333,-19.070000000000007,0.0,,75.5,63.836666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-24 03:30:00,114.42,-6.359999999999999,0.0,,76.0,63.663333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-24 03:45:00,121.48333333333333,8.469999999999999,0.0,,76.5,63.616666666666674,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,3.3400000000000034,0.0
2025-02-24 04:00:00,117.24666666666667,-6.359999999999999,0.0,,77.0,63.51,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-24 04:15:00,137.02,8.469999999999999,0.0,,76.83333333333333,63.32666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.35000000000001,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-24 04:30:00,120.07333333333334,10.590000000000003,0.0,,76.33333333333333,63.199999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-24 04:45:00,121.48,-14.840000000000003,0.0,,77.0,63.086666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,3.4199999999999946,0.0
2025-02-24 05:00:00,109.48,-2.1200000000000045,0.0,,76.33333333333333,62.953333333333326,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.31,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-24 05:15:00,119.36333333333334,-6.359999999999999,0.0,,76.83333333333333,63.06666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.29,,,67.0,69.0,,,3.5,0.0
2025-02-24 05:30:00,125.01333333333334,8.469999999999999,0.0,,77.33333333333333,63.13333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.27666666666667,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-24 05:45:00,119.36333333333333,-4.240000000000009,0.0,,77.83333333333333,63.13333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-24 06:00:00,113.00999999999999,-8.480000000000004,0.0,,78.33333333333333,63.22333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-24 06:15:00,126.42666666666668,-8.480000000000004,0.0,,77.66666666666667,63.056666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-24 06:30:00,114.42,-10.600000000000009,0.0,,78.33333333333333,62.913333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.4199999999999946,0.0
2025-02-24 06:45:00,115.83,-10.600000000000009,0.0,,78.0,62.89333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-24 07:00:00,124.30666666666667,2.1099999999999994,0.0,,78.66666666666667,62.973333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-24 07:15:00,127.83999999999999,23.299999999999983,0.0,,78.16666666666667,62.846666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-24 07:30:00,125.01,2.1099999999999994,0.0,,78.75,62.84,122.9,0.0,70.0,,0.0,,0.0,,,71.30000000000001,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-24 07:45:00,121.48333333333335,0.0,0.0,,78.0,62.76666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-24 08:00:00,123.60333333333334,12.710000000000008,0.0,,78.0,62.69,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.31,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-24 08:15:00,121.48666666666668,-4.240000000000009,0.0,,78.33333333333333,62.669999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-24 08:30:00,125.72333333333334,16.94999999999999,0.0,,78.16666666666667,62.580000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-24 08:45:00,125.01333333333334,2.1099999999999994,0.0,,78.0,62.51666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.35,,,67.0,69.0,,,3.5,0.0
2025-02-24 09:00:00,123.60000000000001,8.469999999999999,0.0,,78.5,62.59,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.34333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-24 09:15:00,111.59666666666668,-6.359999999999999,0.0,,79.0,62.53666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-24 09:30:00,108.77,-8.480000000000004,0.0,,78.66666666666667,62.406666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.37,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-24 09:45:00,122.89666666666666,14.829999999999984,0.0,,78.33333333333333,62.38333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-24 10:00:00,119.36666666666667,16.94999999999999,0.0,,78.83333333333333,62.330000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-24 10:15:00,134.1966666666667,12.710000000000008,0.0,,79.33333333333333,62.28333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.35,,,67.0,69.0,,,3.5799999999999983,0.0
2025-02-24 10:30:00,114.42,-29.67,0.0,,79.5,62.20333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.35,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-24 10:45:00,131.37,-4.240000000000009,0.0,,79.66666666666667,62.26,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-24 11:00:00,117.95,-16.960000000000008,0.0,,79.5,62.25333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-24 11:15:00,122.89333333333333,-16.960000000000008,0.0,,79.66666666666667,62.24,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.29,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-24 11:30:00,110.89,0.0,0.0,,79.83333333333333,62.22666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-24 11:45:00,126.42999999999999,16.94999999999999,0.0,,79.66666666666667,62.23333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-24 12:00:00,125.72000000000001,-6.359999999999999,0.0,,79.33333333333333,62.22333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-24 12:15:00,122.89666666666666,0.0,0.0,,79.33333333333333,62.23666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-24 12:30:00,113.71333333333332,-12.719999999999999,0.0,,79.33333333333333,62.18,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-24 12:45:00,126.42666666666666,-4.240000000000009,0.0,,79.5,62.096666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-24 13:00:00,120.77666666666669,-10.600000000000009,0.0,,79.33333333333333,62.303333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-24 13:15:00,114.42,-8.480000000000004,0.0,,79.66666666666667,62.72666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62333333333333,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-24 13:30:00,116.54,-4.240000000000009,0.0,,80.33333333333333,63.276666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.67,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-24 13:45:00,127.13333333333333,4.22999999999999,0.0,,81.0,63.97333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-24 14:00:00,118.65666666666668,-23.310000000000002,0.0,,81.16666666666667,64.53333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.989999999999995,0.0
2025-02-24 14:15:00,127.13333333333333,6.349999999999994,0.0,,82.66666666666667,65.07000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62,,,67.0,69.0,,,2.750000000000007,0.0
2025-02-24 14:30:00,120.78000000000002,-4.240000000000009,0.0,,82.16666666666667,65.39999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.54,,,67.0,69.0,,,2.6499999999999986,0.0
2025-02-24 14:45:00,130.66666666666666,25.419999999999987,0.0,,83.66666666666667,65.96,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-24 15:00:00,124.31,-6.359999999999999,0.0,,77.33333333333333,66.02,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-24 15:15:00,120.07000000000001,-6.359999999999999,0.0,,76.0,65.77,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-24 15:30:00,114.41666666666667,-14.840000000000003,0.0,,74.0,65.85666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.329999999999991,0.0
2025-02-24 15:45:00,105.94333333333333,-33.91000000000001,0.0,,70.0,65.65666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.1499999999999986,0.0
2025-02-24 16:00:00,124.30666666666666,-16.960000000000008,0.0,,69.16666666666667,65.59333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.56,,,67.0,69.0,,,2.279999999999994,0.0
2025-02-24 16:15:00,134.1966666666667,4.22999999999999,0.0,,67.33333333333333,65.53,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-24 16:30:00,110.18333333333334,-8.480000000000004,0.0,,64.83333333333333,65.40333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-24 16:45:00,126.42666666666668,-8.480000000000004,0.0,,63.166666666666664,65.33666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-24 17:00:00,129.95666666666668,6.349999999999994,0.0,,61.666666666666664,65.3,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.8699999999999903,0.0
2025-02-24 17:15:00,129.25333333333333,16.94999999999999,0.0,,59.333333333333336,65.24333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-24 17:30:00,115.83333333333333,6.349999999999994,0.0,,57.833333333333336,65.19,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.67,,,67.0,69.0,,,1.6400000000000077,0.0
2025-02-24 17:45:00,128.54333333333332,4.22999999999999,0.0,,56.166666666666664,65.26,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-24 18:00:00,106.64666666666666,-16.960000000000008,0.0,,55.0,64.80333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.720000000000006,0.0
2025-02-24 18:15:00,121.48333333333333,-21.190000000000012,0.0,,54.666666666666664,64.87666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,1.6799999999999926,0.0
2025-02-24 18:30:00,118.66000000000001,-8.480000000000004,0.0,,54.333333333333336,65.06666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-24 18:45:00,115.83,4.22999999999999,0.0,,53.5,65.16666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-24 19:00:00,113.00666666666666,6.349999999999994,0.0,,52.833333333333336,64.95333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.98,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-24 19:15:00,120.77666666666669,10.590000000000003,0.0,,52.833333333333336,64.97666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03666666666668,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-24 19:30:00,123.60333333333334,-2.1200000000000045,0.0,,52.5,65.00666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-24 19:45:00,120.07333333333334,-2.1200000000000045,0.0,,51.333333333333336,65.23333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-24 20:00:00,129.95666666666668,-4.240000000000009,0.0,,51.166666666666664,64.89333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-24 20:15:00,121.48333333333333,14.829999999999984,0.0,,51.333333333333336,64.54333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-24 20:30:00,121.48333333333335,0.0,0.0,,51.833333333333336,64.19666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-24 20:45:00,132.07333333333335,4.22999999999999,0.0,,51.833333333333336,64.04,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-24 21:00:00,125.72000000000001,6.349999999999994,0.0,,52.0,64.02666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-24 21:15:00,118.65666666666668,-10.600000000000009,0.0,,52.0,63.913333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-24 21:30:00,125.01333333333332,14.829999999999984,0.0,,52.666666666666664,63.776666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-24 21:45:00,115.12666666666667,-8.480000000000004,0.0,,52.5,63.629999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.98,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-24 22:00:00,114.42,-14.840000000000003,0.0,,53.0,63.403333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-24 22:15:00,113.71333333333332,-10.600000000000009,0.0,,52.5,63.13999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91333333333334,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-24 22:30:00,108.06333333333333,-21.190000000000012,0.0,,52.666666666666664,62.85999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-24 22:45:00,125.01333333333334,12.710000000000008,0.0,,52.666666666666664,62.919999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.84666666666666,,,67.0,69.0,,,1.5200000000000031,0.0
2025-02-24 23:00:00,122.89333333333333,4.22999999999999,0.0,,53.0,63.163333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92666666666666,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-24 23:15:00,114.42,-4.240000000000009,0.0,,53.0,62.47666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-24 23:30:00,127.83999999999999,4.22999999999999,0.0,,53.166666666666664,61.89333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.8000000000000043,0.0
2025-02-24 23:45:00,120.78000000000002,-6.359999999999999,0.0,,55.0,61.74,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 00:00:00,117.95,-16.960000000000008,0.0,,56.0,62.36666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.82666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-25 00:15:00,128.54666666666665,16.94999999999999,0.0,,55.833333333333336,62.56666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-25 00:30:00,122.19,16.94999999999999,0.0,,56.166666666666664,62.53333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-25 00:45:00,136.31333333333336,12.710000000000008,0.0,,56.166666666666664,62.593333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.75666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-25 01:00:00,117.95,-10.600000000000009,0.0,,56.5,62.56333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.76,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-25 01:15:00,132.78333333333333,10.590000000000003,0.0,,56.666666666666664,62.346666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.72000000000001,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-25 01:30:00,115.12333333333333,-16.960000000000008,0.0,,57.0,62.06333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 01:45:00,110.18333333333334,-19.070000000000007,0.0,,57.666666666666664,62.17333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.6500000000000057,0.0
2025-02-25 02:00:00,117.24333333333334,-8.480000000000004,0.0,,59.0,62.26666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-25 02:15:00,120.07333333333334,12.710000000000008,0.0,,59.166666666666664,62.330000000000005,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-25 02:30:00,115.12333333333333,-14.840000000000003,0.0,,60.0,62.21,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 02:45:00,123.60333333333334,4.22999999999999,0.0,,60.5,62.21333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-25 03:00:00,114.42,0.0,0.0,,61.0,62.776666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-25 03:15:00,123.60333333333334,16.94999999999999,0.0,,61.0,62.52333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 03:30:00,120.07333333333334,0.0,0.0,,61.333333333333336,62.73666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-25 03:45:00,118.65666666666668,4.22999999999999,0.0,,61.333333333333336,62.29666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-25 04:00:00,112.3,-8.480000000000004,0.0,,62.833333333333336,62.75,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.6,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-25 04:15:00,127.13333333333333,12.710000000000008,0.0,,63.333333333333336,63.88999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.59333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-25 04:30:00,113.00666666666666,4.22999999999999,0.0,,63.666666666666664,63.98,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.61333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-25 04:45:00,125.01333333333334,6.349999999999994,0.0,,63.833333333333336,63.946666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.62666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-25 05:00:00,127.83999999999999,10.590000000000003,0.0,,63.833333333333336,63.77,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.64,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 05:15:00,129.25,6.349999999999994,0.0,,64.16666666666667,63.86000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.64,,,67.0,69.0,,,1.6600000000000037,0.0
2025-02-25 05:30:00,132.07666666666668,0.0,0.0,,64.5,64.01,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-25 05:45:00,132.78333333333333,12.710000000000008,0.0,,64.33333333333333,64.22,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-25 06:00:00,110.89,0.0,0.0,,64.66666666666667,64.39999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-25 06:15:00,122.19,23.299999999999983,0.0,,65.0,64.64333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.6900000000000048,0.0
2025-02-25 06:30:00,115.12333333333333,-14.840000000000003,0.0,,65.5,64.70333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.69,,,67.0,69.0,,,1.6399999999999935,0.0
2025-02-25 06:45:00,129.96,14.829999999999984,0.0,,65.33333333333333,64.7,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.75,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-25 07:00:00,122.19,-10.600000000000009,0.0,,65.33333333333333,64.67,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-25 07:15:00,127.83999999999999,16.94999999999999,0.0,,65.5,64.61999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.6399999999999935,0.0
2025-02-25 07:30:00,130.66333333333333,29.659999999999997,0.0,,65.5,64.53333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-25 07:45:00,114.42,-4.240000000000009,0.0,,65.83333333333333,64.43666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-25 08:00:00,114.41666666666667,-16.960000000000008,0.0,,65.83333333333333,64.14,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-25 08:15:00,125.01666666666667,-6.359999999999999,0.0,,65.83333333333333,63.96666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-25 08:30:00,127.83666666666666,19.060000000000002,0.0,,66.33333333333333,63.89666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-25 08:45:00,130.66333333333333,-4.240000000000009,0.0,,66.16666666666667,63.73666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.82,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 09:00:00,122.18666666666667,6.349999999999994,0.0,,66.16666666666667,63.61333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.82,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 09:15:00,125.01333333333334,8.469999999999999,0.0,,66.5,63.416666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-25 09:30:00,116.53666666666668,-33.91000000000001,0.0,,66.33333333333333,63.22,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.83666666666666,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-25 09:45:00,120.77666666666666,-8.480000000000004,0.0,,66.5,63.14333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-25 10:00:00,108.77,-8.480000000000004,0.0,,66.66666666666667,63.15,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.83333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 10:15:00,125.01333333333332,2.1099999999999994,0.0,,66.66666666666667,62.99333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-25 10:30:00,131.37333333333333,14.829999999999984,0.0,,66.66666666666667,63.04999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.86666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-25 10:45:00,132.08,14.829999999999984,0.0,,67.16666666666667,62.96333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 11:00:00,112.3,-36.03,0.0,,66.66666666666667,62.623333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-25 11:15:00,120.07000000000001,-12.719999999999999,0.0,,67.5,62.36666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.91,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-25 11:30:00,115.83333333333333,4.22999999999999,0.0,,68.83333333333333,62.42666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-25 11:45:00,124.30666666666667,10.590000000000003,0.0,,70.33333333333333,62.47666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.89666666666666,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-25 12:00:00,109.47333333333331,4.22999999999999,0.0,,72.16666666666667,62.82333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.88333333333334,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-25 12:15:00,124.31,16.94999999999999,0.0,,72.66666666666667,63.24,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.89,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-25 12:30:00,128.54666666666665,33.900000000000006,0.0,,73.33333333333333,63.086666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-25 12:45:00,132.07666666666668,4.22999999999999,0.0,,74.0,63.449999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.83,,,67.0,69.0,,,2.059999999999995,0.0
2025-02-25 13:00:00,120.07000000000001,0.0,0.0,,74.33333333333333,63.81,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,2.1300000000000026,0.0
2025-02-25 13:15:00,116.54,12.710000000000008,0.0,,74.33333333333333,64.08666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-25 13:30:00,119.36333333333334,6.349999999999994,0.0,,74.16666666666667,64.38333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-25 13:45:00,123.60333333333334,14.829999999999984,0.0,,75.16666666666667,64.67666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-25 14:00:00,117.95,,0.0,,75.0,65.07333333333332,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.85000000000001,,,67.0,69.0,,,,
2025-02-25 14:15:00,126.42333333333333,-14.840000000000003,0.0,,75.5,65.41333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-25 14:30:00,128.54666666666665,6.349999999999994,0.0,,72.83333333333333,65.42333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.89,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-25 14:45:00,120.77333333333333,-16.960000000000008,0.0,,70.83333333333333,65.20666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-25 15:00:00,115.83,6.349999999999994,0.0,,69.66666666666667,64.97333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-25 15:15:00,108.77,-31.790000000000006,0.0,,69.16666666666667,65.06,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-25 15:30:00,129.25,23.299999999999983,0.0,,68.33333333333333,65.18666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-25 15:45:00,116.53666666666668,-4.240000000000009,0.0,,66.66666666666667,65.05333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-25 16:00:00,119.36333333333334,-8.480000000000004,0.0,,65.83333333333333,65.09333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-25 16:15:00,115.83333333333333,-12.719999999999999,0.0,,65.66666666666667,65.08333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.05666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-25 16:30:00,108.06333333333333,-31.790000000000006,0.0,,64.5,65.3,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-25 16:45:00,115.83333333333333,-6.359999999999999,0.0,,62.833333333333336,65.44666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,1.3899999999999935,0.0
2025-02-25 17:00:00,119.36666666666667,8.469999999999999,0.0,,62.0,65.62,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-25 17:15:00,117.24333333333334,6.349999999999994,0.0,,62.5,65.72666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 17:30:00,110.18333333333334,4.22999999999999,0.0,,63.5,65.57333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.19666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-25 17:45:00,130.66666666666666,16.94999999999999,0.0,,63.833333333333336,66.23,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-25 18:00:00,123.60333333333334,-4.240000000000009,0.0,,64.0,66.81333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.45999999999999375,0.0
2025-02-25 18:15:00,120.06666666666666,4.22999999999999,0.0,,63.833333333333336,62.69,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.24666666666667,,,67.0,69.0,,,0.5400000000000063,0.0
2025-02-25 18:30:00,131.37,6.349999999999994,0.0,,64.66666666666667,63.9,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.25666666666666,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 18:45:00,137.02,14.829999999999984,0.0,,64.33333333333333,61.169999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.33333333333333,,,67.0,69.0,,,1.25,0.0
2025-02-25 19:00:00,131.37,23.299999999999983,0.0,,64.5,59.48,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.25333333333333,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-25 19:15:00,111.59333333333335,-8.480000000000004,0.0,,65.0,59.64000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.7800000000000011,0.0
2025-02-25 19:30:00,118.65666666666668,4.22999999999999,0.0,,65.5,60.126666666666665,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-25 19:45:00,131.37333333333333,10.590000000000003,0.0,,65.5,60.24333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.23,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-25 20:00:00,134.19333333333336,-8.480000000000004,0.0,,65.33333333333333,60.693333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.6000000000000014,0.0
2025-02-25 20:15:00,105.23666666666666,-25.430000000000007,0.0,,65.5,61.169999999999995,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.21,,,67.0,69.0,,,0.6400000000000006,0.0
2025-02-25 20:30:00,125.01333333333334,2.1099999999999994,0.0,,65.33333333333333,61.160000000000004,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.21666666666665,,,67.0,69.0,,,0.740000000000002,0.0
2025-02-25 20:45:00,124.31,-8.480000000000004,0.0,,65.16666666666667,61.1,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.21,,,67.0,69.0,,,0.7100000000000009,0.0
2025-02-25 21:00:00,115.83333333333333,-6.359999999999999,0.0,,65.16666666666667,61.25666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,0.6200000000000045,0.0
2025-02-25 21:15:00,114.42,-8.480000000000004,0.0,,65.16666666666667,61.04666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.14,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-25 21:30:00,118.66000000000001,-8.480000000000004,0.0,,65.66666666666667,60.86333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.6300000000000026,0.0
2025-02-25 21:45:00,127.83666666666666,4.22999999999999,0.0,,65.33333333333333,60.17666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-25 22:00:00,120.07000000000001,-10.600000000000009,0.0,,65.5,59.443333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.09,,,67.0,69.0,,,0.7899999999999991,0.0
2025-02-25 22:15:00,126.42666666666666,-4.240000000000009,0.0,,65.33333333333333,59.24666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-25 22:30:00,118.66000000000001,-12.719999999999999,0.0,,65.0,59.84,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-25 22:45:00,119.36333333333334,-2.1200000000000045,0.0,,65.66666666666667,64.39999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,-0.5500000000000114,0.0
2025-02-25 23:00:00,122.19,14.829999999999984,0.0,,65.66666666666667,60.85333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-25 23:15:00,119.36333333333334,-12.719999999999999,0.0,,66.5,65.75666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.99333333333334,,,67.0,69.0,,,0.27000000000001023,0.0
2025-02-25 23:30:00,113.00666666666666,4.22999999999999,0.0,,66.33333333333333,65.56333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03,,,67.0,69.0,,,0.710000000000008,0.0
2025-02-25 23:45:00,123.60000000000001,10.590000000000003,0.0,,67.0,64.87,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-26 00:00:00,111.59666666666665,-4.240000000000009,0.0,,67.16666666666667,64.37,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.03333333333333,,,67.0,69.0,,,1.0,0.0
2025-02-26 00:15:00,129.25333333333333,0.0,0.0,,67.16666666666667,63.843333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.04333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-26 00:30:00,137.02333333333334,14.829999999999984,0.0,,67.16666666666667,63.096666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.0,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-26 00:45:00,118.66000000000001,0.0,0.0,,67.33333333333333,62.57666666666666,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.98,,,67.0,69.0,,,1.0500000000000043,0.0
2025-02-26 01:00:00,125.72000000000001,2.1099999999999994,0.0,,68.0,61.78666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,72.0,,,67.0,69.0,,,1.1100000000000065,0.0
2025-02-26 01:15:00,121.48333333333333,6.349999999999994,0.0,,68.16666666666667,61.30666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,1.0500000000000043,0.0
2025-02-26 01:30:00,126.42666666666666,2.1099999999999994,0.0,,68.0,60.64333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-26 01:45:00,115.12666666666667,-12.719999999999999,0.0,,68.16666666666667,59.85999999999999,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-26 02:00:00,121.48333333333333,8.469999999999999,0.0,,68.16666666666667,59.28333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-26 02:15:00,114.42,-12.719999999999999,0.0,,68.66666666666667,59.20000000000001,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.87333333333333,,,67.0,69.0,,,1.25,0.0
2025-02-26 02:30:00,134.90333333333334,27.539999999999992,0.0,,67.66666666666667,58.89333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 02:45:00,119.36333333333334,-6.359999999999999,0.0,,70.0,60.34,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-26 03:00:00,124.31,16.94999999999999,0.0,,73.0,62.14666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-26 03:15:00,120.78000000000002,-4.240000000000009,0.0,,73.33333333333333,62.21,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-26 03:30:00,118.65666666666668,8.469999999999999,0.0,,74.33333333333333,62.373333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.76666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-26 03:45:00,122.89666666666666,-19.070000000000007,0.0,,75.66666666666667,62.18666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.76,,,67.0,69.0,,,1.7100000000000009,0.0
2025-02-26 04:00:00,117.95,4.22999999999999,0.0,,78.0,62.449999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-26 04:15:00,127.84000000000002,0.0,0.0,,78.16666666666667,62.776666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.78,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-26 04:30:00,124.31,0.0,0.0,,78.83333333333333,62.833333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-26 04:45:00,123.60333333333334,0.0,0.0,,79.16666666666667,62.54333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-26 05:00:00,121.48333333333335,10.590000000000003,0.0,,79.66666666666667,62.699999999999996,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-26 05:15:00,109.47666666666667,-19.070000000000007,0.0,,79.83333333333333,62.87,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.0899999999999963,0.0
2025-02-26 05:30:00,126.43,-6.359999999999999,0.0,,80.5,62.776666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-26 05:45:00,123.60333333333334,12.710000000000008,0.0,,80.83333333333333,62.81,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-26 06:00:00,110.18,-14.840000000000003,0.0,,81.5,62.73,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-26 06:15:00,124.30666666666667,-2.1200000000000045,0.0,,84.83333333333333,62.69,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-26 06:30:00,122.89666666666669,-12.719999999999999,0.0,,88.0,63.026666666666664,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-26 06:45:00,128.54666666666665,4.22999999999999,0.0,,91.16666666666667,63.21333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-26 07:00:00,128.54666666666665,14.829999999999984,0.0,,94.83333333333333,63.803333333333335,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-26 07:15:00,122.89666666666666,-2.1200000000000045,0.0,,94.33333333333333,63.75333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.81333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-26 07:30:00,123.60333333333334,-4.240000000000009,0.0,,95.0,63.61333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-26 07:45:00,110.18333333333334,-10.600000000000009,0.0,,94.66666666666667,63.56333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-26 08:00:00,118.65666666666668,10.590000000000003,0.0,,95.33333333333333,63.54,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-26 08:15:00,127.84000000000002,2.1099999999999994,0.0,,96.0,63.42666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-26 08:30:00,125.01333333333334,-8.480000000000004,0.0,,97.66666666666667,63.60333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-26 08:45:00,113.71333333333332,-25.430000000000007,0.0,,97.0,63.53,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.9599999999999937,0.0
2025-02-26 09:00:00,112.3,-16.960000000000008,0.0,,95.33333333333333,63.64333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-26 09:15:00,123.60000000000001,8.469999999999999,0.0,,95.83333333333333,63.84,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-26 09:30:00,108.06,-16.960000000000008,0.0,,96.33333333333333,63.99333333333334,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-26 09:45:00,128.54666666666665,-2.1200000000000045,0.0,,96.0,63.98666666666667,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-26 10:00:00,126.42666666666668,10.590000000000003,0.0,,96.66666666666667,64.11333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,2.970000000000006,0.0
2025-02-26 10:15:00,120.77666666666666,-4.240000000000009,0.0,,96.0,64.00333333333333,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.8,,,67.0,69.0,,,3.0,0.0
2025-02-26 10:30:00,120.77666666666669,10.590000000000003,0.0,,96.83333333333333,63.973333333333336,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-26 10:45:00,134.9,21.180000000000007,0.0,,96.66666666666667,63.99,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,3.059999999999995,0.0
