time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 05:00:00,131.37,-4.240000000000009,0.0,2.0,75.5,64.55666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.89,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-01 05:15:00,117.95333333333333,-10.600000000000009,0.0,2.0,75.33333333333333,64.43666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-01 05:30:00,117.24333333333334,-8.480000000000004,0.0,2.0,75.16666666666667,63.67666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.90333333333332,,,67.0,69.0,,,1.0700000000000074,0.0
2025-03-01 05:45:00,106.64999999999999,-16.960000000000008,0.0,2.0,75.5,62.61333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.89,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-01 06:00:00,124.30666666666667,-2.1200000000000045,0.0,2.0,75.5,61.589999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-01 06:15:00,129.95666666666668,21.180000000000007,0.0,2.0,75.5,60.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-01 06:30:00,122.19,-4.240000000000009,0.0,2.0,75.16666666666667,59.39000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-01 06:45:00,120.07333333333334,0.0,0.0,2.0,74.83333333333333,59.69,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-01 07:00:00,118.66000000000001,10.590000000000003,0.0,2.0,78.0,61.20666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-01 07:15:00,128.54333333333332,23.299999999999983,0.0,2.0,80.0,62.01333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-01 07:30:00,121.48,2.1099999999999994,0.0,2.0,81.5,62.15,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-01 07:45:00,108.06333333333333,-23.310000000000002,0.0,2.0,82.66666666666667,62.27,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-01 08:00:00,121.48333333333333,4.22999999999999,0.0,2.0,83.83333333333333,62.17333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-01 08:15:00,118.65666666666668,6.349999999999994,0.0,2.0,85.5,62.373333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-01 08:30:00,130.66333333333333,12.710000000000008,0.0,2.0,86.0,62.526666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-01 08:45:00,115.83,-10.600000000000009,0.0,2.0,86.66666666666667,62.423333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-01 09:00:00,125.72000000000001,-10.600000000000009,0.0,2.0,88.33333333333333,62.65,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-01 09:15:00,122.18666666666667,-14.840000000000003,0.0,2.0,90.16666666666667,62.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-01 09:30:00,111.59666666666668,-4.240000000000009,0.0,2.0,91.0,62.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-01 09:45:00,125.01333333333334,-8.480000000000004,0.0,2.0,91.33333333333333,62.923333333333325,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-01 10:00:00,134.9,10.590000000000003,0.0,2.0,94.16666666666667,62.946666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-01 10:15:00,117.95333333333333,-6.359999999999999,0.0,2.0,97.66666666666667,63.17666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.39333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-01 10:30:00,115.12666666666667,-12.719999999999999,0.0,2.0,98.0,63.17666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.42,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-01 10:45:00,105.23666666666668,-14.840000000000003,0.0,2.0,97.5,63.333333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.40666666666668,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-01 11:00:00,118.66000000000001,-4.240000000000009,0.0,2.0,98.16666666666667,63.306666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-01 11:15:00,117.95333333333333,-2.1200000000000045,0.0,2.0,98.33333333333333,63.23333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,2.75,0.0
2025-03-01 11:30:00,126.42666666666666,10.590000000000003,0.0,2.0,98.16666666666667,63.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.39999999999999,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-01 11:45:00,123.955,14.829999999999984,0.0,2.0,97.75,63.635000000000005,122.9,0.0,70.0,2.0,0.0,,0.0,,,71.41,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-01 12:00:00,128.54333333333332,-16.960000000000008,0.0,2.0,98.16666666666667,63.550000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-01 12:15:00,120.07333333333332,-21.190000000000012,0.0,2.0,99.0,63.61666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-01 12:30:00,122.89333333333333,-8.480000000000004,0.0,2.0,99.33333333333333,63.64000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-01 12:45:00,117.95,14.829999999999984,0.0,2.0,97.5,63.59,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-01 13:00:00,125.71999999999998,25.419999999999987,0.0,2.0,97.83333333333333,63.57666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-01 13:15:00,135.60666666666668,-14.840000000000003,0.0,2.0,98.66666666666667,63.57333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-01 13:30:00,118.66000000000001,-6.359999999999999,0.0,2.0,97.16666666666667,63.61666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-01 13:45:00,105.94333333333333,-25.430000000000007,0.0,2.0,98.0,63.71,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-01 14:00:00,127.83999999999999,19.060000000000002,0.0,2.0,97.5,63.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.37666666666667,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-01 14:15:00,114.42,-10.600000000000009,0.0,2.0,97.16666666666667,63.85333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-01 14:30:00,122.89666666666666,-4.240000000000009,0.0,2.0,97.5,64.02666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-01 14:45:00,117.95,-6.359999999999999,0.0,2.0,98.0,64.28666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-01 15:00:00,117.95333333333333,-6.359999999999999,0.0,2.0,98.16666666666667,64.41666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-01 15:15:00,120.77666666666669,10.590000000000003,0.0,2.0,98.66666666666667,64.64333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-01 15:30:00,119.36333333333334,-8.480000000000004,0.0,2.0,99.0,64.74,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.44,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-01 15:45:00,122.89666666666666,-2.1200000000000045,0.0,2.0,97.66666666666667,64.91333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-01 16:00:00,136.31333333333336,12.710000000000008,0.0,2.0,97.0,65.11999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.47,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-01 16:15:00,123.60333333333334,-4.240000000000009,0.0,2.0,97.16666666666667,65.08999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.49,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-01 16:30:00,134.9,21.180000000000007,0.0,2.0,97.5,65.14333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-01 16:45:00,120.77333333333333,-10.600000000000009,0.0,2.0,98.0,65.20333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-01 17:00:00,124.30666666666667,2.1099999999999994,0.0,2.0,98.0,65.43666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-01 17:15:00,113.71,-33.91000000000001,0.0,2.0,98.66666666666667,65.67333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,2.9099999999999966,0.0
2025-03-01 17:30:00,124.30666666666667,-10.600000000000009,0.0,2.0,98.66666666666667,65.69,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-01 17:45:00,115.83333333333333,12.710000000000008,0.0,2.0,97.83333333333333,65.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-01 18:00:00,132.78333333333333,-2.1200000000000045,0.0,2.0,96.83333333333333,65.58,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-01 18:15:00,111.59333333333332,-16.960000000000008,0.0,2.0,97.5,65.73333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-01 18:30:00,125.01333333333334,12.710000000000008,0.0,2.0,98.33333333333333,65.69666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-01 18:45:00,129.25333333333333,14.829999999999984,0.0,2.0,98.66666666666667,65.54666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-01 19:00:00,133.49333333333334,14.829999999999984,0.0,2.0,98.5,65.68666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-01 19:15:00,115.83,2.1099999999999994,0.0,2.0,97.66666666666667,65.97333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65666666666668,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-01 19:30:00,125.72000000000001,-8.480000000000004,0.0,2.0,97.16666666666667,66.19333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-01 19:45:00,120.07,-16.960000000000008,0.0,2.0,97.16666666666667,65.90666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69666666666666,,,67.0,69.0,,,2.740000000000009,0.0
2025-03-01 20:00:00,118.65666666666668,4.22999999999999,0.0,2.0,97.33333333333333,65.48666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.70333333333333,,,67.0,69.0,,,2.9399999999999906,0.0
2025-03-01 20:15:00,132.78,8.469999999999999,0.0,2.0,96.83333333333333,65.64,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.71,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-01 20:30:00,120.77666666666669,-10.600000000000009,0.0,2.0,97.0,65.45,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-01 20:45:00,119.36333333333334,-10.600000000000009,0.0,2.0,97.33333333333333,65.34666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-01 21:00:00,127.13333333333333,4.22999999999999,0.0,2.0,96.83333333333333,65.31333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.70333333333333,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-01 21:15:00,125.72000000000001,2.1099999999999994,0.0,2.0,96.83333333333333,65.29333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.69666666666666,,,67.0,69.0,,,2.75,0.0
2025-03-01 21:30:00,126.42999999999999,14.829999999999984,0.0,2.0,97.16666666666667,65.02333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-01 21:45:00,119.36333333333334,-2.1200000000000045,0.0,2.0,97.16666666666667,64.79333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-01 22:00:00,128.54666666666665,14.829999999999984,0.0,2.0,96.5,64.7,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-01 22:15:00,121.48,-16.960000000000008,0.0,2.0,96.33333333333333,64.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-01 22:30:00,131.37,10.590000000000003,0.0,2.0,96.5,64.36666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-01 22:45:00,108.06333333333333,-16.960000000000008,0.0,2.0,96.5,64.17333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-01 23:00:00,125.72333333333334,0.0,0.0,2.0,96.0,64.04,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.58999999999999,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-01 23:15:00,120.07,14.829999999999984,0.0,2.0,95.83333333333333,63.88333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-01 23:30:00,116.54,-12.719999999999999,0.0,2.0,95.83333333333333,63.586666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-01 23:45:00,121.48333333333335,-14.840000000000003,0.0,2.0,95.66666666666667,63.32,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,3.25,0.0
2025-03-02 00:00:00,112.30333333333334,-6.359999999999999,0.0,2.0,95.16666666666667,63.19333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.46,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-02 00:15:00,132.78333333333333,6.349999999999994,0.0,2.0,95.5,63.06,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38666666666667,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-02 00:30:00,119.36333333333334,-4.240000000000009,0.0,2.0,95.5,62.949999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-02 00:45:00,113.71333333333332,-21.190000000000012,0.0,2.0,95.66666666666667,62.76333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-02 01:00:00,125.01333333333334,8.469999999999999,0.0,2.0,95.5,62.53,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-02 01:15:00,122.18666666666667,-16.960000000000008,0.0,2.0,95.33333333333333,62.29,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-02 01:30:00,116.54,-23.310000000000002,0.0,2.0,94.83333333333333,62.076666666666675,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-02 01:45:00,132.78333333333333,-8.480000000000004,0.0,2.0,94.83333333333333,61.916666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-02 02:00:00,129.95666666666668,2.1099999999999994,0.0,2.0,94.66666666666667,61.73,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.16000000000001,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-02 02:15:00,118.65666666666668,6.349999999999994,0.0,2.0,94.66666666666667,61.57,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-02 02:30:00,122.19333333333334,-2.1200000000000045,0.0,2.0,95.0,61.416666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-02 02:45:00,119.36333333333334,-6.359999999999999,0.0,2.0,94.83333333333333,61.303333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-02 03:00:00,113.00666666666666,-23.310000000000002,0.0,2.0,94.33333333333333,61.196666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.04666666666667,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-02 03:15:00,118.66000000000001,10.590000000000003,0.0,2.0,95.0,61.1,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.97666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-02 03:30:00,118.66000000000001,-2.1200000000000045,0.0,2.0,94.83333333333333,61.00333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-02 03:45:00,129.25333333333333,-4.240000000000009,0.0,2.0,95.0,60.919999999999995,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-02 04:00:00,125.71666666666668,19.060000000000002,0.0,2.0,95.16666666666667,60.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-02 04:15:00,126.43,0.0,0.0,2.0,94.83333333333333,60.71666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-02 04:30:00,124.30666666666667,6.349999999999994,0.0,2.0,95.0,60.586666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-02 04:45:00,126.42666666666668,8.469999999999999,0.0,2.0,94.83333333333333,60.52,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-02 05:00:00,120.77666666666669,-14.840000000000003,0.0,2.0,95.33333333333333,60.38999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-02 05:15:00,115.12666666666667,-16.960000000000008,0.0,2.0,95.33333333333333,60.26,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-02 05:30:00,132.78333333333333,21.180000000000007,0.0,2.0,95.66666666666667,60.163333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-02 05:45:00,132.07666666666668,8.469999999999999,0.0,2.0,95.5,60.06666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-02 06:00:00,109.47666666666667,-16.960000000000008,0.0,2.0,95.83333333333333,59.93666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-02 06:15:00,126.42666666666666,4.22999999999999,0.0,2.0,95.66666666666667,59.843333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,4.07,0.0
2025-03-02 06:30:00,122.89666666666669,12.710000000000008,0.0,2.0,95.66666666666667,59.72333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.61333333333333,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-02 06:45:00,120.07000000000001,-6.359999999999999,0.0,2.0,96.0,59.63666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-02 07:00:00,122.19,0.0,0.0,2.0,95.66666666666667,59.54,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.0,0.0
2025-03-02 07:15:00,123.60333333333334,-2.1200000000000045,0.0,2.0,96.5,59.43,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-02 07:30:00,117.24333333333334,-12.719999999999999,0.0,2.0,96.33333333333333,59.32333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,4.18,0.0
2025-03-02 07:45:00,122.18666666666667,-6.359999999999999,0.0,2.0,96.5,59.25666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-02 08:00:00,122.89333333333333,-25.430000000000007,0.0,2.0,95.83333333333333,59.13666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.199999999999996,0.0
2025-03-02 08:15:00,123.59999999999998,2.1099999999999994,0.0,2.0,96.5,59.076666666666675,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-02 08:30:00,122.19,4.22999999999999,0.0,2.0,96.5,59.02333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-02 08:45:00,126.42666666666668,-2.1200000000000045,0.0,2.0,96.5,58.94,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-02 09:00:00,129.95666666666668,-25.430000000000007,0.0,2.0,96.66666666666667,58.89666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-02 09:15:00,113.00666666666666,-2.1200000000000045,0.0,2.0,96.66666666666667,58.873333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-02 09:30:00,120.07333333333332,14.829999999999984,0.0,2.0,96.83333333333333,58.78333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-02 09:45:00,119.36333333333334,-2.1200000000000045,0.0,2.0,96.83333333333333,58.76,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-02 10:00:00,134.9,6.349999999999994,0.0,2.0,97.0,58.75,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-02 10:15:00,127.83666666666666,-14.840000000000003,0.0,2.0,97.16666666666667,58.71333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-02 10:30:00,122.18666666666667,19.060000000000002,0.0,2.0,97.0,58.68333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-02 10:45:00,131.37,14.829999999999984,0.0,2.0,96.5,58.623333333333335,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.279999999999994,0.0
2025-03-02 11:00:00,130.66666666666666,12.710000000000008,0.0,2.0,96.66666666666667,58.54333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-02 11:15:00,131.37,8.469999999999999,0.0,2.0,96.16666666666667,58.50333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,4.32,0.0
2025-03-02 11:30:00,125.01666666666667,-2.1200000000000045,0.0,2.0,96.66666666666667,58.47666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.04,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-02 11:45:00,133.49,10.590000000000003,0.0,2.0,96.83333333333333,58.423333333333325,122.90000000000002,0.0,70.0,2.0,0.09000000000000001,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-02 12:00:00,130.66333333333333,10.590000000000003,0.0,2.0,96.66666666666667,58.35,122.90000000000002,0.0,70.0,2.0,0.19000000000000003,,0.0,,,69.98,,,67.0,69.0,,,4.32,0.0
2025-03-02 12:15:00,124.31,-6.359999999999999,0.0,2.0,97.0,58.32333333333333,122.90000000000002,0.0,70.0,2.0,0.42333333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-02 12:30:00,128.54333333333332,2.1099999999999994,0.0,2.0,97.0,58.32666666666666,123.60333333333334,0.0,70.0,2.0,0.5866666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-02 12:45:00,128.54666666666665,-8.469999999999999,0.0,2.0,97.16666666666667,58.43666666666667,126.42333333333333,0.0,70.0,2.0,1.1433333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-02 13:00:00,120.77666666666669,-6.349999999999994,0.0,2.0,97.66666666666667,58.57,129.95666666666668,0.0,70.0,2.0,2.1133333333333333,,0.0,,,69.92,,,67.0,69.0,,,4.32,0.0
2025-03-02 13:15:00,134.90333333333334,-4.240000000000009,0.0,2.0,97.5,58.78666666666667,136.3166666666667,0.0,70.0,2.0,3.823333333333333,,0.0,,,69.86999999999999,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-02 13:30:00,139.84666666666666,4.230000000000018,0.0,2.0,96.5,58.99,141.96333333333334,0.0,70.0,2.0,5.203333333333333,,0.0,,,69.85,,,67.0,69.0,,,4.25,0.0
2025-03-02 13:45:00,144.08333333333334,2.119999999999976,0.0,2.0,97.33333333333333,59.19,146.20000000000002,0.0,70.0,2.0,6.353333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-02 14:00:00,154.67666666666665,-2.1200000000000045,0.0,2.0,98.16666666666667,59.443333333333335,150.44,0.0,70.0,2.0,7.503333333333333,,0.0,,,69.84,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-02 14:15:00,149.02666666666667,-21.189999999999998,0.0,2.0,98.66666666666667,59.73333333333333,154.68,0.0,70.0,2.0,8.583333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.07,0.0
2025-03-02 14:30:00,152.55999999999997,-8.480000000000018,0.0,2.0,98.83333333333333,60.35666666666666,158.21333333333334,0.0,70.0,2.0,9.72,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-02 14:45:00,173.04,10.599999999999994,0.0,2.0,98.5,61.123333333333335,163.15,0.0,70.0,2.0,10.75,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-02 15:00:00,165.98,8.47999999999999,0.0,2.0,97.83333333333333,61.78666666666667,166.6833333333333,0.0,70.0,2.0,11.813333333333333,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.029999999999994,0.0
2025-03-02 15:15:00,160.32666666666668,0.0,0.0,2.0,98.0,62.446666666666665,168.09666666666666,0.0,70.0,2.0,12.356666666666667,,0.0,,,69.87666666666667,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-02 15:30:00,165.27333333333334,14.830000000000013,0.0,2.0,98.0,62.446666666666665,165.97666666666666,0.0,70.0,2.0,11.703333333333333,,0.0,,,69.92666666666666,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-02 15:45:00,163.85999999999999,2.119999999999976,0.0,2.0,98.33333333333333,62.703333333333326,165.27,0.0,70.0,2.0,11.51,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-02 16:00:00,169.50666666666666,14.829999999999984,0.0,2.0,98.0,62.99666666666667,164.56333333333336,0.0,70.0,2.0,11.29,,0.0,,,69.98,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-02 16:15:00,164.56666666666666,4.239999999999981,0.0,2.0,99.16666666666667,63.10666666666666,163.85666666666668,0.0,70.0,2.0,11.193333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,4.869999999999997,0.0
2025-03-02 16:30:00,158.91666666666666,2.1200000000000045,0.0,2.0,97.33333333333333,63.01666666666667,158.91666666666666,0.0,70.0,2.0,10.046666666666667,,0.0,,,70.04666666666667,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-02 16:45:00,152.56,4.239999999999981,0.0,2.0,96.33333333333333,62.64000000000001,152.56,0.0,70.0,2.0,8.13,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-02 17:00:00,146.20333333333335,-14.829999999999984,0.0,2.0,96.5,62.913333333333334,148.32,0.0,70.0,2.0,6.926666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-02 17:15:00,146.20333333333335,-8.469999999999999,0.0,2.0,96.5,63.123333333333335,141.96333333333334,0.0,70.0,2.0,5.396666666666666,,0.0,,,70.14,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-02 17:30:00,127.83999999999999,-14.830000000000013,0.0,2.0,94.83333333333333,63.373333333333335,131.37,0.0,70.0,2.0,2.41,,0.0,,,70.22000000000001,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-02 17:45:00,126.42666666666666,14.83999999999999,0.0,2.0,93.66666666666667,63.59,123.60333333333334,0.0,70.0,2.0,0.29,,0.0,,,70.25,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-02 18:00:00,125.72000000000001,-12.719999999999999,0.0,2.0,94.33333333333333,63.913333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-02 18:15:00,115.83333333333333,-2.1200000000000045,0.0,2.0,94.83333333333333,64.10000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-02 18:30:00,125.72000000000001,-10.600000000000009,0.0,2.0,95.33333333333333,64.34666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-02 18:45:00,127.84000000000002,-6.359999999999999,0.0,2.0,96.0,64.67999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-02 19:00:00,127.13333333333333,8.469999999999999,0.0,2.0,96.5,64.88666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-02 19:15:00,125.01666666666667,-4.240000000000009,0.0,2.0,97.16666666666667,65.11333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-02 19:30:00,125.72000000000001,4.22999999999999,0.0,2.0,97.33333333333333,65.19666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-02 19:45:00,115.83333333333333,4.22999999999999,0.0,2.0,97.83333333333333,65.36333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-02 20:00:00,130.66333333333333,25.419999999999987,0.0,2.0,98.16666666666667,65.37333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,3.25,0.0
2025-03-02 20:15:00,118.65666666666668,6.349999999999994,0.0,2.0,97.0,65.47666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-02 20:30:00,125.72000000000001,19.060000000000002,0.0,2.0,96.33333333333333,65.60000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.84666666666666,,,67.0,69.0,,,3.250000000000007,0.0
2025-03-02 20:45:00,120.77666666666669,10.590000000000003,0.0,2.0,96.5,65.66666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-02 21:00:00,134.1966666666667,27.539999999999992,0.0,2.0,95.83333333333333,65.66666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.0600000000000094,0.0
2025-03-02 21:15:00,126.42666666666666,8.469999999999999,0.0,2.0,94.66666666666667,65.57333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-02 21:30:00,120.77666666666666,-10.600000000000009,0.0,2.0,94.33333333333333,65.69,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.08,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-02 21:45:00,117.24333333333334,6.349999999999994,0.0,2.0,94.83333333333333,65.66666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.0300000000000082,0.0
2025-03-02 22:00:00,113.71333333333332,-21.190000000000012,0.0,2.0,94.83333333333333,65.64666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-02 22:15:00,129.25333333333333,12.710000000000008,0.0,2.0,94.33333333333333,65.64999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.10666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-02 22:30:00,116.54,-21.190000000000012,0.0,2.0,94.66666666666667,65.65333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-02 22:45:00,106.64666666666666,-33.91000000000001,0.0,2.0,94.66666666666667,65.44666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-02 23:00:00,120.77666666666666,16.94999999999999,0.0,2.0,95.0,65.30666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,3.1099999999999923,0.0
2025-03-02 23:15:00,127.83666666666666,4.22999999999999,0.0,2.0,95.16666666666667,65.13333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-02 23:30:00,126.42666666666666,,0.0,,95.16666666666667,64.92,122.90000000000002,0.0,70.0,,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,,
2025-03-02 23:45:00,125.0166666666667,-6.359999999999999,0.0,2.0,95.0,64.63333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-03 00:00:00,124.30666666666667,-8.480000000000004,0.0,2.0,96.0,64.40666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.20666666666666,,,67.0,69.0,,,3.2199999999999918,0.0
2025-03-03 00:15:00,127.13333333333334,10.590000000000003,0.0,2.0,97.16666666666667,64.19,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-03 00:30:00,113.71666666666665,-38.14,0.0,2.0,97.0,63.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.12,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 00:45:00,130.66333333333333,-6.359999999999999,0.0,2.0,96.66666666666667,63.43333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-03 01:00:00,116.54,-4.240000000000009,0.0,2.0,96.66666666666667,63.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-03 01:15:00,114.42,0.0,0.0,2.0,96.33333333333333,63.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-03 01:30:00,114.42,8.469999999999999,0.0,2.0,95.66666666666667,62.86333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-03 01:45:00,115.83333333333333,8.469999999999999,0.0,2.0,96.33333333333333,62.49333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-03 02:00:00,139.84666666666666,21.180000000000007,0.0,2.0,96.16666666666667,62.44,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-03 02:15:00,118.65666666666668,6.349999999999994,0.0,2.0,96.33333333333333,62.36666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-03 02:30:00,108.06333333333333,-25.430000000000007,0.0,2.0,96.33333333333333,62.39666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-03 02:45:00,130.66333333333333,4.22999999999999,0.0,2.0,96.0,62.35999999999999,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-03 03:00:00,132.07666666666668,10.590000000000003,0.0,2.0,96.33333333333333,62.32333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-03 03:15:00,125.72000000000001,4.22999999999999,0.0,2.0,96.16666666666667,62.18666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-03 03:30:00,115.83333333333333,-2.1200000000000045,0.0,2.0,96.0,61.92333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-03 03:45:00,130.66333333333333,4.22999999999999,0.0,2.0,95.66666666666667,61.77333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-03 04:00:00,119.36666666666667,-4.240000000000009,0.0,2.0,96.0,61.913333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-03 04:15:00,117.95,-12.719999999999999,0.0,2.0,96.16666666666667,61.833333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.79,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-03 04:30:00,115.12666666666667,-4.240000000000009,0.0,2.0,96.66666666666667,61.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.73,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-03 04:45:00,117.95,-12.719999999999999,0.0,2.0,96.33333333333333,61.49666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-03 05:00:00,117.95,6.349999999999994,0.0,2.0,96.5,61.45333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-03 05:15:00,122.89333333333333,-6.359999999999999,0.0,2.0,96.5,61.49,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-03 05:30:00,123.60000000000001,2.1099999999999994,0.0,2.0,96.66666666666667,61.333333333333336,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-03 05:45:00,126.42666666666666,-4.240000000000009,0.0,2.0,97.0,60.97666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.66666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-03 06:00:00,112.3,-14.840000000000003,0.0,2.0,96.66666666666667,60.75333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-03 06:15:00,115.83333333333333,-4.240000000000009,0.0,2.0,96.66666666666667,60.626666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,4.0,0.0
2025-03-03 06:30:00,115.83333333333333,-4.240000000000009,0.0,2.0,96.33333333333333,60.65,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-03 06:45:00,125.01333333333334,-12.719999999999999,0.0,2.0,96.33333333333333,60.666666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.58999999999999,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-03 07:00:00,127.83666666666666,8.469999999999999,0.0,2.0,96.66666666666667,60.72333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-03 07:15:00,124.31,4.22999999999999,0.0,2.0,96.66666666666667,60.60666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-03 07:30:00,128.54666666666665,8.469999999999999,0.0,2.0,97.0,60.54333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-03 07:45:00,119.36333333333334,2.1099999999999994,0.0,2.0,97.33333333333333,60.49666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-03 08:00:00,137.72666666666666,19.060000000000002,0.0,2.0,96.66666666666667,60.446666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-03 08:15:00,119.36666666666667,0.0,0.0,2.0,97.0,60.53666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-03 08:30:00,125.01333333333334,19.060000000000002,0.0,2.0,96.66666666666667,60.49333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-03 08:45:00,123.60000000000001,-2.1200000000000045,0.0,2.0,97.16666666666667,60.31666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-03 09:00:00,133.49,16.94999999999999,0.0,2.0,97.16666666666667,60.24,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-03 09:15:00,124.30666666666667,10.590000000000003,0.0,2.0,97.33333333333333,60.24333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-03 09:30:00,123.60000000000001,2.1099999999999994,0.0,2.0,97.66666666666667,60.276666666666664,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-03 09:45:00,114.42,-8.480000000000004,0.0,2.0,97.66666666666667,60.36333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-03 10:00:00,122.18666666666667,2.1099999999999994,0.0,2.0,97.5,60.449999999999996,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-03 10:15:00,126.42666666666668,-6.359999999999999,0.0,2.0,97.5,60.50666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-03 10:30:00,132.07666666666668,23.299999999999983,0.0,2.0,97.66666666666667,60.550000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-03 10:45:00,128.54666666666665,2.1099999999999994,0.0,2.0,98.0,60.56666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-03 11:00:00,117.24666666666667,-10.600000000000009,0.0,2.0,98.33333333333333,60.66,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-03 11:15:00,103.11666666666667,-16.960000000000008,0.0,2.0,98.16666666666667,60.74666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-03 11:30:00,124.31,8.469999999999999,0.0,2.0,98.16666666666667,60.85,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-03 11:45:00,118.65666666666668,-8.480000000000004,0.0,2.0,97.66666666666667,60.876666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-03 12:00:00,120.77666666666666,-4.240000000000009,0.0,2.0,96.0,61.086666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-03 12:15:00,115.12666666666667,-8.480000000000004,0.0,2.0,96.16666666666667,61.29,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-03 12:30:00,135.60666666666665,2.1099999999999994,0.0,2.0,96.0,61.44,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-03 12:45:00,122.89333333333333,6.349999999999994,0.0,2.0,96.33333333333333,61.57333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-03 13:00:00,125.01333333333332,2.1099999999999994,0.0,2.0,96.83333333333333,61.656666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-03 13:15:00,129.25333333333333,6.349999999999994,0.0,2.0,97.5,61.910000000000004,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.6500000000000057,0.0
2025-03-03 13:30:00,126.42666666666668,12.710000000000008,0.0,2.0,97.66666666666667,62.22333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-03 13:45:00,129.95666666666668,2.1099999999999994,0.0,2.0,98.33333333333333,62.57333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-03 14:00:00,132.78,21.180000000000007,0.0,2.0,98.83333333333333,62.836666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.63,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-03 14:15:00,114.41666666666667,2.1099999999999994,0.0,2.0,99.0,63.35666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-03 14:30:00,119.36000000000001,-14.840000000000003,0.0,2.0,96.83333333333333,63.876666666666665,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.66,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-03 14:45:00,120.07000000000001,0.0,0.0,2.0,97.83333333333333,64.37,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-03 15:00:00,121.48,10.590000000000003,0.0,2.0,99.0,64.86,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-03 15:15:00,124.31,-2.1200000000000045,0.0,2.0,96.83333333333333,65.26,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.74,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-03 15:30:00,104.53333333333335,-33.91000000000001,0.0,2.0,97.16666666666667,65.65666666666668,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-03 15:45:00,106.64999999999999,-31.790000000000006,0.0,2.0,98.33333333333333,66.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,2.6499999999999986,0.0
2025-03-03 16:00:00,111.59333333333332,-2.1200000000000045,0.0,2.0,97.83333333333333,66.34333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.83999999999999,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-03 16:15:00,119.36333333333334,-6.359999999999999,0.0,2.0,98.16666666666667,66.69666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.92666666666668,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-03 16:30:00,115.12666666666667,-2.1200000000000045,0.0,2.0,98.5,67.10000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-03 16:45:00,114.42,-10.600000000000009,0.0,2.0,97.0,67.46666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-03 17:00:00,129.96,-8.480000000000004,0.0,2.0,94.0,67.81,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.2299999999999898,0.0
2025-03-03 17:15:00,114.42,-2.1200000000000045,0.0,2.0,95.5,68.12333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.19,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-03 17:30:00,109.47666666666667,-6.359999999999999,0.0,2.0,82.5,66.89666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-03 17:45:00,117.95333333333333,-12.719999999999999,0.0,2.0,75.33333333333333,65.68333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-03 18:00:00,105.94333333333333,-12.719999999999999,0.0,2.0,71.66666666666667,65.31,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-03 18:15:00,126.42666666666668,-6.359999999999999,0.0,2.0,72.0,65.31,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-03 18:30:00,124.31,0.0,0.0,2.0,70.66666666666667,65.28333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.36666666666666,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-03 18:45:00,125.72000000000001,12.710000000000008,0.0,2.0,70.16666666666667,65.41000000000001,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-03 19:00:00,107.35666666666667,-10.600000000000009,0.0,2.0,67.83333333333333,65.14666666666666,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.40666666666665,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-03 19:15:00,117.24666666666667,0.0,0.0,2.0,67.66666666666667,64.95,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-03 19:30:00,132.07333333333335,4.22999999999999,0.0,2.0,67.16666666666667,65.01333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-03 19:45:00,121.48333333333333,10.590000000000003,0.0,2.0,66.66666666666667,65.10666666666667,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-03 20:00:00,114.42333333333333,0.0,0.0,2.0,65.33333333333333,64.96,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.759999999999991,0.0
2025-03-03 20:15:00,115.12666666666667,-12.719999999999999,0.0,2.0,64.5,64.67333333333333,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-03 20:30:00,125.72333333333334,12.710000000000008,0.0,2.0,64.16666666666667,64.78,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.53666666666668,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-03 20:45:00,122.18666666666667,-16.960000000000008,0.0,2.0,64.66666666666667,64.80333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-03 21:00:00,127.13333333333333,-2.1200000000000045,0.0,2.0,64.0,65.09333333333332,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-03 21:15:00,120.77666666666669,-4.240000000000009,0.0,2.0,62.666666666666664,65.0,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-03 21:30:00,117.95333333333333,-2.1200000000000045,0.0,2.0,62.666666666666664,64.64,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-03 21:45:00,112.30333333333334,-6.359999999999999,0.0,2.0,63.0,64.65333333333334,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-03 22:00:00,113.00999999999999,-2.1200000000000045,0.0,2.0,63.0,64.55,122.90000000000002,0.0,70.0,2.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
